time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3165.0,-34.999927921112615,5.102215726709141,35.363087000461746,29.54170141546058,7.30636282602835,-30.76967665917915,-46.15570093793792,3.07680961233823,15.686803352830168,-3.748833305793714,40.86116572001954,53998.645825602696,12565.14249323779,12565.14249323779,66563.78831884048,104998.7333313663,104998.7333313663,12565.14249323779,117563.87582460408,117563.87582460408,117563.87582460408,144284.70708376708,124971.34262553143,73974.55141233788,56663.10134799282,26720.831259163002,0.0,83383.93260715582,22712.706570288552,1603.0,0.0,0.8901090942697827,2.766591782665833,0.0014959713701933424,372285.43528626347,1592000.6612831752,4.276290476040325,1592000.6612831752,4.276290476040325,0.85,0.10570635459708343,4.698906859688992,1.315250989166089,1.0,0.0,4.698906859687488,1.2775851593299998,1.2777604837464591,3.6779598020324733,22606.45814093291,2305.2171884316167,1603.0968420496806,1603.0968420496806,7.838043319436838,5.102215726709141,3.156613140047508,1.945602586661633,6.426096178232334,6.426096178232334,1.8360274794949525,0.0,0.0,0.00013722395574577268,3.8559342748396296e-05,9.866461299737639e-05,0.00046361582682193157,0.10550863216941486,0.09223118017348225,0.013277451995932603,0.09842238278418039,0.09233194568835602,0.013374408908727405,0.47771165977359925,0.47771165977359925,0.0687706003393947,0.0,27.61427606431357,28.79743216835959,19.534313643455107,19.435636658623878,29.78710047074304,1.1368683772161603e-13,26720.831259163002,22712.706570288552,0.85,0.7982807507105767,0.6475905385753976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4818892811560325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16902.89349750379,1603.0,0.47771165977359925,0.0687706003393947,6.113110376966115,6.426096178232334
3166.0,-35.0228990057739,5.104225252358077,35.36796521894792,29.549829731136583,7.319324672216581,-30.78957446091888,-46.173900075349934,3.0854959573839773,16.22129899429359,-3.7950885167471653,40.868354030466264,53972.6322679421,12633.87897360213,12633.87897360213,66606.51124154423,104975.84233991825,104975.84233991825,12633.87897360213,117609.72131352038,117609.72131352038,117609.72131352038,144333.8897296814,124968.62857793132,73963.03773826976,56672.87871073506,26724.168416161017,0.0,83397.04712689607,22715.543153736864,1604.0,0.0,0.8898552813280389,2.755251810441418,0.0014959713701933424,371621.69263241946,1592316.251965867,4.284777459266533,1592316.251965867,4.284777459266533,0.85,0.10562204468012605,4.698906859688992,1.315232726088725,1.0,0.0,4.698906859688462,1.2775456865475492,1.277720569172719,3.6780734412617053,22605.967188349903,2305.167125200747,1603.0968420496806,1603.0968420496806,7.88092062950406,5.104225252358077,3.1482641712474595,1.9559610811106176,6.427031690831242,6.427031690831242,1.8362947688089264,0.0,0.0,0.000136882401088318,3.847566724827686e-05,9.840673384004114e-05,0.00046240407668055814,0.10562405671524486,0.09239622066169603,0.013227836053548818,0.09805213950474237,0.09239511366189512,0.01322693101823093,0.4781825452837935,0.4781825452837935,0.06845864763064861,0.0,26.115344248493443,28.940469067686195,6.970245407515961,20.01638751104076,29.400996448487547,1.7053025658242404e-13,26724.168416161017,22715.543153736864,0.85,0.798667501262922,0.6471767781635951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4820558263660188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16902.192685617843,1604.0,0.4781825452837935,0.06845864763064861,6.113110376966115,6.427031690831242
3167.0,-35.04588488955221,5.105728180793307,35.37452081211118,29.54157250877472,7.316774169556718,-30.81117870626292,-46.19476409917695,3.0773909680769105,16.07759244183285,-3.7981557362370957,40.87596417837041,53959.30201986825,12640.548647059362,12640.548647059362,66599.85066692761,104948.82813405116,104948.82813405116,12640.548647059362,117589.37678111052,117589.37678111052,117589.37678111052,144333.02623745197,124967.83087253617,73956.21917761791,56679.56854990918,26743.649456341438,0.0,83423.21800625062,22732.10203789022,1605.0,0.0,0.8898132292779658,2.756561568946481,0.0014959713701933424,371577.7121477846,1592650.4142098627,4.286183918308939,1592650.4142098627,4.286183918308939,0.85,0.10564036032426173,4.698906859688992,1.3152408732334155,1.0,0.0,4.6989068596881305,1.2775838722445543,1.2777583244319333,3.6779635073457864,22605.822888918963,2305.1524107538216,1603.0968420496806,1603.0968420496806,7.885081122670952,5.105728180793307,3.148970940704853,1.9567572400884536,6.427808257279853,6.427808257279853,1.8365166449371009,0.0,0.0,0.00013654141186464434,3.837994621465254e-05,9.81614656499918e-05,0.00046125158429987187,0.10554064371603868,0.09250239808213544,0.013038245633903243,0.09815527041440152,0.09258866691236826,0.013051693411893463,0.4785837962186203,0.4785837962186203,0.06745655486643375,0.0,24.89130516496209,28.814567665851712,1.7053025658242404e-13,19.875748178069955,28.303871549591747,1.7053025658242404e-13,26743.649456341438,22732.10203789022,0.85,0.7983371087643432,0.6468139603032966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4821991014325369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16901.56583395776,1605.0,0.4785837962186203,0.06745655486643375,6.113110376966115,6.427808257279853
3168.0,-35.06909474578284,5.107612971442294,35.378703925339515,29.520991269405954,7.300185489377443,-30.836251147829934,-46.21964979507027,3.0566889527919785,17.23920765213279,-3.801655347755261,40.87045165398646,53964.1141098892,12648.339472955064,12648.339472955064,66612.45358284426,104929.90790465072,104929.90790465072,12648.339472955064,117578.24737760579,117578.24737760579,117578.24737760579,144332.98766834865,124968.32168754167,73952.22315222437,56684.553928130335,26754.740290742877,0.0,83439.29421887321,22741.529247131446,1606.0,0.0,0.8898154020118665,2.742892447499245,0.0014959713701933424,371527.5366297237,1592408.3535059404,4.286111247503536,1592408.3535059404,4.286111247503536,0.85,0.10535905360962533,4.698906859688992,1.3152684076922023,1.0,0.0,4.698906859687106,1.2776803341949987,1.2778543606273494,3.6776858294915638,22605.911673984752,2305.161464310927,1603.0968420496806,1603.0968420496806,7.889940982469408,5.107612971442294,3.1498407101117087,1.9577722613305855,6.428435349445078,6.428435349445078,1.836695814127165,0.0,0.0,0.00013619789564759026,3.826606289948113e-05,9.793183274810913e-05,0.000460172560682005,0.1053513096481293,0.09255150455410348,0.012799805094025826,0.09772963350072654,0.09255633836337292,0.012802715246252407,0.47891311926081553,0.47891311926081553,0.06623333259727757,0.0,24.17122690302284,28.72822410737507,1.7053025658242404e-13,21.040862999888077,28.37454406772082,1.7053025658242404e-13,26754.740290742877,22741.529247131446,0.85,0.7983343364351844,0.6467470106869984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482342495768513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16900.93792011921,1606.0,0.47891311926081553,0.06623333259727757,6.113110376966115,6.428435349445078
3169.0,-35.08811573627221,5.107550702003285,35.386643610137575,29.530985641200118,7.336466417296506,-30.847662381001467,-46.2297811062075,3.067258534927637,12.920634189069062,-3.798471307833429,40.92048717883813,53918.97162043081,12643.904960087975,12643.904960087975,66562.87658051879,104805.7243341858,104805.7243341858,12643.904960087975,117449.62929427378,117449.62929427378,117449.62929427378,144252.22041609153,124965.54038540043,73943.00464282377,56691.706380640724,26802.59112181775,0.0,83494.29750245847,22782.202453545087,1607.0,0.0,0.8896542952932761,2.793492508848272,0.0014959713701933424,371573.1874367794,1594606.4846248517,4.291500405680275,1594606.4846248517,4.291500405680275,0.85,0.10627609126436545,4.698906859688992,1.3152476043673236,1.0,0.0,4.69890685968718,1.2776320201245668,1.2778056810397491,3.6778249023774916,22605.40855551685,2305.1101605050503,1603.0968420496806,1603.0968420496806,7.887174766012137,5.107550702003285,3.1506915561696642,1.9568591458336204,6.429180141592178,6.429180141592178,1.8369086118834794,0.0,0.0,0.00013591697135963835,3.821978917054206e-05,9.769718218909628e-05,0.00045906995956062973,0.10540002122513767,0.0927677414163716,0.012632279808766059,0.099576463818268,0.093353759252888,0.012922332011477456,0.47918721589713476,0.47918721589713476,0.06525142144861928,0.0,22.6650937506123,27.75669902827906,1.7053025658242404e-13,16.7191054969025,23.899017681038345,1.7053025658242404e-13,26802.59112181775,22782.202453545087,0.85,0.7972146430546212,0.6457802895921506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4824873147046105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16900.304753169738,1607.0,0.47918721589713476,0.06525142144861928,6.113110376966115,6.429180141592178
3170.0,-35.10718618047317,5.107736065613023,35.395108678674035,29.546993574500107,7.373159725421975,-30.86634275353181,-46.24630218660457,3.08392452695377,8.955110870818089,-3.795156103149177,40.970125761573094,53904.15609990144,12639.49905755933,12639.49905755933,66543.65515746077,104707.99065519993,104707.99065519993,12639.49905755933,117347.48971275926,117347.48971275926,117347.48971275926,144196.26458059953,124962.36804630067,73930.02067746397,56702.60818759634,26848.77486784026,0.0,83551.3830554366,22821.458637664222,1608.0,0.0,0.8894951402148161,2.8422402300040686,0.0014959713701933424,371620.72347531863,1596789.4415286279,4.296825609174294,1596789.4415286279,4.296825609174294,0.85,0.10716282046022399,4.698906859688992,1.3152180225448689,1.0,0.0,4.698906859687612,1.2775555142136712,1.2777288055676377,3.6780451474792817,22604.834701147032,2305.051643644571,1603.0968420496806,1603.0968420496806,7.884426396473203,5.107736065613023,3.1516076628464025,1.9561284027666201,6.429340711930481,6.429340711930481,1.8369544891229945,0.0,0.0,0.0001356358536146045,3.814444201674038e-05,9.749141159786413e-05,0.0004581030627179667,0.10546522692920769,0.09296387671095373,0.012501350218253963,0.10135902821702777,0.09411408235644626,0.013048738103777728,0.4793633728341299,0.4793633728341299,0.06446255919635933,0.0,20.651885127745004,26.16004114896998,1.7053025658242404e-13,12.750266973967257,19.841524879372173,1.7053025658242404e-13,26848.77486784026,22821.458637664222,0.85,0.7964398999033787,0.6451617451279755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482606017543536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16899.754729502074,1608.0,0.4793633728341299,0.06446255919635933,6.113110376966115,6.429340711930481
3171.0,-35.12950257114351,5.114501862549779,35.40095188235274,30.037593596521788,7.887803113095256,-30.829267794065935,-46.18043314022941,3.585838643339037,16.081667394753936,-3.3815358515045144,40.96069935318964,53479.27513935266,12061.93737466744,12061.93737466744,65541.2125140201,104594.39078881477,104594.39078881477,12061.93737466744,116656.3281634822,116656.3281634822,116656.3281634822,143652.14376278152,124908.86526244889,73785.58176362087,56803.64833203114,26995.815599299316,0.0,83799.46393133045,22946.44325940442,1609.0,0.0,0.8915608973893453,2.8033806215091874,0.0014959713701933424,377589.0405314256,1596374.7226636386,4.227810003216386,1596374.7226636386,4.227810003216386,0.85,0.10488333435160074,4.698906859688992,1.314441572786309,1.0,0.0,4.698906859688827,1.2752390924764943,1.275411650960767,3.684726172065341,22595.156414764268,2304.0647330907364,1603.0968420496806,1603.0968420496806,7.524147673602381,5.114501862549779,3.2478269903820554,1.8666748721677235,6.429575881122757,6.429575881122757,1.8370216803207877,0.0,0.0,0.00013530756874254146,3.844567075938122e-05,9.686189798316025e-05,0.00045514503687556706,0.10480479447405827,0.09249096925765848,0.012313825216399787,0.10026772366151808,0.09253175398116184,0.012351580370438896,0.4794226056050667,0.4794226056050667,0.06382813606121804,0.0,20.3715902862088,26.117469670154605,5.684341886080802e-14,19.463203246258445,26.92430867406358,5.684341886080802e-14,26995.815599299316,22946.44325940442,0.85,0.7821197110249762,0.6381815900776681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4827250475650895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16899.203081078707,1609.0,0.4794226056050667,0.06382813606121804,6.113110376966115,6.429575881122757
3172.0,-35.12950523983639,5.125486064258537,35.39586120092498,23.37264959877359,7.859976963888312,-30.81697624862137,-42.527897470258154,3.5801858616208935,-3.0155841032055832,-3.0155841032056294,40.654486356510574,35955.61013522131,11558.459800457123,11558.459800457123,47514.06993567843,73252.99732242919,73252.99732242919,11558.459800457123,84811.45712288632,84811.45712288632,84811.45712288632,109524.03311966392,93462.7660698021,56319.971746848445,41269.771469948515,24712.575996777592,0.0,65982.3474667261,21005.689597260953,1610.0,0.0,0.8943870084666659,3.826886740589254,0.0014959713701933424,382931.90243267413,1582946.9435159692,4.133755723824232,1582946.9435159692,4.133755723824232,0.85,0.10311362476014102,4.698906859688992,1.2294530408317224,1.0,0.0,4.698906859688878,1.275265141931315,1.2754377038904487,3.6846509052797995,16906.772900918902,1724.0110436202885,1603.0968420496806,1603.0968420496806,7.210082071946916,5.125486064258537,3.3373456741106526,1.788140390147884,6.431796456641367,6.431796456641367,1.837656130468962,0.0,0.0,0.00013530752952867114,5.905252764310598e-05,7.625500188556516e-05,0.00035831515144567913,0.10310483500011583,0.09107769654699543,0.01202713845312039,0.1373943896381414,0.09107967850895793,0.012033946251183094,0.4794815158462007,0.4794815158462007,0.06331726421977166,0.0,5.684341886080802e-14,0.009711891348274548,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24712.575996777592,21005.689597260953,0.85,0.7201027511129254,0.5449277195442793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48286436108138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16898.58576984626,1610.0,0.4794815158462007,0.06331726421977166,6.113110376966115,6.431796456641367
3173.0,-35.12950993403982,5.13411533052478,35.39142385160072,23.373059927858435,7.860016779047679,-30.81697414617477,-42.52812430551273,3.580185144466456,-3.0157528042766444,-3.015752804276651,40.654595953047426,35956.678952288385,11571.700023978601,11571.700023978601,47528.378976266984,73254.74701481771,73254.74701481771,11571.700023978601,84826.44703879631,84826.44703879631,84826.44703879631,109539.38349182767,93464.70715883307,56321.072656042204,41270.705003100964,24712.93645303136,0.0,65983.64145613232,21005.995985076657,1610.0,0.0,0.8943858265710336,3.8262582238705725,0.0014959713701933424,382929.42584763246,1582951.7341282377,4.1337949692016975,1582951.7341282377,4.1337949692016975,0.85,0.10311141002319135,4.698906859688992,1.229458208694123,1.0,0.0,4.69890685968896,1.275265145377605,1.2754377072492369,3.6846508953223602,16907.12403060195,1724.0468488833549,1603.0968420496806,1603.0968420496806,7.218341225838428,5.13411533052478,3.344901488542949,1.7892138419818315,6.435300860594424,6.435300860594424,1.838657388741264,0.0,0.0,0.00013530746055190064,5.905097851900747e-05,7.625648203289317e-05,0.00035832210652011207,0.10273796112890467,0.09078901572295896,0.011948945405945712,0.13737164285302955,0.09107747537035174,0.012033934652839612,0.47795885171364044,0.47795885171364044,0.06290523341328122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24712.93645303136,21005.995985076657,0.85,0.7203054867450005,0.5449332313099655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48286437774263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16898.414732964407,1610.0,0.47795885171364044,0.06290523341328122,6.113110376966115,6.435300860594424
3174.0,-35.03178719581366,5.1467333002260105,35.38533446346402,30.095596785564,7.926646395913365,-30.725091525570754,-46.07756679235024,3.6458059358256643,25.315842010722974,-2.853833818294953,40.60600361009006,53468.0243036378,11360.302593225719,11360.302593225719,64828.326896863524,104685.1461445566,104685.1461445566,11360.302593225719,116045.44873778231,116045.44873778231,116045.44873778231,143040.78885375272,124899.92409164875,73804.89447466026,56772.2551299872,26995.340115970404,0.0,83767.59524595761,22946.03909857484,1610.0,0.0,0.8953223241005394,2.757863764565473,0.0014959713701933424,385312.2260257837,1580828.7712915773,4.102721545061469,1580828.7712915773,4.102721545061469,0.85,0.10216466249255214,4.698906859688992,1.3143411184428266,1.0,0.0,4.698906859689069,1.2749598571094023,1.2751342175258176,3.6855331824661413,22593.53901833419,2303.89980455448,1603.0968420496806,1603.0968420496806,7.086473065907056,5.1467333002260105,3.3909729736596623,1.7557603265663482,6.438113166025172,6.438113166025172,1.8394609045786205,0.0,0.0,0.00013675045416792193,3.892050519153711e-05,9.782994897638482e-05,0.0004596938183281587,0.10205794095849882,0.09021686905520301,0.011841071903295803,0.0991174521574489,0.09026580811293904,0.01189885437961311,0.476736804360778,0.476736804360778,0.06257227543475553,0.0,0.0,0.0,0.0,28.169675829017933,38.19857792828907,0.0,26995.340115970404,22946.03909857484,0.85,0.7739069828436069,0.6382900708399889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482864407049599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16898.24365541587,1610.0,0.476736804360778,0.06257227543475553,6.113110376966115,6.438113166025172
3175.0,-35.03178699315658,5.159180424959118,35.37855021236621,30.096627515181922,7.92394797048612,-30.723928862465666,-46.07704250430686,3.645806345098522,27.307136931300136,-2.856001451216265,40.57380435995787,53465.51682072582,11381.900266190254,11381.900266190254,64847.41708691607,104702.75581816901,104702.75581816901,11381.900266190254,116084.65608435926,116084.65608435926,116084.65608435926,143059.2577090516,124904.78945857497,73807.87630641265,56774.34794684702,26974.601624692325,0.0,83748.94957153934,22928.411380988477,1610.0,0.0,0.8954220954935679,2.7360982090999544,0.0014959713701933424,385280.2506517438,1579423.1957569476,4.0994138502692,1579423.1957569476,4.0994138502692,0.85,0.10175680895134048,4.698906859688992,1.314354580161162,1.0,0.0,4.698906859688822,1.2749598552180714,1.2751342156380623,3.685533187933421,22594.419129817732,2303.9895509493795,1603.0968420496806,1603.0968420496806,7.099945535191518,5.159180424959118,3.4011825507975826,1.7579978741615352,6.442143112435918,6.442143112435918,1.8406123178388338,0.0,0.0,0.00013675045717506727,3.892293917890971e-05,9.782751799615756e-05,0.00045968239537849307,0.10170427758324113,0.08992778947218917,0.011776488111051961,0.09834615755709093,0.0899436877283217,0.011813121223018787,0.4757558331451547,0.4757558331451547,0.062302575718601656,0.0,-5.684341886080802e-14,0.5412978831392934,-5.684341886080802e-14,30.163138382516422,39.97735787406481,-5.684341886080802e-14,26974.601624692325,22928.411380988477,0.85,0.7743072291494552,0.638402237810218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4822545460084262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16900.030383940535,1610.0,0.4757558331451547,0.062302575718601656,6.113110376966115,6.442143112435918
3176.0,-35.031788420752314,5.160284744313422,35.377404502640346,30.096532869525277,7.923970620824898,-30.723926482021906,-46.076989139523334,3.645806206126114,27.4718029784471,-2.856155274060157,40.576452128989786,53465.25450441149,11384.525286062277,11384.525286062277,64849.77979047377,104702.20194337996,104702.20194337996,11384.525286062277,116086.72722944223,116086.72722944223,116086.72722944223,143062.31852616425,124904.34319757803,73807.63197144089,56774.12358459682,26975.59129672203,0.0,83749.71488131885,22929.252602213724,1610.0,0.0,0.8954123204683878,2.734320346268903,0.0014959713701933424,385277.98164587596,1579538.741668323,4.099737895533669,1579538.741668323,4.099737895533669,0.85,0.10172463671658216,4.698906859688992,1.3143533454788852,1.0,0.0,4.698906859689165,1.2749598559016135,1.2751342162946884,3.6855331859575027,22594.338404266295,2303.9813192340193,1603.0968420496806,1603.0968420496806,7.101583003249074,5.160284744313422,3.402972403185152,1.7573123411282703,6.446142550564115,6.446142550564115,1.8417550144468902,0.0,0.0,0.00013675043599155925,3.892318693080252e-05,9.782724906075673e-05,0.0004596811316760933,0.10153011834766235,0.08979388561974017,0.011736232727922187,0.0982811812424854,0.08991524653049794,0.011809390186084222,0.4750005615775665,0.4750005615775665,0.06208348261234522,0.0,3.1889845466712927,8.057508429897268,-5.684341886080802e-14,30.327958252507244,40.13682059589269,-5.684341886080802e-14,26975.59129672203,22929.252602213724,0.85,0.7743283649666384,0.6383932719075729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4822545447442046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16899.86266176057,1610.0,0.4750005615775665,0.06208348261234522,6.113110376966115,6.446142550564115
3177.0,-35.031790912668555,5.171630499085267,35.37352640872681,30.090819135680817,7.9337254197200116,-30.733970487421104,-46.08662546435369,3.640066802291492,27.39060517488457,-2.9351072898822275,40.640731528944,53511.34552068891,11512.888197670236,11512.888197670236,65024.233718359144,104629.15722729146,104629.15722729146,11512.888197670236,116142.0454249617,116142.0454249617,116142.0454249617,143124.8777733294,124904.46445546571,73806.30543662228,56775.73224315937,26982.832348367705,0.0,83758.56459152707,22935.407496112548,1610.0,0.0,0.89481764959259,2.7265725803424985,0.0014959713701933424,384114.75856782636,1582345.7884188916,4.119461054604294,1582345.7884188916,4.119461054604294,0.85,0.10181217864051391,4.698906859688992,1.3143609156692406,1.0,0.0,4.698906859688842,1.274986293015297,1.2751606569767,3.685456765638041,22594.360338985924,2303.9835559529424,1603.0968420496806,1603.0968420496806,7.1816548418560515,5.171630499085267,3.394669059351538,1.776961439733729,6.446740987610929,6.446740987610929,1.8419259964602654,0.0,0.0,0.00013675039901504452,3.887847291107935e-05,9.787192610396516e-05,0.000459891064940896,0.10180509579211994,0.09006372263637416,0.011741373155745777,0.09793761241905437,0.09005079929666124,0.011761379343852676,0.4748493552952547,0.4748493552952547,0.061904874794006734,0.0,8.463573249142541,14.106610935355093,0.0,30.32571246476681,39.23417657009179,0.0,26982.832348367705,22935.407496112548,0.85,0.7763293704407266,0.6388761051679014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4822545536498783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16899.694906927965,1610.0,0.4748493552952547,0.061904874794006734,6.113110376966115,6.446740987610929
3178.0,-35.03820004963841,5.1826147076532285,35.37035272400839,30.090729693789058,7.937769194442845,-30.74156657930785,-46.093761816713936,3.6400670888055635,27.381408224073027,-2.940343700048794,40.65302180845176,53513.94203808689,11536.706893622293,11536.706893622293,65050.648931709184,104609.62107022133,104609.62107022133,11536.706893622293,116146.32796384362,116146.32796384362,116146.32796384362,143133.70156722303,124904.01869193642,73803.2934026872,56778.58365472136,26987.373603379423,0.0,83765.95725810078,22939.26756287251,1610.0,0.0,0.8947505942737783,2.7260999286487033,0.0014959713701933424,384037.706374261,1582882.9271984985,4.12168623269485,1582882.9271984985,4.12168623269485,0.85,0.10182288474503211,4.698906859688992,1.3143597573647277,1.0,0.0,4.69890685968879,1.274986486550177,1.2751607293162097,3.685456206209027,22594.27970342297,2303.975333413854,1603.0968420496806,1603.0968420496806,7.196512768917781,5.1826147076532285,3.40299552246282,1.7796191851904086,6.450430764874291,6.450430764874291,1.8429802185355117,0.0,0.0,0.0001366553270059935,3.884538982332832e-05,9.780993718266518e-05,0.00045959978477337485,0.10187660348027186,0.09015695930552356,0.011719644174748297,0.09791329700288105,0.09006161002324427,0.01176127472178784,0.4750974074936896,0.4750974074936896,0.06175865520600261,0.0,12.71984092414175,18.986011932818712,0.0,30.321751924121827,39.11211949010391,0.0,26987.373603379423,22939.26756287251,0.85,0.7765762018486133,0.638850719191318,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4822545691950306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16899.527130725884,1610.0,0.4750974074936896,0.06175865520600261,6.113110376966115,6.450430764874291
3179.0,-35.04625524411225,5.193569745041027,35.371303012017606,30.04955541053789,7.93138679905609,-30.77191312654272,-46.12466533491386,3.598133791300161,29.509178981940636,-2.9597492655969333,40.75025412075519,53622.14227746676,11580.592528027448,11580.592528027448,65202.734805494205,104445.30543423197,104445.30543423197,11580.592528027448,116025.89796225942,116025.89796225942,116025.89796225942,143051.96755997033,124907.57525627913,73806.22605122771,56779.27689450157,27026.069597710906,0.0,83805.34649221247,22972.15915805427,1610.0,0.0,0.8943242979448751,2.7015723740375197,0.0014959713701933424,383752.26487779076,1587137.2602575372,4.135838157888071,1587137.2602575372,4.135838157888071,0.85,0.10130730599894205,4.698906859688992,1.3144220338156452,1.0,0.0,4.698906859689036,1.2751799191978332,1.2753540361308313,3.6848971576065077,22594.923061502108,2304.0409376802586,1603.0968420496806,1603.0968420496806,7.223888304352714,5.193569745041027,3.4081772148028584,1.7853925302381688,6.454030385290768,6.454030385290768,1.8440086815116479,0.0,0.0,0.0001365359241801384,3.8702426433671106e-05,9.783349774646728e-05,0.0004597104936682426,0.10233481464914479,0.09059370756581345,0.01174110708333134,0.09698611089539241,0.08978854574492484,0.011518760254017206,0.4755979373202406,0.4755979373202406,0.061638346202265985,0.0,16.669979491208608,23.129242655344513,0.0,32.468928247537576,40.05188661725026,0.0,27026.069597710906,22972.15915805427,0.85,0.7780259557969026,0.6398415437904018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4822945519290631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16899.231007984832,1610.0,0.4755979373202406,0.061638346202265985,6.113110376966115,6.454030385290768
3180.0,-35.04614679766063,5.193574653368441,35.371283317398245,23.40374233843761,7.931359082638579,-30.7719136339678,-42.48897299459202,3.600539900277047,-2.959753367028668,-2.959753367028601,40.75021244611555,36178.39164139003,11581.372267266324,11581.372267266324,47759.76390865636,73062.91167410859,73062.91167410859,11581.372267266324,84644.28394137492,84644.28394137492,84644.28394137492,109447.1154328794,93513.68866887913,56361.960978651325,41279.69743358644,24802.83149150448,0.0,66082.52892509093,21082.406767778808,1610.0,0.0,0.8943244216001784,3.785713371617579,0.0014959713701933424,383752.2045663351,1587135.4349639397,4.135834051448658,1587135.4349639397,4.135834051448658,0.85,0.1013073051445971,4.698906859688992,1.2295687597384681,1.0,0.0,4.698906859689022,1.275168829306476,1.2753429467743655,3.684929204429016,16915.984449584997,1724.9503601724339,1603.0968420496806,1603.0968420496806,7.224374699945556,5.193574653368441,3.4090598198883453,1.7845148334800958,6.457639512748843,6.457639512748843,1.8450398607853837,0.0,0.0,0.00013653753105142055,5.931891181234238e-05,7.721861923907816e-05,0.00036284309963821674,0.10244162550354455,0.09071950409290551,0.01172212141063904,0.13590665612832933,0.08978854490974482,0.011518760234852272,0.4762590411866031,0.4762590411866031,0.06153876566594335,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24802.83149150448,21082.406767778808,0.85,0.7227290584292759,0.5474728680919689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48234480639634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16898.901695587218,1610.0,0.4762590411866031,0.06153876566594335,6.113110376966115,6.457639512748843
3181.0,-34.9658049217854,5.205859049664432,35.365177998754305,23.541913960967236,7.939032800890246,-30.647985239266426,-42.39382610013706,3.690864717176878,-2.8407906366250018,-2.84079063662496,40.58328605831557,36115.7602665615,11429.909253889196,11429.909253889196,47545.6695204507,73679.30541316594,73679.30541316594,11429.909253889196,85109.21466705514,85109.21466705514,85109.21466705514,109886.92188070544,93739.83591604863,56505.196781372215,41371.82126075157,24777.707213650297,0.0,66149.52847440186,21061.05113160275,1610.0,0.0,0.895461707180931,3.7959170466982455,0.0014959713701933424,385504.6736067871,1579836.9968137965,4.098100762392371,1579836.9968137965,4.098100762392371,0.85,0.10153203094237025,4.698906859688992,1.2300844525126742,1.0,0.0,4.698906859688791,1.2747503309464236,1.2749259149929495,3.6861389604035977,16956.892934437747,1729.121864697705,1603.0968420496806,1603.0968420496806,7.129893188034223,5.205859049664432,3.4447707684155224,1.7610882812489095,6.457963609669347,6.457963609669347,1.8451324599055279,0.0,0.0,0.00013773277923810032,5.9974748453035035e-05,7.775803078506529e-05,0.00036537774425185113,0.10149244838138377,0.08987418239582216,0.011618265985561612,0.13644626109066485,0.08993653818306167,0.011595492759308577,0.47539683638703917,0.47539683638703917,0.0614557679035519,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24777.707213650297,21061.05113160275,0.85,0.7187605205507948,0.5459715450660749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4823441298023823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16898.735659622995,1610.0,0.47539683638703917,0.0614557679035519,6.113110376966115,6.457963609669347
3182.0,-34.9731377616652,5.214649701601824,35.367707558469235,30.140721389930718,7.984409610475366,-30.67698586797744,-46.02941674003375,3.6908647364239724,26.33385646438188,-3.108186667248578,40.794328694411455,53526.35752395173,11823.093004545442,11823.093004545442,65349.450528497175,104625.6338520607,104625.6338520607,11823.093004545442,116448.72685660614,116448.72685660614,116448.72685660614,143454.01130036527,124900.4367223474,73813.47115626767,56763.29507342192,27005.28444375912,0.0,83768.57951718103,22954.49177719525,1610.0,0.0,0.8934616432313501,2.718992676373018,0.0014959713701933424,381574.3526866441,1589068.555638425,4.164505670912839,1589068.555638425,4.164505670912839,0.85,0.10236152794808698,4.698906859688992,1.314285898967646,1.0,0.0,4.698906859688917,1.2747505552208351,1.2749259997186149,3.686138311879349,22593.63174970914,2303.909260523129,1603.0968420496806,1603.0968420496806,7.37515831509513,5.214649701601824,3.3941164051807906,1.8205332964210337,6.461992026974253,6.461992026974253,1.8462834362783578,0.0,0.0,0.00013762328929062032,3.9144629180300914e-05,9.84786601103194e-05,0.0004627420515253605,0.10246512114622389,0.09073214667267374,0.011732974473550156,0.09751734266998056,0.09066580407632147,0.011695723871765514,0.4747037392140547,0.4747037392140547,0.06138603636030541,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,29.44204313163044,36.311913268758076,5.684341886080802e-14,27005.28444375912,22954.49177719525,0.85,0.7801188811503474,0.6389789325838265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4818430443761572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16900.176970309774,1610.0,0.4747037392140547,0.06138603636030541,6.113110376966115,6.461992026974253
3183.0,-34.97334644626067,5.2146812324110785,35.3677378372761,30.140542575996392,7.984409019376538,-30.676985452503743,-46.02932712351901,3.6908647834553325,26.333281662360037,-3.1081884780367885,40.79433927516577,53524.90123015824,11823.788616237052,11823.788616237052,65348.6898463953,104624.79161308828,104624.79161308828,11823.788616237052,116448.58022932534,116448.58022932534,116448.58022932534,143453.87046217525,124899.59135313876,73813.00214935056,56762.876893098,27005.290232849915,0.0,83768.16712594792,22954.496697922426,1610.0,0.0,0.8934615979763417,2.718998618723071,0.0014959713701933424,381574.32617747184,1589069.0194875323,4.1645071758534655,1589069.0194875323,4.1645071758534655,0.85,0.10236152749725334,4.698906859688992,1.3142835620278495,1.0,0.0,4.698906859688888,1.2747505613869912,1.2749260019148347,3.6861382940489555,22593.478828221487,2303.8936668711017,1603.0968420496806,1603.0968420496806,7.37559223254376,5.2146812324110785,3.394884247807813,1.8197969846032653,6.46498697205814,6.46498697205814,1.8471391348737545,0.0,0.0,0.00013762017450240068,3.9145047430714994e-05,9.847512707168569e-05,0.000462725450105889,0.10234724632045639,0.0906255666703628,0.011721679650093585,0.09751755085443765,0.09066580362527402,0.011695723871979324,0.47414592814233375,0.47414592814233375,0.06132691779237489,0.0,0.0,0.0,0.0,29.441470140396802,36.30801184075801,0.0,27005.290232849915,22954.496697922426,0.85,0.7801136408791374,0.6389646934697994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4818887650130577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16899.864542253454,1610.0,0.47414592814233375,0.06132691779237489,6.113110376966115,6.46498697205814
3184.0,-34.973348314403125,5.2237017544207,35.36545709891685,30.14680022550749,7.956296143204277,-30.656511599776206,-46.00985407652331,3.697366403484018,26.830686150713916,-3.072070142339708,40.67636539229671,53431.71842066183,11785.37161659013,11785.37161659013,65217.09003725196,104787.09473435,104787.09473435,11785.37161659013,116572.46635094013,116572.46635094013,116572.46635094013,143529.48171348573,124898.43930904737,73816.5089540387,56757.700394454085,26957.015362545586,0.0,83714.71575699968,22913.463058163747,1610.0,0.0,0.8940417729497854,2.717624788681846,0.0014959713701933424,382103.3703122218,1583903.52283267,4.145222591306748,1583903.52283267,4.145222591306748,0.85,0.10231388648106499,4.698906859688992,1.3142722608661281,1.0,0.0,4.698906859688968,1.2747206245735363,1.2748960609457107,3.6862248630055965,22593.2704313524,2303.8724163044876,1603.0968420496806,1603.0968420496806,7.351627991183392,5.2237017544207,3.409920559500738,1.8137811949199625,6.465354233354935,6.465354233354935,1.8472440666728385,0.0,0.0,0.00013762014661914014,3.923602860415057e-05,9.838411801498957e-05,0.00046229780702508583,0.10176942056747638,0.09011265146729615,0.011656769100180238,0.0975315697503499,0.09061817478463237,0.011695711696432617,0.4736963459516237,0.4736963459516237,0.06127628960469714,0.0,3.106545546262737,6.810417029236078,0.0,29.902756293053642,37.0522198985654,0.0,26957.015362545586,22913.463058163747,0.85,0.7790397356966351,0.6382595692704627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4818900662124734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16899.69459034667,1610.0,0.4736963459516237,0.06127628960469714,6.113110376966115,6.465354233354935
3185.0,-34.891801437187404,5.2334916237346505,35.36025614165847,23.664817597623937,7.926045556145232,-30.513911713243683,-42.28471282459793,3.7746057207489208,-3.0194846154439574,-3.0194846154439468,40.58312184188562,35954.69528497605,11725.234255613563,11725.234255613563,47679.92954058961,74321.15659440024,74321.15659440024,11725.234255613563,86046.39085001379,86046.39085001379,86046.39085001379,110769.86494945137,93924.96106309537,56627.83461411897,41441.25160997378,24723.47409943757,0.0,66164.72570941134,21014.952984521937,1610.0,0.0,0.8946136138119006,3.75783743073079,0.0014959713701933424,382874.64488798415,1579829.8293699585,4.126232568448511,1579829.8293699585,4.126232568448511,0.8500000000000001,0.10222404672255679,4.698906859688992,1.2304976078635081,1.0,0.0,4.698906859688877,1.27436257820451,1.2745395228052527,3.68726054896357,16990.380802933218,1732.5366769419954,1603.0968420496806,1603.0968420496806,7.314114748440251,5.2334916237346505,3.4298245920420385,1.803667031692612,6.468433226215189,6.468433226215189,1.8481237789186253,0.0,0.0,0.00013884226697394346,6.0735109399384375e-05,7.810715757455909e-05,0.0003670182585179047,0.10136034409106606,0.08975887380066676,0.011601470290399311,0.13494953689189942,0.0905284430472975,0.01169560367525929,0.47374651216549596,0.47374651216549596,0.0612324537212216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24723.47409943757,21014.952984521937,0.85,0.7206246081937216,0.5434118391555852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4818900778608077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16899.528774706676,1610.0,0.47374651216549596,0.0612324537212216,6.113110376966115,6.468433226215189
3186.0,-34.89180154340793,5.23423671285784,35.35957784902895,30.22273981422188,7.926177991061484,-30.513732600072963,-45.87110179765148,3.7743373146270236,29.019512221163268,-3.0195660880125796,40.58524139184592,53169.284161925396,11727.121188994792,11727.121188994792,64896.40535092019,105288.15433859607,105288.15433859607,11727.121188994792,117015.27552759086,117015.27552759086,117015.27552759086,143939.31573650954,124893.85164674095,73843.26979543213,56722.86872367646,26924.04020891869,0.0,83646.90893259515,22885.434177580886,1610.0,0.0,0.8946059462028955,2.700229899234323,0.0014959713701933424,382873.44898342143,1579922.3418263448,4.126487083450793,1579922.3418263448,4.126487083450793,0.85,0.10219754800034943,4.698906859688992,1.3141628697747367,1.0,0.0,4.698906859689083,1.2743638133708646,1.2745407581410724,3.6872569751174495,22592.44055472856,2303.7877924396776,1603.0968420496806,1603.0968420496806,7.3152918035823635,5.23423671285784,3.431206549039177,1.8030301638186632,6.471759339715598,6.471759339715598,1.8490740970615995,0.0,0.0,0.00013884226537554377,3.988999449813731e-05,9.895227087740647e-05,0.0004649675044076485,0.10129054923675973,0.08969544713140987,0.011595102105349857,0.096968444735375,0.09050429772192681,0.01169325027842262,0.47337468678150624,0.47337468678150624,0.06119405168110784,0.0,0.0,0.0,0.0,32.03907830917586,39.79187879661055,0.0,26924.04020891869,22885.434177580886,0.85,0.7758374598541997,0.635639557282034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4813817822739337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16900.99665220308,1610.0,0.47337468678150624,0.06119405168110784,6.113110376966115,6.471759339715598
3187.0,-34.925495883667985,5.215321267693322,35.3488036396179,27.090953732281946,4.518746795306938,-30.982532203572873,-46.51013247258959,0.573847510277348,41.23535388582883,-5.443812388405393,40.40580609749045,56060.22155885338,15144.819472705449,15144.819472705449,71205.04103155882,106589.69760182423,106589.69760182423,15144.819472705449,121734.51707452968,121734.51707452968,121734.51707452968,147688.5743880379,125218.16503652562,74679.54874664788,56154.01809986415,25954.057313508227,0.0,82108.07541337238,22060.94871648199,1610.0,0.0,0.8831482499350208,2.341101623320537,0.0014959713701933424,348562.44144847867,1572104.9720575155,4.510253501566346,1572104.9720575155,4.510253501566346,0.85,0.10346837626518778,4.698906859688992,1.3191152985254306,1.0,0.0,4.6989068596862404,1.2892652389442318,1.2894436001397096,3.6446393788890843,22651.10662101769,2309.770066334344,1603.0968420496806,1603.0968420496806,9.447226814658089,5.215321267693322,2.8870451463194104,2.3282761213739116,6.472373260973985,6.472373260973985,1.8492495031354241,0.0,0.0,0.0001383360885772919,3.695969545791148e-05,0.00010137639311938042,0.00047635822903918456,0.10346750670091297,0.09162237203207789,0.011845134668835076,0.08299497272130653,0.09162279262189509,0.011845583643292693,0.47307389314098114,0.47307389314098114,0.0611599967156835,0.0,5.106787904895896,6.109249181855887,3.979039320256561e-13,46.679166274234206,41.00871425389289,91.1355803140313,25954.057313508227,22060.94871648199,0.85,0.8672111807891937,0.6827613639294149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4813817829358034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16900.833590027225,1610.0,0.47307389314098114,0.0611599967156835,6.113110376966115,6.472373260973985
3188.0,-34.95854188235474,5.196677898307312,35.33853125689656,27.100185106415324,4.53215985319572,-31.01008721749797,-46.5355169964954,0.5837337976386825,41.041734687126734,-5.441212071357519,40.39887850328952,56018.87930750782,15113.167781986536,15113.167781986536,71132.04708949436,106569.85343898372,106569.85343898372,15113.167781986536,121683.02122097026,121683.02122097026,121683.02122097026,147619.36376077845,125214.95779341184,74664.1187596612,56167.598926389604,25936.342539808193,0.0,82103.9414661978,22045.891158836963,1609.0,0.0,0.8831874027314971,2.342969783932601,0.0014959713701933424,348597.9027850593,1571803.7480797244,4.508930591727848,1571803.7480797244,4.508930591727848,0.85,0.10346123374208363,4.698906859688992,1.3190939154988162,1.0,0.0,4.6989068596887975,1.2892197006747492,1.2893974176539185,3.6447681161168166,22650.526452751303,2309.710905635595,1603.0968420496806,1603.0968420496806,9.42748272316675,5.196677898307312,2.8713579361219512,2.325319962185361,6.467057496204118,6.467057496204118,1.8477307132011767,0.0,0.0,0.00013784130620209976,3.6847521553437104e-05,0.00010099378464866265,0.00047456038747155377,0.103457638845802,0.0916216840490874,0.011835954796714614,0.08301329061942968,0.09162347305863622,0.011837760683447406,0.473200552678927,0.473200552678927,0.06112941941001072,0.0,13.027189728494477,12.803526226329438,14.76394171701753,46.482946758484275,40.895757944972786,90.31967728591434,25936.342539808193,22045.891158836963,0.85,0.8663658019241309,0.6822922055522852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481591764402995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16899.995520025903,1609.0,0.473200552678927,0.06112941941001072,6.113110376966115,6.467057496204118
3189.0,-34.99202884126471,5.178140745925595,35.32897472557639,27.076511608343594,4.522485607157016,-31.046925210004805,-46.57166807502506,0.5600206347639733,39.485912596161654,-5.4513949610872015,40.39852734115344,56026.85968380112,15099.843841932961,15099.843841932961,71126.70352573408,106503.64827856507,106503.64827856507,15099.843841932961,121603.49212049803,121603.49212049803,121603.49212049803,147523.91738781525,125215.02935533789,74656.25778477234,56176.41285618393,25920.42526731721,0.0,82096.83812350113,22032.361477219627,1608.0,0.0,0.88313552547166,2.355135316869034,0.0014959713701933424,348459.05170449306,1571788.4800939735,4.510683457369079,1571788.4800939735,4.510683457369079,0.85,0.10371114671301396,4.698906859688992,1.3191248962981625,1.0,0.0,4.69890685968966,1.289332429333013,1.2895095175151698,3.644449447470884,22650.539397812558,2309.7122256644784,1603.0968420496806,1603.0968420496806,9.419171347519262,5.178140745925595,2.852977759357845,2.32516298656775,6.461792281885495,6.461792281885495,1.8462263662529987,0.0,0.0,0.0001373415879532175,3.668831486117176e-05,0.00010065327309204574,0.00047296035538236316,0.10373455481607864,0.0917293464514454,0.012005208364633249,0.08338756581894248,0.09171438652306005,0.011996760189953907,0.4737087392827697,0.4737087392827697,0.06199730336297153,0.0,19.233765506811267,18.124908920866574,27.815802783816423,44.93730755724886,40.09863797212108,82.44556803481828,25920.42526731721,22032.361477219627,0.85,0.8663756747700283,0.6824484470341959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4817977616523677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16899.169315322757,1608.0,0.4737087392827697,0.06199730336297153,6.113110376966115,6.461792281885495
3190.0,-35.025192366424704,5.159190619627857,35.320971919779,27.059429289679997,4.5160562345586595,-31.0811117451726,-46.60491318264974,0.5430351958710641,36.21805742661786,-5.4888276581537525,40.41656490965913,56022.55326642894,15124.639806157775,15124.639806157775,71147.19307258671,106453.24619496427,106453.24619496427,15124.639806157775,121577.88600112205,121577.88600112205,121577.88600112205,147484.70847217232,125214.45754498188,74647.10355103113,56185.9488821675,25906.822471050273,0.0,82092.77135321777,22020.79910039273,1607.0,0.0,0.882873179674238,2.3796846826718645,0.0014959713701933424,347949.0029138048,1572572.870600064,4.51954986917904,1572572.870600064,4.51954986917904,0.85,0.10437142018454014,4.698906859688992,1.319145277622156,1.0,0.0,4.6989068596870505,1.2894134678993598,1.2895899311841459,3.6442203968477136,22650.435961243773,2309.701678069858,1603.0968420496806,1603.0968420496806,9.434638887329967,5.159190619627857,2.8283105003532185,2.3308801192746387,6.45652803741419,6.45652803741419,1.8447222964040542,0.0,0.0,0.00013684834445850278,3.65424687181552e-05,0.00010030587574034759,0.0004713279675834309,0.10427605467583423,0.09196880346099467,0.01230725121483956,0.08417936541429841,0.09205053694694962,0.01232088323759052,0.47444332146679663,0.47444332146679663,0.06348993272453733,0.0,23.681705827011456,22.069792968289107,35.90147155396318,41.70688508477161,38.11391409083046,68.91609120459736,25906.822471050273,22020.79910039273,0.85,0.8666681840531867,0.6824297967159936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4820065645107252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16898.33317518318,1607.0,0.47444332146679663,0.06348993272453733,6.113110376966115,6.45652803741419
3191.0,-35.05812210576261,5.140335626397472,35.313134858869255,27.077607402484887,4.5192509197034,-31.101090359012073,-46.62267443547023,0.5620664977670345,34.53995442216677,-5.517835534397424,40.413893617594546,55945.389207011234,15137.554766614892,15137.554766614892,71082.94397362613,106523.9039014721,106523.9039014721,15137.554766614892,121661.458668087,121661.458668087,121661.458668087,147544.27720804475,125210.3154486956,74631.07979937119,56199.15072147157,25882.81853995775,0.0,82081.96926142932,22000.395758964085,1606.0,0.0,0.8827311878331683,2.391623994689895,0.0014959713701933424,347554.15195562167,1572456.6868359228,4.524350171010778,1572456.6868359228,4.524350171010778,0.85,0.10479212299136326,4.698906859688992,1.31910952788312,1.0,0.0,4.69890685969216,1.2893248262355839,1.2895006479746902,3.6444709386449166,22649.68668445484,2309.62527310089,1603.0968420496806,1603.0968420496806,9.442695144518146,5.140335626397472,2.8055052673016796,2.3348303590957924,6.4511083172242465,6.4511083172242465,1.8431738049212132,0.0,0.0,0.00013636019608492575,3.6464770550201135e-05,9.989542553472461e-05,0.00046939930029666835,0.10479140682082966,0.09215177248378469,0.012639634337044972,0.08453546493565184,0.0921521127593392,0.012640010232024067,0.47527906011884236,0.47527906011884236,0.06518977732103474,0.0,26.958519747065623,25.211057625324997,39.873989342623645,40.05778995656419,37.91038074726788,55.866400569405926,25882.81853995775,22000.395758964085,0.85,0.8659994955436372,0.6815795199652968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482213407042172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16897.502398267767,1606.0,0.47527906011884236,0.06518977732103474,6.113110376966115,6.4511083172242465
