time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3192.0,-35.09113279304145,5.121550266527118,35.30627032488675,27.09160455213862,4.543535585769554,-31.128273964684432,-46.647385124210246,0.5768353900641809,31.765977956088932,-5.531656323211044,40.42608720533037,55901.06878037877,15128.994891379552,15128.994891379552,71030.06367175833,106475.22848783899,106475.22848783899,15128.994891379552,121604.22337921854,121604.22337921854,121604.22337921854,147477.97453644755,125206.55802044364,74614.25882320387,56213.665774710855,25873.751157229017,0.0,82087.41693193986,21992.688483644662,1605.0,0.0,0.8826136136614414,2.415113263445771,0.0014959713701933424,347366.1491927278,1572987.08106372,4.528325758624757,1572987.08106372,4.528325758624757,0.85,0.10533610319947945,4.698906859688992,1.3190802872879432,1.0,0.0,4.698906859689585,1.289256271723785,1.2894314552661705,3.6446647286085128,22649.006991473143,2309.5559637055617,1603.0968420496806,1603.0968420496806,9.43735555740724,5.121550266527118,2.7860770627788547,2.335473203748263,6.445685711965794,6.445685711965794,1.841624489133084,0.0,0.0,0.00013587246109816664,3.635692610156983e-05,9.95155349965968e-05,0.00046761423004112866,0.10533632636253062,0.09237470687268708,0.012961619489843552,0.08530121031803335,0.09237461715471931,0.01296148604476013,0.476149600958318,0.476149600958318,0.06681125339178072,0.0,29.04576157266274,27.462322614705727,40.46030527010248,37.297634279299984,36.5326194719288,42.77306304227136,25873.751157229017,21992.688483644662,0.85,0.8652978291502413,0.6809943700229639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482418846997152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16896.675199410816,1605.0,0.476149600958318,0.06681125339178072,6.113110376966115,6.445685711965794
3193.0,-35.123933726170044,5.102705187287863,35.30011944797202,27.086912223044806,4.543805719281428,-31.15855264996174,-46.676181187480665,0.5725201460697413,29.54703764178089,-5.556874943980437,40.433028504610824,55877.327750026045,15136.531226363193,15136.531226363193,71013.85897638924,106451.69993702415,106451.69993702415,15136.531226363193,121588.23116338735,121588.23116338735,121588.23116338735,147444.67671372968,125204.66551669894,74602.41146952525,56224.726719081875,25856.44555034234,0.0,82081.17226942422,21977.97871779099,1604.0,0.0,0.8824556031682624,2.4329383999259213,0.0014959713701933424,347023.30868964223,1573289.0726757662,4.533669737103526,1573289.0726757662,4.533669737103526,0.85,0.1058009189967073,4.698906859688992,1.3190808087447659,1.0,0.0,4.698906859688805,1.2892775980022544,1.2894521616364767,3.644604441254532,22648.664650534913,2309.5210546450535,1603.0968420496806,1603.0968420496806,9.442056667649592,5.102705187287863,2.7640973979643997,2.338607789323463,6.440252687782233,6.440252687782233,1.8400721965092095,0.0,0.0,0.0001353894204040964,3.623162485296571e-05,9.91577955511307e-05,0.00046593324570684666,0.10581926102738531,0.09258761487392861,0.013231646153456709,0.0858618761177039,0.0925776905637487,0.013223228432958582,0.47699608441100444,0.47699608441100444,0.06816725340753964,0.0,30.28456635525953,29.048641071013037,39.01210823263125,35.10391258576135,35.37879471767724,33.18282847457834,25856.44555034234,21977.97871779099,0.85,0.8651662374325321,0.680756941026788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4826248475574408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16895.845281238802,1604.0,0.47699608441100444,0.06816725340753964,6.113110376966115,6.440252687782233
3194.0,-35.156627401448944,5.083934017117809,35.2946282987786,27.082205924112372,4.5479391482418094,-31.191023597513386,-46.707005601469405,0.5681946797049567,27.564589328671957,-5.57053556635739,40.43987237487121,55863.82614297981,15127.743923826414,15127.743923826414,70991.57006680622,106409.86305913063,106409.86305913063,15127.743923826414,121537.60698295705,121537.60698295705,121537.60698295705,147380.33808499807,125202.7560331955,74589.94498153536,56236.456724066826,25842.731102041038,0.0,82079.18782610787,21966.32143673488,1603.0,0.0,0.882358500301952,2.4500677490815295,0.0014959713701933424,346837.7071041558,1573586.868379939,4.536954420320248,1573586.868379939,4.536954420320248,0.85,0.10619037145676821,4.698906859688992,1.3190812719566747,1.0,0.0,4.698906859688138,1.289298966562078,1.2894729143438517,3.6445440363755583,22648.319238074873,2309.485832376487,1603.0968420496806,1603.0968420496806,9.436575213063508,5.083934017117809,2.744692564433767,2.3392414526840417,6.434770339322602,6.434770339322602,1.8385058112350292,0.0,0.0,0.00013490953677636796,3.60979411169211e-05,9.881159565944687e-05,0.00046430648466098994,0.10621224708514607,0.09277720601923295,0.013435041065913124,0.08640298003960392,0.0927648224613977,0.013425548995370525,0.47778448270791274,0.47778448270791274,0.06918783633672025,0.0,30.871796166124,30.08662709101452,36.32658992279602,33.13512489502932,34.224326731775534,25.66826651355359,25842.731102041038,21966.32143673488,0.85,0.8649156009828977,0.6806089049191415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4828295943222056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16895.01846478536,1603.0,0.47778448270791274,0.06918783633672025,6.113110376966115,6.434770339322602
3195.0,-35.18896535634304,5.065175607281013,35.28965674866067,27.09515868863093,4.560341271889241,-31.214732920391263,-46.72853752328081,0.5819079137899285,26.068084364485003,-5.588979424886318,40.44415976169929,55807.671672240016,15125.762045841266,15125.762045841266,70933.43371808129,106412.37004055917,106412.37004055917,15125.762045841266,121538.13208640044,121538.13208640044,121538.13208640044,147362.9789691122,125199.05532242246,74574.51964751145,56249.48408323445,25824.84688271179,0.0,82074.33096594624,21951.119850305022,1602.0,0.0,0.882245678015979,2.462399867188183,0.0014959713701933424,346587.2412159486,1573773.4461230282,4.540771439253458,1573773.4461230282,4.540771439253458,0.85,0.10652029393513093,4.698906859688992,1.3190535391354934,1.0,0.0,4.698906859690767,1.2892353566603707,1.2894086858684604,3.6447238554339827,22647.64980489583,2309.4175691898695,1603.0968420496806,1603.0968420496806,9.435338932176945,5.065175607281013,2.7242428552195825,2.3409327520614305,6.429278878300116,6.429278878300116,1.8369368223714617,0.0,0.0,0.00013443641920570277,3.6004829722487077e-05,9.843158948321569e-05,0.00046252087103277305,0.10651930744438433,0.09294812344237792,0.01357118400200641,0.08677261028098605,0.09294866621143262,0.013571627723698305,0.47849420492470013,0.47849420492470013,0.06986405597475649,0.0,31.04287507292321,30.73576274848449,33.15077117010003,31.657063789371307,33.29376417773801,20.590446620621037,25824.84688271179,21951.119850305022,0.85,0.8642584457680507,0.6799649904596283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483033726312788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16894.192703699733,1602.0,0.47849420492470013,0.06986405597475649,6.113110376966115,6.429278878300116
3196.0,-35.21987205035001,5.060682934876956,35.29310405901641,28.59689308041709,6.26990316901668,-31.0711556438967,-46.49804220590738,2.1165948355897015,15.90670283704435,-4.37940474283445,40.67433505983583,54553.714607989445,13400.774731621941,13400.774731621941,67954.48933961139,105430.89327660779,105430.89327660779,13400.774731621941,118831.66800822974,118831.66800822974,118831.66800822974,145208.28876573048,125043.34481729672,74144.48248398992,56554.29148145199,26376.620757500754,0.0,82930.91223895275,22420.12764387564,1601.0,0.0,0.8876301775385986,2.6941980499272575,0.0014959713701933424,363316.5988675316,1583814.7357329833,4.359323908320677,1583814.7357329833,4.359323908320677,0.85,0.10664127880998082,4.698906859688992,1.3166631118254746,1.0,0.0,4.698906859689988,1.282048444153449,1.2822202292201104,3.6651554636000774,22619.48284323666,2306.545338442451,1603.0968420496806,1603.0968420496806,8.359304553608903,5.060682934876956,2.9849353588064753,2.075747576070481,6.423759981361213,6.423759981361213,1.8353599946746324,0.0,0.0,0.00013398567316507296,3.7013233373483725e-05,9.697243979158923e-05,0.0004556644625374764,0.10613064076803595,0.0925620931265683,0.013568547641467655,0.09546077151090056,0.0928280912596977,0.013813187550283133,0.4791180880127439,0.4791180880127439,0.07023324974080379,0.0,28.2763620977434,29.826279305471814,18.00178087800225,20.286107579878774,29.188355132994957,2.8421709430404007e-13,26376.620757500754,22420.12764387564,0.85,0.8194108506103359,0.6578212289622627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832356910530622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16893.372979089974,1601.0,0.4791180880127439,0.07023324974080379,6.113110376966115,6.423759981361213
3197.0,-35.24480871979333,5.06284326755929,35.30113302665295,29.434888867568247,7.229943822881763,-30.998393430739434,-46.37644527303053,2.973590038073338,13.247059379842199,-3.820964885984886,40.81800197435956,53849.6121329154,12610.810983757081,12610.810983757081,66460.42311667248,104854.51149780284,104854.51149780284,12610.810983757081,117465.32248155992,117465.32248155992,117465.32248155992,144093.49161748216,124953.54330813779,73901.71313053685,56724.25575288992,26628.16913592223,0.0,83352.42488881215,22633.943765533895,1600.0,0.0,0.8899052466481426,2.7870617441968992,0.0014959713701933424,371250.78249922814,1590106.6231763456,4.283106455619798,1590106.6231763456,4.283106455619798,0.85,0.10616178366564503,4.698906859688992,1.3153332513151694,1.0,0.0,4.698906859691395,1.2780701399889263,1.2782409284610998,3.6765641514241976,22603.238366581903,2304.888862820831,1603.0968420496806,1603.0968420496806,7.866530987381405,5.06284326755929,3.109079996146448,1.9537632714128423,6.422513317864791,6.422513317864791,1.835003805104226,0.0,0.0,0.00013362301165619067,3.7555697222328275e-05,9.606731443386238e-05,0.00045141136278517525,0.10596008274041885,0.09252650104677396,0.013433581693644898,0.09894238430987198,0.09262968082465646,0.013532102840988573,0.4795791763294685,0.4795791763294685,0.06962833319003443,0.0,25.761073295510243,29.10022542569368,3.723236915502639,17.06802426582709,27.56367114125436,2.2737367544323206e-13,26628.16913592223,22633.943765533895,0.85,0.7973424073184106,0.6460473370120666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4834287669589274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16892.580849474823,1600.0,0.4795791763294685,0.06962833319003443,6.113110376966115,6.422513317864791
3198.0,-35.26326115885249,5.063039989577142,35.31210689720081,29.446760087180905,7.26560801588784,-31.010718991338855,-46.38725268943233,2.9861305257400117,9.266458008209383,-3.8181344666184844,40.86690156840992,53810.55446826827,12607.248284354979,12607.248284354979,66417.80275262325,104742.10611330044,104742.10611330044,12607.248284354979,117349.35439765542,117349.35439765542,117349.35439765542,144023.11504814908,124950.32091998213,73891.5773953497,56731.93724959159,26673.760650493667,0.0,83405.69790008526,22672.696552919617,1601.0,0.0,0.8897464362375771,2.8357030348876617,0.0014959713701933424,371291.3394002134,1592252.4802522534,4.288418046120841,1592252.4802522534,4.288418046120841,0.85,0.1070358298243618,4.698906859688992,1.3153086181124671,1.0,0.0,4.698906859688302,1.2780126476448106,1.2781830861954653,3.6767295443815726,22602.655458681387,2304.829422757148,1603.0968420496806,1603.0968420496806,7.864308601740905,5.063039989577142,3.110057604831914,1.9529823847452277,6.423266156448757,6.423266156448757,1.835218901842502,0.0,0.0,0.00013335523574414308,3.750718694626262e-05,9.584804879788046e-05,0.00045038105398416574,0.10594981534998191,0.09275229584375701,0.0131975195062249,0.1007141214884191,0.09338649711954111,0.013649332704820681,0.47992055056701194,0.47992055056701194,0.0682868361362793,0.0,23.18801792511448,27.944306900894446,2.2737367544323206e-13,13.084592474827843,23.356810808237697,2.2737367544323206e-13,26673.760650493667,22672.696552919617,0.85,0.7963221269629273,0.6451664073685937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4835845834257924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16891.90728912863,1601.0,0.47992055056701194,0.0682868361362793,6.113110376966115,6.423266156448757
3199.0,-35.2848074035159,5.064659114729992,35.321952780311584,29.450653655827068,7.267103933202286,-31.035100960415217,-46.40987803051246,2.9904419144025747,10.699763249597027,-3.8199309597812117,40.87025131692723,53812.804782866086,12612.135265590128,12612.135265590128,66424.94004845622,104753.36770744022,104753.36770744022,12612.135265590128,117365.50297303035,117365.50297303035,117365.50297303035,144055.47659268806,124948.27585133021,73880.42548322798,56742.05596455803,26689.97361965773,0.0,83432.02958421575,22686.47757670907,1602.0,0.0,0.8897257044906035,2.8178395504674922,0.0014959713701933424,371265.59716017765,1592399.5570197757,4.289111539555753,1592399.5570197757,4.289111539555753,0.85,0.10670450990736857,4.698906859688992,1.3152977252146232,1.0,0.0,4.698906859686504,1.2779933350604424,1.2781633722228152,3.676785105821196,22602.28551979857,2304.7916994894863,1603.0968420496806,1603.0968420496806,7.867357064632822,5.064659114729992,3.1109695974994405,1.953689517230552,6.423430239703407,6.423430239703407,1.835265782772402,0.0,0.0,0.00013304319033587034,3.7405818567354075e-05,9.563737176851626e-05,0.0004493911022457074,0.10575588408228637,0.09280776337693325,0.012948120705353118,0.10013985117397159,0.0931441690639222,0.01356034084344637,0.48013959105015935,0.48013959105015935,0.06698691094501172,0.0,21.451152283955196,27.278583167431407,1.7053025658242404e-13,14.519694209378258,24.621241540398103,1.7053025658242404e-13,26689.97361965773,22686.47757670907,0.85,0.7961563488205368,0.6449897605397192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4836999037645122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16891.36279830882,1602.0,0.48013959105015935,0.06698691094501172,6.113110376966115,6.423430239703407
3200.0,-35.30345116895777,5.065002283898907,35.332825022502234,29.464725229796045,7.3035730427815295,-31.05053038104373,-46.42344875084234,3.0052062893894633,6.827251229542071,-3.816994249462635,40.91774113930854,53786.03267135225,12608.592255987038,12608.592255987038,66394.62492733929,104647.55157239777,104647.55157239777,12608.592255987038,117256.14382838481,117256.14382838481,117256.14382838481,143990.3272607855,124944.94193863987,73868.82187515289,56751.24451498553,26734.18343240069,0.0,83485.42794738621,22724.055917540583,1603.0,0.0,0.8895722907912664,2.8665899146077343,0.0014959713701933424,371307.6784813149,1594485.7878303423,4.294244046748364,1594485.7878303423,4.294244046748364,0.85,0.10757583542862881,4.698906859688992,1.3152700638258836,1.0,0.0,4.698906859690847,1.277925561924368,1.2780952456941128,3.6769800993831985,22601.682437875177,2304.7302022479826,1603.0968420496806,1603.0968420496806,7.865146961343899,5.065002283898907,3.1120420452254307,1.9529602386734761,6.424023742440479,6.424023742440479,1.835435354982994,0.0,0.0,0.00013277372434592134,3.734513948763042e-05,9.542858485829092e-05,0.00044841003200103626,0.10575999149937326,0.09299219128450878,0.012767800214864483,0.10191834653548582,0.09390301769179403,0.013672817736834783,0.4802897324014478,0.4802897324014478,0.06594363745866431,0.0,19.259119686431177,25.91423301299278,2.2737367544323206e-13,10.644245479004724,20.507841445897554,2.2737367544323206e-13,26734.18343240069,22724.055917540583,0.85,0.7952839981748934,0.6442565366646863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4838345812250142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16890.755713168768,1603.0,0.4802897324014478,0.06594363745866431,6.113110376966115,6.424023742440479
3201.0,-35.31326426633445,5.065397888919495,35.3371827009423,29.4678408530541,7.303183347301254,-31.0522717665732,-46.42485677087677,3.008740311219348,6.99038468942382,-3.817060553604486,40.91772648096611,53744.5194154698,12609.29732587046,12609.29732587046,66353.81674134026,104664.07685336017,104664.07685336017,12609.29732587046,117273.37417923062,117273.37417923062,117273.37417923062,144024.0763631094,124942.93365185961,73865.41891189782,56752.7941555131,26750.70218387877,0.0,83503.49633939186,22738.096856296954,1604.0,0.0,0.8895720142327667,2.864496740205356,0.0014959713701933424,371306.7283409471,1594485.1435700993,4.294253300214872,1594485.1435700993,4.294253300214872,0.85,0.10755109485363772,4.698906859688992,1.315260156146251,1.0,0.0,4.698906859688973,1.2779094991711075,1.2780789998079152,3.6770263173854265,22601.319152580494,2304.69315745749,1603.0968420496806,1603.0968420496806,7.865586778742901,5.065397888919495,3.112392675984862,1.9530052129346331,6.424235030330984,6.424235030330984,1.8354957229517097,0.0,0.0,0.00013263209405657087,3.7338849000009876e-05,9.529324505656099e-05,0.0004477740828782986,0.10560788205909497,0.09300232035318455,0.01260556170591041,0.1019074277453833,0.09388202213771922,0.01366907271591849,0.48034192729522085,0.48034192729522085,0.06510568533625306,0.0,17.55080034758322,24.862464006869743,2.2737367544323206e-13,10.807445243028326,20.682148599914683,2.2737367544323206e-13,26750.70218387877,22738.096856296954,0.85,0.7946232151963027,0.6436199892400961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4839511355822563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16890.206056154297,1604.0,0.48034192729522085,0.06510568533625306,6.113110376966115,6.424235030330984
3202.0,-35.33481137708906,5.067194394988093,35.34949136112623,29.598365176375978,7.512710965047856,-31.111596281388838,-46.471806639432884,3.1424001073323735,-0.266058831940029,-3.795565800071999,41.03094211664597,53863.09441059264,12581.387293821075,12581.387293821075,66444.48170441372,104290.95407753404,104290.95407753404,12581.387293821075,116872.34137135511,116872.34137135511,116872.34137135511,143705.76718612292,124928.0556463867,73805.59317431592,56802.73608007864,26833.4258147678,0.0,83636.16189484645,22808.41194255263,1605.0,0.0,0.8892778278492364,2.964175745213267,0.0014959713701933424,371614.8486572412,1599467.0396073502,4.304098841547147,1599467.0396073502,4.304098841547147,0.85,0.10909689570277963,4.698906859688992,1.3150513453828174,1.0,0.0,4.698906859689079,1.277291932498414,1.2774609546075653,3.678804148161976,22598.627823505536,2304.418718268271,1603.0968420496806,1603.0968420496806,7.848176706364676,5.067194394988093,3.118581118585191,1.9486132764029018,6.424462708318694,6.424462708318694,1.835560773805341,0.0,0.0,0.0001323215984104316,3.7129656523101125e-05,9.519194188733048e-05,0.00044729806872149307,0.10587889760951374,0.09335610709778447,0.012522790511729274,0.10548445953149213,0.09509301052616151,0.014003885176618117,0.48033381871254316,0.48033381871254316,0.06443199030499072,0.0,14.622732018002068,22.560862454975734,1.7053025658242404e-13,3.5295069681319546,13.546666222479871,1.7053025658242404e-13,26833.4258147678,22808.41194255263,0.85,0.7944468062505382,0.6440168127073227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4840124908223624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16889.832685397887,1605.0,0.48033381871254316,0.06443199030499072,6.113110376966115,6.424462708318694
3203.0,-35.33929274819781,5.074737788606572,35.347295385279374,22.63390504466372,7.44212838961657,-31.077003979978375,-42.62469842853022,3.145286522206551,-3.3581121241760457,-3.358112124176126,40.66095608020863,35389.89970832781,11971.240073340252,11971.240073340252,47361.13978166806,71737.27700237095,71737.27700237095,11971.240073340252,83708.51707571119,83708.51707571119,83708.51707571119,108210.60030181285,92027.44727749527,55516.906365207826,40567.26768031938,24502.083226101666,0.0,65069.35090642105,20826.770742186414,1606.0,0.0,0.892718826023845,3.8271499128420614,0.0014959713701933424,377929.26525523205,1583229.7626166255,4.189222450257726,1583229.7626166255,4.189222450257726,0.85,0.10347397230327064,4.698906859688992,1.226052535721101,1.0,0.0,4.698906859689203,1.2772787212429413,1.277447659224562,3.6788421990749263,16647.13358269212,1697.5352013880502,1603.0968420496806,1603.0968420496806,7.4675713652046865,5.074737788606572,3.220812346597229,1.8539254420093427,6.425113650797586,6.425113650797586,1.835746757370739,0.0,0.0,0.00013225710581751308,5.839485092263016e-05,7.386225489488293e-05,0.0003470718561976622,0.10380543024277643,0.09161610486345366,0.012189325379322767,0.13680681757422222,0.09127440946741291,0.012199562835857729,0.48020094299492405,0.48020094299492405,0.06388970094664752,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24502.083226101666,20826.770742186414,0.85,0.7278563428391978,0.5438797101145745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841472289290314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16889.223916136893,1606.0,0.48020094299492405,0.06388970094664752,6.113110376966115,6.425113650797586
3204.0,-35.26668224500163,5.0798429438817285,35.344654762305034,29.651863302011066,7.415942285035565,-30.990933987356335,-46.35455663138998,3.1977360529856704,22.00410876515383,-3.54869429732414,40.653246354991936,53637.368519005526,12249.578501616865,12249.578501616865,65886.94702062239,105000.72227052202,105000.72227052202,12249.578501616865,117250.30077213889,117250.30077213889,117250.30077213889,143995.06219276128,124919.60489306402,73827.97158162209,56768.48145715771,26744.7614206224,0.0,83513.24287778011,22733.047207529038,1607.0,0.0,0.8918203870268512,2.717688132036411,0.0014959713701933424,375168.0599254142,1582892.7421421532,4.219156456060898,1582892.7421421532,4.219156456060898,0.85,0.10391373849318518,4.698906859688992,1.3149580727471042,1.0,0.0,4.698906859688738,1.2770341471119693,1.2772043918346387,3.6795467609974533,22597.099140231156,2304.2628359563314,1603.0968420496806,1603.0968420496806,7.641196826234687,5.0798429438817285,3.1835173135470165,1.896325630334712,6.427501231864142,6.427501231864142,1.8364289233897548,0.0,0.0,0.00013330564448949984,3.76541249533896e-05,9.565151953611024e-05,0.00044945758128790404,0.10365090047765191,0.09152063219473945,0.012130268282912459,0.09711021651971406,0.09174855711427037,0.012165181378914815,0.47873765734019685,0.47873765734019685,0.06345253612663962,0.0,1.7053025658242404e-13,2.952486249288711,1.7053025658242404e-13,25.55280306247795,32.27546736970254,1.7053025658242404e-13,26744.7614206224,22733.047207529038,0.85,0.7889401099780854,0.6422618338208073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841752547703995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16888.956312289774,1607.0,0.47873765734019685,0.06345253612663962,6.113110376966115,6.427501231864142
3205.0,-35.272592300484675,5.085009686393021,35.34720247713437,29.652694262936734,7.470241709143469,-30.998255796787348,-46.36192201925439,3.197736077465833,21.85180744147584,-3.547149474665843,40.76306866442918,53643.53145556521,12255.097849272977,12255.097849272977,65898.62930483819,104748.22105572131,104748.22105572131,12255.097849272977,117003.31890499429,117003.31890499429,117003.31890499429,143819.51663506584,124923.50884673973,73827.46484546406,56773.38222363964,26816.197730071563,0.0,83589.5799537112,22793.76807056083,1608.0,0.0,0.8914438473597956,2.719523565370651,0.0014959713701933424,375190.3779937071,1587698.595386137,4.231714586808425,1587698.595386137,4.231714586808425,0.8500000000000001,0.10377876990465805,4.698906859688992,1.314968897509389,1.0,0.0,4.698906859689209,1.2770343227858774,1.2772044581729733,3.6795462548244022,22597.805338656333,2304.3348481547046,1603.0968420496806,1603.0968420496806,7.644639754641336,5.085009686393021,3.188320831622018,1.896688854771003,6.429165850019824,6.429165850019824,1.8369045285770924,0.0,0.0,0.00013322001382318628,3.762097800005585e-05,9.559903582313044e-05,0.0004492109652089613,0.10380273770031304,0.09169218712859052,0.012110550571722514,0.09719521716463876,0.09167991873131551,0.012098851173342537,0.4777428129822053,0.4777428129822053,0.06309947093729998,0.0,3.9129133807717267,8.482140767926467,1.7053025658242404e-13,25.398956916141685,31.70560386413763,1.7053025658242404e-13,26816.197730071563,22793.76807056083,0.85,0.7883593785413253,0.6417490252405982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837212860968545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16890.232966278865,1608.0,0.4777428129822053,0.06309947093729998,6.113110376966115,6.429165850019824
3206.0,-35.27259168778981,5.090465702632163,35.34382297831009,22.6976603147574,7.422384806978149,-30.987564057580187,-42.556178535427875,3.176383984737387,-3.5066183822104335,-3.5066183822106285,40.60946603002391,35388.024837805926,12205.68353387832,12205.68353387832,47593.708371684246,72131.69656688374,72131.69656688374,12205.68353387832,84337.38010076206,84337.38010076206,84337.38010076206,108819.93390628959,92181.82544579587,55622.44301911544,40621.53602964492,24482.55380552752,0.0,65104.089835172446,20810.170734698393,1609.0,0.0,0.8921779838073683,3.791530267421835,0.0014959713701933424,375776.3028988369,1580979.9705923696,4.207237014139198,1580979.9705923696,4.207237014139198,0.85,0.10373298688511423,4.698906859688992,1.2264319463865836,1.0,0.0,4.6989068596892904,1.2771330008413335,1.2773031493863405,3.6792619536050712,16675.059533764106,1700.3828558951434,1603.0968420496806,1603.0968420496806,7.61381546873514,5.090465702632163,3.2019215022351175,1.8885442003970456,6.430857555583867,6.430857555583867,1.8373878730239621,0.0,0.0,0.00013322002269787678,5.885967765287727e-05,7.436034504499952e-05,0.0003494123354207886,0.1030347824119821,0.0910517095735826,0.011983072838399495,0.13570445495920058,0.09163427683671521,0.012098710048399016,0.4772810381941089,0.4772810381941089,0.06281368545249492,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24482.55380552752,20810.170734698393,0.85,0.731040223312849,0.5435607029819434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483758226296102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16889.939012092524,1609.0,0.4772810381941089,0.06281368545249492,6.113110376966115,6.430857555583867
3207.0,-35.27259341134364,5.092461374224103,35.342988089394254,29.631507221516244,7.422245708372655,-30.98647637555189,-46.35217128144575,3.1763838760368444,22.236457998090998,-3.5070042642685753,40.61625579469482,53596.89373722362,12209.468147410216,12209.468147410216,65806.36188463384,104874.81626690537,104874.81626690537,12209.468147410216,117084.28441431558,117084.28441431558,117084.28441431558,143874.44539383528,124924.28881776765,73836.45622237727,56764.25843932265,26790.160979519696,0.0,83554.41941884234,22771.636832591743,1610.0,0.0,0.8921524273910233,2.7197125604139694,0.0014959713701933424,375770.7211386303,1581276.502358537,4.208088638644011,1581276.502358537,4.208088638644011,0.8500000000000001,0.10370209676557797,4.698906859688992,1.314997799075209,1.0,0.0,4.69890685968896,1.2771330013949826,1.277303149908178,3.679261952010077,22597.94643006196,2304.3492354740874,1603.0968420496806,1603.0968420496806,7.616176282774955,5.092461374224103,3.203856567530665,1.8886048066934382,6.432645136626663,6.432645136626663,1.8378986104647608,0.0,0.0,0.0001332199977327472,3.766486570489621e-05,9.5555132027851e-05,0.0004490046653641564,0.10284810570399217,0.09090629183978666,0.011941813864205508,0.09740022860153619,0.09160601876571578,0.012096077999862195,0.4763993565842229,0.4763993565842229,0.06258172373131755,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25.74346226235957,32.34352497752133,1.1368683772161603e-13,26790.160979519696,22771.636832591743,0.85,0.7875868486950895,0.6414609078731387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837582224664225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16889.763271290158,1610.0,0.4763993565842229,0.06258172373131755,6.113110376966115,6.432645136626663
3208.0,-35.27453121416461,5.098793055161066,35.33943364396425,22.701070212665968,7.406505443717024,-30.978832403624,-42.549469171185024,3.17711833888516,-3.42827516497033,-3.4282751649704215,40.58614441596779,35346.19503944044,12106.847137066014,12106.847137066014,47453.04217650645,72222.7789119748,72222.7789119748,12106.847137066014,84329.62604904082,84329.62604904082,84329.62604904082,108851.6787175331,92194.45477167054,55631.00276890643,40626.05778084901,24522.05266849228,0.0,65148.11044934129,20843.74476821844,1610.0,0.0,0.8926392828504904,3.793580512320719,0.0014959713701933424,376910.87894175336,1579961.7575591886,4.191870932447538,1579961.7575591886,4.191870932447538,0.85,0.10338852917913846,4.698906859688992,1.226464691567235,1.0,0.0,4.698906859688886,1.2771296644621672,1.2772997766853555,3.679271565325221,16677.344092133535,1700.6158160160235,1603.0968420496806,1603.0968420496806,7.552162052534823,5.098793055161066,3.226281176004182,1.8725118791568836,6.433397940394618,6.433397940394618,1.8381136972556054,0.0,0.0,0.00013319193200643387,5.8905376340296084e-05,7.428655566613779e-05,0.00034906560600228304,0.10246773767272355,0.09058621514115232,0.01188152253157123,0.13593247003996808,0.0912940547952575,0.012094474383880961,0.47569067796298076,0.47569067796298076,0.062392821021042315,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24522.05266849228,20843.74476821844,0.85,0.7283870836653904,0.5425513463959234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837582332395811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16889.58748370537,1610.0,0.47569067796298076,0.062392821021042315,6.113110376966115,6.433397940394618
3209.0,-35.2745317249246,5.103511816980287,35.34103237621276,22.705863194447033,7.402230668746236,-30.970959597968246,-42.543688451964385,3.1788664119099708,-3.5654518305952365,-3.5654518305954137,40.72481233903751,35318.368079526226,12308.781421847649,12308.781421847649,47627.149501373875,72265.59790969575,72265.59790969575,12308.781421847649,84574.3793315434,84574.3793315434,84574.3793315434,109117.10391838026,92208.83315468946,55640.35455814004,40631.64288505491,24542.724586836863,0.0,65174.367471891775,20861.315898811332,1610.0,0.0,0.8914883573848331,3.752822751188007,0.0014959713701933424,374926.03051609,1586023.239166543,4.230229725536431,1586023.239166543,4.230229725536431,0.85,0.10304700567355406,4.698906859688992,1.226501037492417,1.0,0.0,4.698906859689417,1.2771215852783004,1.2772916964159036,3.6792948407218744,16679.945042935717,1700.8810391862376,1603.0968420496806,1603.0968420496806,7.678127171724661,5.103511816980287,3.200378286946259,1.9031335300340282,6.435462099767642,6.435462099767642,1.8387034570764693,0.0,0.0,0.00013319192460967645,5.894477618626695e-05,7.42471484234095e-05,0.00034888043503910563,0.10301413525782933,0.09108275571295549,0.011931379544873846,0.13429864668611644,0.09108627142278654,0.011960734250767517,0.47512040173265374,0.47512040173265374,0.06223836551948879,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24542.724586836863,20861.315898811332,0.85,0.7307650438174852,0.5419058051427693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837703456682914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16889.372909941812,1610.0,0.47512040173265374,0.06223836551948879,6.113110376966115,6.435462099767642
3210.0,-35.280026352426745,5.10844790981056,35.34028677583797,22.70675195557999,7.441614080701647,-31.00808574602084,-42.579223740007706,3.1788666037639097,-3.5338973115005388,-3.5338973115006715,40.69438648237675,35462.39091559142,12271.346505525213,12271.346505525213,47733.73742111663,72083.81098666824,72083.81098666824,12271.346505525213,84355.15749219345,84355.15749219345,84355.15749219345,108893.47831143448,92213.01558178314,55635.00657010781,40642.23223519481,24538.320819241017,0.0,65180.553054435826,20857.572696354862,1610.0,0.0,0.8917487300386596,3.76272972919256,0.0014959713701933424,375381.8748707747,1584691.755788007,4.221545742808008,1584691.755788007,4.221545742808008,0.85,0.10294741167911896,4.698906859688992,1.2265120814973494,1.0,0.0,4.69890685968887,1.2771217477081895,1.2772917572664506,3.6792943727731813,16680.701615290902,1700.958188095925,1603.0968420496806,1603.0968420496806,7.654775546707066,5.10844790981056,3.2115705265477508,1.8968773832628094,6.437050248008376,6.437050248008376,1.8391572137166787,0.0,0.0,0.0001331123740980675,5.870296235386668e-05,7.440941174420083e-05,0.0003496428952702479,0.10274984818144134,0.09086036784777565,0.011889480333665685,0.13469250564528704,0.09102750181352641,0.011919909865592545,0.47466084741505876,0.47466084741505876,0.06211146778491264,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24538.320819241017,20857.572696354862,0.85,0.7323309665883256,0.5440639769652591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483770348860873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16889.19708200245,1610.0,0.47466084741505876,0.06211146778491264,6.113110376966115,6.437050248008376
3211.0,-35.280026352426745,5.10844790981056,35.34028677583797,29.633393708523386,7.441614080701647,-31.00808574602084,-46.37193671716375,3.1788666037639097,25.750740606404406,-3.5338973115006715,40.69438648237675,53654.87078030493,12271.722689672617,12271.722689672617,65926.59346997755,104792.24365620395,104792.24365620395,12271.722689672617,117063.96634587657,117063.96634587657,117063.96634587657,143877.18196271395,124921.44825131884,73827.48643482132,56771.06868499725,26813.215616837373,0.0,83584.28430183462,22791.233274311766,1610.0,0.0,0.8917487300386596,2.679095899634664,0.0014959713701933424,375381.8748707747,1584691.755788007,4.221545742808008,1584691.755788007,4.221545742808008,0.85,0.10294741167911896,4.698906859688992,1.3149868710106247,1.0,0.0,4.698906859688943,1.2771217477081895,1.2772917572664506,3.6792943727731813,22597.432591087578,2304.2968384807837,1603.0968420496806,1603.0968420496806,7.6550102076068525,5.10844790981056,3.212001900140255,1.896446009670305,6.438711822373809,6.438711822373809,1.8396319492496596,0.0,0.0,0.0001331123740980675,3.757595155050271e-05,9.55364225475648e-05,0.0004489167512588983,0.10265876433627193,0.09078935485491862,0.011869409481353305,0.09590222140755311,0.09102750181352641,0.011919909865592545,0.47428987062764943,0.47428987062764943,0.06200661626391838,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,29.28463791790506,35.20789661425749,1.1368683772161603e-13,26813.215616837373,22791.233274311766,0.85,0.7887438891252253,0.6419253479104953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4838046946215278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16888.91118857399,1610.0,0.47428987062764943,0.06200661626391838,6.113110376966115,6.438711822373809
3212.0,-35.28516465603338,5.113431643833221,35.34235006489571,29.633283242024504,7.449018485673409,-31.010521085391566,-46.37424488374961,3.1788666432809425,26.56718504058631,-3.53229910612736,40.73997223851961,53640.64406342711,12276.570907391333,12276.570907391333,65917.21497081844,104756.74318994091,104756.74318994091,12276.570907391333,117033.31409733224,117033.31409733224,117033.31409733224,143867.94375455088,124920.90931146202,73826.0206612815,56772.098500200584,26834.629657218637,0.0,83606.72815741922,22809.43520863584,1610.0,0.0,0.8915971499715621,2.6707034962364187,0.0014959713701933424,375404.97448872135,1586686.9756040645,4.226600826920409,1586686.9756040645,4.226600826920409,0.85,0.10276459982586596,4.698906859688992,1.3149854407133537,1.0,0.0,4.698906859689364,1.2771219001697136,1.2772918147867347,3.6792939335427306,22597.335100566488,2304.2868972142874,1603.0968420496806,1603.0968420496806,7.658034490102803,5.113431643833221,3.216289657149025,1.8971419866841956,6.43889256889016,6.43889256889016,1.8396835911114742,0.0,0.0,0.00013303802207881594,3.756558103180206e-05,9.547244104701389e-05,0.00044861610814706643,0.10275191421943282,0.09087987030406872,0.011872043915364106,0.09558555238813492,0.09088403202506823,0.011880567800797732,0.4739897558643887,0.4739897558643887,0.061919401713789644,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,30.099484146713678,35.905496176259874,1.7053025658242404e-13,26834.629657218637,22809.43520863584,0.85,0.7884199803478255,0.6415828635517185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4838046946215278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16888.73518769558,1610.0,0.4739897558643887,0.061919401713789644,6.113110376966115,6.43889256889016
3213.0,-35.28515377821807,5.119994620259716,35.33870251253514,22.532301500346534,7.362718003638123,-31.019760633040285,-42.53985338201744,3.1004066423113494,-3.3925222631956444,-3.392522263195718,40.58148753450212,35247.684998018325,12087.788241753564,12087.788241753564,47335.47323977189,71632.58191513106,71632.58191513106,12087.788241753564,83720.37015688462,83720.37015688462,83720.37015688462,108265.21883049895,91759.7243561172,55389.3799897881,40411.49374036567,24544.848673614342,0.0,64956.34241398002,20863.12137257219,1610.0,0.0,0.8928284821433504,3.779621640523534,0.0014959713701933424,377429.54789793113,1579758.4991960104,4.185571871609869,1579758.4991960104,4.185571871609869,0.85,0.10198642713502115,4.698906859688992,1.2253854655148464,1.0,0.0,4.698906859688997,1.2774846250520815,1.277654588128855,3.678249246637644,16598.704343729416,1692.5967933728048,1603.0968420496806,1603.0968420496806,7.540273254046465,5.119994620259716,3.252514350415958,1.8674802698437576,6.440576741836679,6.440576741836679,1.8401647833819084,0.0,0.0,0.00013303817944192942,5.897092845758813e-05,7.40672509843413e-05,0.00034803511372862755,0.10193219446288079,0.09016181447084455,0.01177037999203625,0.13546099800087832,0.0901994749754907,0.011786952159530443,0.47374633072044675,0.47374633072044675,0.06184629674035332,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24544.848673614342,20863.12137257219,0.85,0.7287275034375129,0.5426365415308891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483836814476455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16888.456249468247,1610.0,0.47374633072044675,0.06184629674035332,6.113110376966115,6.440576741836679
3214.0,-35.28920609861698,5.126247944287377,35.33838812372055,29.556244366709166,7.378992377791103,-31.032150784635316,-46.3992117793299,3.100406403084299,29.301254823959425,-3.416491246080218,40.65323614046194,53740.169763108795,12131.188825499084,12131.188825499084,65871.35858860788,104723.61668091906,104723.61668091906,12131.188825499084,116854.80550641814,116854.80550641814,116854.80550641814,143680.47555945523,124927.60759496811,73842.4903411553,56761.24139312535,26825.6700530371,0.0,83586.91144616244,22801.819545081536,1610.0,0.0,0.8924629641515003,2.6548070685651317,0.0014959713701933424,377081.76704789116,1582892.295663395,4.197742861065887,1582892.295663395,4.197742861065887,0.85,0.10199542698345843,4.698906859688992,1.3151024008961398,1.0,0.0,4.69890685968891,1.2774847465199182,1.27765463473467,3.6782488968964984,22598.546774079114,2304.4104535268534,1603.0968420496806,1603.0968420496806,7.567346218453299,5.126247944287377,3.2526935075107337,1.8735544367766437,6.442745625798395,6.442745625798395,1.8407844645138272,0.0,0.0,0.00013297956873477065,3.745357493212134e-05,9.552599380264931e-05,0.00044886774755787697,0.1021777541922244,0.09038508970689985,0.011792664485324554,0.09510888179526068,0.09020958234067844,0.011785844642779979,0.4735482572719598,0.4735482572719598,0.06178447942827093,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,32.71774607003965,39.147707163525695,1.1368683772161603e-13,26825.6700530371,22801.819545081536,0.85,0.7880582910523619,0.6429256546669073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483836746477127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16888.280295231943,1610.0,0.4735482572719598,0.06178447942827093,6.113110376966115,6.442745625798395
3215.0,-35.289971378918985,5.132750567049549,35.33466760931985,29.55607051206755,7.354475285889439,-31.018149605106608,-46.38613311164079,3.1004079478893583,30.471180208395708,-3.384482498909354,40.568434183315674,53673.86237726233,12095.433383811216,12095.433383811216,65769.29576107355,104838.5663190161,104838.5663190161,12095.433383811216,116933.99970282732,116933.99970282732,116933.99970282732,143725.9500835573,124926.77690831712,73845.91151850768,56756.51709978826,26791.95038072999,0.0,83548.46748051824,22773.15782362049,1610.0,0.0,0.8929126812878083,2.6462958157446383,0.0014959713701933424,377546.25809367513,1579188.8663941387,4.182769217122838,1579188.8663941387,4.182769217122838,0.85,0.10178294197227017,4.698906859688992,1.3151001700060452,1.0,0.0,4.698906859689026,1.277484762100941,1.277654636180446,3.6782488520342174,22598.39650856536,2304.395130708791,1603.0968420496806,1603.0968420496806,7.545042237340004,5.132750567049549,3.2653229862172406,1.8674275808323086,6.444832036247172,6.444832036247172,1.8413805817849063,0.0,0.0,0.00013296850278425297,3.7512209597039075e-05,9.54562931872139e-05,0.000448540230857883,0.1017837590188316,0.09004189677750639,0.01174186224132522,0.09485173707524015,0.09004065348967563,0.01174228848259453,0.47338646517983696,0.47338646517983696,0.06173169224527168,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,33.855662707305044,40.417829216329096,1.1368683772161603e-13,26791.95038072999,22773.15782362049,0.85,0.7871993077121321,0.6424278505141696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4838620787357282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16888.022941954012,1610.0,0.47338646517983696,0.06173169224527168,6.113110376966115,6.444832036247172
3216.0,-35.289971378918985,5.132750567049549,35.33466760931985,22.537197614461206,7.354475285889439,-31.018149605106608,-42.54116714056579,3.1004079478893583,-3.3844824989092217,-3.384482498909354,40.568434183315674,35230.32339835589,12095.916908783951,12095.916908783951,47326.240307139844,71694.61580813926,71694.61580813926,12095.916908783951,83790.53271692322,83790.53271692322,83790.53271692322,108338.02637202691,91782.82639744027,55402.37253960123,40422.72650871004,24547.49365510369,0.0,64970.220163813734,20865.369606838136,1610.0,0.0,0.8929126812878083,3.772526739882494,0.0014959713701933424,377546.25809367513,1579188.8663941387,4.182769217122838,1579188.8663941387,4.182769217122838,0.8499999999999999,0.10178294197227017,4.698906859688992,1.2254464781610293,1.0,0.0,4.698906859688699,1.277484762100941,1.277654636180446,3.6782488520342174,16602.883344444042,1693.02293285108,1603.0968420496806,1603.0968420496806,7.545343856655853,5.132750567049549,3.2658775079498747,1.8668730590996745,6.447004074020906,6.447004074020906,1.842001164005973,0.0,0.0,0.00013296850278425297,5.8961968410910646e-05,7.400653437334232e-05,0.0003477498120287074,0.10174983920817825,0.09001664342950866,0.011733195778669594,0.13521946878034785,0.09004065348967563,0.01174228848259453,0.4732536981728053,0.4732536981728053,0.06168612916553895,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24547.49365510369,20865.369606838136,0.85,0.7284297357745294,0.5422534094778705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483866862824715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16887.831303968673,1610.0,0.4732536981728053,0.06168612916553895,6.113110376966115,6.447004074020906
3217.0,-35.289971378918985,5.132750567049549,35.33466760931985,22.538575529493414,7.354475285889439,-31.018149605106608,-42.541935621388234,3.1004079478893583,-3.3844824989092217,-3.384482498909354,40.568434183315674,35234.02237150901,12095.966145428267,12095.966145428267,47329.98851693728,71701.12250577235,71701.12250577235,12095.966145428267,83797.08865120061,83797.08865120061,83797.08865120061,108344.72879570107,91789.33309507335,55406.07151275435,40425.846202576664,24547.640144500463,0.0,64973.48634707712,20865.494122825392,1610.0,0.0,0.8929126812878083,3.7722926984287644,0.0014959713701933424,377546.25809367513,1579188.8663941387,4.182769217122838,1579188.8663941387,4.182769217122838,0.85,0.10178294197227017,4.698906859688992,1.2254635521629829,1.0,0.0,4.698906859689716,1.277484762100941,1.277654636180446,3.6782488520342174,16604.06036138719,1693.1429551770677,1603.0968420496806,1603.0968420496806,7.545374570111847,5.132750567049549,3.2659339749918095,1.8668165920577398,6.447225324965988,6.447225324965988,1.8420643785617108,0.0,0.0,0.00013296850278425297,5.89567278308582e-05,7.401177495339477e-05,0.0003477744370262646,0.10172143530626579,0.0899958067244156,0.0117256285818502,0.13521107998333515,0.09004065348967563,0.01174228848259453,0.47314415123384673,0.47314415123384673,0.06164634536841943,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24547.640144500463,20865.494122825392,0.85,0.7284508062890248,0.5422830811832223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483866862824715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16887.654971589374,1610.0,0.47314415123384673,0.06164634536841943,6.113110376966115,6.447225324965988
