time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3218.0,-35.215335481304464,5.140082379688349,35.33031240743495,22.660080855153524,7.394290974095823,-30.94003947987915,-42.503836344089336,3.1521078947393733,-3.3241616611803693,-3.324161661180451,40.55064871332321,35417.61912845696,12020.761354866754,12020.761354866754,47438.38048332371,72087.01515799084,72087.01515799084,12020.761354866754,84107.7765128576,84107.7765128576,84107.7765128576,108679.68753108752,92119.14703122366,55606.11446106516,40570.036189065,24571.911018229923,0.0,65141.94720729493,20886.124365495434,1610.0,0.0,0.8932654758802594,3.7645376575749134,0.0014959713701933424,378422.8148732133,1578412.979311208,4.171030173854711,1578412.979311208,4.171030173854711,0.85,0.10159070400468931,4.698906859688992,1.2262876396672806,1.0,0.0,4.698906859689212,1.277243502922994,1.2774147285601885,3.678943638339488,16663.721438760902,1699.2266919652382,1603.0968420496806,1603.0968420496806,7.498462375795898,5.140082379688349,3.2849360932972047,1.855146286391144,6.447446575911071,6.447446575911071,1.8421275931174488,0.0,0.0,0.0001340517474421275,5.921706180240291e-05,7.48346856397246e-05,0.0003516412176951712,0.10155759446537815,0.08985476901816779,0.011702825447210364,0.13498642722186024,0.0898780580950482,0.011712645909641113,0.4730531803493465,0.4730531803493465,0.06161118499739048,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24571.911018229923,20886.124365495434,0.85,0.7282309251881147,0.5436991162660657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483866862824715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16887.47863921008,1610.0,0.4730531803493465,0.06161118499739048,6.113110376966115,6.447446575911071
3219.0,-35.20310284381749,5.1471493839049,35.32777230567793,29.58405908374118,7.345519756514778,-30.905545867042516,-46.27827813439069,3.1285773261901815,33.27776027841634,-3.3336982402884203,40.55683023681071,53585.23272362555,12044.88034002396,12044.88034002396,65630.1130636495,105013.2658402102,105013.2658402102,12044.88034002396,117058.14618023415,117058.14618023415,117058.14618023415,143855.26100173555,124926.21470769402,73878.85393083538,56719.28975206515,26797.1148215014,0.0,83516.40457356656,22777.54759827619,1610.0,0.0,0.8931980821743882,2.623558682228466,0.0014959713701933424,378284.1273581993,1578682.6142043031,4.173272151885559,1578682.6142043031,4.173272151885559,0.85,0.10130388710231875,4.698906859688992,1.3150626075314364,1.0,0.0,4.698906859688807,1.2773519192452947,1.2775233872007516,3.6786313848929546,22598.294810331303,2304.3847603749805,1603.0968420496806,1603.0968420496806,7.513507621051561,5.1471493839049,3.2889820500261235,1.858167333878776,6.449879590335525,6.449879590335525,1.842822740095864,0.0,0.0,0.0001342300634152892,3.799900117705899e-05,9.623106223823022e-05,0.0004521807984663783,0.10157171180754099,0.08987088228101553,0.01170082952652546,0.09406682210780755,0.08963485108066316,0.01166903602165558,0.47297707030841296,0.47297707030841296,0.06157972336723399,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,36.61145851870475,43.43937399311898,1.1368683772161603e-13,26797.1148215014,22777.54759827619,0.85,0.7858349913260254,0.641613261457206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483400423687459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16888.797512646324,1610.0,0.47297707030841296,0.06157972336723399,6.113110376966115,6.449879590335525
3220.0,-35.19248527704807,5.153479356095961,35.32202433702745,22.42995308423417,7.321449145391074,-30.950424728755607,-42.43606816800309,3.0661253282234098,-3.4060694069422652,-3.406069406942329,40.556540437733574,35203.75567118654,12157.183628266499,12157.183628266499,47360.939299453035,71344.3348113987,71344.3348113987,12157.183628266499,83501.5184396652,83501.5184396652,83501.5184396652,108032.4658739238,91438.53132638629,55235.32129304818,40225.78892593123,24530.94743425858,0.0,64756.73636018981,20851.305319119794,1610.0,0.0,0.8928496385141114,3.7757823980943206,0.0014959713701933424,377232.9531163399,1578669.972539325,4.184867624892934,1578669.972539325,4.184867624892934,0.85,0.10164032077812782,4.698906859688992,1.224568138266914,1.0,0.0,4.698906859688968,1.2776404081094415,1.2778121127720192,3.677800756663676,16540.602729157436,1686.6720775348806,1603.0968420496806,1603.0968420496806,7.583561584914997,5.153479356095961,3.278674503050061,1.8748048530458998,6.452244940573664,6.452244940573664,1.8434985544496183,0.0,0.0,0.00013438501383667824,5.968275499507583e-05,7.470225884160241e-05,0.0003510189565050682,0.10164195340564286,0.08993642133252441,0.011705532073118448,0.13532660681313433,0.08994243936635798,0.011697881411769827,0.4729128489423328,0.4729128489423328,0.061551220729775466,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24530.94743425858,20851.305319119794,0.85,0.7313669891580407,0.5436307888553288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4833240026874146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16888.868728634607,1610.0,0.4729128489423328,0.061551220729775466,6.113110376966115,6.452244940573664
3221.0,-35.1935794164666,5.153871339046137,35.32142622922252,29.523033939208858,7.32146703965756,-30.950203480832503,-46.323534194938816,3.066124474830704,31.37944298608761,-3.406075343652279,40.5565790050726,53848.526289410875,12158.229870823945,12158.229870823945,66006.75616023481,104838.70420136016,104838.70420136016,12158.229870823945,116996.9340721841,116996.9340721841,116996.9340721841,143773.84008646786,124932.98865110577,73886.30275014268,56718.539889958985,26776.906014283766,0.0,83495.44590424275,22760.3701121412,1610.0,0.0,0.8928494758278421,2.6348593714961983,0.0014959713701933424,377232.86698099534,1578671.6549259808,4.184873040252648,1578671.6549259808,4.184873040252648,0.85,0.1016403182266874,4.698906859688992,1.3151596314692875,1.0,0.0,4.698906859689232,1.2776404448671503,1.2778121291229738,3.677800650853368,22599.520170201573,2304.5097123076253,1603.0968420496806,1603.0968420496806,7.584214223314623,5.153871339046137,3.2795310953518055,1.874340243694331,6.4543997311578085,6.4543997311578085,1.844114208902231,0.0,0.0,0.00013436903858199569,3.7794034566124103e-05,9.657500401587158e-05,0.00045379694884467093,0.10162672809964375,0.08992614912333668,0.011700578976307061,0.09443513306918336,0.08994243681488202,0.011697881411805368,0.47285813851613534,0.47285813851613534,0.06152508528647531,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,34.78551832973989,40.949076744777244,1.1368683772161603e-13,26776.906014283766,22760.3701121412,0.85,0.7905431900553601,0.6449277048135941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832576777341604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16888.907997127426,1610.0,0.47285813851613534,0.06152508528647531,6.113110376966115,6.4543997311578085
3222.0,-35.19252049075777,5.159777076716074,35.31839059820817,22.438065928313904,7.318271303744038,-30.943055521056273,-42.43253495134411,3.0680149820746507,-3.4075136884715675,-3.4075136884716763,40.55921014565123,35186.57214821542,12168.744683043926,12168.744683043926,47355.31683125935,71397.65091786091,71397.65091786091,12168.744683043926,83566.39560090484,83566.39560090484,83566.39560090484,108099.6721861048,91467.91803616018,55253.1023988583,40238.68404144653,24533.276585199957,0.0,64771.96062664649,20853.285097419965,1610.0,0.0,0.8928333796973303,3.7727913243968247,0.0014959713701933424,377211.9985822295,1578786.433888531,4.185408841241743,1578786.433888531,4.185408841241743,0.85,0.10162632606657748,4.698906859688992,1.2246439566602931,1.0,0.0,4.698906859688278,1.2776316686127518,1.2778033714438521,3.6778259142488614,16545.918583260034,1687.214143796305,1603.0968420496806,1603.0968420496806,7.590773285714458,5.159777076716074,3.2839245556759162,1.8758525210401582,6.454773778274605,6.454773778274605,1.84422107950703,0.0,0.0,0.0001343844996628535,5.970712744719833e-05,7.467737221565517e-05,0.0003509020165676902,0.10162463286461905,0.0899273435466064,0.011697289318012645,0.13521694235023948,0.08992886350418425,0.011697462562393242,0.47281103684184406,0.47281103684184406,0.06150084359850185,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24533.276585199957,20853.285097419965,0.85,0.7311082816254582,0.5432377190345545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483264512248694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16888.712995025173,1610.0,0.47281103684184406,0.06150084359850185,6.113110376966115,6.454773778274605
3223.0,-35.19252049075777,5.159777076716074,35.31839059820817,22.43982780436056,7.318271303744038,-30.943055521056273,-42.433515389543004,3.0680149820746507,-3.4075136884715675,-3.4075136884716763,40.55921014565123,35191.29244356628,12169.199756896529,12169.199756896529,47360.49220046281,71405.97057213483,71405.97057213483,12169.199756896529,83575.17032903136,83575.17032903136,83575.17032903136,108108.64358032768,91476.23769043409,55257.82269420916,40242.68332913882,24533.47325129632,0.0,64776.15658043514,20853.45226360187,1610.0,0.0,0.8928333796973303,3.7724773090983614,0.0014959713701933424,377211.9985822295,1578786.433888531,4.185408841241743,1578786.433888531,4.185408841241743,0.8499999999999999,0.10162632606657748,4.698906859688992,1.2246658237790693,1.0,0.0,4.69890685968806,1.2776316686127518,1.2778033714438521,3.6778259142488614,16547.42355161629,1687.3676078595945,1603.0968420496806,1603.0968420496806,7.59105715743117,5.159777076716074,3.28444651737459,1.8753305593414846,6.456811794703447,6.456811794703447,1.8448033699152706,0.0,0.0,0.0001343844996628535,5.970036337168258e-05,7.468413629117091e-05,0.0003509338003285306,0.1016125094359858,0.08991954266997512,0.01169296676601068,0.13520568803351254,0.08992886350418425,0.011697462562393242,0.4727700221690777,0.4727700221690777,0.06147811691478976,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24533.47325129632,20853.45226360187,0.85,0.7311408194102006,0.5432754010322894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832578976947637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16888.56108952299,1610.0,0.4727700221690777,0.06147811691478976,6.113110376966115,6.456811794703447
3224.0,-35.19252049075777,5.159777076716074,35.31839059820817,22.44179999632763,7.318271303744038,-30.943055521056273,-42.43461698116732,3.0680149820746507,-3.4075136884715675,-3.4075136884716763,40.55921014565123,35196.59593048012,12169.259199101349,12169.259199101349,47365.85512958147,71415.28361796385,71415.28361796385,12169.259199101349,83584.5428170652,83584.5428170652,83584.5428170652,108118.22609576667,91485.55073626312,55263.126181123,40247.13839460013,24533.683278701472,0.0,64780.8216733016,20853.63078689625,1610.0,0.0,0.8928333796973303,3.7721419598973154,0.0014959713701933424,377211.9985822295,1578786.433888531,4.185408841241743,1578786.433888531,4.185408841241743,0.85,0.10162632606657748,4.698906859688992,1.2246903553279123,1.0,0.0,4.698906859689803,1.2776316686127518,1.2778033714438521,3.6778259142488614,16549.10821768673,1687.5393959901426,1603.0968420496806,1603.0968420496806,7.591094237040622,5.159777076716074,3.284514697581256,1.8752623791348184,6.457078089831308,6.457078089831308,1.8448794542375164,0.0,0.0,0.0001343844996628535,5.969276430055847e-05,7.469173536229503e-05,0.00035096950765596297,0.10160154271163012,0.08991266797794556,0.011688874733684556,0.1351936691091443,0.08992886350418425,0.011697462562393242,0.4727338770975313,0.4727338770975313,0.06145660223448675,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24533.683278701472,20853.63078689625,0.85,0.7311709531634818,0.543318146039908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832578976947637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16888.388005506633,1610.0,0.4727338770975313,0.06145660223448675,6.113110376966115,6.457078089831308
3225.0,-35.19252049075777,5.159777076716074,35.31839059820817,22.443745924998098,7.318271303744038,-30.943055521056273,-42.43570718737317,3.0680149820746507,-3.4075136884715675,-3.4075136884716763,40.55921014565123,35201.84473086247,12169.318636798733,12169.318636798733,47371.1633676612,71424.4724898485,71424.4724898485,12169.318636798733,83593.79112664724,83593.79112664724,83593.79112664724,108127.68161344972,91494.73960814776,55268.374981505345,40251.516251824905,24533.890486802487,0.0,64785.4067386274,20853.806913782115,1610.0,0.0,0.8928333796973303,3.7718111122582245,0.0014959713701933424,377211.9985822295,1578786.433888531,4.185408841241743,1578786.433888531,4.185408841241743,0.85,0.10162632606657748,4.698906859688992,1.2247146648867053,1.0,0.0,4.698906859687515,1.2776316686127518,1.2778033714438521,3.6778259142488614,16550.7704215429,1687.7088936122836,1603.0968420496806,1603.0968420496806,7.591131313838373,5.159777076716074,3.2845828728590996,1.8751942038569749,6.457344384959168,6.457344384959168,1.8449555385597622,0.0,0.0,0.0001343844996628535,5.968524465024734e-05,7.469925501260615e-05,0.00035100484179239233,0.10159150135069646,0.08990653423359735,0.01168496711709911,0.13518181152087738,0.08992886350418425,0.011697462562393242,0.47270162770696084,0.47270162770696084,0.06143605715691101,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24533.890486802487,20853.806913782115,0.85,0.7312011416209385,0.5433607119714795,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832578976947637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16888.214921490275,1610.0,0.47270162770696084,0.06143605715691101,6.113110376966115,6.457344384959168
3226.0,-35.11948539139899,5.166362143118351,35.3143367128095,22.579931700043403,7.325563935829115,-30.8466017814104,-42.38973971279336,3.1177965525341724,-3.366335564034216,-3.366335564034245,40.53180063179994,35339.78503563103,12120.240482230709,12120.240482230709,47460.02551786174,72033.2655406368,72033.2655406368,12120.240482230709,84153.50602286751,84153.50602286751,84153.50602286751,108705.19821651932,91902.93368844215,55516.941145004,40428.880603820166,24551.692193651812,0.0,64980.57279747198,20868.93836460404,1610.0,0.0,0.89312744078043,3.754509328231555,0.0014959713701933424,377809.79417073436,1577591.050419783,4.175622428959215,1577591.050419783,4.175622428959215,0.85,0.10149846171939489,4.698906859688992,1.2257469576271252,1.0,0.0,4.698906859688333,1.2773992502458495,1.2775722891592454,3.678495081928877,16624.609929030645,1695.2384279066393,1603.0968420496806,1603.0968420496806,7.560516722579322,5.166362143118351,3.2988075047553456,1.8675546383630057,6.457610680087028,6.457610680087028,1.845031622882008,0.0,0.0,0.00013545483547762236,6.0003065143688175e-05,7.545177033393418e-05,0.0003545408411978017,0.10143060328510813,0.08976682879317434,0.011663774491933787,0.1346060339837492,0.08982260910125466,0.011675852618140234,0.47267249486117113,0.47267249486117113,0.06141628776151708,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24551.692193651812,20868.93836460404,0.85,0.7303725325072563,0.5438515469196649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832578976947637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16888.041837473917,1610.0,0.47267249486117113,0.06141628776151708,6.113110376966115,6.457610680087028
3227.0,-35.11948539139899,5.166362143118351,35.3143367128095,22.57082270169633,7.325563935829115,-30.8466017814104,-42.384655913896836,3.1177965525341724,-3.366335564034216,-3.366335564034245,40.53180063179994,35315.3071838894,12120.741062445844,12120.741062445844,47436.048246335245,71990.25160108923,71990.25160108923,12120.741062445844,84110.99266353507,84110.99266353507,84110.99266353507,108661.74359809233,91859.9197488946,55492.46329326237,40408.284950702466,24550.75093455726,0.0,64959.03588525973,20868.13829437367,1610.0,0.0,0.89312744078043,3.756016544252653,0.0014959713701933424,377809.79417073436,1577591.050419783,4.175622428959215,1577591.050419783,4.175622428959215,0.85,0.10149846171939489,4.698906859688992,1.2256335163163024,1.0,0.0,4.698906859689894,1.2773992502458495,1.2775722891592454,3.678495081928877,16616.829002592396,1694.4449942225324,1603.0968420496806,1603.0968420496806,7.560828980829729,5.166362143118351,3.2993816839097314,1.8669804592086199,6.459863470246242,6.459863470246242,1.8456752772132121,0.0,0.0,0.00013545483547762236,6.0038310682700625e-05,7.541652479492174e-05,0.0003543752256927627,0.10142190744420448,0.0897617695749358,0.011660137869268686,0.13466007043784223,0.08982260910125466,0.011675852618140234,0.472645855251206,0.472645855251206,0.0613971389118686,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24550.75093455726,20868.13829437367,0.85,0.7302455709183219,0.5436550389428274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4828018241399379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16889.331889948044,1610.0,0.472645855251206,0.0613971389118686,6.113110376966115,6.459863470246242
3228.0,-35.11977456850926,5.167678745705242,35.31337675782845,29.582493972871475,7.325874978963264,-30.84579281421057,-46.22129994733257,3.12680678372746,33.17111154313534,-3.3665749950306347,40.53579861905801,53722.62406847068,12123.013015923274,12123.013015923274,65845.63708439395,105098.87785058406,105098.87785058406,12123.013015923274,117221.89086650734,117221.89086650734,117221.89086650734,143997.80392019456,124927.46705533724,73904.96561051856,56691.66827202076,26775.913053687218,0.0,83467.58132570799,22759.526095634134,1610.0,0.0,0.8931124184752834,2.6211693576434123,0.0014959713701933424,377806.31613289175,1577765.3679919303,4.17612226323119,1577765.3679919303,4.17612226323119,0.85,0.10145610447556937,4.698906859688992,1.3150675567006695,1.0,0.0,4.69890685968901,1.277357599085289,1.2775306269231623,3.678615027658552,22598.521351424482,2304.4078611375426,1603.0968420496806,1603.0968420496806,7.56224620867139,5.167678745705242,3.300428479354787,1.8672502663504549,6.460140740484772,6.460140740484772,1.8457544972813635,0.0,0.0,0.0001354505820916748,3.825852246040969e-05,9.71920596312651e-05,0.0004566964357086531,0.10142871317841375,0.08977039026072059,0.011658322917693158,0.09397214024691515,0.08978518572874913,0.011670918746820233,0.47262121022990056,0.47262121022990056,0.061378486498816484,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,36.537686538165985,42.98607637936601,1.1368683772161603e-13,26775.913053687218,22759.526095634134,0.85,0.7888767835197055,0.643634608972719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4828018241399379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16889.161240434994,1610.0,0.47262121022990056,0.061378486498816484,6.113110376966115,6.460140740484772
3229.0,-35.11976830852691,5.173881178970013,35.310544705178586,29.582378162909322,7.354648092772102,-30.858472689912155,-46.23301246957851,3.1268074063883287,32.98189355450853,-3.3647468738855797,40.538578461099014,53778.679497063014,12129.376675080654,12129.376675080654,65908.05617214367,104962.46030249516,104962.46030249516,12129.376675080654,117091.83697757582,117091.83697757582,117091.83697757582,143870.15956707727,124926.91725102655,73901.11532980172,56695.33546802759,26778.322589501448,0.0,83473.65805752904,22761.57420107623,1610.0,0.0,0.893111598333088,2.6232325774646164,0.0014959713701933424,377832.8725385354,1577886.5813861897,4.176149552009295,1577886.5813861897,4.176149552009295,0.85,0.1013841213469046,4.698906859688992,1.3150660769501703,1.0,0.0,4.6989068596890045,1.2773575960173735,1.2775306239724489,3.6786150364937287,22598.421895598258,2304.397719465695,1603.0968420496806,1603.0968420496806,7.566215812372463,5.173881178970013,3.3058457731670194,1.8680354058029933,6.460815185837014,6.460815185837014,1.8459471959534326,0.0,0.0,0.00013545067416584878,3.820504115722737e-05,9.724563300862141e-05,0.00045694817201900943,0.10142886815189121,0.08977309329074203,0.011655774861149182,0.09404602284889038,0.08974429211302459,0.011639829233879998,0.4725981608795229,0.4725981608795229,0.06136023123504146,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,36.346640428394096,42.56945708207479,1.1368683772161603e-13,26778.322589501448,22761.57420107623,0.85,0.7895671245978058,0.6442592878821651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4828036293917242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16888.984797740508,1610.0,0.4725981608795229,0.06136023123504146,6.113110376966115,6.460815185837014
3230.0,-35.11977325184796,5.176597841162933,35.30866339922542,22.595933835860365,7.354882646837809,-30.858506432671575,-42.4044955993071,3.126806478562478,-3.3649240582791435,-3.3649240582792763,40.54015853217206,35409.41568282022,12133.965393755803,12133.965393755803,47543.38107657602,71970.38230019661,71970.38230019661,12133.965393755803,84104.34769395241,84104.34769395241,84104.34769395241,108661.09826226337,91935.95122457483,55531.715517862125,40449.15078523634,24556.75056831096,0.0,65005.901353547306,20873.237983064315,1610.0,0.0,0.8931052626430672,3.7529443686837602,0.0014959713701933424,377830.2985856852,1577955.4826017837,4.176360362068558,1577955.4826017837,4.176360362068558,0.85,0.10138414938036157,4.698906859688992,1.2258261992828925,1.0,0.0,4.698906859688611,1.2773576004564453,1.277530628319243,3.6786150237098094,16630.582574701395,1695.847468269123,1603.0968420496806,1603.0968420496806,7.569078221276766,5.176597841162933,3.3084775487243694,1.8681202924385638,6.462965717781396,6.462965717781396,1.8465616336518273,0.0,0.0,0.0001354506014576191,5.9900872254897094e-05,7.5549729202722e-05,0.0003550011407983162,0.10142736556274927,0.0897743040400592,0.011653061522690062,0.1345465861751887,0.0897443200967871,0.011639829283574476,0.4725763880658874,0.4725763880658874,0.06134229369068811,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24556.75056831096,20873.237983064315,0.85,0.731370230804155,0.5447107869520827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4828035903123609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16888.814263996537,1610.0,0.4725763880658874,0.06134229369068811,6.113110376966115,6.462965717781396
3231.0,-35.11977325184796,5.176597841162933,35.30866339922542,22.597080340515845,7.354882646837809,-30.858506432671575,-42.40513154128564,3.126806478562478,-3.3649240582791435,-3.3649240582792763,40.54015853217206,35412.47759592791,12134.211810795703,12134.211810795703,47546.68940672361,71975.79629485474,71975.79629485474,12134.211810795703,84110.00810565044,84110.00810565044,84110.00810565044,108666.884005786,91941.36521923296,55534.777430969814,40451.764209181274,24556.875900135565,0.0,65008.64010931684,20873.34451511523,1610.0,0.0,0.8931052626430672,3.7527437334925327,0.0014959713701933424,377830.2985856852,1577955.4826017837,4.176360362068558,1577955.4826017837,4.176360362068558,0.85,0.10138414938036157,4.698906859688992,1.2258403934584932,1.0,0.0,4.698906859688865,1.2773576004564453,1.277530628319243,3.6786150237098094,16631.561929176132,1695.9473346327372,1603.0968420496806,1603.0968420496806,7.569231934410897,5.176597841162933,3.3087602137282084,1.8678376274347248,6.4640750461745435,6.4640750461745435,1.846878584621298,0.0,0.0,0.0001354506014576191,5.9896471617718346e-05,7.555412983990076e-05,0.00035502181898254244,0.10142006415868275,0.08977036190693519,0.011649702251747562,0.13453939321483696,0.0897443200967871,0.011639829283574476,0.4725556364816457,0.4725556364816457,0.06132461032187209,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24556.875900135565,20873.34451511523,0.85,0.7313903094537947,0.5447349388693442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4828036211721667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16888.64350602172,1610.0,0.4725556364816457,0.06132461032187209,6.113110376966115,6.4640750461745435
3232.0,-35.1121790389517,5.179286561174502,35.30686391711554,22.694139112159633,7.35719797798627,-30.844647789859145,-42.42003505406899,3.1704393428532707,-3.3652047713045476,-3.3652047713046214,40.54143734450749,35521.59458887121,12138.495620748074,12138.495620748074,47660.09020961928,72423.20300075687,72423.20300075687,12138.495620748074,84561.69862150494,84561.69862150494,84561.69862150494,109128.976603205,92193.66882505585,55673.48010868976,40577.98746262899,24567.277981700063,0.0,65145.26544432905,20882.18628444505,1610.0,0.0,0.8930994721113081,3.7367399661849445,0.0014959713701933424,377826.2207033518,1578011.2486718947,4.176553034710795,1578011.2486718947,4.176553034710795,0.85,0.10138415276937354,4.698906859688992,1.2264675290836027,1.0,0.0,4.698906859688094,1.2771556676523121,1.2773288108798888,3.679196654489736,16677.20191978528,1700.601318471168,1603.0968420496806,1603.0968420496806,7.5719041435002055,5.179286561174502,3.31087459506964,1.868411966104862,6.464369375909815,6.464369375909815,1.8469626788313758,0.0,0.0,0.00013556234249039345,5.979342682591318e-05,7.576891566448028e-05,0.00035603107756702315,0.10141801351591358,0.0897710511629652,0.011646962352948376,0.13396477452260513,0.08974432389231674,0.011639828877056812,0.47253570188091903,0.47253570188091903,0.061307130293485945,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24567.277981700063,20882.18628444505,0.85,0.7315971450043133,0.5452674779447597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4828036211721667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16888.472846913326,1610.0,0.47253570188091903,0.061307130293485945,6.113110376966115,6.464369375909815
3233.0,-35.1121790389517,5.179286561174502,35.30686391711554,29.624704259354644,7.35719797798627,-30.844647789859145,-46.21707312818614,3.1704393428532707,33.81117012705346,-3.3652047713046214,40.54143734450749,53739.77819969138,12138.741158586965,12138.741158586965,65878.51935827835,105150.31078088576,105150.31078088576,12138.741158586965,117289.05193947273,117289.05193947273,117289.05193947273,144066.80151453108,124920.77660518474,73891.66371950993,56699.014317416455,26777.749575058362,0.0,83476.76389247482,22761.08713879961,1610.0,0.0,0.8930994721113081,2.615005663623368,0.0014959713701933424,377826.2207033518,1578011.2486718947,4.176553034710795,1578011.2486718947,4.176553034710795,0.85,0.10138415276937354,4.698906859688992,1.3149942845990887,1.0,0.0,4.69890685968882,1.2771556676523121,1.2773288108798888,3.679196654489736,22597.311094911758,2304.284449318754,1603.0968420496806,1603.0968420496806,7.57205730819522,5.179286561174502,3.3111562567755417,1.86813030439896,6.4654748028485765,6.4654748028485765,1.8472785150995932,0.0,0.0,0.00013556234249039345,3.827783983926517e-05,9.728450265112829e-05,0.00045713081684881866,0.10141106065684113,0.08976738820823033,0.011643672448610802,0.09374980525077868,0.08974432389231674,0.011639828877056812,0.47251642086700435,0.47251642086700435,0.06128981293744369,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,37.17637489835806,43.46960328024949,5.684341886080802e-14,26777.749575058362,22761.08713879961,0.85,0.7891839152166404,0.643769304101352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4827562140445365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16888.454325203285,1610.0,0.47251642086700435,0.06128981293744369,6.113110376966115,6.4654748028485765
3234.0,-35.1121790389517,5.179286561174502,35.30686391711554,22.695148887019627,7.35719797798627,-30.844647789859145,-42.42059908630324,3.1704393428532707,-3.3652047713045476,-3.3652047713046214,40.54143734450749,35524.31011998679,12138.807517327934,12138.807517327934,47663.117637314725,72427.97129061626,72427.97129061626,12138.807517327934,84566.7788079442,84566.7788079442,84566.7788079442,109134.16831374803,92198.43711491524,55676.19563980534,40580.26830567767,24567.389505803825,0.0,65147.6578114815,20882.28107993325,1610.0,0.0,0.8930994721113081,3.7365614462083694,0.0014959713701933424,377826.2207033518,1578011.2486718947,4.176553034710795,1578011.2486718947,4.176553034710795,0.85,0.10138415276937354,4.698906859688992,1.2264801077870655,1.0,0.0,4.698906859688929,1.2771556676523121,1.2773288108798888,3.679196654489736,16678.064470693713,1700.689274185753,1603.0968420496806,1603.0968420496806,7.57209870228897,5.179286561174502,3.311232379014723,1.8680541821597787,6.465773613783867,6.465773613783867,1.8473638896525333,0.0,0.0,0.00013556234249039345,5.9789530258285285e-05,7.577281223210817e-05,0.00035604938717537904,0.1014042318543293,0.08976382458681548,0.01164040726751382,0.1339583744549991,0.08974432389231674,0.011639828877056812,0.47249766272253924,0.47249766272253924,0.06127262571927656,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24567.389505803825,20882.28107993325,0.85,0.7316167493732164,0.5452891372209248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4827562140445365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16888.28391923532,1610.0,0.47249766272253924,0.06127262571927656,6.113110376966115,6.465773613783867
3235.0,-35.1091178242192,5.185581368981549,35.304313369828044,22.695516782719665,7.415819399154201,-30.859969398632035,-42.43531114244831,3.1701725082491574,-3.357286290041941,-3.3572862900420777,40.5694109900012,35610.202240055245,12136.56717170213,12136.56717170213,47746.76941175738,72152.89595938183,72152.89595938183,12136.56717170213,84289.46313108396,84289.46313108396,84289.46313108396,108863.42923066068,92201.4421200681,55675.283143623135,40584.621084938844,24573.966099576715,0.0,65158.58718451556,20887.871184640208,1610.0,0.0,0.8930406503963891,3.7501699211730526,0.0014959713701933424,377941.264704166,1579231.487709517,4.178510353839405,1579231.487709517,4.178510353839405,0.85,0.10149334630899721,4.698906859688992,1.2264882324030628,1.0,0.0,4.69890685968774,1.2771568084418157,1.2773300093842626,3.6791933681360973,16678.608055501034,1700.7447044098683,1603.0968420496806,1603.0968420496806,7.570701191192305,5.185581368981549,3.317958266844066,1.8676231021374834,6.466072424719158,6.466072424719158,1.8474492642054738,0.0,0.0,0.00013560740917065866,5.968797625166924e-05,7.591943291898942e-05,0.0003567383441267377,0.10149087458023229,0.08984299658959566,0.011647877990636631,0.13443739296275511,0.08984667381315686,0.011646672495840355,0.4724793228736338,0.4724793228736338,0.061255542611409516,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24573.966099576715,20887.871184640208,0.85,0.7327778497797759,0.5465158742502283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4827562140445365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16888.113513267355,1610.0,0.4724793228736338,0.061255542611409516,6.113110376966115,6.466072424719158
3236.0,-35.11283738853437,5.191866159034877,35.30297595882318,29.624615341331832,7.421844241825774,-30.85921414578618,-46.23043999364597,3.170645159392023,32.16488485163541,-3.3396582462410955,40.56629192457454,53800.47700774634,12120.939300739763,12120.939300739763,65921.4163084861,104844.6202494422,104844.6202494422,12120.939300739763,116965.55955018196,116965.55955018196,116965.55955018196,143767.8273594057,124919.38261067173,73886.68659628599,56702.995571539715,26802.267809223733,0.0,83505.26338076344,22781.927637840174,1610.0,0.0,0.8931365364973413,2.633992447285841,0.0014959713701933424,378197.47305934405,1579095.3955832538,4.175319794734518,1579095.3955832538,4.175319794734518,0.85,0.10145848359325739,4.698906859688992,1.3149901211867112,1.0,0.0,4.698906859689234,1.2771547362616018,1.2773278669862487,3.679199337617699,22597.058930872026,2304.2587357427897,1603.0968420496806,1603.0968420496806,7.560952640417047,5.191866159034877,3.32728168677492,1.8645844722599567,6.468270169342908,6.468270169342908,1.848077191240831,0.0,0.0,0.00013555265218648415,3.821678156575832e-05,9.733587062072582e-05,0.0004573721901535288,0.10145107700530695,0.08981023431295718,0.01164084269234977,0.09443441383910489,0.08981565709059947,0.011642826502657922,0.47246131766117616,0.47246131766117616,0.061238542791782556,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,35.50454309787648,41.655275082188496,1.1368683772161603e-13,26802.267809223733,22781.927637840174,0.85,0.7894282784056459,0.6442764782673568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482737105143083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16888.004433634535,1610.0,0.47246131766117616,0.061238542791782556,6.113110376966115,6.468270169342908
3237.0,-35.14484051273126,5.174707860527382,35.29636610756419,27.226879947725706,4.714189129317455,-31.160448654951065,-46.666186571214325,0.7206461786525805,40.46453691035822,-5.3310698649874135,40.399462172764416,55726.687825008135,14926.409365024667,14926.409365024667,70653.0971900328,106308.01246801601,106308.01246801601,14926.409365024667,121234.42183304067,121234.42183304067,121234.42183304067,147230.1843476666,125166.06977787516,74541.53241969219,56249.48595353664,25995.76251462593,0.0,82245.24846816258,22096.39813743204,1610.0,0.0,0.8837590349815649,2.358283311669943,0.0014959713701933424,350102.5493153873,1571829.1253723549,4.489624906890878,1571829.1253723549,4.489624906890878,0.85,0.1032046059410674,4.698906859688992,1.3187828332604843,1.0,0.0,4.698906859689103,1.2885809136850284,1.2887549873050814,3.6465749335455078,22641.682946283305,2308.809118943095,1603.0968420496806,1603.0968420496806,9.310984198521732,5.174707860527382,2.8793357677335036,2.2953720927938788,6.470475383290632,6.470475383290632,1.848707252368752,0.0,0.0,0.00013508236558897532,3.627506933704343e-05,9.880729625193189e-05,0.00046428628214552516,0.10320396327149585,0.09136449374998198,0.01183946952151387,0.08366190556327123,0.0913667033285684,0.011837902612498997,0.4724435801578767,0.4724435801578767,0.061221609602747654,0.0,3.410605131648481e-13,3.410605131648481e-13,8.764563343976079,45.79560677534562,40.99624081441783,83.33260225489738,25995.76251462593,22096.39813743204,0.85,0.8590538481670812,0.6775672620963645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482760323697076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16887.75961443528,1610.0,0.4724435801578767,0.061221609602747654,6.113110376966115,6.470475383290632
3238.0,-35.17674241112754,5.1576628087100485,35.29091758418747,27.238406461570435,4.72591086123732,-31.184042388760723,-46.68767958702517,0.7329346884166995,39.74637273576673,-5.331696692514881,40.40169073346522,55672.49062324053,14901.759628131595,14901.759628131595,70574.25025137213,106306.99853123444,106306.99853123444,14901.759628131595,121208.75815936603,121208.75815936603,121208.75815936603,147191.07173676498,125162.36313035186,74526.55120318408,56262.01325240865,25982.31357739894,0.0,82244.3268298076,22084.9665407891,1609.0,0.0,0.8837475779254814,2.364324861800897,0.0014959713701933424,350093.97185923305,1571926.023534088,4.4900116822523675,1571926.023534088,4.4900116822523675,0.85,0.10333036043600302,4.698906859688992,1.3187569626281037,1.0,0.0,4.69890685968746,1.2885240658904036,1.2886975296723076,3.6467358150908304,22641.012439186892,2308.7407462473825,1603.0968420496806,1603.0968420496806,9.295607874243306,5.1576628087100485,2.8643601331336486,2.2933026755764,6.465619073505929,6.465619073505929,1.8473197352874082,0.0,0.0,0.0001346150656112205,3.6181703387497374e-05,9.843336222372311e-05,0.0004625292009753038,0.10330905554647235,0.09136899246337489,0.011940063083097455,0.08382305044215049,0.09138536680413557,0.011944993631867452,0.4724260568219038,0.4724260568219038,0.06173644656105427,0.0,3.979039320256561e-13,3.979039320256561e-13,21.88342598208783,45.078069428281594,40.89480782627504,77.49340431838021,25982.31357739894,22084.9665407891,0.85,0.8581047832930171,0.676915876987436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4829601253164593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16886.948057267582,1609.0,0.4724260568219038,0.06173644656105427,6.113110376966115,6.465619073505929
3239.0,-35.2083062542619,5.140841031337507,35.284687757351975,27.23779339520263,4.7256072221949905,-31.21561113025685,-46.71735131470484,0.7328322045397943,38.65160646919554,-5.3437553271353755,40.40049705712834,55659.06825781362,14893.670102042657,14893.670102042657,70552.73835985627,106305.44690018486,106305.44690018486,14893.670102042657,121199.11700222752,121199.11700222752,121199.11700222752,147163.13055066532,125159.84553467557,74513.08962418356,56274.17323388001,25964.013548437786,0.0,82238.18678231779,22069.411516172117,1608.0,0.0,0.8836892690152389,2.3725427303418596,0.0014959713701933424,349928.99460919545,1571874.1217422183,4.491980218723243,1571874.1217422183,4.491980218723243,0.85,0.10354541184820225,4.698906859688992,1.3187502952339134,1.0,0.0,4.69890685968884,1.2885255026700027,1.2886983727595578,3.646731748771917,22640.55702340855,2308.6943067621005,1603.0968420496806,1603.0968420496806,9.290561687464844,5.140841031337507,2.847062414696654,2.2937786166408527,6.4607683293085785,6.4607683293085785,1.8459338083738797,0.0,0.0,0.0001341541862160402,3.605317489926072e-05,9.810101131677948e-05,0.0004609675150188425,0.10354935006300658,0.09137409202873552,0.012175258034271065,0.08405657697694843,0.09137198953790646,0.012173422310295797,0.4724087048197922,0.4724087048197922,0.06294670350330767,0.0,0.04551935929237061,3.410605131648481e-13,30.686189714398154,43.99536179633094,40.96601267124731,66.98055013765713,25964.013548437786,22069.411516172117,0.85,0.8579072705798758,0.6768032034210778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4831593470982871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16886.137461219285,1608.0,0.4724087048197922,0.06294670350330767,6.113110376966115,6.4607683293085785
3240.0,-35.23988750025881,5.124261101099279,35.2791127856801,27.251734036859148,4.748310407721934,-31.241074264779545,-46.740406507719285,0.7475933832278248,36.962340632479595,-5.340956208520573,40.40660676771534,55613.9480315021,14864.830105934847,14864.830105934847,70478.77813743695,106263.97859431813,106263.97859431813,14864.830105934847,121128.80870025298,121128.80870025298,121128.80870025298,147084.88222267968,125155.86433640929,74496.84384395677,56287.80054716946,25956.07352242669,0.0,82243.87406959615,22062.662494062686,1607.0,0.0,0.8836813414198519,2.387444356399321,0.0014959713701933424,349967.2846231841,1572139.7894186166,4.492247871429945,1572139.7894186166,4.492247871429945,0.85,0.1038370177692601,4.698906859688992,1.3187204870255669,1.0,0.0,4.698906859686291,1.288457012176345,1.2886292807740325,3.6469255980469413,22639.83685196711,2308.6208697126044,1603.0968420496806,1603.0968420496806,9.272571510358073,5.124261101099279,2.833217836490147,2.291043264609132,6.455956531149044,6.455956531149044,1.844559008899727,0.0,0.0,0.0001336945106017081,3.595359938122588e-05,9.77409112204822e-05,0.00045927543820617657,0.10385808534237234,0.09138776441719595,0.01247032092517638,0.08453116452844686,0.09137512444081991,0.012461893328440188,0.47239148988476953,0.47239148988476953,0.06446019900752527,0.0,8.132087137992869,4.60903599830317,35.22239707857523,42.30329684100019,40.76554837045035,53.65435910682254,25956.07352242669,22062.662494062686,0.85,0.856948665596621,0.6762077864235899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483356509035909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16885.332574148124,1607.0,0.47239148988476953,0.06446019900752527,6.113110376966115,6.455956531149044
3241.0,-35.27148539877793,5.107550437004111,35.27404741487893,27.233506051730387,4.735322624720511,-31.275895365339668,-46.774241561628855,0.7295006422288957,35.058482513026775,-5.369790048717715,40.41068943969394,55620.28690933581,14880.747368423543,14880.747368423543,70501.03427775935,106239.14338731865,106239.14338731865,14880.747368423543,121119.89075574219,121119.89075574219,121119.89075574219,147055.6979194862,125155.11932789285,74487.9463488363,56296.8588656184,25935.80716374402,0.0,82232.66602936242,22045.436089182414,1606.0,0.0,0.8835162513949386,2.401396579778786,0.0014959713701933424,349573.01508394274,1572317.3345729143,4.497822391111495,1572317.3345729143,4.497822391111495,0.85,0.10422594008686949,4.698906859688992,1.318741807411425,1.0,0.0,4.698906859688508,1.288543078512444,1.2887147678375452,3.646682007025823,22639.70208503985,2308.6071273105345,1603.0968420496806,1603.0968420496806,9.282500581435475,5.107550437004111,2.8123592251869356,2.2951912118171753,6.451189653912742,6.451189653912742,1.8431970439750691,0.0,0.0,0.00013323604783332282,3.580792697499695e-05,9.742812085832586e-05,0.00045780566542779553,0.10424841101922375,0.09148133002868943,0.012767080990534321,0.0849563807712653,0.09146909727066686,0.012756842816202622,0.4726539994539818,0.4726539994539818,0.06596331611746901,0.0,14.442434783678152,11.446611430892176,36.65021260202758,40.42827256174451,40.16541925676057,42.3155352551762,25935.80716374402,22045.436089182414,0.85,0.8573361132738404,0.6763770359758948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483553830724834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16884.52628631151,1606.0,0.4726539994539818,0.06596331611746901,6.113110376966115,6.451189653912742
3242.0,-35.30282224556247,5.090860529052289,35.26961648452416,27.228644024021946,4.738575811756375,-31.303548952251113,-46.800539643131174,0.7250741271014055,32.899569560408565,-5.385480711481595,40.41854879892241,55591.89858141921,14878.005614216025,14878.005614216025,70469.90419563523,106200.73336603388,106200.73336603388,14878.005614216025,121078.73898024991,121078.73898024991,121078.73898024991,147001.39337284825,125152.95789039978,74476.93497717509,56306.69212580521,25922.654392598353,0.0,82229.34651840356,22034.2562337086,1605.0,0.0,0.883405549267827,2.4191806933368483,0.0014959713701933424,349358.6099102095,1572659.1610276722,4.501561193616696,1572659.1610276722,4.501561193616696,0.85,0.10464751053082494,4.698906859688992,1.3187417420232674,1.0,0.0,4.698906859686153,1.2885648434722754,1.2887359516357884,3.646620411454748,22639.311095832363,2308.567257507137,1603.0968420496806,1603.0968420496806,9.280790295359427,5.090860529052289,2.7943714176374055,2.2964891114148838,6.446355705412532,6.446355705412532,1.8418159158321519,0.0,0.0,0.00013278280621787283,3.569508200752673e-05,9.708772421034611e-05,0.0004562061732835884,0.10467029222936657,0.09164388271522524,0.013026409514141328,0.08552153737885818,0.0916310572770211,0.013016453253803843,0.47327855937626084,0.47327855937626084,0.06727257887856584,0.0,19.150143246855748,16.83859646227677,35.792648088949704,38.28505027189016,39.1347994996641,32.33358656689393,25922.654392598353,22034.2562337086,0.85,0.8569921467132604,0.6760591070607295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837513075836217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16883.71861216117,1605.0,0.47327855937626084,0.06727257887856584,6.113110376966115,6.446355705412532
3243.0,-35.334116333157006,5.073897422343202,35.26557426318516,27.210820151399844,4.71635842976575,-31.33321576334768,-46.82954455548895,0.707403067589079,31.123588958715743,-5.42655791769116,40.421497024835226,55576.67214458201,14910.917967896965,14910.917967896965,70487.59011247897,106221.39145499465,106221.39145499465,14910.917967896965,121132.30942289162,121132.30942289162,121132.30942289162,147029.00010123808,125152.1319034097,74469.37695281241,56314.17216733032,25896.690678346466,0.0,82210.86284567678,22012.187076594495,1604.0,0.0,0.883180416232293,2.4312972338599472,0.0014959713701933424,348797.79902320914,1572787.4024525718,4.509166648577154,1572787.4024525718,4.509166648577154,0.85,0.10507021582482141,4.698906859688992,1.3187622695090253,1.0,0.0,4.698906859687332,1.288648924727692,1.2888194625842544,3.646382478208276,22639.161680455018,2308.5520213788623,1603.0968420496806,1603.0968420496806,9.301320779119138,5.073897422343202,2.7705932367954995,2.3033041855477023,6.441500167242072,6.441500167242072,1.8404286192120207,0.0,0.0,0.00013233160357050772,3.557100428555891e-05,9.67605992849488e-05,0.0004546690437276637,0.10508720322412399,0.09185651712241798,0.013230686101706017,0.08587443289274627,0.0918475705041838,0.013222645320637619,0.4741096188136087,0.4741096188136087,0.06828906364871794,0.0,22.617935536583957,21.02730426054262,33.82457843548946,36.55014687640693,38.09681385201833,25.916603821204774,25896.690678346466,22012.187076594495,0.85,0.8573999550983389,0.676025895129072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4839472034808576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16882.91511448396,1604.0,0.4741096188136087,0.06828906364871794,6.113110376966115,6.441500167242072
