time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3244.0,-35.365226147612894,5.057046591976145,35.262047538248346,27.22458477308976,4.73103715033008,-31.354307705413706,-46.8485314521007,0.7219996088938018,29.43244829071722,-5.434741261271235,40.42794942857794,55514.4872889475,14897.245504448278,14897.245504448278,70411.73279339579,106216.98686456923,106216.98686456923,14897.245504448278,121114.23236901751,121114.23236901751,121114.23236901751,146998.54816459178,125148.0997053686,74454.48194844207,56326.24195214058,25884.31579557425,0.0,82210.55774771483,22001.668426238113,1603.0,0.0,0.8831138655384191,2.4461002166660393,0.0014959713701933424,348686.15953964344,1573068.0955732933,4.511415358872153,1573068.0955732933,4.511415358872153,0.85,0.10542028410598617,4.698906859688992,1.3187324964674199,1.0,0.0,4.698906859689152,1.2885811698937564,1.2887511225740091,3.6465742084966344,22638.432283504346,2308.4776435892327,1603.0968420496806,1603.0968420496806,9.292791997145363,5.057046591976145,2.754079041503685,2.3029675504724603,6.436534397599918,6.436534397599918,1.839009827885691,0.0,0.0,0.00013188446081080276,3.5489998400641436e-05,9.639446241016132e-05,0.0004529486006551397,0.10543895931452313,0.09206559178475938,0.013373367529763749,0.0863369105070693,0.09205370938823117,0.013366574717754999,0.47503647370088997,0.47503647370088997,0.06900338367125565,0.0,25.056304452114887,24.18110515344887,31.128629393387712,34.867189551988474,36.990441848991395,20.46928031497157,25884.31579557425,22001.668426238113,0.85,0.8564804171439038,0.6752719943745986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841428823179121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16882.111428854296,1603.0,0.47503647370088997,0.06900338367125565,6.113110376966115,6.436534397599918
3245.0,-35.3962381782809,5.040171011941016,35.25886943418678,27.207165012974315,4.721690956245438,-31.38952073903076,-46.8826515605673,0.7047507731685986,27.912028063028743,-5.454895262140914,40.43145826062989,55525.12171895978,14900.5352908164,14900.5352908164,70425.65700977619,106178.7752578419,106178.7752578419,14900.5352908164,121079.31054865831,121079.31054865831,121079.31054865831,146944.93924823034,125147.18963483842,74445.26322353676,56335.47379033517,25865.628699572033,0.0,82201.1024899072,21985.784394636226,1602.0,0.0,0.8829955976411903,2.4583327650433637,0.0014959713701933424,348411.33259289584,1573220.7530279132,4.515412117395608,1573220.7530279132,4.515412117395608,0.85,0.10571956049494304,4.698906859688992,1.3187523123761644,1.0,0.0,4.698906859689498,1.2886632521132946,1.2888326429734434,3.6463419376498845,22638.267657991702,2308.460856458801,1603.0968420496806,1603.0968420496806,9.294844141645832,5.040171011941016,2.7349184014405044,2.305252610500512,6.431574226143095,6.431574226143095,1.8375926360408843,0.0,0.0,0.00013144011181208924,3.534485753991866e-05,9.609525427217057e-05,0.00045154264948306025,0.10574150117807679,0.09228065686131337,0.013460844316763417,0.08670292545752747,0.09226822377399277,0.013451336720950263,0.475979973067725,0.475979973067725,0.06943050183302198,0.0,26.719403294165716,26.47179383280195,28.42134934842801,33.36692332516964,35.691980602749936,17.703317221539294,25865.628699572033,21985.784394636226,0.85,0.8567483266836131,0.6754790390527579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4843374586997646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16881.31039169359,1602.0,0.475979973067725,0.06943050183302198,6.113110376966115,6.431574226143095
3246.0,-35.42677598552967,5.02158077260854,35.26450174040107,27.199213276058458,4.732910883712533,-31.415382221693296,-46.907456720340974,0.6971796233396358,24.691542316520383,-5.469116399468661,40.46473316907043,55493.58371805052,14892.955790631582,14892.955790631582,70386.5395086821,106088.15906578631,106088.15906578631,14892.955790631582,120981.1148564179,120981.1148564179,120981.1148564179,146847.10270814656,125145.29150192793,74435.79202650943,56343.888306020555,25865.98785172864,0.0,82209.8761577492,21986.089673969345,1601.0,0.0,0.8827982037001478,2.4877305177472655,0.0014959713701933424,348217.51059437805,1574668.988592978,4.522084446313887,1574668.988592978,4.522084446313887,0.85,0.10635542532866687,4.698906859688992,1.3187569351540878,1.0,0.0,4.698906859688411,1.2886997838856051,1.288868617383081,3.646238571966815,22637.924298776015,2308.4258435628903,1603.0968420496806,1603.0968420496806,9.29011610526898,5.02158077260854,2.715709697601972,2.305871075006568,6.426578503819124,6.426578503819124,1.836165286805464,0.0,0.0,0.00013100390827967622,3.5239686354269954e-05,9.576422192540627e-05,0.0004499871593180705,0.10609709056762585,0.09258036831639248,0.013516722251233373,0.0876653837527422,0.0928042224349275,0.013551202893739378,0.47688652841117607,0.47688652841117607,0.0696253737926364,0.0,27.4129046602489,27.685623761110776,25.5494576177677,30.16065871598903,32.535604211792474,14.22709225834626,25865.98785172864,21986.089673969345,0.85,0.8561810672676384,0.675023322156162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484531472921468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16880.510276474288,1601.0,0.47688652841117607,0.0696253737926364,6.113110376966115,6.426578503819124
3247.0,-35.43899562546378,5.0185238113076815,35.26345226775499,27.206722762808226,4.732670773331926,-31.416200859822254,-46.90763783929867,0.7054089432444419,24.81245315985842,-5.469103035904076,40.464553745510365,55434.400097275655,14887.068536804438,14887.068536804438,70321.4686340801,106124.71930446383,106124.71930446383,14887.068536804438,121011.78784126826,121011.78784126826,121011.78784126826,146861.29087523842,125141.85210106873,74430.43896918341,56346.01459098369,25849.50303397017,0.0,82195.51762495385,21972.077578874643,1600.0,0.0,0.8827989372288482,2.486557394757,0.0014959713701933424,348217.69268864236,1574661.1767780161,4.522059647859404,1574661.1767780161,4.522059647859404,0.85,0.10635549037153594,4.698906859688992,1.3187368483515463,1.0,0.0,4.6989068596882335,1.2886614194270165,1.2888300234387773,3.6463471233415903,22637.30213476689,2308.3624004901667,1603.0968420496806,1603.0968420496806,9.286443679703213,5.0185238113076815,2.7115751678892517,2.30694864341843,6.421037399973729,6.421037399973729,1.8345821142782082,0.0,0.0,0.00013082973694883678,3.5238919497245675e-05,9.559081745159112e-05,0.00044917234784655973,0.10625374084388521,0.09273763401856479,0.013516106825320418,0.08756938589651403,0.09280420508760967,0.01355128528392626,0.47769972623080953,0.47769972623080953,0.06962265749490018,0.0,27.985306022164423,28.685032442310842,23.221405554012733,30.281556195762505,32.7021012884569,14.048161248430972,25849.50303397017,21972.077578874643,0.85,0.8555389717836768,0.674421205669812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847225686031649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16879.71862779646,1600.0,0.47769972623080953,0.06962265749490018,6.113110376966115,6.421037399973729
3248.0,-35.45530040814514,5.013525857109835,35.26202577978638,27.198318717442476,4.731613105091816,-31.4196031565747,-46.911489323805995,0.6971228000070882,24.621366331826835,-5.469081213234197,40.46395385847045,55372.686244567376,14879.698449435122,14879.698449435122,70252.3846940025,106089.98333471721,106089.98333471721,14879.698449435122,120969.68178415233,120969.68178415233,120969.68178415233,146803.16980963078,125141.2415296456,74429.64375896074,56346.2197452054,25833.488025478437,0.0,82179.70777068383,21958.46482165667,1599.0,0.0,0.8828012700623982,2.488416379041918,0.0014959713701933424,348217.9900483141,1574635.0588679388,4.521980781778286,1574635.0588679388,4.521980781778286,0.85,0.10636058553706651,4.698906859688992,1.3187458818079905,1.0,0.0,4.698906859688359,1.288700892856929,1.2888692029545086,3.646235434253449,22637.191686587103,2308.351137910204,1603.0968420496806,1603.0968420496806,9.281846273497921,5.013525857109835,2.7074010209144825,2.3061248361953526,6.420151184602318,6.420151184602318,1.8343289098863766,0.0,0.0,0.00013059767132319046,3.5222615986269204e-05,9.537505533692126e-05,0.0004481585017658765,0.10636727085683972,0.09287663540793162,0.013490635448908113,0.08758031361631279,0.09280922042959633,0.013551365107470188,0.4784260390290165,0.4784260390290165,0.06949294893658857,0.0,28.4056421403356,29.449035783163822,21.322542259002887,30.09044754506101,32.51621156992593,13.824322910891908,25833.488025478437,21958.46482165667,0.85,0.8548629168898529,0.673799989640759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484799048558335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16879.2929351436,1599.0,0.4784260390290165,0.06949294893658857,6.113110376966115,6.420151184602318
3249.0,-35.469037179387676,5.009635262670638,35.26083339247654,27.20257438430565,4.73084779169077,-31.422183482845725,-46.91366949174551,0.7018260622642203,24.658543320724334,-5.469055697611541,40.46345470997562,55315.60823141946,14873.732113869866,14873.732113869866,70189.34034528933,106113.65466834925,106113.65466834925,14873.732113869866,120987.38678221911,120987.38678221911,120987.38678221911,146804.4282024559,125139.08283925932,74425.24066636259,56348.71352544082,25817.04142023678,0.0,82165.7549456776,21944.48520720126,1598.0,0.0,0.8828032496375299,2.488057446012903,0.0014959713701933424,348218.33772908425,1574613.3271668444,4.521913858516843,1574613.3271668444,4.521913858516843,0.85,0.1063676739013893,4.698906859688992,1.31873389214743,1.0,0.0,4.698906859689874,1.288679164505575,1.2888472201760157,3.6462969132365948,22636.801194312382,2308.3113187798467,1603.0968420496806,1603.0968420496806,9.278124517326525,5.009635262670638,2.7039047240309877,2.3057305386396507,6.418674341438146,6.418674341438146,1.8339069546966134,0.0,0.0,0.00013040245110961665,3.521339033394653e-05,9.518906077567011e-05,0.00044728453064614865,0.10645006725259343,0.09299982323788937,0.013450244014704058,0.08751311310541701,0.09281630986439317,0.013551364036996142,0.479069228825222,0.479069228825222,0.06928613198707803,0.0,28.749609300706766,30.0749823502332,19.773621615103195,30.1275990183359,32.58615252041227,13.645359057319638,25817.04142023678,21944.48520720126,0.85,0.8542408013130742,0.6732197406083638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4849011084415673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16878.784996143033,1598.0,0.479069228825222,0.06928613198707803,6.113110376966115,6.418674341438146
3250.0,-35.48567809246289,5.004000783585184,35.259351656516984,27.194139814842515,4.728820744463119,-31.42865269129388,-46.92035982208324,0.6935340591888532,24.432019339245528,-5.4690152325374255,40.46238343575158,55265.818374808165,14865.359334733359,14865.359334733359,70131.17770954152,106083.35130676282,106083.35130676282,14865.359334733359,120948.71064149617,120948.71064149617,120948.71064149617,146749.6062430088,125138.35487387714,74423.47420463033,56349.86741027423,25800.895601512642,0.0,82150.76301178687,21930.761261285745,1597.0,0.0,0.8828074233223695,2.490266367437836,0.0014959713701933424,348218.889114509,1574566.6872799657,4.521772759898106,1574566.6872799657,4.521772759898106,0.85,0.10638345816191887,4.698906859688992,1.318742606355809,1.0,0.0,4.698906859687786,1.2887186749895245,1.2888864314893962,3.6461851223869224,22636.66951037113,2308.2978907548586,1603.0968420496806,1603.0968420496806,9.272901639383734,5.004000783585184,2.6991548466521484,2.3048459369330354,6.417523221877506,6.417523221877506,1.833578063393573,0.0,0.0,0.00013016631946620227,3.5185093346300005e-05,9.498122611990227e-05,0.00044630793495648003,0.10650814447327293,0.09310666419968984,0.013401480273583096,0.08753640917069547,0.0928323615833439,0.01355109657857496,0.47963805411111077,0.47963805411111077,0.06903759226991235,0.0,28.979844360728578,30.531603504590237,18.489766975225734,29.90103457178293,32.362040639182965,13.402340876594792,25800.895601512642,21930.761261285745,0.85,0.853688695496099,0.6727365194024881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4849871044441343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16878.32795947887,1597.0,0.47963805411111077,0.06903759226991235,6.113110376966115,6.417523221877506
3251.0,-35.504876495868864,4.996366631945098,35.257659930911615,27.178587472904496,4.724924627766353,-31.44120150841065,-46.933182143233694,0.6780114024914627,24.03090865282786,-5.468971629865361,40.46043598119519,55232.772127659635,14853.997157655393,14853.997157655393,70086.76928531502,106028.25624652002,106028.25624652002,14853.997157655393,120882.25340417541,120882.25340417541,120882.25340417541,146666.97177149603,125138.15181172559,74421.81827183273,56351.48171099207,25784.718367320627,0.0,82136.2000783127,21917.010612222533,1596.0,0.0,0.8828148536197529,2.494186961370771,0.0014959713701933424,348219.4832542554,1574481.9039498623,4.5215215680514955,1574481.9039498623,4.5215215680514955,0.85,0.10641325670437879,4.698906859688992,1.3187620766414332,1.0,0.0,4.698906859688138,1.2887922927546243,1.2889597083559026,3.645976846777766,22636.632777821633,2308.294145077232,1603.0968420496806,1603.0968420496806,9.265813997028049,4.996366631945098,2.6926779925975177,2.3036886393475804,6.415839546124511,6.415839546124511,1.8330970131784317,0.0,0.0,0.00012989438782743464,3.513091977742733e-05,9.476346805000731e-05,0.00044528471006809796,0.10654587997987972,0.0931971335058018,0.013348746474077909,0.08762006176750055,0.09286318791379224,0.013550068790586558,0.48013753267808623,0.48013753267808623,0.06877072239577064,0.0,29.084228706234626,30.814263455586797,17.403442222227284,29.499880282693198,31.9464809294538,13.09357105058973,25784.718367320627,21917.010612222533,0.85,0.8532993883146632,0.672453462358838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485091294171233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16877.81228528095,1596.0,0.48013753267808623,0.06877072239577064,6.113110376966115,6.415839546124511
3252.0,-35.52425417095084,4.988552944646165,35.25596927587219,27.179128140583657,4.720890287184878,-31.454395685041973,-46.94554045619441,0.6789710220571923,23.917964301528514,-5.468938183750907,40.45826887188009,55196.63392707676,14842.226048748751,14842.226048748751,70038.8599758255,106049.80601073953,106049.80601073953,14842.226048748751,120892.03205948828,120892.03205948828,120892.03205948828,146659.87482638378,125136.1099606828,74414.86937415667,56356.93398502904,25767.8427668955,0.0,82124.77675192454,21902.666351861175,1595.0,0.0,0.882823042816748,2.4952958628983715,0.0014959713701933424,348219.9389990192,1574387.561903694,4.521244723749516,1574387.561903694,4.521244723749516,0.85,0.10644600737533914,4.698906859688992,1.3187553455075254,1.0,0.0,4.698906859687553,1.2887883437835665,1.2889554058040005,3.64598801840041,22636.263420982224,2308.2564811614798,1603.0968420496806,1603.0968420496806,9.258471266010261,4.988552944646165,2.6858657148410563,2.302687229805109,6.413543245019061,6.413543245019061,1.832440927148303,0.0,0.0,0.00012962044875112203,3.507877978273926e-05,9.454166896838277e-05,0.0004442424968419797,0.10656934706095224,0.0932741157312501,0.013295231329702135,0.08760490559514376,0.09289777391236645,0.013548233462972693,0.4805712846376968,0.4805712846376968,0.06850031597275885,0.0,29.145344839284633,31.023288583915075,16.477227820176324,29.386902485279393,31.86027172544601,12.79879151961461,25767.8427668955,21902.666351861175,0.85,0.8528347076959839,0.6721069585834005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4852115141798674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16877.244821329634,1595.0,0.4805712846376968,0.06850031597275885,6.113110376966115,6.413543245019061
3253.0,-35.54422829387217,4.979917479345582,35.25419996261392,27.170632313378178,4.715132979073277,-31.472784342257818,-46.96331225624306,0.6706982502651545,23.620447244830245,-5.468900171414396,40.45553640061239,55183.44048237025,14829.264252682338,14829.264252682338,70012.70473505258,106036.81916715999,106036.81916715999,14829.264252682338,120866.08341984233,120866.08341984233,120866.08341984233,146617.1774959162,125134.99139979974,74409.15261208107,56362.043097465175,25751.094076073874,0.0,82113.13717353906,21888.42996466279,1594.0,0.0,0.8828333462652082,2.498217740253205,0.0014959713701933424,348220.456964786,1574268.6137107157,4.520896409799136,1574268.6137107157,4.520896409799136,0.85,0.10648819755740624,4.698906859688992,1.3187628975650298,1.0,0.0,4.698906859689724,1.288827864997565,1.2889945689139835,3.645876216136799,22636.06108099571,2308.2358482250015,1603.0968420496806,1603.0968420496806,9.250385793114031,4.979917479345582,2.6783931609566745,2.301524318388908,6.411180060403791,6.411180060403791,1.8317657315439404,0.0,0.0,0.00012933863599650776,3.500392588019232e-05,9.433471011631545e-05,0.0004432700164723272,0.10658082518029217,0.09333817184086032,0.013242653339431852,0.08765352090808837,0.09294286686891673,0.013545330688489505,0.48094817657214095,0.48094817657214095,0.06823606945543982,0.0,29.13504139313261,31.13084057352114,15.678244841040453,29.089347416244664,31.561355152867122,12.502442917423878,25751.094076073874,21888.42996466279,0.85,0.8526370705711408,0.6720415561001498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4853328760030342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16876.673126022295,1594.0,0.48094817657214095,0.06823606945543982,6.113110376966115,6.411180060403791
3254.0,-35.56439689256912,4.971430725626954,35.25246952395909,27.170997694507264,4.710512492661178,-31.488371601337352,-46.977908502425976,0.6714888431542662,23.477644779121135,-5.4688875354257975,40.4527989635803,55154.123493391475,14816.478194243746,14816.478194243746,69970.60168763522,106060.30706753337,106060.30706753337,14816.478194243746,120876.78526177711,120876.78526177711,120876.78526177711,146610.8022867408,125132.91768866111,74401.4589901825,56368.287442754016,25734.01702496368,0.0,82102.3044677177,21873.914471219126,1593.0,0.0,0.8828435348373609,2.499622666398576,0.0014959713701933424,348220.62914611574,1574149.45616009,4.520551984585515,1574149.45616009,4.520551984585515,0.85,0.1065282256184909,4.698906859688992,1.3187562296213584,1.0,0.0,4.698906859687056,1.2888247321812252,1.288991069669489,3.645885078366316,22635.68596088364,2308.197596618992,1603.0968420496806,1603.0968420496806,9.242409944055385,4.971430725626954,2.670949230648918,2.300481494978036,6.408555949945859,6.408555949945859,1.8310159856988169,0.0,0.0,0.00012905465332967186,3.4942557996656597e-05,9.411209533301525e-05,0.00044222397034000973,0.10658465058064456,0.09339222948486416,0.013192421095780409,0.08764880567533678,0.09298655012184702,0.013541675496643887,0.4812735637994549,0.4812735637994549,0.06798385209273047,0.0,29.098356301599438,31.191830836030476,14.986716954938345,28.946532314546914,31.435891479295435,12.23594258431325,25734.01702496368,21873.914471219126,0.85,0.852236756827543,0.6717731475500528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4854579935766932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16876.088835954073,1593.0,0.4812735637994549,0.06798385209273047,6.113110376966115,6.408555949945859
3255.0,-35.58407721493795,4.963352424529512,35.250787778117505,27.173090271558635,4.706417914329274,-31.50240006643837,-46.99092594729734,0.6740553284679388,23.373469057523323,-5.468867750870208,40.450257958859886,55119.667106628054,14804.27065965202,14804.27065965202,69923.93776628007,106089.46895264101,106089.46895264101,14804.27065965202,120893.73961229302,120893.73961229302,120893.73961229302,146610.6915722247,125130.61572248602,74393.68128486979,56374.37159735137,25716.951959931677,0.0,82091.32355728305,21859.409165941925,1592.0,0.0,0.882853034061888,2.500649902684645,0.0014959713701933424,348220.89873584674,1574038.8551855355,4.520230867532075,1574038.8551855355,4.520230867532075,0.85,0.10656525796571209,4.698906859688992,1.3187466422887524,1.0,0.0,4.698906859690118,1.2888132253067675,1.2889792048667235,3.6459176298183493,22635.269551002093,2308.1551346282467,1603.0968420496806,1603.0968420496806,9.234794973910398,4.963352424529512,2.6638356832993555,2.299516741230157,6.405962308372983,6.405962308372983,1.8302749452494236,0.0,0.0,0.0001287781007212774,3.488791209619098e-05,9.389018862508641e-05,0.0004411812513879119,0.10658370843054857,0.09343839055102611,0.013145317879522457,0.08763072457205098,0.09302740125906707,0.013537856706645028,0.481554994217614,0.481554994217614,0.06774724434070016,0.0,29.04818416327595,31.223731626342726,14.385494637330225,28.842336808393554,31.351402984718277,11.992416501709442,25716.951959931677,21859.409165941925,0.85,0.8517823167692915,0.6714432746131294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485584350171386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16875.499984083715,1592.0,0.481554994217614,0.06774724434070016,6.113110376966115,6.405962308372983
3256.0,-35.60474724186169,4.9541498559792565,35.24898904443905,27.164538984093838,4.700428543511834,-31.522790920565477,-47.010570334363706,0.6657390331520563,23.05609317088789,-5.4688836427837675,40.44681282939075,55112.021403953026,14790.54904571722,14790.54904571722,69902.57044967025,106077.31459914829,106077.31459914829,14790.54904571722,120867.86364486552,120867.86364486552,120867.86364486552,146567.76447715776,125129.43907553435,74387.34351754263,56380.10617554635,25699.900832292242,0.0,82080.00700783859,21844.915707448406,1591.0,0.0,0.8828656891422196,2.503778197123622,0.0014959713701933424,348220.68218830036,1573888.9102261777,4.519803075266784,1573888.9102261777,4.519803075266784,0.8500000000000001,0.10661181214549141,4.698906859688992,1.3187541833566505,1.0,0.0,4.698906859686328,1.2888529695449897,1.2890185806027057,3.6458052009981174,22635.056703644448,2308.1334302380988,1603.0968420496806,1603.0968420496806,9.226235532225473,4.9541498559792565,2.6558730718603645,2.298276784118892,6.403477738751299,6.403477738751299,1.829565068214657,0.0,0.0,0.00012848822960903137,3.480559690331687e-05,9.36826327057145e-05,0.00044020596545460617,0.10657562500274567,0.0934744210764177,0.013101203926327985,0.0876864935784107,0.09307988087532024,0.013531931270171169,0.48179953508731094,0.48179953508731094,0.0675281417964443,0.0,28.945024914486737,31.18249599252249,13.860698624627162,28.524976813671685,31.01754476176194,11.770580262454757,25699.900832292242,21844.915707448406,0.85,0.8516394308177215,0.6714426985695781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4857076678880634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16874.920241729174,1591.0,0.48179953508731094,0.0675281417964443,6.113110376966115,6.403477738751299
3257.0,-35.625144573543395,4.945540654254956,35.24725085817138,27.172230986785166,4.696116630634861,-31.53819710354599,-47.024511884059734,0.6740368783555348,23.052828090303137,-5.46889544521429,40.44384494841346,55078.47209642487,14777.567082413789,14777.567082413789,69856.03917883866,106133.94195282224,106133.94195282224,14777.567082413789,120911.50903523603,120911.50903523603,120911.50903523603,146593.94181798564,125126.51211493964,74377.35261435244,56387.95500065245,25682.432782749613,0.0,82070.38778340207,21830.06786533717,1590.0,0.0,0.8828766004808749,2.503809243813254,0.0014959713701933424,348220.5213652336,1573759.7455654456,4.51943423493642,1573759.7455654456,4.51943423493642,0.8499999999999999,0.10664965888630329,4.698906859688992,1.3187354834424339,1.0,0.0,4.698906859687529,1.2888145041116956,1.2889797423073166,3.6459140122167337,22634.52723656204,2308.079439621282,1603.0968420496806,1603.0968420496806,9.218137479155372,4.945540654254956,2.648263259848937,2.297277394406019,6.400640551279521,6.400640551279521,1.8287544432227203,0.0,0.0,0.00012820277322423207,3.474728735504665e-05,9.345548586918543e-05,0.00043913862362628304,0.10656629930328232,0.09350543977221068,0.013060859531071632,0.08763354917656488,0.0931235398396786,0.01352611904662469,0.48201014864236763,0.48201014864236763,0.06732727913269385,0.0,28.861742380519104,31.154501739606076,13.40073703114831,28.521723535517424,31.04250950688794,11.56794673009449,25682.432782749613,21830.06786533717,0.85,0.8511722810814641,0.6711126093590111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858372086036244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16874.320016282636,1590.0,0.48201014864236763,0.06732727913269385,6.113110376966115,6.400640551279521
3258.0,-35.655320918210805,4.929829165508926,35.24437909576361,27.18820465905594,4.728483838074396,-31.61767814249306,-47.09760207971556,0.6907780383512703,23.505765241525694,-5.472982996744756,40.4109051428188,55279.515297582264,14760.336609144584,14760.336609144584,70039.85190672685,106056.44766517462,106056.44766517462,14760.336609144584,120816.7842743192,120816.7842743192,120816.7842743192,146466.0257552053,125122.7903607829,74345.56038921831,56419.14441284955,25649.241480886114,0.0,82068.38589373566,21801.855258753196,1589.0,0.0,0.8829769832776431,2.498929096576785,0.0014959713701933424,348164.82680489623,1572326.7153816104,4.5160412377402706,1572326.7153816104,4.5160412377402706,0.85,0.10644928605231314,4.698906859688992,1.318703861399554,1.0,0.0,4.6989068596888135,1.2887365855592103,1.2889012708717116,3.646134448530485,22633.853996779322,2308.010788269116,1603.0968420496806,1603.0968420496806,9.207389236867542,4.929829165508926,2.634271523396137,2.2955576421127892,6.39796702518599,6.39796702518599,1.8279905786245685,0.0,0.0,0.00012778153511468747,3.444307147864571e-05,9.333846363604176e-05,0.00043858874705222814,0.10644683592722519,0.09343605478284796,0.013010781144377235,0.08741767380119288,0.09343728570764069,0.013012000344672457,0.48219439616573107,0.48219439616573107,0.06714459179743885,0.0,28.953413812039514,30.727815876046066,16.41602393964706,28.97874823827044,29.014296546672085,28.72355462524962,25649.241480886114,21801.855258753196,0.85,0.8534327944187464,0.6735786831382264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4859650618850486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16873.724564829885,1589.0,0.48219439616573107,0.06714459179743885,6.113110376966115,6.39796702518599
3259.0,-35.685015785763106,4.914132528123305,35.242972823530025,27.164516562502854,4.724078560508566,-31.649814183925834,-47.12920772200448,0.6671775219322523,22.83059170165285,-5.4719812152730825,40.409485854777294,55284.72246856587,14735.313263627917,14735.313263627917,70020.03573219379,105965.31169689256,105965.31169689256,14735.313263627917,120700.62496052048,120700.62496052048,120700.62496052048,146334.81900383995,125122.28106374457,74339.22558323803,56425.61720056281,25634.19404331948,0.0,82059.81124388229,21789.064936821556,1588.0,0.0,0.8829874664899086,2.5056916815543677,0.0014959713701933424,348178.4758398729,1572264.9921119073,4.515686928433196,1572264.9921119073,4.515686928433196,0.85,0.10649711875650941,4.698906859688992,1.3187329459423203,1.0,0.0,4.6989068596909345,1.288848519009375,1.2890126859560769,3.645817790364247,22633.761868440644,2308.0013937930535,1603.0968420496806,1603.0968420496806,9.19177985828211,4.914132528123305,2.6207350766944977,2.293397451428807,6.393136627171362,6.393136627171362,1.8266104649061035,0.0,0.0,0.0001273682655686526,3.4312288629101006e-05,9.305597693955159e-05,0.0004372613683763196,0.10647541593264605,0.09345722467441964,0.013018191258226407,0.08760011979566748,0.0934752430474249,0.01302187570908452,0.4823333449098589,0.4823333449098589,0.06718696982637122,0.0,28.82224536744303,30.262365939042354,18.616990380276377,28.302572916925953,28.407213154407884,27.55208710624936,25634.19404331948,21789.064936821556,0.85,0.8532804873763821,0.6737125229822832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4861542506751402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16872.932527239263,1588.0,0.4823333449098589,0.06718696982637122,6.113110376966115,6.393136627171362
3260.0,-35.715630584972814,4.898735040718317,35.24017638492858,27.16390035292136,4.714818331748084,-31.67721908450414,-47.15494267931206,0.6671227854163398,22.82933372162495,-5.47950178610052,40.40459444477076,55257.37850372806,14722.800752226321,14722.800752226321,69980.17925595438,106006.04610937691,106006.04610937691,14722.800752226321,120728.84686160323,120728.84686160323,120728.84686160323,146341.94409151858,125119.53147312158,74327.02399051336,56436.11942512023,25613.097229915344,0.0,82049.21665503558,21771.132645428042,1587.0,0.0,0.8829662199899412,2.5049361268556054,0.0014959713701933424,348076.0201066311,1572052.2841195448,4.516405018759855,1572052.2841195448,4.516405018759855,0.85,0.10651937746034067,4.698906859688992,1.3187254757573834,1.0,0.0,4.698906859690828,1.288849656739903,1.2890132763249165,3.645814572022854,22633.264486368742,2307.950674936777,1603.0968420496806,1603.0968420496806,9.183974645849913,4.898735040718317,2.605544602284641,2.293190438433676,6.388284523502547,6.388284523502547,1.8252241495721562,0.0,0.0,0.00012694348514401995,3.420613855966061e-05,9.273734658435935e-05,0.00043576415401460163,0.106519126873533,0.09346819565004008,0.013050931223492924,0.0875164522134582,0.09346810829919833,0.013051269161142345,0.4824334184862336,0.4824334184862336,0.06736200822954172,0.0,28.720871495242363,29.937446661017475,20.101321461222824,28.308835507725462,28.621134826720834,26.078156871621786,25613.097229915344,21771.132645428042,0.85,0.8529049040184775,0.6734662530179899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4863404666855171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16872.149129362027,1587.0,0.4824334184862336,0.06736200822954172,6.113110376966115,6.388284523502547
3261.0,-35.7452215586536,4.883432716667625,35.2374410647691,27.16324897427114,4.709792335544544,-31.69889694143941,-47.17532579144461,0.6670588340433696,22.575678496969488,-5.4874975575096565,40.4007017479433,55209.506931713106,14711.115146517965,14711.115146517965,69920.62207823107,106026.62301747037,106026.62301747037,14711.115146517965,120737.73816398834,120737.73816398834,120737.73816398834,146330.51005536882,125116.66281515831,74316.50420182764,56444.62068147852,25592.771891380497,0.0,82037.39257285901,21753.856107673422,1586.0,0.0,0.8829387912529916,2.5066318860581025,0.0014959713701933424,347967.1164902223,1571883.0217345748,4.517332090426838,1571883.0217345748,4.517332090426838,0.85,0.1065815281028161,4.698906859688992,1.3187177440198141,1.0,0.0,4.698906859689231,1.2888508058383423,1.2890138979743615,3.645811321530388,22632.745565832207,2307.8977597683415,1603.0968420496806,1603.0968420496806,9.176685251097302,4.883432716667625,2.59034373110351,2.293088985564115,6.3834965023489145,6.3834965023489145,1.8238561435282612,0.0,0.0,0.00012653415350975862,3.412227956767515e-05,9.241187394208348e-05,0.00043423478838317046,0.10657516104440752,0.09347854043220233,0.01309662061220519,0.08751779602833767,0.09348193026617381,0.013099597836642291,0.4825106071550926,0.4825106071550926,0.06760116636457572,0.0,28.590169790040193,29.681666314983488,20.875148999429314,28.06317605447913,28.639996174858254,23.967289565772944,25592.771891380497,21753.856107673422,0.85,0.8523018575478639,0.6729797864148408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4865324991704976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16871.34631235833,1586.0,0.4825106071550926,0.06760116636457572,6.113110376966115,6.3834965023489145
3262.0,-35.774124195762866,4.868318482272125,35.234744251012145,27.15444490257653,4.706613084388613,-31.72723514842679,-47.20241987435145,0.6586552326208915,22.192419386125437,-5.488206357801368,40.39638108198967,55197.08557499063,14689.361597902454,14689.361597902454,69886.4471728931,105999.98405348834,105999.98405348834,14689.361597902454,120689.34565139079,120689.34565139079,120689.34565139079,146264.558816494,125114.67945579704,74306.73401982013,56453.272706641015,25575.213165103218,0.0,82028.48587174423,21738.931190337735,1585.0,0.0,0.8829510566018102,2.510367023174134,0.0014959713701933424,347957.46381403925,1571695.1665054054,4.516917525716232,1571695.1665054054,4.516917525716232,0.85,0.10662270262968616,4.698906859688992,1.318723172885366,1.0,0.0,4.698906859688944,1.2888911885593473,1.2890537719836714,3.645697093283084,22632.386789736523,2307.861174788182,1603.0968420496806,1603.0968420496806,9.163115547730106,4.868318482272125,2.5769027102013675,2.2914157720707573,6.3787115263281535,6.3787115263281535,1.8224890075223297,0.0,0.0,0.00012613552016489793,3.4011105666432476e-05,9.212441449846546e-05,0.00043288404323167136,0.10661992444153988,0.093477105971179,0.013142818470360878,0.08759415958029139,0.09347854441910551,0.013144158210580655,0.4825734657136277,0.4825734657136277,0.0678495059575616,0.0,28.40584694663039,29.451268496795876,21.038840672218555,27.680625743926782,28.52896291267814,21.69266163329013,25575.213165103218,21738.931190337735,0.85,0.8519777785751668,0.6729014315989463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4867181556193767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16870.56298549943,1585.0,0.4825734657136277,0.0678495059575616,6.113110376966115,6.3787115263281535
3263.0,-35.803027133893366,4.852950174842356,35.23545565093607,27.157623634580546,4.7237058390238404,-31.75163867086242,-47.22508153701199,0.6624875171937424,21.21108179547116,-5.4816086959806105,40.40338522982773,55163.501286204715,14656.895861287045,14656.895861287045,69820.39714749176,105934.20328745626,105934.20328745626,14656.895861287045,120591.0991487433,120591.0991487433,120591.0991487433,146157.604306273,125111.50130200275,74294.38216266758,56463.46571037242,25566.505157529697,0.0,82029.97086790211,21731.52938390024,1584.0,0.0,0.8829596713101002,2.5208619839960242,0.0014959713701933424,348047.32107891474,1571999.7035169438,4.516626355990585,1571999.7035169438,4.516626355990585,0.85,0.10676064800533197,4.698906859688992,1.318709597424604,1.0,0.0,4.698906859687238,1.2888739727522678,1.289036041679363,3.645745789757026,22631.811883528375,2307.802550670043,1603.0968420496806,1603.0968420496806,9.142863660405633,4.852950174842356,2.5648936063548637,2.288056568487492,6.37395778681329,6.37395778681329,1.8211307962323686,0.0,0.0,0.00012573804226467323,3.391837704651993e-05,9.18196652181533e-05,0.0004314520547479273,0.10669131607668773,0.0935037270498969,0.013187589026790833,0.08790572209464169,0.09356338045084991,0.013197267554482051,0.48262622953702905,0.48262622953702905,0.0680686916927658,0.0,28.05720003343589,29.119834327520152,20.59409861702551,26.692690491451742,27.81256522746935,18.835537190185846,25566.505157529697,21731.52938390024,0.85,0.8511571613249482,0.6724798351451067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4868995370046207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16869.792461950718,1584.0,0.48262622953702905,0.0680686916927658,6.113110376966115,6.37395778681329
3264.0,-35.832175617690865,4.838222356305462,35.23289885914385,27.156996179278963,4.72225271665602,-31.781188817655245,-47.25276933806015,0.6624370326177749,21.339498625240196,-5.486887464918237,40.39653999124535,55152.73263582559,14642.156228476808,14642.156228476808,69794.8888643024,105938.02374996369,105938.02374996369,14642.156228476808,120580.17997844049,120580.17997844049,120580.17997844049,146125.32335772223,125108.68424928634,74281.7026863754,56474.42395878993,25545.14337928175,0.0,82019.56733807168,21713.37187238949,1583.0,0.0,0.8829573672059433,2.5190288628466098,0.0014959713701933424,347975.4251007461,1571702.0753098882,4.516704232360224,1571702.0753098882,4.516704232360224,0.85,0.10671833238235552,4.698906859688992,1.3187019656924535,1.0,0.0,4.6989068596928,1.2888750384986365,1.2890365923909772,3.6457427751588525,22631.3022980268,2307.7505874102576,1603.0968420496806,1603.0968420496806,9.133669186045992,4.838222356305462,2.5507241821243127,2.287498174181149,6.36910221154243,6.36910221154243,1.8197434890121227,0.0,0.0,0.00012533835887242026,3.3805400173511176e-05,9.15329586989091e-05,0.00043010484751793317,0.10670988881636534,0.09349392142805381,0.013215967388311529,0.08778611402453529,0.0934993590779413,0.013218973304414223,0.4826646344351453,0.4826646344351453,0.06822775182336227,0.0,27.81163747042484,28.927145887312122,19.999791639671344,26.82638609015845,28.144118459445906,17.62013998358418,25545.14337928175,21713.37187238949,0.85,0.8509541214307912,0.6724338401895581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4870809634073308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16869.02096895031,1583.0,0.4826646344351453,0.06822775182336227,6.113110376966115,6.36910221154243
3265.0,-35.86078627575399,4.823584351232434,35.23030929172613,27.148243830911838,4.711616871483696,-31.805048259910993,-47.275685461331136,0.6540979340527155,21.286332064284636,-5.495410380059414,40.390429016356535,55121.821666111224,14632.190938624406,14632.190938624406,69754.01260473563,105946.84103397284,105946.84103397284,14632.190938624406,120579.03197259725,120579.03197259725,120579.03197259725,146102.2913618731,125106.6423047156,74273.21333871534,56481.58774000028,25523.25938927584,0.0,82004.84712927612,21694.770480884465,1582.0,0.0,0.8829353791757535,2.5186866938365684,0.0014959713701933424,347859.3689893716,1571436.4085657324,4.517447418855479,1571436.4085657324,4.517447418855479,0.85,0.10672569994041019,4.698906859688992,1.3187071428960193,1.0,0.0,4.698906859688099,1.2889151035368471,1.289076158242693,3.6456294497558126,22630.93292426883,2307.7129217692923,1603.0968420496806,1603.0968420496806,9.127452911650709,4.823584351232434,2.5359592175461083,2.2876251336863254,6.364414236575204,6.364414236575204,1.8184040675929154,0.0,0.0,0.00012494719098805486,3.371215749609838e-05,9.123503349195647e-05,0.0004287049247193092,0.10672331940865352,0.09348929191646675,0.013234027492186768,0.08771655727399831,0.09349050825407174,0.013235191686338457,0.4826997484778173,0.4826997484778173,0.0683293413702913,0.0,27.608616479168347,28.790099623826904,19.351386931268678,26.781742444344047,28.221295837444018,16.750156466271278,25523.25938927584,21694.770480884465,0.85,0.8506084097050053,0.6721776040776554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872639748213772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16868.243593420437,1582.0,0.4826997484778173,0.0683293413702913,6.113110376966115,6.364414236575204
3266.0,-35.889600514767125,4.809090205198917,35.22772383961376,27.131346996780508,4.704437715874203,-31.8347474537322,-47.30455615846438,0.6374324255262954,21.020058339664217,-5.498091804768222,40.385094712249995,55118.3653101871,14614.147688495585,14614.147688495585,69732.51299868268,105900.87658532058,105900.87658532058,14614.147688495585,120515.02427381618,120515.02427381618,120515.02427381618,146019.3110926349,125105.4589120676,74265.56426228052,56488.771833096755,25504.286818818702,0.0,81993.05865191546,21678.643795995897,1581.0,0.0,0.8829410746081306,2.521088174703577,0.0014959713701933424,347822.86244806385,1571204.5343189419,4.517254913206146,1571204.5343189419,4.517254913206146,0.85,0.10672641151948807,4.698906859688992,1.3187253966322174,1.0,0.0,4.698906859688779,1.2889943740647767,1.289154932316982,3.6454052509719137,22630.718856661013,2307.691092948256,1603.0968420496806,1603.0968420496806,9.116197665145606,4.809090205198917,2.522602695613468,2.2864875095854487,6.359728808972017,6.359728808972017,1.8170653739920049,0.0,0.0,0.0001245543790131634,3.3595025785789356e-05,9.095935322737405e-05,0.000427409528832982,0.10672325492049436,0.09348128334155997,0.013241971578934392,0.08774525849873718,0.09348297794921027,0.0132434335702778,0.48273547700256175,0.48273547700256175,0.06838127631661788,0.0,27.391050321292994,28.642061725083693,18.66061182182125,26.518150144432468,28.04375284832946,15.905069055026445,25504.286818818702,21678.643795995897,0.85,0.8504684926405491,0.6722320915503434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4874436521421632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16867.47602071665,1581.0,0.48273547700256175,0.06838127631661788,6.113110376966115,6.359728808972017
3267.0,-35.918313170725405,4.794801673227663,35.22519419302166,27.130730787199013,4.706933399489885,-31.860245496988334,-47.32846173048017,0.6374076554678253,20.887315589460172,-5.4958684053299915,40.381668827662985,55091.703342170564,14589.448664489011,14589.448664489011,69681.15200665957,105886.10555309078,105886.10555309078,14589.448664489011,120475.55421757979,120475.55421757979,120475.55421757979,145963.2691730574,125102.57569396388,74254.06799769873,56498.34188473906,25487.714955477615,0.0,81986.05684021667,21664.557712155973,1580.0,0.0,0.8829653699020021,2.5226543793633476,0.0014959713701933424,347853.13294266624,1571055.6298575036,4.5164337505519825,1571055.6298575036,4.5164337505519825,0.85,0.10672004082402226,4.698906859688992,1.3187175626913092,1.0,0.0,4.698906859688104,1.2889952994114486,1.2891553546670724,3.6454026340006815,22630.197302295,2307.6379092039588,1603.0968420496806,1603.0968420496806,9.10079059592887,4.794801673227663,2.510502406000521,2.2842992672271416,6.355062382170627,6.355062382170627,1.8157321091916077,0.0,0.0,0.00012416408616055125,3.3498323764700905e-05,9.066576239585035e-05,0.00042602997286079347,0.10671627348943878,0.09347445835189142,0.013241815137547363,0.08774664956971484,0.09347674249342415,0.013243298330598098,0.4827709389229161,0.4827709389229161,0.06839048484166017,0.0,27.188171607966467,28.512622572642954,17.953216341643667,26.38318399479016,28.000669911091506,15.14318750749112,25487.714955477615,21664.557712155973,0.85,0.8499146646662342,0.6719643005827107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4876246507362794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16866.703415919226,1580.0,0.4827709389229161,0.06839048484166017,6.113110376966115,6.355062382170627
3268.0,-35.946617703353176,4.7807801832455725,35.22271967857912,27.138228818681114,4.7108055122350585,-31.88172263111343,-47.34809756102038,0.6456720049873842,20.915075907950836,-5.488708519026051,40.37835227758106,55046.66231352422,14558.1430321047,14558.1430321047,69604.80534562892,105903.15222701096,105903.15222701096,14558.1430321047,120461.29525911565,120461.29525911565,120461.29525911565,145934.00379686058,125098.86841241893,74241.25259968847,56508.46201414496,25472.708537744937,0.0,81981.1705518899,21651.802257083196,1579.0,0.0,0.8830150696589825,2.5231117841238593,0.0014959713701933424,347950.6253440712,1570911.4877271052,4.514754029177871,1570911.4877271052,4.514754029177871,0.85,0.10670022707239263,4.698906859688992,1.318696816512384,1.0,0.0,4.698906859688785,1.2889571868222844,1.2891167428243338,3.6455104232541555,22629.52668050842,2307.5695248131037,1603.0968420496806,1603.0968420496806,9.081262373077225,4.7807801832455725,2.49972114725659,2.2810590359889824,6.350433825367963,6.350433825367963,1.8144096643908465,0.0,0.0,0.00012378044628922117,3.341908662809445e-05,9.036135966112671e-05,0.0004245996127624925,0.10669709672477269,0.0934630160067559,0.013234080718016792,0.08771195055940455,0.09346458625899108,0.013235640813401554,0.4828072171917682,0.4828072171917682,0.06836404341044446,0.0,27.02812068847743,28.432115575998978,17.242724082633913,26.40378442697687,28.12781016417574,14.431686857205477,25472.708537744937,21651.802257083196,0.85,0.8490340510760654,0.6714549443848511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878050539406613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16865.931885694372,1579.0,0.4828072171917682,0.06836404341044446,6.113110376966115,6.350433825367963
3269.0,-35.97471087797785,4.766960351817199,35.22024916224516,27.145727059710794,4.722881975230387,-31.90564956548849,-47.370004607923306,0.6539352489802754,20.833899027600467,-5.486342956053614,40.37352883300389,55013.517275511505,14533.938347060233,14533.938347060233,69547.45562257174,105881.45934264026,105881.45934264026,14533.938347060233,120415.39768970049,120415.39768970049,120415.39768970049,145870.8718611198,125095.16819147953,74227.76720458301,56519.33442988502,25455.474171419308,0.0,81974.80860130434,21637.15304570641,1578.0,0.0,0.8830452613535582,2.524174306205387,0.0014959713701933424,347982.84068389545,1570701.8715870364,4.5137336901443605,1570701.8715870364,4.5137336901443605,0.85,0.10667586809554662,4.698906859688992,1.318676046705805,1.0,0.0,4.698906859688458,1.2889190735607534,1.2890781354261174,3.6456182207839043,22628.85733593693,2307.501270661942,1603.0968420496806,1603.0968420496806,9.066163668863258,4.766960351817199,2.4880532200980685,2.27890713171913,6.345862012012079,6.345862012012079,1.8131034320034511,0.0,0.0,0.00012340075349474147,3.333088942893696e-05,9.006986406580451e-05,0.00042322990211006385,0.1066729387585887,0.09345224007776928,0.013220698680819423,0.08769631337365139,0.09345370195463053,0.013222166140916092,0.4828470307974353,0.4828470307974353,0.06830842254598639,0.0,26.88619526699796,28.359369221879263,16.617425677290328,26.320241983654057,28.074299691678164,14.13331626722669,25455.474171419308,21637.15304570641,0.85,0.8484003416320894,0.6711027230704161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4879829346322877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16865.167574451705,1578.0,0.4828470307974353,0.06830842254598639,6.113110376966115,6.345862012012079
