time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3270.0,-36.003080234119835,4.753485263935744,35.21792151685823,27.16123267253863,4.741839873144767,-31.92761023357433,-47.38956807469947,0.6703783177090998,20.7151949281087,-5.471003502164198,40.372705927106736,54967.83717049598,14491.846176826555,14491.846176826555,69459.68334732254,105865.08254883048,105865.08254883048,14491.846176826555,120356.92872565704,120356.92872565704,120356.92872565704,145801.77001337864,125090.65290395386,74212.3355303233,56531.4637484784,25444.841287721614,0.0,81976.30503620002,21628.11509456337,1577.0,0.0,0.8831284597344025,2.5269546898699664,0.0014959713701933424,348191.7973542072,1570666.1120432077,4.510922210052543,1570666.1120432077,4.510922210052543,0.85,0.10665187950300141,4.698906859688992,1.3186425399454316,1.0,0.0,4.698906859690452,1.2888424653858936,1.289001025003126,3.6458349145735878,22628.040551414182,2307.4179818199063,1603.0968420496806,1603.0968420496806,9.039906883165983,4.753485263935744,2.479553335866881,2.273931928068863,6.341327663169929,6.341327663169929,1.811807903762837,0.0,0.0,0.00012301841935208986,3.325230983939117e-05,8.976610951269868e-05,0.0004218025877568131,0.10664554970238983,0.09344186860732455,0.013203681095065282,0.08774554189446138,0.09344514688641604,0.013206732616585365,0.4828900898135363,0.4828900898135363,0.06823415290055085,0.0,26.739775183443157,28.286579739847696,15.955354801602766,26.186198430272896,28.033171235973953,13.354238595274467,25444.841287721614,21628.11509456337,0.85,0.8473141515301251,0.6705332369667388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881595280421498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16864.406553929944,1577.0,0.4828900898135363,0.06823415290055085,6.113110376966115,6.341327663169929
3271.0,-36.03127515839572,4.740343515015032,35.215661767195826,27.1605885232799,4.7521278083827925,-31.956864104945684,-47.416943999100454,0.6703329353251453,20.596349501807936,-5.457118983489949,40.37003381749296,54960.334408179144,14452.316093444004,14452.316093444004,69412.65050162315,105813.3867538716,105813.3867538716,14452.316093444004,120265.70284731561,120265.70284731561,120265.70284731561,145698.54895239312,125087.73784478169,74199.81889360423,56542.13216797495,25432.846105077508,0.0,81974.97827305246,21617.919189315882,1576.0,0.0,0.8832108370208063,2.5295903167795415,0.0014959713701933424,348381.01957794407,1570549.9992161088,4.508138822025367,1570549.9992161088,4.508138822025367,0.85,0.1065978936474011,4.698906859688992,1.3186346378689637,1.0,0.0,4.69890685968827,1.2888434640260207,1.2890015353985114,3.645832089655633,22627.513237217427,2307.36421073633,1603.0968420496806,1603.0968420496806,9.015248308371454,4.740343515015032,2.4710205980080255,2.269322917007006,6.3368742789120525,6.3368742789120525,1.8105355082605865,0.0,0.0,0.00012263951982766465,3.314263859185513e-05,8.949688123580953e-05,0.0004205375091597164,0.10660996910666862,0.09342735227553525,0.013182616831133372,0.08778955027046068,0.09342049405809022,0.013177399589310888,0.4829356940439885,0.4829356940439885,0.0681423165015289,0.0,26.597821215253305,28.20490054136212,15.379475733543245,26.053468485297913,27.912363648547682,13.116623227813363,25432.846105077508,21617.919189315882,0.85,0.8467541189265687,0.6704525645021877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883378989983096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16863.639064132636,1576.0,0.4829356940439885,0.0681423165015289,6.113110376966115,6.3368742789120525
3272.0,-36.059249511402854,4.72745003099034,35.213446374440885,27.159952686075144,4.758745897451907,-31.982485063109763,-47.44093838436527,0.6703000966213675,20.42416331438136,-5.449861890680742,40.366849680898625,54937.77464624651,14422.55610630316,14422.55610630316,69360.33075254966,105779.0601414906,105779.0601414906,14422.55610630316,120201.61624779376,120201.61624779376,120201.61624779376,145619.89967176053,125084.80370667121,74188.35857190438,56551.60570529648,25418.283423966768,0.0,81969.88912926325,21605.540910371754,1575.0,0.0,0.8832604711528953,2.5320861489574074,0.0014959713701933424,348479.9534533863,1570411.6454342853,4.5064619352468664,1570411.6454342853,4.5064619352468664,0.8500000000000001,0.10657918132966382,4.698906859688992,1.3186266638105737,1.0,0.0,4.698906859690255,1.2888443952776083,1.2890019835896442,3.6458294553679456,22626.98247177168,2307.3100877232982,1603.0968420496806,1603.0968420496806,8.996684247635866,4.72745003099034,2.4612353642815625,2.2662146667087777,6.33249899342753,6.33249899342753,1.8092854266935798,0.0,0.0,0.0001222646495038688,3.304679001642555e-05,8.921785948744326e-05,0.00041922641195231577,0.10657881621222819,0.09341831397072015,0.013160502241508037,0.08782534452955745,0.09341756103313331,0.013161620296530504,0.48298274661013535,0.48298274661013535,0.06804121428871679,0.0,26.450769032715357,28.11274603541318,14.843591269140063,25.874025205062082,27.76208045591119,12.724954405144047,25418.283423966768,21605.540910371754,0.85,0.8461684100020093,0.6702189697928203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4885152145312022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16862.87412314184,1575.0,0.48298274661013535,0.06804121428871679,6.113110376966115,6.33249899342753
3273.0,-36.086799386737624,4.714756615451527,35.21126423850524,27.16731894705447,4.762835606376424,-32.00273763413004,-47.459413565788395,0.6784471930990332,20.50070995500414,-5.446548133432864,40.36336852963252,54890.95001504497,14398.685158903923,14398.685158903923,69289.63517394889,105794.4598851301,105794.4598851301,14398.685158903923,120193.14504403403,120193.14504403403,120193.14504403403,145594.82870633062,125081.03122263831,74175.97885373235,56561.1692987844,25401.683662296604,0.0,81962.85296108101,21591.431112952112,1574.0,0.0,0.8832906102320499,2.531651753235917,0.0014959713701933424,348525.13629554235,1570260.3966190172,4.505443748790238,1570260.3966190172,4.505443748790238,0.85,0.10655303303093434,4.698906859688992,1.3186058604856958,1.0,0.0,4.6989068596883,1.2888068115948612,1.2889639208152208,3.64593577362788,22626.30005530255,2307.2405006095405,1603.0968420496806,1603.0968420496806,8.981793726506325,4.714756615451527,2.4507474715112414,2.264009143940285,6.328176698271773,6.328176698271773,1.8080504852205066,0.0,0.0,0.00012189650155838505,3.297316375001087e-05,8.892333780837418e-05,0.00041784248201421096,0.1065502826564906,0.09341248657531848,0.013137796081172121,0.08775751937383645,0.0934138423770184,0.013139190653915942,0.4830302678900528,0.4830302678900528,0.06793474184478233,0.0,26.35035649503635,28.056741060505487,14.419873846729558,25.947258088437025,27.84090030358226,12.737959950392451,25401.683662296604,21591.431112952112,0.85,0.8453785180812358,0.6697052143988841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4886911836260432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16862.11266109798,1574.0,0.4830302678900528,0.06793474184478233,6.113110376966115,6.328176698271773
3274.0,-36.090084274185,4.70228309174974,35.20907001877406,27.174683985672914,4.7720144249978045,-32.00460694111276,-47.46036082562057,0.6866010709662875,20.50741107683109,-5.4412175764447515,40.35866066670677,54879.371772454455,14372.28110711489,14372.28110711489,69251.65287956934,105785.88658744204,105785.88658744204,14372.28110711489,120158.16769455693,120158.16769455693,120158.16769455693,145543.5771399664,125077.29615266745,74171.08344808372,56562.458560648585,25385.409445409456,0.0,81947.86800605804,21577.598028598037,1573.0,0.0,0.8833357899905939,2.5321346069761232,0.0014959713701933424,348597.8277074724,1570055.8672308081,4.503917530284579,1570055.8672308081,4.503917530284579,0.85,0.10651879168861551,4.698906859688992,1.318584973090329,1.0,0.0,4.698906859688692,1.2887685263217363,1.2889255743886032,3.6460440829511125,22625.624406780447,2307.171603634314,1603.0968420496806,1603.0968420496806,8.965323073519901,4.70228309174974,2.4408949539321902,2.2613881378175495,6.323893267969215,6.323893267969215,1.8068266479912043,0.0,0.0,0.00012185267408510623,3.29693928837805e-05,8.888328120132573e-05,0.00041765425974857513,0.10651560831001737,0.09340096320995488,0.013114645100062498,0.08772297873349458,0.09340254294260307,0.013116248746012443,0.4830802957761994,0.4830802957761994,0.06783042076018797,0.0,26.26934879408958,28.012144255725502,14.070205151053358,25.94862865327582,27.846846829080903,12.686970317376904,25385.409445409456,21577.598028598037,0.85,0.8450696102850398,0.6696863885268799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4888645222526984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16861.358770278395,1573.0,0.4830802957761994,0.06783042076018797,6.113110376966115,6.323893267969215
3275.0,-36.117381197468696,4.689939980617597,35.20687445846273,27.156341832038038,4.766750293505313,-32.030294623115026,-47.48579295175148,0.6680820575820281,20.307027422680562,-5.442966986265965,40.35337882776471,54867.02154176345,14356.107647989715,14356.107647989715,69223.12918975316,105724.06084573266,105724.06084573266,14356.107647989715,120080.16849372238,120080.16849372238,120080.16849372238,145446.84380246172,125078.04722151226,74166.31909977949,56568.586801925296,25366.675308739337,0.0,81935.26211066463,21561.674012428437,1572.0,0.0,0.8833461502498703,2.5339891020387753,0.0014959713701933424,348573.9701510456,1569826.4258692716,4.503567564695171,1569826.4258692716,4.503567564695171,0.85,0.10649230691141845,4.698906859688992,1.3186110662622381,1.0,0.0,4.698906859691694,1.288856442433408,1.2890130325128368,3.6457953771928895,22625.760269979517,2307.185457824998,1603.0968420496806,1603.0968420496806,8.955234188868058,4.689939980617597,2.4295817505142923,2.2603582301033045,6.319655016011595,6.319655016011595,1.8056157188604556,0.0,0.0,0.00012148903668229532,3.286830160586129e-05,8.862073507643402e-05,0.0004164205799613367,0.10648884585350282,0.09339542809020276,0.013093417763300055,0.08773244582023845,0.0933973335562872,0.013094973355131255,0.4831329837063336,0.4831329837063336,0.06773203057420593,0.0,26.168186637149688,27.92770524961071,13.83596430907238,25.74999440894652,27.585816981435414,12.89705827670565,25366.675308739337,21561.674012428437,0.85,0.8448515011309538,0.6696386894772868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4888851927723117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16861.090069720307,1572.0,0.4831329837063336,0.06773203057420593,6.113110376966115,6.319655016011595
3276.0,-36.14460896870196,4.677629405075856,35.20460145791339,27.14766306979584,4.749735950756749,-32.05687669055666,-47.511182993743546,0.6598326984585539,20.50750077366149,-5.453716222058099,40.34759288810309,54854.81875911216,14352.736128524239,14352.736128524239,69207.5548876364,105763.35074764214,105763.35074764214,14352.736128524239,120116.08687616637,120116.08687616637,120116.08687616637,145459.7893841113,125075.93578060014,74157.15241927578,56576.42595702706,25343.702507944934,0.0,81920.12846497199,21542.147131753194,1571.0,0.0,0.8833114217849679,2.530842297452875,0.0014959713701933424,348427.40570731723,1569575.1156159549,4.5047407003753746,1569575.1156159549,4.5047407003753746,0.85,0.10647517839118158,4.698906859688992,1.3186158445430922,1.0,0.0,4.698906859692052,1.2888960226424127,1.2890521512896218,3.6456834198740036,22625.378324810375,2307.146510256854,1603.0968420496806,1603.0968420496806,8.953131059863592,4.677629405075856,2.4162920994750294,2.2613373056008266,6.315435315972981,6.315435315972981,1.8044100902779945,0.0,0.0,0.0001211273187845143,3.2767664290602126e-05,8.835965449391218e-05,0.0004151937866211932,0.10647304238234682,0.09339754035953905,0.013075502022807772,0.08756431347817437,0.09339858830448615,0.013076590086695424,0.48318535284690717,0.48318535284690717,0.06764515461777416,0.0,26.133718695205914,27.89750380367002,13.755134754950973,25.96121699571961,27.750424591811452,13.40901050276517,25343.702507944934,21542.147131753194,0.85,0.8448174604270632,0.6696134367338961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4890569833510325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16860.34021854805,1571.0,0.48318535284690717,0.06764515461777416,6.113110376966115,6.315435315972981
3277.0,-36.17178003419437,4.665514754891242,35.20230507681839,27.129162672814005,4.742948061172746,-32.08164144333132,-47.53552257372064,0.6415548318954486,20.309714535167984,-5.449675778960225,40.34155422327322,54837.88760265425,14328.68778070117,14328.68778070117,69166.57538335542,105707.9737264431,105707.9737264431,14328.68778070117,120036.66150714428,120036.66150714428,120036.66150714428,145363.41479006127,125074.8017009145,74151.5710396726,56581.36740137987,25326.753282916983,0.0,81908.12068429685,21527.740290479436,1570.0,0.0,0.883354779812587,2.53326793948597,0.0014959713701933424,348482.4909514355,1569312.8607559593,4.5032760655245045,1569312.8607559593,4.5032760655245045,0.85,0.10644699134851615,4.698906859688992,1.3186362989479679,1.0,0.0,4.698906859688213,1.288982813086648,1.2891384882237373,3.6454379468697553,22625.173177578992,2307.125591061065,1603.0968420496806,1603.0968420496806,8.938129877656587,4.665514754891242,2.4064531184244595,2.2590616364667824,6.311204858985585,6.311204858985585,1.8032013882815956,0.0,0.0,0.00012076734563347108,3.2671458862487184e-05,8.80958867709839e-05,0.000413954366658561,0.10644282901313187,0.09338396488801187,0.013058864125119996,0.08759674615618841,0.09338622493093214,0.013060766417584004,0.4832407010751454,0.4832407010751454,0.06757664083588476,0.0,26.058210900002507,27.825931204563915,13.639960428116808,25.75939031412821,27.549623341536233,13.18834151842077,25326.753282916983,21527.740290479436,0.85,0.8444410005443551,0.6695048933428598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4892283772464465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16859.59084282443,1570.0,0.4832407010751454,0.06757664083588476,6.113110376966115,6.311204858985585
3278.0,-36.19992269760657,4.65347208615358,35.199982267121264,27.12588314842435,4.742318180935042,-32.10997600234577,-47.56220412729306,0.6388302023948221,20.247843721307788,-5.456025180936208,40.33670690328764,54827.38789897673,14319.470840792144,14319.470840792144,69146.85873976888,105695.38928888182,105695.38928888182,14319.470840792144,120014.86012967397,120014.86012967397,120014.86012967397,145321.15202772658,125072.09535997323,74140.15191216442,56591.04827534312,25306.291898052616,0.0,81897.34017339573,21510.348113344724,1569.0,0.0,0.8833395428134434,2.5332402646733834,0.0014959713701933424,348395.9296644699,1569102.3691016228,4.503790760738164,1569102.3691016228,4.503790760738164,0.85,0.1064388061223566,4.698906859688992,1.3186323866480962,1.0,0.0,4.698906859689029,1.2889964109160101,1.2891516084166696,3.6453994905616294,22624.683619077674,2307.0756699869653,1603.0968420496806,1603.0968420496806,8.932380418442854,4.65347208615358,2.394363104094838,2.259108982058742,6.307012988521686,6.307012988521686,1.802003711006196,0.0,0.0,0.0001203955418530417,3.2566297348061503e-05,8.782924450498019e-05,0.0004127014394857531,0.10643187681259982,0.09338515153212819,0.013046725280471629,0.08753848572620844,0.09339029321354674,0.013048512908809864,0.48329590258925925,0.48329590258925925,0.06752067932438194,0.0,25.991597042390936,27.757083529007616,13.57720956859498,25.703868902243983,27.46627831093923,13.312763357329573,25306.291898052616,21510.348113344724,0.85,0.8443114097889979,0.6694648175739821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4893994525545229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16858.84169551344,1569.0,0.48329590258925925,0.06752067932438194,6.113110376966115,6.307012988521686
3279.0,-36.22693651290093,4.641656587103188,35.19767003156879,27.133299211878352,4.743573800665731,-32.13084859727694,-47.58122182739896,0.6470525272041643,20.357845094203753,-5.450158315797689,40.332657073156184,54785.83689995499,14293.273773107208,14293.273773107208,69079.1106730622,105724.40934028449,105724.40934028449,14293.273773107208,120017.6831133917,120017.6831133917,120017.6831133917,145308.00401285893,125068.20582685302,74127.58706837773,56600.68750941699,25290.320899467242,0.0,81891.00840888423,21496.772764547157,1568.0,0.0,0.8833850842290667,2.5327289824155415,0.0014959713701933424,348475.911942301,1568926.5242734246,4.5022524384216265,1568926.5242734246,4.5022524384216265,0.8500000000000001,0.10641509279177985,4.698906859688992,1.3186111492337664,1.0,0.0,4.6989068596888615,1.2889584388537423,1.289113173023748,3.6455068821828593,22623.980029232014,2307.003923789675,1603.0968420496806,1603.0968420496806,8.916038880615707,4.641656587103188,2.385181390585876,2.2564751965173118,6.302822641377311,6.302822641377311,1.8008064689649461,0.0,0.0,0.00012003964607490777,3.249153343661185e-05,8.754811263829592e-05,0.00041138042702891324,0.10641196428261178,0.09337624468125125,0.013035719601360534,0.08746954596010813,0.0933778104616296,0.01303728233015025,0.48335110432903633,0.48335110432903633,0.06747786320332076,0.0,25.95294472732428,27.73240754494816,13.43359674532121,25.808003410001447,27.648049037540375,12.872346354417118,25290.320899467242,21496.772764547157,0.85,0.8435493959012955,0.6690091862882881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895766856893553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16858.07217815528,1568.0,0.48335110432903633,0.06747786320332076,6.113110376966115,6.302822641377311
3280.0,-36.253767229689906,4.630016709789857,35.195373996538294,27.11515281060713,4.7378181084474384,-32.15588612480762,-47.60577381877226,0.6291528720859104,20.111165822200974,-5.447373951171668,40.327702460763206,54771.617348234045,14271.706836291354,14271.706836291354,69043.3241845254,105665.83144251799,105665.83144251799,14271.706836291354,119937.53827880934,119937.53827880934,119937.53827880934,145211.017687685,125066.95913126347,74121.82234072551,56605.707545042176,25273.47940887565,0.0,81879.18695391783,21482.457497544303,1567.0,0.0,0.8834178778956847,2.53552626378737,0.0014959713701933424,348513.8758997023,1568711.4137835274,4.5011447814920915,1568711.4137835274,4.5011447814920915,0.85,0.10639769774497476,4.698906859688992,1.3186307997489348,1.0,0.0,4.6989068596881225,1.289043441330477,1.2891977312650478,3.645266489109978,22623.75451055655,2306.980927284705,1603.0968420496806,1603.0968420496806,8.902585584314354,4.630016709789857,2.375464704794319,2.2545520049955377,6.298680752640698,6.298680752640698,1.7996230721830566,0.0,0.0,0.00011968712422701121,3.239524796734256e-05,8.729187625966865e-05,0.0004101763961516797,0.1063938751077936,0.09336805273876544,0.013025822369028167,0.08751355486701558,0.09337013772158326,0.013027560023391506,0.4834089401001777,0.4834089401001777,0.0674406159349056,0.0,25.87352242829877,27.666959419315447,13.250209694085186,25.558539773372615,27.412053612708632,12.523712001872184,25273.47940887565,21482.457497544303,0.85,0.8432341203312564,0.668932110660306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897468484199008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16857.32433729896,1567.0,0.4834089401001777,0.0674406159349056,6.113110376966115,6.298680752640698
3281.0,-36.28051958630541,4.6184964400007456,35.19307292654045,27.122588746156566,4.738928107093116,-32.17964416000766,-47.62747575351966,0.637381987098133,20.20528524143424,-5.449900742217057,40.32376371202199,54744.18394264016,14257.841425218478,14257.841425218478,69002.02536785863,105695.63382366755,105695.63382366755,14257.841425218478,119953.47524888602,119953.47524888602,119953.47524888602,145208.01012919127,125063.1324608809,74108.51556456547,56616.24099590602,25254.534880305262,0.0,81870.77587621128,21466.354648259472,1566.0,0.0,0.8834192300890482,2.534306629719875,0.0014959713701933424,348479.4237427549,1568540.4241437563,4.5010991102351054,1568540.4241437563,4.5010991102351054,0.85,0.10638849471639088,4.698906859688992,1.3186097260797403,1.0,0.0,4.698906859690667,1.2890054234496653,1.2891592569616939,3.645374002472132,22623.062292148672,2306.9103406513614,1603.0968420496806,1603.0968420496806,8.893936443034068,4.6184964400007456,2.3646646383674197,2.253831801633326,6.294572150629682,6.294572150629682,1.7984491858941947,0.0,0.0,0.00011933658378512621,3.231035985546973e-05,8.702622392965648e-05,0.0004089281205958931,0.10638624795913673,0.09336870058305985,0.013017547376076875,0.08741577209389491,0.09336981488281605,0.013018679833574827,0.4834663931358324,0.4834663931358324,0.06740531503689538,0.0,25.831915265226655,27.64297451613055,13.078903406202699,25.65518598365128,27.5408785059671,12.38929742750696,25254.534880305262,21466.354648259472,0.85,0.8428163117959183,0.6686657522998614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489915895338777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16856.579264055523,1566.0,0.4834663931358324,0.06740531503689538,6.113110376966115,6.294572150629682
3282.0,-36.30720943325079,4.606726450472975,35.19434929782194,27.13101339703428,4.756458041050595,-32.202161540136984,-47.64795501306651,0.6466243661028725,19.51382731372246,-5.434386134759398,40.32968322310474,54711.22936220562,14218.081287322459,14218.081287322459,68929.31064952808,105652.57045503698,105652.57045503698,14218.081287322459,119870.65174235945,119870.65174235945,119870.65174235945,145118.52792429234,125059.19039442229,74095.25085685807,56626.599486182466,25247.8761819329,0.0,81874.47566811537,21460.694754642966,1565.0,0.0,0.8834782751178556,2.542977703833343,0.0014959713701933424,348691.00369340566,1568797.408302416,4.4991049143379,1568797.408302416,4.4991049143379,0.85,0.10647571084849373,4.698906859688992,1.3185870319930841,1.0,0.0,4.698906859688977,1.2889626340015652,1.2891160128236019,3.6454950172615215,22622.349199382657,2306.837625425875,1603.0968420496806,1603.0968420496806,8.869134361928852,4.606726450472975,2.3577177824111972,2.2490086680617773,6.290480230426284,6.290480230426284,1.797280065836081,0.0,0.0,0.00011898780720836081,3.223044344292842e-05,8.675736376543239e-05,0.00040766477172592347,0.1063953222516025,0.0933836894598669,0.013011632791735608,0.08766471002878816,0.09345250176625446,0.013023209082239277,0.48352601178650917,0.48352601178650917,0.06737218187681838,0.0,25.6482538723925,27.492914345832332,12.65824821864038,24.94821344848185,26.930960079742135,11.014432630990314,25247.8761819329,21460.694754642966,0.85,0.8418901017325408,0.6682330349690653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900844858169784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16855.83486627034,1565.0,0.48352601178650917,0.06737218187681838,6.113110376966115,6.290480230426284
3283.0,-36.327945309099285,4.595589237126482,35.19209757185844,27.11187646435576,4.746691029671057,-32.22724702258725,-47.672495514247544,0.6277216719200867,19.728158137096443,-5.440880206876068,40.32096132577086,54726.83275280437,14210.357411477049,14210.357411477049,68937.19016428142,105608.27287103485,105608.27287103485,14210.357411477049,119818.63028251189,119818.63028251189,119818.63028251189,145043.81495356146,125058.02174051476,74090.30573229608,56630.79556468742,25225.184671049563,0.0,81855.98023573698,21441.406970392127,1564.0,0.0,0.8834765869851247,2.5401085756854016,0.0014959713701933424,348602.4287285583,1568418.775043472,4.499161927138299,1568418.775043472,4.499161927138299,0.85,0.10637626978377171,4.698906859688992,1.3186080935737121,1.0,0.0,4.6989068596885755,1.2890521892331088,1.2892052302348962,3.6452417512160586,22622.137797911833,2306.8160684751506,1603.0968420496806,1603.0968420496806,8.864316265078553,4.595589237126482,2.346305379893403,2.2492838572330793,6.286293777652073,6.286293777652073,1.796083936472021,0.0,0.0,0.00011871748561360766,3.213492016724922e-05,8.658256544635844e-05,0.0004068434107053648,0.10637138920500036,0.0933718552318349,0.012999533973165452,0.08750968205133779,0.0933749517855647,0.01300131799820702,0.48357969837306325,0.48357969837306325,0.06732554153631548,0.0,25.556590194908722,27.419751819641306,12.428811789648876,25.16903834397249,27.111392479392634,11.499190581462074,25225.184671049563,21441.406970392127,0.85,0.8421765882681908,0.6685746428690561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902527194633723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16855.09082901699,1564.0,0.48357969837306325,0.06732554153631548,6.113110376966115,6.286293777652073
3284.0,-36.334570677665845,4.594507206608149,35.191485077862154,27.103353465814166,4.746562985679402,-32.22764771601323,-47.673212516214676,0.6195729431879056,19.557904251347964,-5.4408694134083975,40.320975418460705,54697.808732466205,14207.706679548688,14207.706679548688,68905.5154120149,105568.61519367251,105568.61519367251,14207.706679548688,119776.3218732212,119776.3218732212,119776.3218732212,144985.6914194515,125056.23457784037,74090.67149509798,56628.403425269316,25209.369546230293,0.0,81837.77297149961,21427.964114295748,1563.0,0.0,0.8834765912786781,2.541852723400401,0.0014959713701933424,348602.5759298545,1568419.386776797,4.499161782133225,1568419.386776797,4.499161782133225,0.85,0.10637727223155602,4.698906859688992,1.3186135680461306,1.0,0.0,4.698906859688986,1.289090736502388,1.2892436708888644,3.6451327487142233,22621.814512450215,2306.783102532487,1603.0968420496806,1603.0968420496806,8.862662758029677,4.594507206608149,2.344205607226036,2.250301599382113,6.282278595710004,6.282278595710004,1.7949367416314297,0.0,0.0,0.00011863123412449628,3.213213320544486e-05,8.649910091905141e-05,0.00040645121866546107,0.1063728546990179,0.09338222198893995,0.01299063271007796,0.0875137794837554,0.09337584894362759,0.01300142328792843,0.4836332043919481,0.4836332043919481,0.06727941561936676,0.0,25.44496770994897,27.3215543748762,12.225536889308216,24.998773664756357,26.928993848988625,11.413887547139382,25209.369546230293,21427.964114295748,0.85,0.8419769124950598,0.668368734221482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903834491340322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16854.465179989715,1563.0,0.4836332043919481,0.06727941561936676,6.113110376966115,6.282278595710004
3285.0,-36.35632132818563,4.59894905937637,35.20433878505715,29.06514195436614,7.077901600937549,-32.094062624578605,-47.42248799940569,2.624346580790244,-3.985403258433962,-4.077276485761143,40.75024621367626,53394.132113863845,12283.234119314471,12283.234119314471,65677.36623317831,103823.54766776765,103823.54766776765,12283.234119314471,116106.78178708212,116106.78178708212,116106.78178708212,141994.48342788772,124853.19368694843,73520.47867824591,57036.35000966947,25887.701640805622,0.0,82924.0516504751,22004.546394684778,1562.0,0.0,0.8888730358028468,2.982727431628416,0.0014959713701933424,367592.47922100744,1587136.9139379126,4.3176533897030005,1587136.9139379126,4.3176533897030005,0.85,0.10919001216655881,4.698906859688992,1.3155020121065903,1.0,0.0,4.698906859688902,1.2797201233748967,1.2798715841946118,3.6718238416826376,22585.085808857744,2303.037817078997,1603.0968420496806,1603.0968420496806,7.662190952612337,4.59894905937637,2.653147077630564,1.9458019817458059,6.281278165232184,6.281278165232184,1.7946509043520524,0.0,0.0,0.0001183484827295306,3.312046952520164e-05,8.522801320432895e-05,0.0004004784958834853,0.10635055289920954,0.09337136882710888,0.012979184072100669,0.10325387556617659,0.0952334735123966,0.013956538654162217,0.48368499839662005,0.48368499839662005,0.06723513541638022,0.0,19.498115183351388,23.249590597575548,2.2737367544323206e-13,0.09187322732719849,10.531441041548476,2.2737367544323206e-13,25887.701640805622,22004.546394684778,0.85,0.7920182977793756,0.6438919837023899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4904252235969702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16854.121520262463,1562.0,0.48368499839662005,0.06723513541638022,6.113110376966115,6.281278165232184
3286.0,-36.3760431028728,4.603902661340783,35.22024358185579,29.2870927247219,7.34646779384269,-32.0962607279042,-47.41024874439461,2.851794613350281,-4.01466887946134,-4.014668879461543,40.86749874589727,53239.11024424287,12201.768211038563,12201.768211038563,65440.87845528143,103603.38090077305,103603.38090077305,12201.768211038563,115805.14911181161,115805.14911181161,115805.14911181161,141485.92866110898,124827.1764463553,73448.19385462666,57087.758435254036,25680.77954929738,0.0,82768.53798455141,21828.66261690277,1563.0,0.0,0.8887681327825524,3.017221021767379,0.0014959713701933424,368483.44969267654,1592278.6996583361,4.321167479804947,1592278.6996583361,4.321167479804947,0.8499999999999999,0.11014218195211886,4.698906859688992,1.3151439723791558,1.0,0.0,4.698906859688988,1.2786660553019218,1.2788170642185488,3.6748507088345868,22580.379468603613,2302.557903932904,1603.0968420496806,1603.0968420496806,7.611373119192021,4.603902661340783,2.6712101418489063,1.9326925194918765,6.281942302828277,6.281942302828277,1.7948406579509364,0.0,0.0,0.00011809264407309891,3.316942957155018e-05,8.492321450154873e-05,0.00039904627516816697,0.10653469760993005,0.09365987735424074,0.012874820255689316,0.10450248288374248,0.09564146738845275,0.014500714563666106,0.4834942821674513,0.4834942821674513,0.06646284570729918,0.0,14.468502242646935,20.109746515697964,2.2737367544323206e-13,2.2737367544323206e-13,7.981282574384181,2.2737367544323206e-13,25680.77954929738,21828.66261690277,0.85,0.7906492013607375,0.643228834779948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4905623824856031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16853.47462987446,1563.0,0.4834942821674513,0.06646284570729918,6.113110376966115,6.281942302828277
3287.0,-36.39354471665196,4.616640720860052,35.22850776945908,29.770015936251752,7.780972786989105,-31.99130149090167,-47.28160158321259,3.3460697546081493,7.419693330033738,-3.390203604633043,40.68377353578956,52538.996435761386,11335.894789042497,11335.894789042497,63874.89122480388,103831.9675931877,103831.9675931877,11335.894789042497,115167.8623822302,115167.8623822302,115167.8623822302,141281.2108882636,124773.52039680135,73326.33006927869,57163.544808358514,26113.3485060334,0.0,83276.89331439191,22196.346230128387,1564.0,0.0,0.8924841184018222,2.909244150624157,0.0014959713701933424,377463.20408023783,1584227.5152510346,4.197038275853435,1584227.5152510346,4.197038275853435,0.85,0.10545514385898345,4.698906859688992,1.3143761461647228,1.0,0.0,4.698906859689677,1.276380727039393,1.2765311768056882,3.6814304385402785,22570.673457507266,2301.568166245075,1603.0968420496806,1603.0968420496806,7.07124765747071,4.616640720860052,2.8213337947675736,1.7953069260924783,6.282768221186503,6.282768221186503,1.7950766346247151,0.0,0.0,0.00011786603397141281,3.36881243229965e-05,8.417790964841632e-05,0.00039554415708122363,0.10487024773178413,0.0922932539942841,0.012576993737500023,0.1012486979425839,0.09263607840360694,0.01281906545537652,0.4831633917035474,0.4831633917035474,0.06584168060670101,0.0,13.811900672898162,20.29369663155518,5.684341886080802e-14,10.809896934666767,22.43314791769552,5.684341886080802e-14,26113.3485060334,22196.346230128387,0.85,0.7670181809455784,0.6308952501075301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906867686459566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16852.86765961062,1564.0,0.4831633917035474,0.06584168060670101,6.113110376966115,6.282768221186503
3288.0,-36.393544457281834,4.621125408649437,35.23422770993704,29.769516304973536,7.780586104436602,-31.990998354268886,-47.28104897132141,3.346069784229793,7.546978544579474,-3.390229663165029,40.683735932942014,52536.3582795595,11342.979178037318,11342.979178037318,63879.33745759682,103831.4342461783,103831.4342461783,11342.979178037318,115174.41342421561,115174.41342421561,115174.41342421561,141304.33952767472,124771.16100020814,73325.12209558935,57162.26544957644,26129.92610345909,0.0,83292.19155303552,22210.437187940224,1565.0,0.0,0.8924841229430365,2.907590363815747,0.0014959713701933424,377462.82581799245,1584225.870577977,4.197038124601625,1584225.870577977,4.197038124601625,0.85,0.10543013592941601,4.698906859688992,1.3143695419607686,1.0,0.0,4.698906859688103,1.2763807268957668,1.2765311766663279,3.6814304389545356,22570.246658857257,2301.524644894766,1603.0968420496806,1603.0968420496806,7.075666847134741,4.621125408649437,2.8256060079960803,1.7955194006533568,6.285950706910383,6.285950706910383,1.7959859162601095,0.0,0.0,0.00011786603732674757,3.3690368536077704e-05,8.417566879066987e-05,0.00039553362749938725,0.10472806861100302,0.09224664803226901,0.012481420578734016,0.101255842915588,0.09261392269466102,0.012816213234754983,0.4829199121371301,0.4829199121371301,0.06534141519288914,0.0,13.23455530443772,20.742079347288836,5.684341886080802e-14,10.937208207744504,22.540993173117386,5.684341886080802e-14,26129.92610345909,22210.437187940224,0.85,0.7669306842157257,0.63074770035445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490797169114494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16852.304509177815,1565.0,0.4829199121371301,0.06534141519288914,6.113110376966115,6.285950706910383
3289.0,-36.30874120399992,4.639381741408823,35.228795647522375,22.908717090636515,7.563815136528373,-31.893927417708724,-43.52583243800325,3.2114104189775317,-2.9381459210497383,-2.938145921049725,40.311885550540616,34966.493873798354,10728.88717421659,10728.88717421659,45695.38104801494,72458.56955424715,72458.56955424715,10728.88717421659,83187.45672846375,83187.45672846375,83187.45672846375,107080.19839673638,93010.6083303806,55813.22803879637,41330.422546204696,23892.741668272625,0.0,65223.16421447732,20308.830418031732,1566.0,0.0,0.8959278974762113,3.888705115213027,0.0014959713701933424,384070.04455411545,1568024.8526249856,4.08265334633264,1568024.8526249856,4.08265334633264,0.85,0.10260791871437545,4.698906859688992,1.2285940558323634,1.0,0.0,4.69890685968818,1.2770003920898196,1.277152321950513,3.6796440226609484,16824.980669239358,1715.6705571463608,1603.0968420496806,1603.0968420496806,6.69260077918867,4.639381741408823,2.9412619575604406,1.6981197838483828,6.286664655594947,6.286664655594947,1.7961899015985563,0.0,0.0,0.00011896781897768463,5.25895548248416e-05,6.637826415284304e-05,0.00031190528076204205,0.10264354889462841,0.0904736592278444,0.012169889666784018,0.13603224350929177,0.09040992412499584,0.012197994589379623,0.4827625261665051,0.4827625261665051,0.0649378695285063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23892.741668272625,20308.830418031732,0.85,0.7006004936796998,0.5361054511065408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490797167478265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16852.09139621664,1566.0,0.4827625261665051,0.0649378695285063,6.113110376966115,6.286664655594947
3290.0,-36.308739763563885,4.656132887458016,35.22531396058546,22.903941641002916,7.585447071458781,-31.907389336731907,-43.535856635402865,3.2114108366335117,-2.950453565405269,-2.9504535654052533,40.34868074713221,35014.65759002375,10771.045235605749,10771.045235605749,45785.7028256295,72333.87394814639,72333.87394814639,10771.045235605749,83104.91918375214,83104.91918375214,83104.91918375214,107022.62253774531,92988.05666855632,55797.8178227998,41322.487606396135,23917.703353993173,0.0,65240.19096038931,20330.047850894196,1567.0,0.0,0.8957441535827745,3.889148021398496,0.0014959713701933424,383888.9770037633,1569622.3640693964,4.088740386140364,1569622.3640693964,4.088740386140364,0.85,0.10260436178257158,4.698906859688992,1.2285345839289947,1.0,0.0,4.698906859689111,1.2770003901213476,1.277152320005809,3.6796440283330503,16820.901228398536,1715.2545699498337,1603.0968420496806,1603.0968420496806,6.718898667303311,4.656132887458016,2.9526617100407218,1.7034711774172941,6.291540524991778,6.291540524991778,1.7975830071405081,0.0,0.0,0.00011896783777262184,5.2528092697574764e-05,6.643974507504708e-05,0.00031219417388912664,0.10247868300187446,0.09035173003069327,0.012126952971181194,0.13610669337514755,0.0904064421717809,0.012197919610790685,0.48138875929583447,0.48138875929583447,0.0646116996636667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23917.703353993173,20330.047850894196,0.85,0.7018020970145284,0.536703787566823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902623757718214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16853.577169908815,1567.0,0.48138875929583447,0.0646116996636667,6.113110376966115,6.291540524991778
3291.0,-36.3087432281561,4.66851753916713,35.22994477818992,29.642420808691554,7.605545641298304,-31.917980522454275,-47.22036692602558,3.215212460634419,16.200326818996928,-3.3736575032285234,40.58428951045818,52661.77498067149,11388.823298825855,11388.823298825855,64050.598279497346,104058.04211772201,104058.04211772201,11388.823298825855,115446.86541654787,115446.86541654787,115446.86541654787,141575.23294231636,124789.1789536165,73394.94003218625,57104.70991270028,26128.36752576849,0.0,83233.07743846877,22209.112396903216,1568.0,0.0,0.8929099408673729,2.802880766278673,0.0014959713701933424,377703.44509464037,1579880.7943468594,4.182860428903401,1579880.7943468594,4.182860428903401,0.85,0.10359611255892633,4.698906859688992,1.314582505696453,1.0,0.0,4.698906859689102,1.2769828240549015,1.2771347517917266,3.6796946452014074,22573.50598296272,2301.8570034581353,1603.0968420496806,1603.0968420496806,7.104264071947387,4.66851753916713,2.8686167254502726,1.7999008137168575,6.2959927569523,6.2959927569523,1.7988550734149429,0.0,0.0,0.0001189677925663174,3.3937649304359774e-05,8.503014326195763e-05,0.0003995487234539504,0.10363981866916806,0.09139497544219409,0.012244843226973978,0.09784313770138993,0.09137282969432088,0.012223282864605441,0.48028641246596465,0.48028641246596465,0.06434743043846168,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19.573984322225442,29.672668661595196,1.1368683772161603e-13,26128.36752576849,22209.112396903216,0.85,0.7695329819667867,0.6327024856145979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902623666912311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16853.366907392083,1568.0,0.48028641246596465,0.06434743043846168,6.113110376966115,6.2959927569523
3292.0,-36.30873866509321,4.681487339820672,35.23127339585088,29.64223144752907,7.56044022776152,-31.891737995770846,-47.19587874189017,3.215212644958311,19.54745059803929,-3.3146595993409225,40.470538516793944,52544.82107619078,11324.331101276659,11324.331101276659,63869.15217746744,104270.13554251459,104270.13554251459,11324.331101276659,115594.46664379125,115594.46664379125,115594.46664379125,141698.59373003073,124788.28391650713,73401.88169595075,57096.00246728487,26104.127086239478,0.0,83200.12955352434,22188.508023303555,1569.0,0.0,0.8935885802137609,2.7709122741234773,0.0014959713701933424,378561.0400282613,1574921.7599531065,4.16028485085399,1574921.7599531065,4.16028485085399,0.85,0.10292800215054727,4.698906859688992,1.314580024792813,1.0,0.0,4.698906859688624,1.276982823080985,1.2771347508937287,3.6796946480078003,22573.344076892718,2301.840493633679,1603.0968420496806,1603.0968420496806,7.064034314232472,4.681487339820672,2.8926775826194744,1.7888097572011974,6.299155681696979,6.299155681696979,1.7997587661991368,0.0,0.0,0.00011896785210556782,3.403791480886713e-05,8.492993729670068e-05,0.00039907786495642274,0.10293006506092023,0.09078513481063735,0.012144930250282874,0.0968624303751787,0.09077504576341149,0.012152956387135786,0.47940120166873545,0.47940120166873545,0.06413268172496434,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22.86211019738022,33.52748747326763,1.1368683772161603e-13,26104.127086239478,22188.508023303555,0.85,0.7676568837116907,0.6315473468390169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902623885322166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16853.1565466593,1569.0,0.47940120166873545,0.06413268172496434,6.113110376966115,6.299155681696979
3293.0,-36.30428386965428,4.69512562448497,35.2307700092161,29.641507530491822,7.542210241106979,-31.87543077236178,-47.180575237702556,3.2146657516241417,20.645928932252275,-3.247054894833104,40.405024037093085,52493.53529953824,11248.62986991636,11248.62986991636,63742.1651694546,104352.81030686325,104352.81030686325,11248.62986991636,115601.44017677961,115601.44017677961,115601.44017677961,141710.17909260184,124787.46137941064,73406.5652902612,57089.88454349937,26108.73891582224,0.0,83198.6234593216,22192.428078448902,1570.0,0.0,0.8941393310307711,2.7660407459907654,0.0014959713701933424,379545.61829482164,1572070.9645122709,4.141981592555562,1572070.9645122709,4.141981592555562,0.85,0.10266725157310279,4.698906859688992,1.3145783972321081,1.0,0.0,4.698906859689215,1.2769852307302496,1.277137233076836,3.679687710250103,22573.195285577436,2301.8253211420247,1603.0968420496806,1603.0968420496806,7.01681244380354,4.69512562448497,2.919221057134391,1.7759045673505796,6.3025157674594094,6.3025157674594094,1.8007187907026885,0.0,0.0,0.0001190259917987795,3.4100713484762864e-05,8.492527831401664e-05,0.0003990559728307296,0.10243271955697306,0.09035978316225564,0.012072936394717414,0.09681339641083297,0.09053576580962808,0.012131485763474706,0.47868969969761876,0.47868969969761876,0.06395754942083313,0.0,5.684341886080802e-14,3.196287118179157,5.684341886080802e-14,23.892983827085402,35.013281141649884,5.684341886080802e-14,26108.73891582224,22192.428078448902,0.85,0.7661444687317468,0.6309423535739622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49026235976641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16852.94634663172,1570.0,0.47868969969761876,0.06395754942083313,6.113110376966115,6.3025157674594094
3294.0,-36.30276008897961,4.709252642694707,35.231327740498884,29.64139706399294,7.575452328344799,-31.893720732670037,-47.19748485423622,3.2146658816662117,21.73830519730103,-3.19188794945508,40.448023084307266,52581.77510985904,11191.275222994453,11191.275222994453,63773.05033285349,104195.32349087983,104195.32349087983,11191.275222994453,115386.5987138743,115386.5987138743,115386.5987138743,141548.9081478608,124786.94373589437,73401.2454463623,57095.2203217023,26162.309433986517,0.0,83257.52975568881,22237.96301888854,1571.0,0.0,0.8942551621189512,2.7599380845364734,0.0014959713701933424,380350.5414527762,1573941.5838307694,4.138134200674427,1573941.5838307694,4.138134200674427,0.85,0.10226064089347882,4.698906859688992,1.314576974078082,1.0,0.0,4.69890685968895,1.2769851892927622,1.2771372170387234,3.6796878296540045,22573.10164741819,2301.815772707111,1603.0968420496806,1603.0968420496806,6.9810350375873504,4.709252642694707,2.9434070685618274,1.7658455741328791,6.306099128899508,6.306099128899508,1.8017426082570023,0.0,0.0,0.00011904588473486178,3.4031330267426336e-05,8.501455446743545e-05,0.00039947547316043585,0.10242562243277953,0.0903689975695365,0.012056624863243036,0.09667384941820183,0.09020755284894026,0.012053088044538552,0.4783110728725616,0.4783110728725616,0.06381411024419484,0.0,2.2352668836531393,9.482239092374073,5.684341886080802e-14,24.930193146756096,36.10220937654867,5.684341886080802e-14,26162.309433986517,22237.96301888854,0.85,0.7659733662527504,0.6315557915801151,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490234277000764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16852.825299744844,1571.0,0.4783110728725616,0.06381411024419484,6.113110376966115,6.306099128899508
3295.0,-36.30275519118783,4.71405520204814,35.23083586309035,22.91232895748692,7.575513687113061,-31.894049643100477,-43.52590874824671,3.2146657825126796,-3.191855403153852,-3.1918554031538435,40.44750188233196,34996.17591786097,11198.838579472591,11198.838579472591,46195.01449733356,72420.39476969719,72420.39476969719,11198.838579472591,83619.23334916978,83619.23334916978,83619.23334916978,107590.9328719756,93012.30522126764,55814.07001542525,41331.37245093599,23971.69952280582,0.0,65303.07197374181,20375.944594384946,1572.0,0.0,0.89425711353568,3.8228184656693505,0.0014959713701933424,380351.0167197183,1573918.899531778,4.138069389444023,1573918.899531778,4.138069389444023,0.85,0.1022608054365845,4.698906859688992,1.2285956982290371,1.0,0.0,4.698906859689146,1.2769851896196478,1.2771372174473097,3.6796878287120696,16825.287625154226,1715.7018579386668,1603.0968420496806,1603.0968420496806,6.985753003638901,4.71405520204814,2.9480673774269586,1.7659878246211815,6.309852655433586,6.309852655433586,1.802815044409596,0.0,0.0,0.00011904594868041515,5.258908668667077e-05,6.645686199374437e-05,0.0003122746046958101,0.10241591898368582,0.09038183777942539,0.012034081204260432,0.13398946470335077,0.09020771762060616,0.012053087815978343,0.47838831669036247,0.47838831669036247,0.06369602556955087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23971.69952280582,20375.944594384946,0.85,0.707394202158031,0.5359039760324421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902246714149907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16852.64568335537,1572.0,0.47838831669036247,0.06369602556955087,6.113110376966115,6.309852655433586
