time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3296.0,-36.302750804104605,4.727506612374996,35.23007926660113,22.912996855471306,7.582435756229702,-31.89954960084094,-43.53145690457893,3.2146658943607305,-3.190637621048893,-3.1906376210489404,40.45006165168272,35022.8511727639,11216.375184255998,11216.375184255998,46239.2263570199,72390.86262364457,72390.86262364457,11216.375184255998,83607.23780790057,83607.23780790057,83607.23780790057,107595.32400304239,93015.45853842702,55814.75377313074,41334.11640588476,23988.086195141823,0.0,65322.20260102658,20389.87326587055,1573.0,0.0,0.8942541195781438,3.8235251114088666,0.0014959713701933424,380368.80007564457,1574030.3108707312,4.138168826038575,1574030.3108707312,4.138168826038575,0.85,0.1022655826877406,4.698906859688992,1.2286040058219805,1.0,0.0,4.698906859688419,1.2769851889852557,1.2771372168859887,3.6796878305400975,16825.858038585582,1715.7600239210722,1603.0968420496806,1603.0968420496806,6.996692208510007,4.727506612374996,2.9590236108186345,1.7684830015563615,6.310816848576363,6.310816848576363,1.8030905281646752,0.0,0.0,0.00011904600595818697,5.2555060911347656e-05,6.649094504683931e-05,0.00031243475778779703,0.10230902279657848,0.09029247658593688,0.012016546210641603,0.1340990343982065,0.09021252709513063,0.012053055592609963,0.4778778440657274,0.4778778440657274,0.06359822449650235,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23988.086195141823,20389.87326587055,0.85,0.7078638581653279,0.536155392473148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902246405405593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16852.435689471502,1573.0,0.4778778440657274,0.06359822449650235,6.113110376966115,6.310816848576363
3297.0,-36.29896962026982,4.742305203508322,35.22784143153294,29.640855453349673,7.594797682427003,-31.903982742756554,-47.20666076811028,3.214665427248142,22.694461596800522,-3.0927521874163166,40.394999865326724,52644.17272087312,11099.441357486707,11099.441357486707,63743.614078359824,104101.42679351612,104101.42679351612,11099.441357486707,115200.86815100283,115200.86815100283,115200.86815100283,141416.93698998578,124784.3997819033,73397.28919685283,57096.78953894496,26216.068838982967,0.0,83312.85837792793,22283.65851313552,1574.0,0.0,0.8949105279745675,2.760296143941536,0.0014959713701933424,381800.35934413655,1571635.1171253931,4.1163793554966155,1571635.1171253931,4.1163793554966155,0.85,0.1018727554539349,4.698906859688992,1.3145698736933995,1.0,0.0,4.6989068596891315,1.2769850897823614,1.277137180727762,3.679688116397533,22572.641463601616,2301.76884701724,1603.0968420496806,1603.0968420496806,6.923749748826923,4.742305203508322,2.993251682766387,1.7490535207419353,6.314398116028378,6.314398116028378,1.8041137474366793,0.0,0.0,0.00011909538256863009,3.3993734620994005e-05,8.510164794763608e-05,0.0003998847173119848,0.10188812595739201,0.08992546712470113,0.011962658832690876,0.096942017942502,0.08991755089484131,0.011955204559093581,0.477466132632686,0.477466132632686,0.06351665030473021,0.0,0.0,0.0,0.0,25.787213784216817,37.062338590718525,0.0,26216.068838982967,22283.65851313552,0.85,0.7651113563911452,0.6318853265370635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902246128855055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16852.225685519697,1574.0,0.477466132632686,0.06351665030473021,6.113110376966115,6.314398116028378
3298.0,-36.298967464658666,4.744158940694656,35.22714248640392,22.914106654375814,7.59481920305412,-31.90399013271656,-43.536180805508025,3.214665377692606,-3.092764538646236,-3.0927645386462332,40.39503622519822,35064.07323243548,11102.937527357086,11102.937527357086,46167.01075979257,72337.63506268722,72337.63506268722,11102.937527357086,83440.5725900443,83440.5725900443,83440.5725900443,107472.6555391916,93020.7099064979,55817.14463533479,41337.294745736785,24032.082949147298,0.0,65369.37769488408,20427.270506775203,1575.0,0.0,0.8949103443971428,3.833148899823366,0.0014959713701933424,381800.17844351416,1571636.6978745346,4.116385446129518,1571636.6978745346,4.116385446129518,0.85,0.10187274124054432,4.698906859688992,1.2286177900852633,1.0,0.0,4.698906859689074,1.2769850899535442,1.27713718093492,3.6796881159042623,16826.807975026873,1715.8568904801207,1603.0968420496806,1603.0968420496806,6.92593063383566,4.744158940694656,2.9956649088232075,1.7484940318714486,6.31840820204089,6.31840820204089,1.805259486297397,0.0,0.0,0.00011909541072308182,5.252610619898455e-05,6.656930452409727e-05,0.0003128029616730061,0.10181269719155536,0.08986293934045156,0.0119497578511038,0.1347062691229839,0.08991753669558063,0.011955204544963691,0.47713343015291954,0.47713343015291954,0.06344805761797916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24032.082949147298,20427.270506775203,0.85,0.7062482830306288,0.536399067405833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49020077763923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16852.091343542383,1575.0,0.47713343015291954,0.06344805761797916,6.113110376966115,6.31840820204089
3299.0,-36.298964751760124,4.7575219421863695,35.22525449428972,22.913392551150196,7.595983843838412,-31.905150392949228,-43.537378090526886,3.2138244639614344,-3.0926286310253204,-3.092628631025325,40.39742117472303,35069.838247301814,11121.704582421615,11121.704582421615,46191.54282972343,72328.76357466399,72328.76357466399,11121.704582421615,83450.4681570856,83450.4681570856,83450.4681570856,107499.11266514119,93021.3086429795,55817.41809549493,41337.65616387173,24048.64450805559,0.0,65386.300671927325,20441.34783184725,1576.0,0.0,0.8949028057259061,3.8327063117776055,0.0014959713701933424,381802.16899983655,1571740.3864234195,4.1166355616594,1571740.3864234195,4.1166355616594,0.85,0.10187080662279888,4.698906859688992,1.2286201187828558,1.0,0.0,4.698906859689103,1.2769889754627872,1.2771410669521834,3.6796769196743337,16826.91628234697,1715.8679347531493,1603.0968420496806,1603.0968420496806,6.937637384527359,4.7575219421863695,3.006108425889752,1.7514135162966173,6.318537921431281,6.318537921431281,1.8052965489803658,0.0,0.0,0.00011909544615627794,5.251876989749875e-05,6.65766762587792e-05,0.0003128376007676708,0.10175967478496656,0.08981985925035381,0.011939815534612751,0.13477509805942858,0.08991560694030142,0.011955199682497461,0.47686393483577305,0.47686393483577305,0.06338985013524498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24048.64450805559,20441.34783184725,0.85,0.7064406818407929,0.5363484076467802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902007640512314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16851.88142107245,1576.0,0.47686393483577305,0.06338985013524498,6.113110376966115,6.318537921431281
3300.0,-36.298964778119725,4.771908403069769,35.22395165460004,29.639536491036438,7.60712993695063,-31.911944894043728,-47.21384961213914,3.213824736542035,23.09553858584752,-3.09563544329131,40.412297469427024,52678.536285613576,11147.115047885489,11147.115047885489,63825.65133349907,104036.9657644765,104036.9657644765,11147.115047885489,115184.08081236198,115184.08081236198,115184.08081236198,141457.10943665422,124782.14136801945,73394.03264196227,57097.89858450797,26273.028624292245,0.0,83370.92720880022,22332.074330648407,1577.0,0.0,0.8948374237991514,2.7555383718949553,0.0014959713701933424,381758.13194734807,1572387.26790738,4.118804908978974,1572387.26790738,4.118804908978974,0.85,0.10177822885031623,4.698906859688992,1.3145646887971087,1.0,0.0,4.698906859688699,1.2769889742039862,1.2771410656927928,3.6796769233016016,22572.232932030638,2301.727188390596,1603.0968420496806,1603.0968420496806,6.953488245683939,4.771908403069769,3.0174942266099167,1.7544141764598526,6.322142691782439,6.322142691782439,1.806326483366411,0.0,0.0,0.00011909544581199474,3.396430731506829e-05,8.513113849692645e-05,0.0004000232906563413,0.10176809515221207,0.08983075121483441,0.01193734393737765,0.09695145407336395,0.08983554476321316,0.01194268408710307,0.47664500524872255,0.47664500524872255,0.0633399508157243,0.0,0.0,0.0,0.0,26.191174029138836,37.24400896276444,0.0,26273.028624292245,22332.074330648407,0.85,0.7655624504888792,0.6318573878119601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902007469503458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16851.671509838696,1577.0,0.47664500524872255,0.0633399508157243,6.113110376966115,6.322142691782439
3301.0,-36.29895947066947,4.786205091030053,35.224081406972054,29.64019380686807,7.609044976530784,-31.91236063085517,-47.21407791422678,3.214689492711496,23.654150044253072,-3.0958690010753798,40.422396679320855,52679.652833199536,11168.541939863651,11168.541939863651,63848.19477306319,104031.02681939528,104031.02681939528,11168.541939863651,115199.56875925892,115199.56875925892,115199.56875925892,141493.2551572902,124781.16186110422,73393.16102230926,57097.77870977218,26293.686398031277,0.0,83391.46510780347,22349.633438326586,1578.0,0.0,0.8948016348049121,2.7493613958267527,0.0014959713701933424,381754.7114824804,1572826.5370424355,4.119992470910516,1572826.5370424355,4.119992470910516,0.85,0.10167539140081339,4.698906859688992,1.3145608918881049,1.0,0.0,4.698906859689018,1.276984978312097,1.2771370694135125,3.67968843760398,22572.05574595251,2301.709120438938,1603.0968420496806,1603.0968420496806,6.966854183047245,4.786205091030053,3.0295122054901857,1.756692885539867,6.3260784773859084,6.3260784773859084,1.807450993538831,0.0,0.0,0.00011909551513268497,3.396337315463221e-05,8.513214197805277e-05,0.0004000280059206893,0.10176412992694728,0.08983050220201733,0.011933627724929948,0.0967915912862339,0.08974841132046153,0.011926980080351847,0.4764665282457488,0.4764665282457488,0.06329669802677443,0.0,0.0,0.0,0.0,26.75001904532843,37.713453695797966,0.0,26293.686398031277,22349.633438326586,0.85,0.7656442381786204,0.6317151613189486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902007471165044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16851.4615438189,1578.0,0.4764665282457488,0.06329669802677443,6.113110376966115,6.3260784773859084
3302.0,-36.2900900248521,4.801690704387648,35.221647922642966,29.64013604158538,7.606567132613323,-31.878551300444418,-47.18238457627592,3.214837922189203,24.374247073200024,-2.977488830998983,40.36653871807015,52571.69902936378,11023.57219339776,11023.57219339776,63595.27122276154,104042.47682040819,104042.47682040819,11023.57219339776,115066.04901380595,115066.04901380595,115066.04901380595,141384.78281424282,124780.21505455296,73402.97775652456,57085.81922003155,26318.733800436858,0.0,83404.55302046842,22370.923730371327,1579.0,0.0,0.8955552143939248,2.754520980226612,0.0014959713701933424,383491.4743959813,1570398.1342954678,4.095001425439575,1570398.1342954678,4.095001425439575,0.85,0.10138807721506315,4.698906859688992,1.3145580637129028,1.0,0.0,4.698906859688879,1.2769840545581392,1.2771362935546258,3.679691099443605,22571.884475145795,2301.691655677096,1603.0968420496806,1603.0968420496806,6.87642312319902,4.801690704387648,3.0688772424116846,1.732813461975963,6.33001115892571,6.33001115892571,1.8085746168359171,0.0,0.0,0.0001192114111661905,3.40932831820304e-05,8.51181279841601e-05,0.00039996215546865544,0.10137368326223134,0.0894889144695269,0.011884768792704435,0.09711640850703851,0.0894919243285049,0.011896152886558249,0.4763204133100365,0.4763204133100365,0.0632587624622812,0.0,0.0,0.0,0.0,27.351735904199018,38.98312362633362,0.0,26318.733800436858,22370.923730371327,0.85,0.7624916017133326,0.6303216925874789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902007136607387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16851.251684652216,1579.0,0.4763204133100365,0.0632587624622812,6.113110376966115,6.33001115892571
3303.0,-36.26684037086976,4.814708838934258,35.22107835901689,29.69160173032435,7.604500150736766,-31.847764410580485,-47.15000769412143,3.2675052648491842,23.842234205244438,-3.1676716328937324,40.42180468184907,52530.914417731095,11312.450547370207,11312.450547370207,63843.364965101304,104295.31673333292,104295.31673333292,11312.450547370207,115607.76728070312,115607.76728070312,115607.76728070312,141911.2978197053,124774.61110983168,73397.79571320036,57085.350440701455,26303.530539002182,0.0,83388.88097970364,22358.000958151853,1580.0,0.0,0.8944611956352507,2.7393962190171273,0.0014959713701933424,380704.2959573683,1572800.785319852,4.131292454593095,1572800.785319852,4.131292454593095,0.85,0.10198826795330455,4.698906859688992,1.314476495557465,1.0,0.0,4.698906859689131,1.2767401192428929,1.276892717683832,3.6803941451103177,22570.870760008347,2301.588285500997,1603.0968420496806,1603.0968420496806,7.056623312230084,4.814708838934258,3.0376975014990357,1.7770113374352219,6.334326327440301,6.334326327440301,1.8098075221258003,0.0,0.0,0.00011951570614988371,3.4226470485195664e-05,8.528923566468804e-05,0.00040076617452243366,0.10178790473839973,0.08985752464236138,0.011930380096038345,0.09652625903199147,0.09003129452840697,0.01195697342489758,0.4762001880281333,0.4762001880281333,0.06322508067735327,0.0,0.0,1.9303266658323537,0.0,27.009905838138195,37.45881421307388,0.0,26303.530539002182,22358.000958151853,0.85,0.7656100455484035,0.6299510654246195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901448067332406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16851.21940390107,1580.0,0.4762001880281333,0.06322508067735327,6.113110376966115,6.334326327440301
3304.0,-36.268643455779724,4.827437040071757,35.22587656448376,29.69093802329155,7.641661612003923,-31.86592533952157,-47.167098010517634,3.2665873892775554,25.82404508914732,-3.1865447026638116,40.57317679211936,52603.725212927144,11358.012664290482,11358.012664290482,63961.73787721762,104116.7016276763,104116.7016276763,11358.012664290482,115474.71429196678,115474.71429196678,115474.71429196678,141860.02311738257,124775.8057691005,73393.363842745,57091.602140394985,26385.30882541578,0.0,83476.91096581076,22427.512501603414,1581.0,0.0,0.8938491739155541,2.7159117739538488,0.0014959713701933424,380428.5740176335,1579395.8102795274,4.151622454643272,1579395.8102795274,4.151622454643272,0.85,0.10151002930153605,4.698906859688992,1.3144808985432612,1.0,0.0,4.698906859689358,1.2767444073048664,1.2768969760940818,3.680381784172537,22571.086865670542,2301.6103221457424,1603.0968420496806,1603.0968420496806,7.085044625107239,4.827437040071757,3.0442810709668398,1.7831559691049175,6.3379229492025075,6.3379229492025075,1.8108351283435735,0.0,0.0,0.000119492081475514,3.415610685540444e-05,8.533597462010956e-05,0.00040098579652067854,0.10237216018671035,0.0903787647966694,0.01199339539004095,0.09569380040743855,0.08978589641349734,0.011724132888038717,0.47621778095367123,0.47621778095367123,0.06319480191607761,0.0,2.259076309681973,8.873067906285257,5.684341886080802e-14,29.010589791811128,38.28710424410559,5.684341886080802e-14,26385.30882541578,22427.512501603414,0.85,0.7662207086629514,0.6301589817389361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899982762202832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16851.475502301684,1581.0,0.47621778095367123,0.06319480191607761,6.113110376966115,6.3379229492025075
3305.0,-36.268643455779724,4.827437040071757,35.22587656448376,23.000982810650044,7.641661612003923,-31.86592533952157,-43.517145643103845,3.2665873892775554,-3.1865447026637526,-3.1865447026638116,40.57317679211936,35121.144983182545,11358.77516431877,11358.77516431877,46479.92014750131,72526.72754354001,72526.72754354001,11358.77516431877,83885.50270785877,83885.50270785877,83885.50270785877,108083.76786937998,93185.83168496419,55910.78361300041,41416.720079959756,24198.265161521205,0.0,65614.98524148096,20568.525387293023,1582.0,0.0,0.8938491739155541,3.789442090893777,0.0014959713701933424,380428.5740176335,1579395.8102795274,4.151622454643272,1579395.8102795274,4.151622454643272,0.8499999999999999,0.10151002930153605,4.698906859688992,1.2290075502125548,1.0,0.0,4.698906859688342,1.2767444073048664,1.2768969760940818,3.680381784172537,16856.67737143913,1718.902721259465,1603.0968420496806,1603.0968420496806,7.085520267007516,4.827437040071757,3.045154271272589,1.7822827687991682,6.341453804610545,6.341453804610545,1.8118439441744414,0.0,0.0,0.000119492081475514,5.264287066591731e-05,6.684921080959669e-05,0.0003141182152380094,0.10244914903405004,0.09046098341132117,0.011988165622728881,0.13360355944294072,0.08978589641349734,0.011724132888038717,0.4766510018137996,0.4766510018137996,0.06316724557372375,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24198.265161521205,20568.525387293023,0.85,0.7083735518104985,0.5352610360869121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900096391238178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16851.230485821627,1582.0,0.4766510018137996,0.06316724557372375,6.113110376966115,6.341453804610545
3306.0,-36.268650554481795,4.841064795845475,35.22580224709486,29.6905277640559,7.6582081080886955,-31.876643591374556,-47.17683579130096,3.2665876699606713,23.505281823454823,-3.0882552771765095,40.45166320283405,52650.208525049595,11238.71685184925,11238.71685184925,63888.92537689884,104036.63174737697,104036.63174737697,11238.71685184925,115275.34859922623,115275.34859922623,115275.34859922623,141669.55483521678,124773.8671282062,73389.26907715407,57093.99783450237,26394.20623599057,0.0,83488.20407049294,22435.075300591983,1583.0,0.0,0.8947373967896277,2.751837567265235,0.0014959713701933424,381866.2271948768,1574100.0197743864,4.122124209143743,1574100.0197743864,4.122124209143743,0.85,0.10178818221603655,4.698906859688992,1.3144755262741818,1.0,0.0,4.698906859689247,1.2767444061992939,1.2768969748696322,3.6803817873594933,22570.736178838615,2301.574562040923,1603.0968420496806,1603.0968420496806,7.010628776162829,4.841064795845475,3.0775401561301523,1.7635246397153228,6.34116619967733,6.34116619967733,1.81176177133638,0.0,0.0,0.0001194919884742581,3.411607480293563e-05,8.537591367132247e-05,0.00040117346640239235,0.1018333071124548,0.08991725684433237,0.011916050268122428,0.09717875514347381,0.08991577218152332,0.011872410034513234,0.47646186109419186,0.47646186109419186,0.06314186716650733,0.0,0.0,0.0,0.0,26.59353710063135,36.88280787162233,0.0,26394.20623599057,22435.075300591983,0.85,0.7652449359547185,0.6306305077612473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900096391238178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16851.02153103977,1583.0,0.47646186109419186,0.06314186716650733,6.113110376966115,6.34116619967733
3307.0,-36.268650554481795,4.841064795845475,35.22580224709486,23.002197627816372,7.6582081080886955,-31.876643591374556,-43.52791268667204,3.2665876699606713,-3.088255277176529,-3.0882552771765095,40.45166320283405,35172.8362901377,11239.5330113566,11239.5330113566,46412.3693014943,72454.33140691805,72454.33140691805,11239.5330113566,83693.86441827465,83693.86441827465,83693.86441827465,107895.89839780459,93191.56678774729,55911.89684224217,41421.855495005686,24202.033979529933,0.0,65623.88947453562,20571.728882600444,1584.0,0.0,0.8947373967896277,3.821034249985712,0.0014959713701933424,381866.2271948768,1574100.0197743864,4.122124209143743,1574100.0197743864,4.122124209143743,0.8500000000000001,0.10178818221603655,4.698906859688992,1.2290227620257066,1.0,0.0,4.6989068596884485,1.2767444061992939,1.2768969748696322,3.6803817873594933,16857.714812169754,1719.0085107727668,1603.0968420496806,1603.0968420496806,7.011137890450836,4.841064795845475,3.0784748499083383,1.7625899459371368,6.344989634402522,6.344989634402522,1.8128541812578634,0.0,0.0,0.0001194919884742581,5.257679456608887e-05,6.691519390816924e-05,0.0003144282636725155,0.10179966197350938,0.08988807227142803,0.01191158970208135,0.13502174895377952,0.08991577218152332,0.011872410034513234,0.47630721518517233,0.47630721518517233,0.06311823110740085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24202.033979529933,20571.728882600444,0.85,0.7072480719007661,0.5359760991275287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900096838596304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16850.812434047242,1584.0,0.47630721518517233,0.06311823110740085,6.113110376966115,6.344989634402522
3308.0,-36.243825261219804,4.855374030921172,35.22265505341761,29.68872848376634,7.650234336764461,-31.874181194253318,-47.173970263078786,3.2651605849514267,24.120465884264945,-3.072115953323201,40.428453568155504,52758.13083182398,11236.882422397246,11236.882422397246,63995.01325422123,104065.85050842898,104065.85050842898,11236.882422397246,115302.73293082623,115302.73293082623,115302.73293082623,141722.84661084772,124772.18491163618,73391.60620636915,57089.53189474115,26420.113680021488,0.0,83509.64557476263,22457.096628018266,1585.0,0.0,0.8948939340896613,2.7468682758349,0.0014959713701933424,382102.698931145,1573090.0282983386,4.116929905752405,1573090.0282983386,4.116929905752405,0.85,0.10167046164407295,4.698906859688992,1.3144725156715142,1.0,0.0,4.698906859688274,1.2767503294406877,1.276903314613065,3.680364712925091,22570.43187740698,2301.5435319305757,1603.0968420496806,1603.0968420496806,7.009484472584978,4.855374030921172,3.093126181142587,1.7622478497785847,6.344724742395599,6.344724742395599,1.8127784978273138,0.0,0.0,0.00011981763755954678,3.412785048202034e-05,8.568978707752643e-05,0.0004026483283038781,0.10166508711709148,0.08977014393670213,0.011894943180389353,0.09714281766409794,0.08978142714765312,0.011889034496419825,0.47618016512462336,0.47618016512462336,0.06309598892678234,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27.192581837588136,37.694688972535744,5.684341886080802e-14,26420.113680021488,22457.096628018266,0.85,0.7663188223799755,0.6317609237676847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900096838596304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16850.60347902876,1585.0,0.47618016512462336,0.06309598892678234,6.113110376966115,6.344724742395599
3309.0,-36.202599382069096,4.867467404908813,35.223408070643714,29.641070099920057,7.592967602076711,-31.800731238114345,-47.10816600183023,3.2161909226783023,23.872712010630096,-3.192020416606529,40.472156376158274,52645.743026599266,11424.861940619972,11424.861940619972,64070.60496721924,104111.32571488936,104111.32571488936,11424.861940619972,115536.18765550933,115536.18765550933,115536.18765550933,141956.66543833842,124778.50206748872,73431.40148621856,57052.33397918907,26420.477782829086,0.0,83472.81176201816,22457.406115404723,1586.0,0.0,0.8941713644117155,2.736388490601135,0.0014959713701933424,380348.6070670108,1574992.2088290383,4.140917515051007,1574992.2088290383,4.140917515051007,0.85,0.10193876976572656,4.698906859688992,1.3145509193697946,1.0,0.0,4.698906859688627,1.2769754445448762,1.2771291496100978,3.679715909779078,22571.574607542945,2301.660057975246,1603.0968420496806,1603.0968420496806,7.126744711200616,4.867467404908813,3.0768827330699065,1.7905846718389062,6.348776469636509,6.348776469636509,1.8139361341818598,0.0,0.0,0.00012036023421685727,3.4399307086622346e-05,8.596092713023493e-05,0.0004039223901574865,0.10195334830922526,0.09002588337288413,0.011927464936341121,0.09675506909067305,0.09001938616103305,0.011919383604693506,0.47607519174285085,0.47607519174285085,0.0630748618489542,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27.064732427236606,36.779300519703895,5.684341886080802e-14,26420.477782829086,22457.406115404723,0.85,0.7675625585715884,0.6306932989952803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898532516064906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16850.891857385293,1586.0,0.47607519174285085,0.0630748618489542,6.113110376966115,6.348776469636509
3310.0,-36.22935554210929,4.855382104850634,35.22018431414745,27.2675430396572,4.902472689841718,-32.11697316556252,-47.556206421554066,0.790033354120936,31.315838505047623,-5.249452962250095,40.352819512738535,54654.5446008039,14325.203036758108,14325.203036758108,68979.747637562,105607.98175708056,105607.98175708056,14325.203036758108,119933.18479383866,119933.18479383866,119933.18479383866,145589.6774285612,125026.94227936411,74073.23616156328,56615.2290197787,25656.492634722545,0.0,82271.72165450125,21808.018739514162,1587.0,0.0,0.8843536940412848,2.447037820623153,0.0014959713701933424,351220.7982835676,1569802.1308904798,4.4695591450226635,1569802.1308904798,4.4695591450226635,0.85,0.10397191749700103,4.698906859688992,1.3183125544851653,1.0,0.0,4.698906859690849,1.2882857431267913,1.2884403555441213,3.6474104326298766,22616.515736703368,2306.242777778688,1603.0968420496806,1603.0968420496806,8.935956120057142,4.855382104850634,2.6114398197156348,2.243942285134999,6.352183594174316,6.352183594174316,1.8149095983355188,0.0,0.0,0.00012000782380201211,3.258990906837161e-05,8.741791473364051e-05,0.0004107686392016108,0.10397549895309607,0.09181293995519933,0.012162558997896745,0.08562796728229909,0.09181106877905353,0.012160848717947504,0.4759878797040995,0.4759878797040995,0.06305462685335834,0.0,2.262973021179789,6.111548866058627,3.410605131648481e-13,36.5652914672977,35.18712172941332,47.05306656690209,25656.492634722545,21808.018739514162,0.85,0.8384381200534653,0.6643175018303952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895935447006219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16851.509621655572,1587.0,0.4759878797040995,0.06305462685335834,6.113110376966115,6.352183594174316
3311.0,-36.25553095408376,4.843493506440944,35.21717989513029,27.275005971919768,4.914443876483728,-32.13919911267757,-47.576457902882225,0.7983178538243552,30.87538504050343,-5.245744860409972,40.35288496815596,54623.006627082,14302.044214518595,14302.044214518595,68925.0508416006,105586.62663569985,105586.62663569985,14302.044214518595,119888.67085021845,119888.67085021845,119888.67085021845,145531.40246361797,125022.98334386364,74060.33521184964,56625.16459112667,25642.731613399523,0.0,82267.89620452619,21796.321871389595,1586.0,0.0,0.8843726457411625,2.451475503371061,0.0014959713701933424,351271.670205341,1569804.9740641743,4.468919947761576,1569804.9740641743,4.468919947761576,0.85,0.10402695309837831,4.698906859688992,1.318291039033793,1.0,0.0,4.698906859688808,1.28824749600681,1.2884016608609248,3.6475187215610565,22615.79959244346,2306.169751387422,1603.0968420496806,1603.0968420496806,8.921509817355986,4.843493506440944,2.6018143616801463,2.2416791447607975,6.348316974331613,6.348316974331613,1.8138048498090324,0.0,0.0,0.0001196639846224121,3.2510246808684085e-05,8.715373781372801e-05,0.00040952729646046243,0.1040250341455799,0.09186671982466948,0.012158314320910414,0.08573103634645746,0.09186762305867696,0.012159330039701348,0.47628546403763933,0.47628546403763933,0.06303510552354835,0.0,8.750817283890342,11.65266133539302,3.410605131648481e-13,36.12112990091339,34.78537142566677,46.292937804357905,25642.731613399523,21796.321871389595,0.85,0.8378122453775415,0.6639650355380885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489762087977457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16850.76685327003,1586.0,0.47628546403763933,0.06303510552354835,6.113110376966115,6.348316974331613
3312.0,-36.281558947835016,4.831797397830752,35.214404819389024,27.274560229294025,4.9264612528464005,-32.16152510791508,-47.59731043651698,0.7985192311348209,30.057872561286445,-5.241595764220908,40.35285217057738,54595.070528058444,14278.545843819085,14278.545843819085,68873.61637187754,105527.70908423666,105527.70908423666,14278.545843819085,119806.25492805574,119806.25492805574,119806.25492805574,145436.1903752213,125019.84866492105,74049.86767939142,56633.31220614404,25629.935447165582,0.0,82263.24765330962,21785.445130090746,1585.0,0.0,0.8843942367563786,2.459487741456784,0.0014959713701933424,351328.5990412357,1569803.5494419166,4.4681917547443035,1569803.5494419166,4.4681917547443035,0.85,0.10412944479447825,4.698906859688992,1.3182821896532553,1.0,0.0,4.698906859687372,1.2882472552122262,1.2884009807215542,3.647519403342251,22615.232550537596,2306.111929204937,1603.0968420496806,1603.0968420496806,8.906851706826945,4.831797397830752,2.5924512394237675,2.2393461584069847,6.344489550652774,6.344489550652774,1.812711300186507,0.0,0.0,0.00011932298401174612,3.242840887339108e-05,8.689457513835503e-05,0.000408309515187377,0.10412729327064559,0.09197321619902031,0.012154077071625274,0.08595910091598566,0.09197429386051241,0.012155150933965842,0.4768604333601882,0.4768604333601882,0.06301615512636702,0.0,13.906536189166161,16.00422625800485,3.979039320256561e-13,35.29946832550735,33.94522924998694,45.63137893087469,25629.935447165582,21785.445130090746,0.85,0.8372343462798676,0.6636629611092429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899270089945071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16850.03482733207,1585.0,0.4768604333601882,0.06301615512636702,6.113110376966115,6.344489550652774
3313.0,-36.307945300243496,4.819985086014126,35.212173682431086,27.269408816378586,4.920975682807646,-32.18591016833708,-47.620391089562304,0.7939147008891332,29.310330653413416,-5.259929704605972,40.353937099851414,54576.02673901448,14286.761571187968,14286.761571187968,68862.78831020245,105529.21966046107,105529.21966046107,14286.761571187968,119815.98123164903,119815.98123164903,119815.98123164903,145425.21974122783,125017.1865354776,74040.26156864011,56641.027740930534,25609.238509578816,0.0,82250.26625050935,21767.852733141994,1584.0,0.0,0.8842953559590672,2.464655549736035,0.0014959713701933424,351077.09777141735,1569850.6758291987,4.471526869153146,1569850.6758291987,4.471526869153146,0.85,0.10429653354447278,4.698906859688992,1.3182808115566151,1.0,0.0,4.698906859690062,1.2882696224770136,1.2884229064632096,3.6474560741828204,22614.750989592783,2306.062823654641,1603.0968420496806,1603.0968420496806,8.911976617034105,4.819985086014126,2.57801143916671,2.2419736468474154,6.340700380399435,6.340700380399435,1.8116286801141241,0.0,0.0,0.00011897820441895286,3.233804914611366e-05,8.664015527283921e-05,0.0004071140199360635,0.10428976907401265,0.09213628103216921,0.012153488041843435,0.08607574411890476,0.09214160229681055,0.01215493124766223,0.47758883886442266,0.47758883886442266,0.06299766147528862,0.0,17.964285976006295,19.370961616820466,7.500759173735162,34.57026035801937,33.08333260223833,45.94652755181977,25609.238509578816,21767.852733141994,0.85,0.8372348376413433,0.6635361710902244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900910365128848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16849.304882158784,1584.0,0.47758883886442266,0.06299766147528862,6.113110376966115,6.340700380399435
3314.0,-36.334222369981234,4.8081868775403045,35.210196080906464,27.264285867009335,4.917491981724539,-32.20907742587309,-47.642328031919874,0.7893574824084999,28.03541689577071,-5.271570231006685,40.357732641331616,54552.06692445977,14285.493774885374,14285.493774885374,68837.56069934514,105521.41229417127,105521.41229417127,14285.493774885374,119806.90606905664,119806.90606905664,119806.90606905664,145400.24120646712,125014.43595935978,74030.97392982876,56648.29114392335,25593.335137410493,0.0,82241.62628133384,21754.33486679892,1583.0,0.0,0.8842211366224104,2.4755292620076546,0.0014959713701933424,350917.4887601095,1570015.5522762542,4.474030513051835,1570015.5522762542,4.474030513051835,0.85,0.10456308920540575,4.698906859688992,1.3182791927875952,1.0,0.0,4.698906859687016,1.2882917631442221,1.288444608582643,3.6473933887621675,22614.253429251632,2306.0120866199604,1603.0968420496806,1603.0968420496806,8.91118577504044,4.8081868775403045,2.5650523986121874,2.243134478928117,6.336856661997804,6.336856661997804,1.8105304748565154,0.0,0.0,0.00011863576708099789,3.225238338926335e-05,8.638338369173454e-05,0.00040590747419223767,0.10455512625133453,0.09231408999357786,0.012241036257756677,0.08639366598587035,0.09231992317632823,0.012243166029077514,0.47838314803041704,0.47838314803041704,0.06343457927763249,0.0,20.988537645652173,21.89728601853932,14.209171443963271,33.306987126777415,32.126897510964795,42.27552090106667,25593.335137410493,21754.33486679892,0.85,0.8370160442093424,0.6633145450923713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490257358365976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16848.566890267273,1583.0,0.47838314803041704,0.06343457927763249,6.113110376966115,6.336856661997804
3315.0,-36.35998173820346,4.796048387758245,35.211416407411676,27.27241243645551,4.9307461782597635,-32.232407140470585,-47.66354727381838,0.7983221324876194,26.05261268559667,-5.273012556427732,40.36839236644113,54527.22539353437,14269.286125213766,14269.286125213766,68796.51151874813,105497.13419424006,105497.13419424006,14269.286125213766,119766.42031945383,119766.42031945383,119766.42031945383,145352.06534812012,125010.40097696299,74017.59312904165,56658.67538657927,25585.645028666284,0.0,82244.32041524556,21747.79827436634,1582.0,0.0,0.8841745418187983,2.494396117382064,0.0014959713701933424,350897.71629008325,1570478.6754471378,4.4756024406520805,1570478.6754471378,4.4756024406520805,0.85,0.1049619981262482,4.698906859688992,1.318256566287019,1.0,0.0,4.698906859689956,1.2882502986107525,1.2884027077917088,3.6475107863404244,22613.52352863013,2305.937657470199,1603.0968420496806,1603.0968420496806,8.901075562577624,4.796048387758245,2.5540935113390093,2.2419548764192356,6.332997510918225,6.332997510918225,1.80942786026235,0.0,0.0,0.00011830095980213893,3.216972052222015e-05,8.613123927991877e-05,0.0004047226710859243,0.10489701408260446,0.09250476461404672,0.012392249468557742,0.08699252542876405,0.09256176419612316,0.012400233930125031,0.47918143968466137,0.47918143968466137,0.06419275770335058,0.0,23.030685720500742,23.660029288113776,18.364598036387804,31.325625242024387,30.778387753874654,35.42715090617696,25585.645028666284,21747.79827436634,0.85,0.8364895128490281,0.6629907708912955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4904230273805115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16847.830208126856,1582.0,0.47918143968466137,0.06419275770335058,6.113110376966115,6.332997510918225
3316.0,-36.38561363484089,4.7837550775168705,35.21351417088421,27.273346669413172,4.94521151108894,-32.25445787706559,-47.684041725564725,0.7999423320993679,24.003602711330984,-5.287991191189853,40.3815301251706,54499.556881255405,14272.008302667955,14272.008302667955,68771.56518392336,105433.17558619512,105433.17558619512,14272.008302667955,119705.18388886307,119705.18388886307,119705.18388886307,145279.2476673233,125007.08492649859,74006.8228226863,56666.95789312477,25574.063778460237,0.0,82241.02167158501,21737.9542116912,1581.0,0.0,0.8840486426164992,2.512898355552491,0.0014959713701933424,350692.42971562495,1571049.6014435443,4.479850342699162,1571049.6014435443,4.479850342699162,0.85,0.10536213791092268,4.698906859688992,1.3182453904068097,1.0,0.0,4.698906859690615,1.2882433677522664,1.288395348027875,3.64753041025755,22612.92367786081,2305.8764897147153,1603.0968420496806,1603.0968420496806,8.902773636819166,4.7837550775168705,2.539961858144922,2.2437932193719483,6.329016044629871,6.329016044629871,1.8082902984656772,0.0,0.0,0.00011796867546569737,3.2090067683094195e-05,8.587860778260317e-05,0.0004035355792102145,0.10527702478063376,0.09270983868994828,0.012567186090685478,0.08756992655228842,0.09278498358728805,0.01257715432363463,0.4799382776237567,0.4799382776237567,0.06505753577149477,0.0,24.27764709654241,24.803344523353246,20.420032150957468,29.291593902520844,29.369943843921874,28.713960521159265,25574.063778460237,21737.9542116912,0.85,0.83621973300077,0.66268093189418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490585467332758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16847.103021371135,1581.0,0.4799382776237567,0.06505753577149477,6.113110376966115,6.329016044629871
3317.0,-36.41144720240922,4.772100595179398,35.21207783431539,27.28400268768894,4.950010937077535,-32.275476444847946,-47.702947981283046,0.811500934312952,23.037631073825423,-5.301288226155042,40.384839997808655,54463.32846842265,14273.232872491186,14273.232872491186,68736.56134091385,105460.76522417564,105460.76522417564,14273.232872491186,119733.99809666682,119733.99809666682,119733.99809666682,145290.41860127484,125002.74573679328,73993.31870428691,56677.1411472293,25556.42050460801,0.0,82233.56165183731,21722.95742891681,1580.0,0.0,0.8839674881377252,2.521112203408943,0.0014959713701933424,350510.26896457415,1571193.462908665,4.4825889625147175,1571193.462908665,4.4825889625147175,0.85,0.10560159219867574,4.698906859688992,1.3182186917075887,1.0,0.0,4.698906859686337,1.2881897076956714,1.2883412513286983,3.6476823495930972,22612.138748225123,2305.7964491671596,1603.0968420496806,1603.0968420496806,8.903537514453445,4.772100595179398,2.5266785528077786,2.2454220423716196,6.32496764335332,6.32496764335332,1.8071336123866628,0.0,0.0,0.00011763464885264245,3.2016749622418074e-05,8.561789923022437e-05,0.0004023105340050622,0.10559743670171065,0.09286740234535479,0.012730034356355857,0.0877925342028214,0.09286960268107262,0.01273198951760312,0.48062554911882954,0.48062554911882954,0.06588296429431828,0.0,25.089087811298555,25.660784196174916,20.942275493700834,28.33891929998049,29.074591902972486,23.00761941927277,25556.42050460801,21722.95742891681,0.85,0.8358699290191585,0.6623004935504432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907471377423356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16846.37752965056,1580.0,0.48062554911882954,0.06588296429431828,6.113110376966115,6.32496764335332
3318.0,-36.43718096380227,4.7604404570006285,35.210889409557126,27.283247163891815,4.94929234602105,-32.29936968078944,-47.725258058030136,0.8114013478514217,21.768633244963894,-5.3143648378150115,40.389523033686984,54443.84727769655,14274.182484046372,14274.182484046372,68718.02976174292,105460.52600391225,105460.52600391225,14274.182484046372,119734.70848795862,119734.70848795862,119734.70848795862,145274.7085863716,124999.57158435727,73982.51644462989,56685.61682191931,25540.000098412966,0.0,82225.61692033228,21709.00008365102,1579.0,0.0,0.8838823831786444,2.5324794069394865,0.0014959713701933424,350331.2003183953,1571397.025027096,4.485461253804818,1571397.025027096,4.485461253804818,0.85,0.10588593893571477,4.698906859688992,1.3182100428873675,1.0,0.0,4.69890685968958,1.28819086320389,1.2883419794416304,3.6476790776191574,22611.564565835222,2305.7378988579408,1603.0968420496806,1603.0968420496806,8.904129875145752,4.7604404570006285,2.5134920104403298,2.2469484465602987,6.32109146631071,6.32109146631071,1.8060261332316314,0.0,0.0,0.00011730278113258534,3.193043137118283e-05,8.537234976140252e-05,0.00040115671992162216,0.10588515624475277,0.09301538819047894,0.012869768054273827,0.08812407314072934,0.09301576556010577,0.012870173375609001,0.48124058655138796,0.48124058655138796,0.06658526989680416,0.0,25.489694001356384,26.20201405951451,20.37686068433004,27.082998082778886,28.341693888226416,18.09395286806722,25540.000098412966,21709.00008365102,0.85,0.8357253169450009,0.6621275621494789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490910114802362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16845.647143392445,1579.0,0.48124058655138796,0.06658526989680416,6.113110376966115,6.32109146631071
3319.0,-36.46281109003701,4.7488081679295675,35.209833258502556,27.267572201695316,4.9424559879242285,-32.32804550987362,-47.752975195739396,0.7960670216741034,20.68946122159946,-5.324829503636282,40.39089656435209,54450.693533663936,14271.463906272049,14271.463906272049,68722.15743993598,105418.72594727621,105418.72594727621,14271.463906272049,119690.18985354826,119690.18985354826,119690.18985354826,145212.82288935714,124997.88683043122,73974.96903388653,56692.13088504965,25522.63303580887,0.0,82214.76392085852,21694.23808043754,1578.0,0.0,0.8838229719512025,2.542330900038956,0.0014959713701933424,350187.9509020534,1571456.733412443,4.487466600048656,1571456.733412443,4.487466600048656,0.85,0.1060883764758888,4.698906859688992,1.318225131616928,1.0,0.0,4.698906859687591,1.2882636533405118,1.2884143533909056,3.647472974576722,22611.259805413298,2305.7068219436096,1603.0968420496806,1603.0968420496806,8.902434046357989,4.7488081679295675,2.5009017017087682,2.2479064662207993,6.317194158952081,6.317194158952081,1.8049126168434515,0.0,0.0,0.00011697310935704738,3.1823493571921056e-05,8.514961578512632e-05,0.00040011011371261215,0.1061109187898647,0.09313497530589665,0.012975943483968055,0.08840491114257336,0.09312024786310291,0.012968128612785885,0.4817792249652747,0.4817792249652747,0.06712344073068684,0.0,25.596340533780392,26.49211431698427,19.219523178298402,26.014290725235753,27.629024878746122,14.604638835674791,25522.63303580887,21694.23808043754,0.85,0.8358858453463325,0.662298241056548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910724967924969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16844.91789546579,1578.0,0.4817792249652747,0.06712344073068684,6.113110376966115,6.317194158952081
3320.0,-36.488317799919436,4.737199254537406,35.20891675841644,27.266891102213435,4.944062175167954,-32.350030177407376,-47.773500241432316,0.7960521476372115,19.798426284194022,-5.335044092334257,40.39287371228645,54423.819687304065,14268.420205112528,14268.420205112528,68692.23989241659,105407.86169724153,105407.86169724153,14268.420205112528,119676.28190235407,119676.28190235407,119676.28190235407,145181.5118322037,124994.66533403439,73964.71436131367,56699.94552524524,25505.229929849615,0.0,82205.17545509485,21679.445440372172,1577.0,0.0,0.8837626140635645,2.5503842079613,0.0014959713701933424,350048.1691091339,1571542.6844930018,4.48950408308819,1571542.6844930018,4.48950408308819,0.85,0.1062771754426997,4.698906859688992,1.3182163080619653,1.0,0.0,4.698906859687332,1.288264400977059,1.2884146795280134,3.6474708577875767,22610.677058825833,2305.64739832928,1603.0968420496806,1603.0968420496806,8.900535407997728,4.737199254537406,2.488380898050729,2.2488183564866766,6.313285819177311,6.313285819177311,1.8037959483363746,0.0,0.0,0.00011664587455195972,3.174451825425314e-05,8.490135629770658e-05,0.00039894356550419265,0.1062916353426862,0.09324164242917998,0.013049992913506208,0.08862269673371892,0.09323223868169604,0.013044936761003654,0.4822418697880436,0.4822418697880436,0.06749401682954995,0.0,25.505666447030194,26.602753146343503,17.748412776304633,25.133470376528294,27.02086421492703,11.906192963153558,25505.229929849615,21679.445440372172,0.85,0.835619406103454,0.6620485801047095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491234259155354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16844.189865904762,1577.0,0.4822418697880436,0.06749401682954995,6.113110376966115,6.313285819177311
3321.0,-36.51340720863464,4.725282565296959,35.210658759236416,27.27429710738363,4.9535269763073195,-32.36815567901599,-47.7899038354866,0.8043018554604097,18.764411510280468,-5.338328581277329,40.39889678891822,54379.324020632164,14255.119747039631,14255.119747039631,68634.4437676718,105398.07734859484,105398.07734859484,14255.119747039631,119653.19709563447,119653.19709563447,119653.19709563447,145145.55519057755,124990.60698400385,73953.09046493184,56708.351687857794,25492.358094943076,0.0,82200.70978280087,21668.504380701615,1576.0,0.0,0.8837233781607302,2.5607202899131827,0.0014959713701933424,350003.23174633103,1571804.543113609,4.49082865684164,1571804.543113609,4.49082865684164,0.85,0.10649401620980416,4.698906859688992,1.3181945502897725,1.0,0.0,4.698906859688231,1.288226271772584,1.288376132261041,3.64757881643211,22609.94293115977,2305.572538140932,1603.0968420496806,1603.0968420496806,8.892238680236801,4.725282565296959,2.4771643426659447,2.248118222631014,6.309365143917225,6.309365143917225,1.8026757554049215,0.0,0.0,0.00011632481828360572,3.168153194002135e-05,8.464328634358436e-05,0.00039773091882648815,0.10643588941007148,0.09334071057011817,0.013095178839953316,0.08892149005507526,0.09339112504534583,0.01310289116445833,0.4826330258114512,0.4826330258114512,0.06771071002637168,0.0,25.22419462363041,26.52114915118102,16.09879067246038,24.10274009155779,26.18694163578283,9.57934423235588,25492.358094943076,21668.504380701615,0.85,0.8349616925331271,0.6615432417106711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913952766014877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16843.463454447116,1576.0,0.4826330258114512,0.06771071002637168,6.113110376966115,6.309365143917225
3322.0,-36.5386181914237,4.713867181376245,35.21065081716212,27.273803657759004,4.960897069742157,-32.393795596189285,-47.813807242177404,0.8044754844710641,18.418571302412147,-5.3335339417522425,40.398774420474176,54370.041351337386,14231.056036388814,14231.056036388814,68601.0973877262,105360.88314010121,105360.88314010121,14231.056036388814,119591.93917649004,119591.93917649004,119591.93917649004,145070.41384740776,124987.38259767469,73941.77072195211,56717.34652858064,25478.474670917716,0.0,82195.82119949836,21656.70347028006,1575.0,0.0,0.8837487560267877,2.5648195121309776,0.0014959713701933424,350068.83204268577,1571799.2227084462,4.489971910772074,1571799.2227084462,4.489971910772074,0.85,0.1065187464380844,4.698906859688992,1.3181854750728235,1.0,0.0,4.698906859688752,1.2882261217048858,1.2883755676161042,3.6475792413449013,22609.359661803377,2305.5130612190073,1603.0968420496806,1603.0968420496806,8.877227914811023,4.713867181376245,2.4681084892812164,2.2457586920950288,6.305332274753919,6.305332274753919,1.8015235070725484,0.0,0.0,0.00011600302834878558,3.158995534344819e-05,8.441307300533739e-05,0.00039664916779220754,0.10650786934209693,0.0933976360701008,0.013110233271996124,0.08900987974674587,0.09340689265167622,0.013111853786408174,0.48295540182323493,0.48295540182323493,0.06779248645138004,0.0,24.926617374077807,26.402113614990355,14.57190169708116,23.752105244164397,25.93785256414975,8.551797276450316,25478.474670917716,21656.70347028006,0.85,0.8346056573998298,0.6614696532975232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915536928475033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16842.74455269919,1575.0,0.48295540182323493,0.06779248645138004,6.113110376966115,6.305332274753919
