time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3323.0,-36.56339270132195,4.702714651424407,35.209827798776246,27.271788962557935,4.964078751959716,-32.41163747362345,-47.830549360346026,0.8031068400346462,18.117951942667958,-5.332860061672427,40.39661944780181,54328.72072714326,14213.238945117464,14213.238945117464,68541.95967226072,105336.28454865539,105336.28454865539,14213.238945117464,119549.52349377285,119549.52349377285,119549.52349377285,145011.6266001952,124984.25904301144,73933.17433733118,56723.427450755844,25462.103106422346,0.0,82185.5305571782,21642.787640458995,1574.0,0.0,0.8837601870836144,2.568028161407056,0.0014959713701933424,350078.05284891307,1571705.5298045853,4.489586013787911,1571705.5298045853,4.489586013787911,0.8500000000000001,0.10654869341189072,4.698906859688992,1.3181786725064741,1.0,0.0,4.698906859690572,1.2882332107662955,1.2883822511468865,3.647559168959698,22608.79463220329,2305.4554442346052,1603.0968420496806,1603.0968420496806,8.866113744535092,4.702714651424407,2.458378908277224,2.2443357431471833,6.301430771546666,6.301430771546666,1.800408791870476,0.0,0.0,0.00011568761040646034,3.152596063619001e-05,8.416164977027033e-05,0.0003954677534282657,0.10654631527282026,0.09344101722241642,0.01310529805040383,0.08906580030861017,0.0934423392957344,0.013106354116156326,0.4832204285762339,0.4832204285762339,0.06777267552066203,0.0,24.631553445033433,26.250150441530536,13.283649098252567,23.450812004340378,25.644428384287153,8.188945728845738,25462.103106422346,21642.787640458995,0.85,0.833990596733748,0.6610497049641315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917129098160913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16842.022379103695,1574.0,0.4832204285762339,0.06777267552066203,6.113110376966115,6.301430771546666
3324.0,-36.58425494945023,4.705796064074432,35.222315060688345,29.05709413988518,7.087181023370438,-32.28870238940218,-47.60095785660667,2.628078763911266,-3.5944616750403497,-4.093346954995909,40.788961850325805,53130.61696391772,12461.177176328803,12461.177176328803,65591.79414024652,103741.16666294321,103741.16666294321,12461.177176328803,116202.34383927201,116202.34383927201,116202.34383927201,142285.04213097983,124796.8926672892,73414.06696773283,57092.028555062636,26082.6982917078,0.0,83174.72684677044,22170.293547951627,1573.0,0.0,0.888655062358219,2.975069500392332,0.0014959713701933424,367364.05260100425,1588833.2920392673,4.324955805528709,1588833.2920392673,4.324955805528709,0.85,0.1091914408846146,4.698906859688992,1.3153424182953315,1.0,0.0,4.6989068596909,1.2797088236521992,1.2798565386821823,3.6718562635823995,22574.901340823086,2301.9992903614475,1603.0968420496806,1603.0968420496806,7.773190520665148,4.705796064074432,2.736918734555015,1.968877329519417,6.297589536980155,6.297589536980155,1.7993112962800442,0.0,0.0,0.00011542261603377509,3.241411383270665e-05,8.300850220106844e-05,0.00039004922040510926,0.10655754279552916,0.09347088356793475,0.013086659227594418,0.10368861877094797,0.09519199437734696,0.013999446507267642,0.48343749895518645,0.48343749895518645,0.06768505405289008,0.0,19.019255735557863,22.448803048372156,2.8421709430404007e-13,0.49888527995557297,10.46060395811071,2.8421709430404007e-13,26082.6982917078,22170.293547951627,0.85,0.7886024592672691,0.6387831854476442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918694026228576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16841.30810914902,1573.0,0.48343749895518645,0.06768505405289008,6.113110376966115,6.297589536980155
3325.0,-36.59991603451233,4.707342275788635,35.23322082719853,29.06181301167237,7.087688378607199,-32.291409500553584,-47.60308329770339,2.6335249326364933,-3.1838844322003865,-4.0931715373240465,40.790849722999695,53064.13912710902,12463.222670568703,12463.222670568703,65527.36179767772,103761.01521870373,103761.01521870373,12463.222670568703,116224.23788927244,116224.23788927244,116224.23788927244,142324.45489421234,124793.41258748288,73408.74986881304,57094.06968741092,26100.217004939903,0.0,83194.28669235083,22185.184454198916,1574.0,0.0,0.8886492153385988,2.9691682701273487,0.0014959713701933424,367366.5453974689,1588916.046747908,4.325151722862501,1588916.046747908,4.325151722862501,0.85,0.10910244661035984,4.698906859688992,1.3153260102635251,1.0,0.0,4.698906859687688,1.2796839604545844,1.279831418507047,3.6719276047031104,22574.271818271627,2301.9350969262314,1603.0968420496806,1603.0968420496806,7.774466484902767,4.707342275788635,2.7382774811580415,1.9690647946305937,6.298023620881953,6.298023620881953,1.7994353202519864,0.0,0.0,0.00011522405578347358,3.240578645610178e-05,8.28182693273718e-05,0.0003891553338499578,0.10638796109950245,0.09346875125373469,0.012919209845767766,0.10354805181003872,0.09510746667155871,0.013994979938801123,0.4833947069501246,0.4833947069501246,0.06681460459944405,0.0,15.299792014107425,20.11367983530937,2.2737367544323206e-13,0.9092871051236671,10.93229129447468,2.2737367544323206e-13,26100.217004939903,22185.184454198916,0.85,0.7876425702163335,0.6378339335168303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920012077648073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16840.671389021474,1574.0,0.4833947069501246,0.06681460459944405,6.113110376966115,6.298023620881953
3326.0,-36.61429128071189,4.708950408997639,35.242644937700305,29.05289529534059,7.085488338273884,-32.296228577149535,-47.60808387128634,2.624930712180097,-2.786954356988531,-4.093148716610177,40.791308646030735,53017.68343124288,12465.462040672275,12465.462040672275,65483.14547191515,103729.25977405881,103729.25977405881,12465.462040672275,116194.72181473108,116194.72181473108,116194.72181473108,142311.72220651383,124791.84313370031,73407.41118947126,57093.813271365616,26117.00039178275,0.0,83210.81366314836,22199.450333015335,1575.0,0.0,0.8886476949938313,2.963477414793747,0.0014959713701933424,367366.8696952734,1588936.1640847416,4.325202665669732,1588936.1640847416,4.325202665669732,0.85,0.10896855009012274,4.698906859688992,1.315332556222566,1.0,0.0,4.698906859689344,1.2797242147643182,1.279871444558989,3.6718121025430244,22573.987914854297,2301.9061468344744,1603.0968420496806,1603.0968420496806,7.775863387475854,4.708950408997639,2.739524342781361,1.9694260662162781,6.297999721522529,6.297999721522529,1.7994284918635797,0.0,0.0,0.00011504207581361697,3.2386202268952026e-05,8.265587354466494e-05,0.00038839225119261195,0.10622262808409247,0.09343850306572352,0.012784125018368949,0.10341507001886745,0.09498648971997241,0.013982060370150328,0.4832304417398482,0.4832304417398482,0.06611491170335389,0.0,12.439121295734253,18.342564066156115,2.8421709430404007e-13,1.3061943596216565,11.353396460382328,2.8421709430404007e-13,26117.00039178275,22199.450333015335,0.85,0.7869547549072425,0.6371489605409646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921001675353687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16840.13817011908,1575.0,0.4832304417398482,0.06611491170335389,6.113110376966115,6.297999721522529
3327.0,-36.63200289772048,4.71112764525322,35.25639332842547,29.068652155715995,7.114242937481874,-32.31754884624863,-47.62691255947573,2.6415296199851306,-4.089322698571777,-4.089322698572077,40.84086539711451,53020.92960467866,12463.126414823999,12463.126414823999,65484.05601950266,103667.84188337346,103667.84188337346,12463.126414823999,116130.96829819746,116130.96829819746,116130.96829819746,142264.56919907438,124787.81520458157,73393.60900405094,57104.673556145135,26133.600900876914,0.0,83238.27445702205,22213.560765745377,1576.0,0.0,0.8884902720737695,2.984797556070054,0.0014959713701933424,367421.243176977,1591109.664871359,4.330478148496613,1591109.664871359,4.330478148496613,0.85,0.10937560296411189,4.698906859688992,1.3153006407571963,1.0,0.0,4.698906859689092,1.2796476532182393,1.2797945877393133,3.672031787712434,22573.259290122383,2301.8318477892435,1603.0968420496806,1603.0968420496806,7.774406441278336,4.71112764525322,2.742069759779107,1.969057885474113,6.297997078833559,6.297997078833559,1.7994277368095883,0.0,0.0,0.00011481822479863347,3.23125602060834e-05,8.250566459255007e-05,0.0003876864333171327,0.10625351497131763,0.0935562813368283,0.012697233634489323,0.1042067382746522,0.09532947231742604,0.014046130646685842,0.48300165766818864,0.48300165766818864,0.06555182405314842,0.0,9.824803332271415,16.578875200635935,2.8421709430404007e-13,2.8421709430404007e-13,9.632088325062057,2.8421709430404007e-13,26133.600900876914,22213.560765745377,0.85,0.7867060729774459,0.6369777599372829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921910135886876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16839.630188819065,1576.0,0.48300165766818864,0.06555182405314842,6.113110376966115,6.297997078833559
3328.0,-36.631085726737126,4.7196097360367615,35.26640066233182,29.544770658854418,7.546441206230881,-32.21551131488511,-47.50105349868534,3.1288565081258035,8.86470116420719,-3.6525729425142335,40.80499467288084,52424.48045653334,11856.656431375848,11856.656431375848,64281.13688790919,103875.23376808352,103875.23376808352,11856.656431375848,115731.89019945936,115731.89019945936,115731.89019945936,142032.6860855972,124734.89240152565,73274.64659852136,57178.05089222699,26300.795886137854,0.0,83478.84677836484,22355.676503217175,1577.0,0.0,0.8907805843065496,2.8599423001612583,0.0014959713701933424,373669.7092940729,1589536.1928006355,4.25385347879427,1589536.1928006355,4.25385347879427,0.85,0.1056470389113437,4.698906859688992,1.3145424134144559,1.0,0.0,4.6989068596887416,1.2773904653629435,1.2775371554996344,3.6785203797132593,22563.685918284893,2300.855635541688,1603.0968420496806,1603.0968420496806,7.396094933488998,4.7196097360367615,2.8464195321134382,1.8731902039233232,6.298168795785656,6.298168795785656,1.7994767987959015,0.0,0.0,0.00011482980672448013,3.2807779798488924e-05,8.20220269259912e-05,0.0003854138649681353,0.10543288712600737,0.0929041542610262,0.012528732864981169,0.1001686311005537,0.09294995070150584,0.012697088209837854,0.48272052832906354,0.48272052832906354,0.06509802059965072,0.0,10.529003312007944,17.361147249159956,1.1368683772161603e-13,12.517274106721402,21.46489337220089,1.1368683772161603e-13,26300.795886137854,22355.676503217175,0.85,0.7700290477008469,0.6279971810789337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923029590825239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16839.054889715637,1577.0,0.48272052832906354,0.06509802059965072,6.113110376966115,6.298168795785656
3329.0,-36.63107908412303,4.733834567173287,35.262414359537594,22.815116203296952,7.542558593151021,-32.212382460223964,-43.82840800154952,3.1292881859158395,-3.1496537050730353,-3.149653705073104,40.41963475542122,34842.032044751955,11165.015603304299,11165.015603304299,46007.04764805625,72116.4076032364,72116.4076032364,11165.015603304299,83281.4232065407,83281.4232065407,83281.4232065407,107318.95474980393,92955.69433061493,55706.94115065453,41387.50353328934,24037.531543263227,0.0,65425.035076552565,20431.901811773743,1578.0,0.0,0.8945546880781095,3.876418416976762,0.0014959713701933424,380967.6709149033,1572706.3968579627,4.128188602148496,1572706.3968579627,4.128188602148496,0.85,0.10342691760562368,4.698906859688992,1.2285236487211657,1.0,0.0,4.69890685968819,1.2773884693078352,1.2775351593224682,3.6785261277919146,16815.047103583638,1714.657615351179,1603.0968420496806,1603.0968420496806,6.96465448028017,4.733834567173287,2.9704957903649105,1.7633387768083764,6.300246105914113,6.300246105914113,1.8000703159754607,0.0,0.0,0.00011482989061055375,5.076336820176492e-05,6.406652240878883e-05,0.00030104262162307637,0.10323953743180594,0.09102853910890274,0.012210998322903198,0.1364321034361791,0.09117197899723722,0.012254938608386457,0.4825508019455077,0.4825508019455077,0.06473164450351922,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24037.531543263227,20431.901811773743,0.85,0.7032024911293405,0.5325489241845108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922971617411251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16838.852196944412,1578.0,0.4825508019455077,0.06473164450351922,6.113110376966115,6.300246105914113
3330.0,-36.63108254034128,4.7480267117704384,35.258610135503616,21.80106199756267,7.542269397567815,-32.21050933261805,-43.26103833792729,3.131227636715271,-3.135072325271892,-3.1350723252719748,40.41508646351131,32116.433390377886,11165.28553269889,11165.28553269889,43281.718923076776,67329.44957728399,67329.44957728399,11165.28553269889,78494.73510998288,78494.73510998288,78494.73510998288,102442.01852399796,88158.21272370717,52990.203648516646,39075.56563910058,23947.28341401508,0.0,63022.849053115664,20355.190901912818,1579.0,0.0,0.894639897148406,4.058477160830907,0.0014959713701933424,381180.9169959864,1572508.5670438034,4.125360155582922,1572508.5670438034,4.125360155582922,0.85,0.10326884181691805,4.698906859688992,1.2158953826827927,1.0,0.0,4.698906859688821,1.2773795023311538,1.2775261912603,3.678551950390406,15947.215608378925,1626.1634307718666,1603.0968420496806,1603.0968420496806,6.9648228602479385,4.7480267117704384,2.985714912683761,1.7623117990866772,6.304069946200359,6.304069946200359,1.801162841771531,0.0,0.0,0.00011482984696378754,5.423741305009225e-05,6.059243391369529e-05,0.0002847182033623147,0.10292535953683749,0.09077447340688947,0.012150886129948014,0.1429438680839464,0.091015116539154,0.012253725277764037,0.4813700186703801,0.4813700186703801,0.06443521029328068,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23947.28341401508,20355.190901912818,0.85,0.6867623341908732,0.5095998335986073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922971197540202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16838.631293827224,1579.0,0.4813700186703801,0.06443521029328068,6.113110376966115,6.304069946200359
3331.0,-36.62832230716137,4.762307595232819,35.25623072915056,29.53869793508204,7.547212586036555,-32.21171349340388,-47.49747868683187,3.123303750620654,18.069390005203672,-3.119960214638287,40.41867429439747,52420.929423425616,11164.931371541708,11164.931371541708,63585.860794967324,103842.92284640652,103842.92284640652,11164.931371541708,115007.85421794823,115007.85421794823,115007.85421794823,141333.89799654885,124732.44515333121,73275.98131720505,57173.84870680684,26326.04377860063,0.0,83499.89248540747,22377.137211810536,1580.0,0.0,0.8946996253707296,2.809775233995429,0.0014959713701933424,381402.0234227988,1572664.6196473108,4.123377756451889,1572664.6196473108,4.123377756451889,0.85,0.10273037304707476,4.698906859688992,1.3145425370475277,1.0,0.0,4.698906859689275,1.277416067684701,1.2775628053489883,3.678446653803013,22563.24322788319,2300.8104936836935,1603.0968420496806,1603.0968420496806,6.964601937127203,4.762307595232819,3.0011238408543606,1.7611837543784588,6.307907634099122,6.307907634099122,1.8022593240283205,0.0,0.0,0.00011486470937962578,3.282194787348703e-05,8.204276150613874e-05,0.00038551129482902334,0.10269564091838099,0.09059076453460194,0.012104876383779058,0.09903254828847388,0.09059066496565038,0.012139708081424382,0.48042205871694466,0.48042205871694466,0.06419472959175652,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21.18935021984197,32.299098207843656,5.684341886080802e-14,26326.04377860063,22377.137211810536,0.85,0.7615082954278014,0.6277963703077433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922971416003286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16838.410188618178,1580.0,0.48042205871694466,0.06419472959175652,6.113110376966115,6.307907634099122
3332.0,-36.628316273666165,4.769289559082715,35.25365768032976,22.8072210791521,7.546860752492366,-32.2130585754408,-43.82817505449054,3.123303783108347,-3.1200330432706096,-3.12003304327064,40.41878255499564,34854.4281771825,11175.757993591413,11175.757993591413,46030.18617077391,72058.8170773091,72058.8170773091,11175.757993591413,83234.57507090051,83234.57507090051,83234.57507090051,107339.0007506827,92946.67788971406,55703.10015987266,41381.75303315711,24104.42567978218,0.0,65486.17871293929,20488.76182781485,1581.0,0.0,0.894698906179769,3.861823695144226,0.0014959713701933424,381400.9576207694,1572669.3286208436,4.123401625500279,1572669.3286208436,4.123401625500279,0.85,0.10273012004146165,4.698906859688992,1.2285051806876433,1.0,0.0,4.6989068596889,1.2774160673779769,1.2775628051395924,3.678446654686256,16813.41609130896,1714.4912983851736,1603.0968420496806,1603.0968420496806,6.971355504201708,4.769289559082715,3.0074839404307125,1.7618056186520024,6.311795745129892,6.311795745129892,1.8033702128942548,0.0,0.0,0.00011486478559484012,5.076475128114013e-05,6.410003431369999e-05,0.0003012000909429447,0.10251560216365498,0.09044757281531349,0.012068029348341494,0.1361987905316396,0.09059041418802498,0.012139705853436664,0.479660357420863,0.479660357420863,0.06399901169720386,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24104.42567978218,20488.76182781485,0.85,0.7028992540937328,0.532240983703874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492279694722303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16838.24444920487,1581.0,0.479660357420863,0.06399901169720386,6.113110376966115,6.311795745129892
3333.0,-36.6269961613979,4.781610465271125,35.25067757943162,29.53814867595213,7.546410266709389,-32.21529894203064,-47.50059493873266,3.123137861220298,18.200690253530183,-3.120276410597565,40.41986394560919,52442.29731020442,11193.92313306603,11193.92313306603,63636.220443270446,103844.12109196268,103844.12109196268,11193.92313306603,115038.0442250287,115038.0442250287,115038.0442250287,141397.7212925432,124730.63884963887,73274.1574957667,57173.86817096907,26359.67706751449,0.0,83533.54523848357,22405.725507387317,1582.0,0.0,0.8946940300359568,2.808213286840831,0.0014959713701933424,381397.39610725385,1572716.3660764399,4.123563459342999,1572716.3660764399,4.123563459342999,0.85,0.10272842665441842,4.698906859688992,1.314537818660029,1.0,0.0,4.698906859689002,1.2774168003119248,1.2775635594620713,3.678444544131245,22562.916479942804,2300.7771746664566,1603.0968420496806,1603.0968420496806,6.98268678438276,4.781610465271125,3.017419175003426,1.7641912902676995,6.313505816883331,6.313505816883331,1.803858804823809,0.0,0.0,0.00011488146239844432,3.2809596895101255e-05,8.207186550334306e-05,0.0003856480518011311,0.10237426394025952,0.09033587640971115,0.012038387530548363,0.09910216453216437,0.09058873277058249,0.012139693883835935,0.4790476630506643,0.4790476630506643,0.0638391040482284,0.0,0.0,0.0,0.0,21.320966664127752,32.31758229535404,0.0,26359.67706751449,22405.725507387317,0.85,0.761804377649633,0.6277992531082527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922796565862313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16838.023625998987,1582.0,0.4790476630506643,0.0638391040482284,6.113110376966115,6.313505816883331
3334.0,-36.62454162434364,4.795382669675342,35.24857117770242,29.537953936401777,7.531492713106494,-32.203059875392526,-47.48907135855404,3.123138794444567,20.753890300052035,-3.1304124229801142,40.41226586212432,52399.27918536881,11228.508626230721,11228.508626230721,63627.78781159953,103913.64752482963,103913.64752482963,11228.508626230721,115142.15615106035,115142.15615106035,115142.15615106035,141507.78675518616,124729.72197131303,73277.34273201581,57169.310265885804,26365.63060412581,0.0,83534.94087001162,22410.78601350694,1583.0,0.0,0.8946718152795267,2.7778280515524587,0.0014959713701933424,381249.08566791704,1572385.8932807571,4.124300758718061,1572385.8932807571,4.124300758718061,0.85,0.10224971484916598,4.698906859688992,1.3145352355530489,1.0,0.0,4.698906859688396,1.2774167323092893,1.2775635310712137,3.6784447399513853,22562.750622946645,2300.7602619596546,1603.0968420496806,1603.0968420496806,7.004260960226344,4.795382669675342,3.0266741462923474,1.7687085233829944,6.316838106181973,6.316838106181973,1.8048108874805637,0.0,0.0,0.00011491247618356629,3.285529104967997e-05,8.205718513388632e-05,0.000385579070112388,0.1022408168898471,0.09022901844604567,0.012011798443801429,0.09808939635754563,0.09022696398526386,0.012022750863902115,0.478554174221172,0.478554174221172,0.06370784459571469,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23.884302723032135,34.56602550594425,5.684341886080802e-14,26365.63060412581,22410.78601350694,0.85,0.7616907027038,0.6272737927343136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922713125636844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16837.82912837231,1583.0,0.478554174221172,0.06370784459571469,6.113110376966115,6.316838106181973
3335.0,-36.62253948835164,4.808904962255035,35.24900027780219,29.536599420849257,7.535368165461579,-32.205263588855075,-47.4910659721121,3.121933252122936,22.244738980277646,-3.137610718970959,40.468177609847494,52418.59856233535,11258.680231149143,11258.680231149143,63677.27879348449,103888.95671887849,103888.95671887849,11258.680231149143,115147.63695002763,115147.63695002763,115147.63695002763,141553.01021363068,124729.02439913896,73276.80322955974,57169.1346328658,26405.373263603036,0.0,83574.50789646883,22444.56727406258,1584.0,0.0,0.8944451931422372,2.7603185807821347,0.0014959713701933424,381143.78741729277,1574818.9597145768,4.131823767575665,1574818.9597145768,4.131823767575665,0.85,0.10195219286311527,4.698906859688992,1.3145347965182743,1.0,0.0,4.6989068596898464,1.277422254493502,1.2775690862146982,3.6784288383578447,22562.624436928138,2300.747394566762,1603.0968420496806,1603.0968420496806,7.023081785099189,4.808904962255035,3.0365074113251804,1.7723975509298544,6.320628738619363,6.320628738619363,1.805893925319818,0.0,0.0,0.00011493777947535675,3.284737764082599e-05,8.209040183453076e-05,0.0003857351522949024,0.10236300152861987,0.09034607608660927,0.01201692544201059,0.09750797835956777,0.08997035241557844,0.011981840447536831,0.47815604982424487,0.47815604982424487,0.06359950370037039,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25.382349699248607,35.957841532687894,5.684341886080802e-14,26405.373263603036,22444.56727406258,0.85,0.7619222702736963,0.6272079834112924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922557984341065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16837.65740105925,1584.0,0.47815604982424487,0.06359950370037039,6.113110376966115,6.320628738619363
3336.0,-36.62253948835164,4.808904962255035,35.24900027780219,21.793440682254754,7.535368165461579,-32.205263588855075,-43.2572209398262,3.121933252122936,-3.1376107189709046,-3.137610718970959,40.468177609847494,32139.87450387805,11259.484710689998,11259.484710689998,43399.359214568045,67326.06278006484,67326.06278006484,11259.484710689998,78585.54749075483,78585.54749075483,78585.54749075483,102671.97695292495,88166.13046032531,52998.07917110244,39075.61254358096,24086.429462170105,0.0,63162.042005751064,20473.46504284459,1585.0,0.0,0.8944451931422372,4.01285217283022,0.0014959713701933424,381143.78741729277,1574818.9597145768,4.131823767575665,1574818.9597145768,4.131823767575665,0.85,0.10195219286311527,4.698906859688992,1.215923902359791,1.0,0.0,4.698906859689084,1.277422254493502,1.2775690862146982,3.6784288383578447,15948.647872589809,1626.3094810755772,1603.0968420496806,1603.0968420496806,7.02358361351014,4.808904962255035,3.0374284667318276,1.7714764955232072,6.324366934663696,6.324366934663696,1.8069619813324846,0.0,0.0,0.00011493777947535675,5.426151501049685e-05,6.06762644648599e-05,0.0002851121153142336,0.10228518586853941,0.09028526678545536,0.011999919083084048,0.141843093394327,0.08997035241557844,0.011981840447536831,0.4778342169733698,0.4778342169733698,0.06350949765076162,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24086.429462170105,20473.46504284459,0.85,0.6871114016645697,0.5088479327655625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492243143980741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16837.47669246281,1585.0,0.4778342169733698,0.06350949765076162,6.113110376966115,6.324366934663696
3337.0,-36.6225395799185,4.818650342714778,35.253809866409455,29.538459714408987,7.54502735524975,-32.21120950281362,-47.4962328915484,3.1242365110315258,18.44672803553317,-3.4425080501572904,40.63734774614326,52443.27060921193,11705.233387882092,11705.233387882092,64148.50399709403,103852.13053335377,103852.13053335377,11705.233387882092,115557.36392123587,115557.36392123587,115557.36392123587,141985.82816715713,124726.93263254057,73273.399334752,57170.59255309841,26428.46424592126,0.0,83599.05679901967,22464.19460903307,1586.0,0.0,0.892392110410321,2.7691532725209376,0.0014959713701933424,376704.5573100134,1582197.9265418553,4.20010296089879,1582197.9265418553,4.20010296089879,0.8500000000000001,0.1032045409863923,4.698906859688992,1.3145260454947132,1.0,0.0,4.6989068596893455,1.277411604808724,1.2775584353043268,3.678459505143288,22562.246050707316,2300.7088099103485,1603.0968420496806,1603.0968420496806,7.301638354496455,4.818650342714778,2.9769505991089544,1.8416997436058238,6.324048442934121,6.324048442934121,1.806870983695463,0.0,0.0,0.00011493777831800247,3.2826886674529474e-05,8.211089164347299e-05,0.00038583143199869474,0.10323373786335135,0.09112938725630018,0.012104350607051175,0.09771875639692668,0.0911146393803473,0.012089901606044997,0.47757341735933645,0.47757341735933645,0.06343415947774127,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,21.88923608569047,30.228962736853873,1.1368683772161603e-13,26428.46424592126,22464.19460903307,0.85,0.7673352601490866,0.6273189269980725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492243143980741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16837.25594114653,1586.0,0.47757341735933645,0.06343415947774127,6.113110376966115,6.324048442934121
3338.0,-36.62253677095193,4.831285123913656,35.252463185781636,29.53874113680797,7.545124810051643,-32.21008313366175,-47.49503529220817,3.124757816791077,21.169062180263325,-3.184809401064541,40.468326740249864,52437.565708530165,11358.571049583661,11358.571049583661,63796.136758113826,103852.9991715085,103852.9991715085,11358.571049583661,115211.57022109217,115211.57022109217,115211.57022109217,141653.57196817477,124725.79986436108,73272.99984285206,57169.77780167668,26442.001747082595,0.0,83611.77954875928,22475.701485020207,1587.0,0.0,0.8942190689802569,2.7670906635628563,0.0014959713701933424,380453.9189909582,1574825.4531033926,4.13933297698747,1574825.4531033926,4.13933297698747,0.8500000000000001,0.10224011137729022,4.698906859688992,1.3145223211171109,1.0,0.0,4.698906859689199,1.2774091943743626,1.2775560246382562,3.6784664462904373,22562.041140718396,2300.687914906558,1603.0968420496806,1603.0968420496806,7.085392941739481,4.831285123913656,3.0448696653100793,1.7864154586035763,6.326669807643235,6.326669807643235,1.8076199450409243,0.0,0.0,0.00011493781382175264,3.28316350581373e-05,8.210617876361534e-05,0.00038580928661520274,0.10222920763685527,0.09024855606118111,0.011980651575674161,0.09790757056915415,0.09024906743561213,0.011991043941678093,0.47736144433477645,0.47736144433477645,0.06337055560599165,0.0,0.0,0.0,0.0,24.353871581327837,34.314809012981925,0.0,26442.001747082595,22475.701485020207,0.85,0.763004173603437,0.6271552404640608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922431445594826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16837.03518799586,1587.0,0.47736144433477645,0.06337055560599165,6.113110376966115,6.326669807643235
3339.0,-36.622539535476434,4.843614644525625,35.25150643940225,22.814390540029876,7.545255627233447,-32.210174835527006,-43.82846908466888,3.124757823839477,-3.197129037762579,-3.197129037762652,40.476884984284446,34884.09781997165,11394.261032870952,11394.261032870952,46278.358852842604,72100.25997786524,72100.25997786524,11394.261032870952,83494.52101073619,83494.52101073619,83494.52101073619,107718.4390288029,92973.67834972062,55719.11199428877,41393.9626171465,24223.9180180667,0.0,65617.8806352132,20590.330315356692,1588.0,0.0,0.8941306100763792,3.8253756910542305,0.0014959713701933424,380274.0129870673,1575198.1273517392,4.142271292688386,1575198.1273517392,4.142271292688386,0.8499999999999999,0.10223849205402495,4.698906859688992,1.228575187227689,1.0,0.0,4.698906859689092,1.277409194413527,1.2775560246327875,3.678466446177658,16818.300289206658,1714.989347963541,1603.0968420496806,1603.0968420496806,7.107656090384734,4.843614644525625,3.052579497413368,1.7910351471122574,6.330179050542755,6.330179050542755,1.8086225858693585,0.0,0.0,0.00011493777887972545,5.076300553799903e-05,6.417477334172642e-05,0.0003015512826744245,0.10223354428917218,0.09025760456404135,0.01197593972513084,0.13542460780709212,0.090258055667621,0.011980436386403946,0.4771885325817951,0.4771885325817951,0.06331633917525863,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24223.9180180667,20590.330315356692,0.85,0.7052705513321285,0.5316248784976978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922431268056227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16836.814492949496,1588.0,0.4771885325817951,0.06331633917525863,6.113110376966115,6.330179050542755
3340.0,-36.62482844120772,4.855155294312815,35.25537573705513,29.53830457935112,7.5682377315025535,-32.224281490066225,-47.508038313221164,3.124757863335396,21.291090523468654,-3.233243030843682,40.60181067889236,52488.444442255175,11462.541868407736,11462.541868407736,63950.98631066291,103741.79404376807,103741.79404376807,11462.541868407736,115204.3359121758,115204.3359121758,115204.3359121758,141729.851454468,124723.73170651947,73267.6545546543,57173.41905762795,26525.515542292207,0.0,83698.93459992016,22546.688210948374,1589.0,0.0,0.8935260192067411,2.7603417124132745,0.0014959713701933424,379747.01742366736,1580645.6861553376,4.16236497887192,1580645.6861553376,4.16236497887192,0.85,0.10226232483267045,4.698906859688992,1.3145166257536038,1.0,0.0,4.6989068596891075,1.2774092536331552,1.277556046905542,3.67846627564702,22561.667025159637,2300.6497657364785,1603.0968420496806,1603.0968420496806,7.150249172565275,4.855155294312815,3.054365347482559,1.800789946830256,6.333617264467222,6.333617264467222,1.8096049327049204,0.0,0.0,0.00011490885177071431,3.278011319658384e-05,8.212873857413047e-05,0.0003859152930635856,0.10270889919539956,0.09068195888124772,0.012026940314151848,0.09771606747178382,0.09028188466857168,0.011980440164098764,0.4770468698460767,0.4770468698460767,0.06326963269733887,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24.524333554312364,33.92807225063575,5.684341886080802e-14,26525.515542292207,22546.688210948374,0.85,0.764059741218306,0.6271100664918767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922431442785897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16836.593686341155,1589.0,0.4770468698460767,0.06326963269733887,6.113110376966115,6.333617264467222
3341.0,-36.62376193042511,4.867613902961012,35.25364601450822,29.538036428298824,7.544031896408596,-32.21045447670216,-47.49502107789738,3.1247576234109737,21.992363325334452,-3.1616789486029644,40.46243933903322,52431.50421974464,11379.477817900783,11379.477817900783,63810.98203764542,103854.82930984384,103854.82930984384,11379.477817900783,115234.30712774463,115234.30712774463,115234.30712774463,141729.51177060767,124722.46962212227,73270.96944472595,57168.33353044035,26495.204642863027,0.0,83663.53817330339,22520.923946433573,1590.0,0.0,0.894349956038704,2.760457995185407,0.0014959713701933424,380791.877486698,1574569.121105983,4.134986101852938,1574569.121105983,4.134986101852938,0.85,0.10207930728361964,4.698906859688992,1.3145130508346483,1.0,0.0,4.6989068596892185,1.2774092270658581,1.2775560375526123,3.678466352151013,22561.438722754494,2300.62648537008,1603.0968420496806,1603.0968420496806,7.098434429794808,4.867613902961012,3.0807821410840743,1.7868317618769378,6.336838051560567,6.336838051560567,1.8105251575887333,0.0,0.0,0.00011492232945943454,3.283169142054217e-05,8.209063803889237e-05,0.00038573626219719746,0.1020700916093358,0.09012216252636226,0.011947929082973534,0.09787184808706971,0.09012569623823291,0.011953611045386725,0.4769302063241686,0.4769302063241686,0.06322893418166974,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25.15404227393742,34.960813619996486,5.684341886080802e-14,26495.204642863027,22520.923946433573,0.85,0.7627095797151834,0.6266947987680883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922576112705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16836.327080611823,1590.0,0.4769302063241686,0.06322893418166974,6.113110376966115,6.336838051560567
3342.0,-36.62214491680582,4.8799035709322105,35.25179277905412,22.816599695384525,7.540215169714179,-32.20687514603458,-43.826601666491456,3.1247263077369274,-3.1635072174101424,-3.1635072174101886,40.45332606543168,34877.06210461901,11400.248922760806,11400.248922760806,46277.31102737982,72134.49315178186,72134.49315178186,11400.248922760806,83534.74207454266,83534.74207454266,83534.74207454266,107810.9922741669,92984.25968994109,55725.79410263129,41398.29509701088,24276.250199624235,0.0,65674.54529663511,20634.8126696806,1591.0,0.0,0.8943725935872048,3.8225833580103665,0.0014959713701933424,380765.1561386988,1574172.399780191,4.134234381485205,1574172.399780191,4.134234381485205,0.85,0.1020144193695259,4.698906859688992,1.2286031870963048,1.0,0.0,4.698906859688957,1.2774093298916362,1.2775561664983348,3.6784660560508073,16820.214381027577,1715.1845310098329,1603.0968420496806,1603.0968420496806,7.111391291985037,4.8799035709322105,3.090803231418267,1.7891003395139435,6.340354990659961,6.340354990659961,1.8115299973314174,0.0,0.0,0.00011494276673593585,5.077409389020593e-05,6.416867284572992e-05,0.0003015226170119391,0.10201341547678429,0.09007596972699536,0.011937445749788929,0.1356181009474274,0.09007591070819634,0.011938508661329556,0.4768335421733088,0.4768335421733088,0.06319304203580109,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24276.250199624235,20634.8126696806,0.85,0.7046460819539299,0.5310590571596385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922508703721493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16836.12761876313,1591.0,0.4768335421733088,0.06319304203580109,6.113110376966115,6.340354990659961
3343.0,-36.62214308564665,4.880814088457548,35.25141845897105,29.537615936156385,7.540222317039126,-32.20687739776683,-47.491462401207514,3.124726225393424,22.42774703834459,-3.1635172853503186,40.45336226411491,52422.43068533146,11402.309002949527,11402.309002949527,63824.73968828099,103870.83654644036,103870.83654644036,11402.309002949527,115273.14554938988,115273.14554938988,115273.14554938988,141795.86008529502,124720.6372237057,73271.14340498242,57166.10424302586,26522.714535905143,0.0,83688.818778931,22544.30735551937,1592.0,0.0,0.894372420854146,2.755417436066409,0.0014959713701933424,380765.0089932154,1574173.9754409883,4.134240117292494,1574173.9754409883,4.134240117292494,0.85,0.10201441708823422,4.698906859688992,1.314507975834422,1.0,0.0,4.698906859688748,1.277409330224837,1.2775561668611422,3.6784660550913126,22561.107254457587,2300.5926850104356,1603.0968420496806,1603.0968420496806,7.112676354830076,4.880814088457548,3.0923739634134875,1.7884401250440605,6.343841730336207,6.343841730336207,1.8125262086674876,0.0,0.0,0.00011494278988167932,3.284580506268763e-05,8.209698481899169e-05,0.0003857660851257431,0.10199227097242002,0.09006086182823984,0.011931409144180172,0.0978184768588505,0.09007590844527208,0.011938508642962148,0.47675287751928763,0.47675287751928763,0.06316099498577285,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25.59126432369493,35.286806707122764,5.684341886080802e-14,26522.714535905143,22544.30735551937,0.85,0.7626435719791653,0.6263970677350392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922406501253027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16835.93922087162,1592.0,0.47675287751928763,0.06316099498577285,6.113110376966115,6.343841730336207
3344.0,-36.622140231884565,4.882072268056887,35.25093340479736,29.537389834318333,7.540230336559822,-32.20688053059704,-47.49134540380908,3.124726224564854,22.430729255529286,-3.1635295686652825,40.45339818290104,52421.88596777833,11404.125935345948,11404.125935345948,63826.01190312428,103869.73082870625,103869.73082870625,11404.125935345948,115273.8567640522,115273.8567640522,115273.8567640522,141813.2403355887,124719.56937914058,73270.57042036555,57165.554398638924,26539.383571536495,0.0,83704.93797017542,22558.47603580602,1593.0,0.0,0.8943722384974983,2.7553830223827394,0.0014959713701933424,380764.82946953067,1574175.5389195674,4.134246172664262,1574175.5389195674,4.134246172664262,0.85,0.10201441119866672,4.698906859688992,1.3145050839195027,1.0,0.0,4.698906859688864,1.2774093301545948,1.2775561668369722,3.678466055293584,22560.914088704903,2300.5729875854554,1603.0968420496806,1603.0968420496806,7.113809743873557,4.882072268056887,3.093368168444287,1.7887040996126,6.343916242407904,6.343916242407904,1.8125474978308296,0.0,0.0,0.00011494282595307161,3.284626916755628e-05,8.209655678551533e-05,0.00038576407383630483,0.10197412712615594,0.09004817331704522,0.011925953809110733,0.09787867820126836,0.09007590260009382,0.011938508598572893,0.47668501246273737,0.47668501246273737,0.06313202401241692,0.0,0.0,0.0,0.0,25.594258824194583,35.28173933527552,0.0,26539.383571536495,22558.47603580602,0.85,0.7625119073126352,0.6262699338772173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492240638551638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16835.71851939195,1593.0,0.47668501246273737,0.06313202401241692,6.113110376966115,6.343916242407904
3345.0,-36.62163358626567,4.891223404187302,35.252769839928064,29.537168971169763,7.533179864346157,-32.203651056837046,-47.488215391617246,3.124726014607317,20.472488655685993,-3.411654837693823,40.591189877372045,52409.418607491636,11768.839207367542,11768.839207367542,64178.25781485918,103901.98126703243,103901.98126703243,11768.839207367542,115670.82047439998,115670.82047439998,115670.82047439998,142217.0784980153,124718.52900026343,73270.96039586246,57163.96511600107,26546.25802361531,0.0,83710.22313961638,22564.319320073013,1594.0,0.0,0.89270220570031,2.7497096650002457,0.0014959713701933424,377151.92127147317,1580181.9985251795,4.1897758155334115,1580181.9985251795,4.1897758155334115,0.85,0.10283596170363803,4.698906859688992,1.31450215024408,1.0,0.0,4.698906859688922,1.2774093179743822,1.2775561628364904,3.6784660903680884,22560.725891306658,2300.553796791632,1603.0968420496806,1603.0968420496806,7.341315196105174,4.891223404187302,3.045367722674013,1.8458556815132896,6.3440971500678,6.3440971500678,1.812599185733657,0.0,0.0,0.00011494923009084885,3.2858687545789124e-05,8.209054254505974e-05,0.00038573581348057224,0.10278005766865109,0.09076302415807329,0.012017033510577792,0.09755595771820888,0.09083588041122179,0.01200008129241624,0.4766273870841638,0.4766273870841638,0.06310551390039884,0.0,5.684341886080802e-14,3.7229336598117584,5.684341886080802e-14,23.884143493379838,31.8109270064287,5.684341886080802e-14,26546.25802361531,22564.319320073013,0.85,0.7666716848648133,0.626081458653866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922406205147105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16835.49783845946,1594.0,0.4766273870841638,0.06310551390039884,6.113110376966115,6.3440971500678
3346.0,-36.62163261280224,4.902746002310473,35.252073689192606,29.536958620324754,7.539131969000416,-32.205854676370635,-47.49015244944019,3.124725857162177,22.073269624910097,-3.2038930795153493,40.486790674955884,52418.67290826036,11491.24099025954,11491.24099025954,63909.9138985199,103872.8824379397,103872.8824379397,11491.24099025954,115364.12342819924,115364.12342819924,115364.12342819924,141940.9761791694,124717.53652192978,73269.8046946611,57164.14647474298,26576.852750970167,0.0,83740.99922571314,22590.324838324643,1595.0,0.0,0.8940640628426105,2.7548809232360765,0.0014959713701933424,380175.264737147,1575629.56022454,4.144482049125235,1575629.56022454,4.144482049125235,0.85,0.10218365507385975,4.698906859688992,1.3144993989961227,1.0,0.0,4.698906859689105,1.2774093186770912,1.277556163555,3.6784660883445466,22560.54635878797,2300.535489569626,1603.0968420496806,1603.0968420496806,7.16815147334899,4.902746002310473,3.1011576895083697,1.8015883128021035,6.346661196580571,6.346661196580571,1.8133317704515917,0.0,0.0,0.00011494924239600724,3.285100172175164e-05,8.20982406742556e-05,0.0003857719862726575,0.10216156646858611,0.09022485116408056,0.01193671530450555,0.09794994341466597,0.09023792032167369,0.011945734752186068,0.47680381142333356,0.47680381142333356,0.06308097247745105,0.0,3.5645429153269106,9.562093854411387,5.684341886080802e-14,25.27716270442545,34.51806828340625,5.684341886080802e-14,26576.852750970167,22590.324838324643,0.85,0.7631854705513952,0.6259618752216288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922374183168146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16835.287250252295,1595.0,0.47680381142333356,0.06308097247745105,6.113110376966115,6.346661196580571
3347.0,-36.62163564735,4.90993041727942,35.25156778878424,29.536727209948026,7.539236371085399,-32.20588383725582,-47.49005448594687,3.1247258607880095,22.10999434631134,-3.2039506265208177,40.48673381591976,52418.19033244663,11502.2251165445,11502.2251165445,63920.41544899113,103871.29675355312,103871.29675355312,11502.2251165445,115373.52187009763,115373.52187009763,115373.52187009763,141966.93031133246,124716.44380152936,73269.19874981702,57163.60561301371,26593.408441234824,0.0,83757.01405424853,22604.3971750496,1596.0,0.0,0.8940639832848698,2.754466856598216,0.0014959713701933424,380174.4246945575,1575627.0835289217,4.144484692243102,1575627.0835289217,4.144484692243102,0.85,0.10218391707775608,4.698906859688992,1.3144964153179899,1.0,0.0,4.69890685968904,1.277409318739096,1.2775561635680097,3.6784660881659956,22560.348693167412,2300.5153332858226,1603.0968420496806,1603.0968420496806,7.175003290405107,4.90993041727942,3.107555673045464,1.8023747442339562,6.349955886021373,6.349955886021373,1.8142731102918208,0.0,0.0,0.00011494920403751719,3.285139037956954e-05,8.209781365794766e-05,0.00038576997976279883,0.10225065981181458,0.09031830675356207,0.011932353058252508,0.09799661392494798,0.09023818303709154,0.011945734040664539,0.4772983419022483,0.4772983419022483,0.06305800600575948,0.0,7.779127830466507,14.40935667015981,5.684341886080802e-14,25.313944972832132,34.50916387803073,5.684341886080802e-14,26593.408441234824,22604.3971750496,0.85,0.7631649261946056,0.6258364260513863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922374121641588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16835.066548634473,1596.0,0.4772983419022483,0.06305800600575948,6.113110376966115,6.349955886021373
3348.0,-36.62163285600435,4.910927359850758,35.251381942131985,29.536506591271632,7.53922898568916,-32.20588539793238,-47.489941015932686,3.124724283340751,22.112875257193423,-3.203944275332072,40.48657829349211,52417.662287973995,11504.066432806376,11504.066432806376,63921.728720780375,103870.28992474549,103870.28992474549,11504.066432806376,115374.35635755186,115374.35635755186,115374.35635755186,141984.3472357465,124715.40954917375,73268.65015662636,57163.065991719326,26609.990878194658,0.0,83773.05686991398,22618.49224646546,1597.0,0.0,0.8940645500568059,2.7544355839669157,0.0014959713701933424,380174.51740598347,1575620.3092167482,4.144465862592688,1575620.3092167482,4.144465862592688,0.85,0.10218395712754716,4.698906859688992,1.3144935497781267,1.0,0.0,4.698906859688992,1.2774093259602701,1.2775561708350887,3.6784660673716867,22560.16160401487,2300.496255501611,1603.0968420496806,1603.0968420496806,7.176151889924225,4.910927359850758,3.108833156017076,1.8020942038336822,6.351961094540856,6.351961094540856,1.8148460270116733,0.0,0.0,0.00011494923932178708,3.2851840562883736e-05,8.209739875890334e-05,0.00038576803019083343,0.10237704887158663,0.0904488718165796,0.011928177055007035,0.09805696417884005,0.09023822311881222,0.011945734008734938,0.47799107495877174,0.47799107495877174,0.06303629949507289,0.0,11.20532720426553,18.34444558260168,5.684341886080802e-14,25.31681953252547,34.503915764405065,5.684341886080802e-14,26609.990878194658,22618.49224646546,0.85,0.7630344541448509,0.6257102730460242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922374313436437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16834.845766755272,1597.0,0.47799107495877174,0.06303629949507289,6.113110376966115,6.351961094540856
