time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3349.0,-36.53746143734567,4.923754117387804,35.24871905693252,21.790101297106617,7.527531474692762,-32.100559504062915,-43.132144783716626,3.1603470431949816,-3.1006135955390164,-3.1006135955390213,40.42853767804757,31954.865946648482,11375.795794018504,11375.795794018504,43330.66174066698,67347.43360002854,67347.43360002854,11375.795794018504,78723.22939404704,78723.22939404704,78723.22939404704,103002.39245975313,87969.14952970191,52905.78586110595,38959.29296510663,24279.16306570609,0.0,63238.45603081272,20637.288605850175,1598.0,0.0,0.8947579426034971,4.0206403091754614,0.0014959713701933424,381685.2318670789,1573093.6875438257,4.121442372419723,1573093.6875438257,4.121442372419723,0.85,0.10217332046300392,4.698906859688992,1.2153749715210873,1.0,0.0,4.6989068596891554,1.2772424445459867,1.2773906350870987,3.6789466868674903,15913.01537421742,1622.6759774456539,1603.0968420496806,1603.0968420496806,7.09613761042264,4.923754117387804,3.141795567412205,1.7819585499755992,6.352111722912008,6.352111722912008,1.8148890636891453,0.0,0.0,0.00011601777500797,5.50567152746696e-05,6.09610597333004e-05,0.0002864503417547156,0.10217810836072219,0.09029411940717695,0.011883988953545248,0.14333412227663914,0.09027340643180501,0.011899914031198909,0.4787902630357921,0.4787902630357921,0.06301560095319028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24279.16306570609,20637.288605850175,0.85,0.6851948080382334,0.5053074972462734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922374137012877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16834.625101486985,1598.0,0.4787902630357921,0.06301560095319028,6.113110376966115,6.352111722912008
3350.0,-36.53617688868669,4.930362007986889,35.25433641615755,29.41531097693371,7.391397176195266,-32.14418980007043,-47.43959598764775,2.999594725127345,19.125523175731814,-3.5918074601349756,40.66020188254091,52595.383713467345,12082.358593809899,12082.358593809899,64677.74230727724,103996.27386722762,103996.27386722762,12082.358593809899,116078.63246103752,116078.63246103752,116078.63246103752,142683.75793330427,124734.23598703199,73334.21768634942,57111.13144520285,26605.125472266755,0.0,83716.25691746961,22614.35665142674,1599.0,0.0,0.8915857870143092,2.7448524680284794,0.0014959713701933424,374545.62315247545,1583196.791467842,4.226979821957047,1583196.791467842,4.226979821957047,0.85,0.10351353521201372,4.698906859688992,1.3147018786473204,1.0,0.0,4.698906859689124,1.2779859198069778,1.2781342175406805,3.676806439619223,22563.567177408288,2300.8435273419864,1603.0968420496806,1603.0968420496806,7.5368862796596146,4.930362007986889,3.0388321370436158,1.8915298709432733,6.355832673702102,6.355832673702102,1.8159521924863147,0.0,0.0,0.00011603415286041232,3.305214559538842e-05,8.29820072650239e-05,0.00038992472316838253,0.10356418437577355,0.0915120095733273,0.012052174802446263,0.09756692976545535,0.09148719480039028,0.012026340411623435,0.4783256134291189,0.4783256134291189,0.06299570878635086,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22.7173306358668,29.084499549439272,1.1368683772161603e-13,26605.125472266755,22614.35665142674,0.85,0.7725828254724624,0.6282577082407984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917056037466994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16836.09061447891,1599.0,0.4783256134291189,0.06299570878635086,6.113110376966115,6.355832673702102
3351.0,-36.536180537449624,4.939861897502698,35.25400734919161,29.4134818361141,7.393420473997887,-32.14664485867016,-47.441880964301504,2.997919924438153,21.610131828625526,-3.336922032138469,40.49911564740118,52606.27750702147,11734.875925801689,11734.875925801689,64341.15343282316,103978.08258444328,103978.08258444328,11734.875925801689,115712.95851024498,115712.95851024498,115712.95851024498,142336.48440989095,124733.50701486906,73333.53599290458,57111.07891329386,26623.525899645978,0.0,83734.60481293984,22629.99701469908,1600.0,0.0,0.8933825190669186,2.7453098670240283,0.0014959713701933424,378237.25375877076,1576166.4872438356,4.167137085468242,1576166.4872438356,4.167137085468242,0.85,0.1025877099353414,4.698906859688992,1.3147019550250847,1.0,0.0,4.698906859689013,1.2779936707184985,1.2781419692921574,3.676784140133674,22563.435311347304,2300.8300807459536,1603.0968420496806,1603.0968420496806,7.3201291512730835,4.939861897502698,3.1032707817988987,1.8365911157037997,6.357698977561806,6.357698977561806,1.816485422160516,0.0,0.0,0.00011603410633606725,3.3043030013215995e-05,8.299107632285126e-05,0.00038996733782641844,0.10257070005763107,0.09062908963430466,0.011941610423326404,0.09784098938001035,0.09063584834521761,0.011951861590123788,0.47795056041044703,0.47795056041044703,0.06297646171954599,0.0,1.1368683772161603e-13,4.225254486368215,1.1368683772161603e-13,24.947053860764015,32.98713013902261,1.1368683772161603e-13,26623.525899645978,22629.99701469908,0.85,0.7683938268599826,0.6282501437075154,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916974906074312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16835.89843288914,1600.0,0.47795056041044703,0.06297646171954599,6.113110376966115,6.357698977561806
3352.0,-36.53661093340723,4.947062753368083,35.25606585453618,29.41326090311634,7.394150287815325,-32.147209074110464,-47.44229653207583,2.9979199324839887,23.47005012648998,-3.339650818263159,40.536460635704366,52606.15590454543,11749.564825265223,11749.564825265223,64355.72072981065,103973.59233653799,103973.59233653799,11749.564825265223,115723.1571618032,115723.1571618032,115723.1571618032,142377.8087002616,124732.46267751686,73332.78228823637,57110.75598808943,26654.651538458398,0.0,83765.40752654783,22656.45380768964,1601.0,0.0,0.8932399841726334,2.7245871193105744,0.0014959713701933424,378197.581047244,1577794.2342042404,4.171878174987968,1577794.2342042404,4.171878174987968,0.85,0.10220674848257257,4.698906859688992,1.3146990609122446,1.0,0.0,4.698906859688795,1.2779936819555464,1.278141973516852,3.6767841078047194,22563.2463978881,2300.8108169342336,1603.0968420496806,1603.0968420496806,7.329291978544799,4.947062753368083,3.1089677062865966,1.8380950470814867,6.360448714245719,6.360448714245719,1.8172710612130627,0.0,0.0,0.00011602861859974303,3.304137241646817e-05,8.298724618327485e-05,0.00038994934035728934,0.10270098053644368,0.0907463050841238,0.011954675452319869,0.0971476317645255,0.09031383608438058,0.011892912398191981,0.47790351676768256,0.47790351676768256,0.06295773073276877,0.0,4.7843847412164,10.099948179041064,5.684341886080802e-14,26.80970094475316,34.76917634768074,5.684341886080802e-14,26654.651538458398,22656.45380768964,0.85,0.7682851743951027,0.6280176681271791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916975136526969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16835.680487229296,1601.0,0.47790351676768256,0.06295773073276877,6.113110376966115,6.360448714245719
3353.0,-36.53661511547033,4.956244094556863,35.25494797330494,22.599979920219653,7.380377613922553,-32.14036988383806,-43.71822529993949,2.99679899259196,-3.3455117876680447,-3.3455117876681504,40.481466201139455,34775.10319564993,11771.353632831757,11771.353632831757,46546.456828481685,71866.51411197684,71866.51411197684,11771.353632831757,83637.8677448086,83637.8677448086,83637.8677448086,108020.61346818051,92565.64333534757,55534.04378003522,41146.22172812483,24382.745723371914,0.0,65528.96745149675,20725.333864866127,1602.0,0.0,0.8934022784452411,3.8116177091868155,0.0014959713701933424,378112.3818173906,1575397.6467696454,4.166479921121662,1575397.6467696454,4.166479921121662,0.85,0.10268149711825315,4.698906859688992,1.227610363527201,1.0,0.0,4.6989068596900045,1.277998869719288,1.2781471618144051,3.6767691826841014,16744.489555652333,1707.462747793827,1603.0968420496806,1603.0968420496806,7.342883676185894,4.956244094556863,3.1153401260068883,1.8409039685499744,6.362520742260948,6.362520742260948,1.8178630692174136,0.0,0.0,0.0001160285652777883,5.1421465477267605e-05,6.46070998005207e-05,0.00030358274443727804,0.10255993777141438,0.09063176826050691,0.011928169510907466,0.13601629327533296,0.09074541993789755,0.011936077180355614,0.478221763440484,0.478221763440484,0.06293941261001365,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24382.745723371914,20725.333864866127,0.85,0.7103187893649393,0.5306829109033311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491700232000575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16835.45399227903,1602.0,0.478221763440484,0.06293941261001365,6.113110376966115,6.362520742260948
3354.0,-36.53661511547033,4.956244094556863,35.25494797330494,22.600884502194845,7.380377613922553,-32.14036988383806,-43.71872517568988,2.99679899259196,-3.3455117876680447,-3.3455117876681504,40.481466201139455,34777.50388780769,11771.949323274293,11771.949323274293,46549.453211081986,71870.78555054046,71870.78555054046,11771.949323274293,83642.73487381476,83642.73487381476,83642.73487381476,108040.80964882075,92569.91477391118,55536.44447219299,41148.300335242435,24398.074775006004,0.0,65546.37511024844,20738.363558755103,1603.0,0.0,0.8934022784452411,3.811442118177734,0.0014959713701933424,378112.3818173906,1575397.6467696454,4.166479921121662,1575397.6467696454,4.166479921121662,0.85,0.10268149711825315,4.698906859688992,1.2276216465560723,1.0,0.0,4.698906859688988,1.277998869719288,1.2781471618144051,3.6767691826841014,16745.262229571497,1707.5415386060988,1603.0968420496806,1603.0968420496806,7.343255263495479,4.956244094556863,3.1160225258069287,1.840221568749934,6.365202218108511,6.365202218108511,1.8186292051738602,0.0,0.0,0.0001160285652777883,5.141846207656276e-05,6.461010320122555e-05,0.00030359685713745243,0.10248930038042714,0.09056453989249613,0.011924760487931013,0.13609492751128396,0.09074541993789755,0.011936077180355614,0.4778670305546494,0.4778670305546494,0.06292142477847623,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24398.074775006004,20738.363558755103,0.85,0.7101758584328456,0.5305785991874032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917002584142123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16835.23602146725,1603.0,0.4778670305546494,0.06292142477847623,6.113110376966115,6.365202218108511
3355.0,-36.53661511547033,4.956244094556863,35.25494797330494,22.601778571866475,7.380377613922553,-32.14036988383806,-43.71922508636487,2.99679899259196,-3.3455117876680447,-3.3455117876681504,40.481466201139455,34779.9045778726,11771.933128730927,11771.933128730927,46551.837706603525,71875.00732121381,71875.00732121381,11771.933128730927,83646.94044994474,83646.94044994474,83646.94044994474,108060.32959844991,92574.13654458453,55538.8451622579,41150.323758140694,24413.38914850517,0.0,65563.71290664587,20751.380776229395,1604.0,0.0,0.8934022784452411,3.811290406985346,0.0014959713701933424,378112.3818173906,1575397.6467696454,4.166479921121662,1575397.6467696454,4.166479921121662,0.85,0.10268149711825315,4.698906859688992,1.2276328438660133,1.0,0.0,4.698906859689096,1.277998869719288,1.2781471618144051,3.6767691826841014,16746.025918910207,1707.6194132461349,1603.0968420496806,1603.0968420496806,7.343245161458633,4.956244094556863,3.116003973636812,1.8402401209200505,6.3651292915994375,6.3651292915994375,1.8186083690284107,0.0,0.0,0.0001160285652777883,5.141545862842793e-05,6.461310664936038e-05,0.0003036109700604959,0.10243152701240676,0.09051012547047221,0.011921401541934553,0.13617440713169013,0.09074541993789755,0.011936077180355614,0.4775799109126484,0.4775799109126484,0.06290370117991297,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24413.38914850517,20751.380776229395,0.85,0.7100244272756064,0.5304749080851267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917002584142123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16835.018134296737,1604.0,0.4775799109126484,0.06290370117991297,6.113110376966115,6.3651292915994375
3356.0,-36.5354413152043,4.965602986910472,35.254082514173504,29.411270969454222,7.386923248729976,-32.1431141680534,-47.43806105162946,2.9967987105790974,22.694318954669427,-3.3216338393494502,40.48466234624824,52591.6534244107,11751.328865105246,11751.328865105246,64342.982289515945,103998.32445376633,103998.32445376633,11751.328865105246,115749.65331887157,115749.65331887157,115749.65331887157,142452.42249297362,124728.36387796741,73332.09350376614,57106.96708244585,26702.769174102057,0.0,83809.73625654791,22697.353797986747,1605.0,0.0,0.8935061580636905,2.735037062908753,0.0014959713701933424,378459.58288052835,1575536.8553757474,4.163025397280298,1575536.8553757474,4.163025397280298,0.85,0.1023775654701872,4.698906859688992,1.314689087294974,1.0,0.0,4.698906859688058,1.2779988402752989,1.2781471514958342,3.676769267393687,22562.504953181684,2300.7352106154176,1603.0968420496806,1603.0968420496806,7.3303923736012635,4.965602986910472,3.128562767357401,1.8370402195530713,6.365056365090366,6.365056365090366,1.8185875328829617,0.0,0.0,0.00011604353230166473,3.305827030828967e-05,8.298526199337507e-05,0.0003899400168337583,0.10236625870128638,0.09045024645368886,0.011916012247597522,0.09779301467729673,0.09045825515804988,0.011919310312137318,0.4773468818657142,0.4773468818657142,0.06288618896772902,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26.015952794018858,33.99003299764257,5.684341886080802e-14,26702.769174102057,22697.353797986747,0.85,0.7677268198596549,0.6275124558729512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917002584142123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16834.800247126223,1605.0,0.4773468818657142,0.06288618896772902,6.113110376966115,6.365056365090366
3357.0,-36.53544183727443,4.972145132993259,35.25337955440272,29.411058767605596,7.387044375787727,-32.14317419841791,-47.438013135083,2.996779202161119,22.73030397450441,-3.3217064715759803,40.48521986260193,52591.42202125433,11761.31859662849,11761.31859662849,64352.74061788282,103996.75055843778,103996.75055843778,11761.31859662849,115758.06915506627,115758.06915506627,115758.06915506627,142477.66833436934,124727.45405897859,73331.58110393188,57106.52550560745,26719.599179303063,0.0,83826.12468491052,22711.659302407603,1606.0,0.0,0.8935038789448985,2.7346343504000052,0.0014959713701933424,378458.52638164227,1575561.1390407563,4.1631011833828815,1575561.1390407563,4.1631011833828815,0.85,0.10237739542146808,4.698906859688992,1.314686565180309,1.0,0.0,4.698906859689033,1.277998930573337,1.278147241795843,3.676769007608609,22562.340373171148,2300.71842812491,1603.0968420496806,1603.0968420496806,7.336623894530752,4.972145132993259,3.1343373732826145,1.8378077597106448,6.3678067044413,6.3678067044413,1.8193733441260858,0.0,0.0,0.000116043525644398,3.3058461522175295e-05,8.298506412222271e-05,0.0003899390870556432,0.10232918243993289,0.0904162042836069,0.01191297815632599,0.09783928712238982,0.0904580855306271,0.011919309890840968,0.47715712529483356,0.47715712529483356,0.06286884586464853,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26.052010446080374,33.984816868950816,5.684341886080802e-14,26719.599179303063,22711.659302407603,0.85,0.7676931369519329,0.6273870135227816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916928448042293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16834.605875087702,1606.0,0.47715712529483356,0.06286884586464853,6.113110376966115,6.3678067044413
3358.0,-36.53544183727443,4.972145132993259,35.25337955440272,29.410843143146508,7.387044375787727,-32.14317419841791,-47.437895683664806,2.996779202161119,22.72789958228202,-3.3217064715759803,40.48521986260193,52590.86116739949,11761.743278663227,11761.743278663227,64352.604446062716,103995.73236665897,103995.73236665897,11761.743278663227,115757.47564532219,115757.47564532219,115757.47564532219,142493.71626087473,124726.43586719978,73331.02025007705,57106.017352358576,26736.240615552546,0.0,83842.25796791112,22725.804523219664,1607.0,0.0,0.8935038789448985,2.7346607201357678,0.0014959713701933424,378458.52638164227,1575561.1390407563,4.1631011833828815,1575561.1390407563,4.1631011833828815,0.85,0.10237739542146808,4.698906859688992,1.3146836721664301,1.0,0.0,4.698906859689033,1.277998930573337,1.278147241795843,3.676769007608609,22562.156189266712,2300.6996465935576,1603.0968420496806,1603.0968420496806,7.336888808055376,4.972145132993259,3.1348239051273086,1.8373212278659508,6.369722923487792,6.369722923487792,1.8199208352822265,0.0,0.0,0.000116043525644398,3.305893022352123e-05,8.298459542087678e-05,0.0003899368846716736,0.10229652462762849,0.0903868071695211,0.011909717458107387,0.09790115226213357,0.0904580855306271,0.011919309890840968,0.4770019867047957,0.4770019867047957,0.0628516380488508,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26.049606053857985,33.98007356664607,5.684341886080802e-14,26736.240615552546,22725.804523219664,0.85,0.7675437900383401,0.6272595996582958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916928481015583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16834.388016585057,1607.0,0.4770019867047957,0.0628516380488508,6.113110376966115,6.369722923487792
3359.0,-36.5341520143641,4.9812510491661985,35.2529044876637,22.605247876513772,7.388569960941995,-32.14303936321721,-43.72363138301296,2.9967792785428977,-3.3271049805841244,-3.3271049805841684,40.492924946603495,34813.117765318646,11782.302106188274,11782.302106188274,46595.41987150692,71852.70947423035,71852.70947423035,11782.302106188274,83635.01158041862,83635.01158041862,83635.01158041862,108127.24079755455,92590.61701385232,55547.82366113869,41158.65928079292,24492.229217135937,0.0,65650.88849792886,20818.394834565544,1608.0,0.0,0.8934512249710436,3.8030990404066514,0.0014959713701933424,378380.0068420469,1575896.7773129179,4.16485212964957,1575896.7773129179,4.16485212964957,0.85,0.10230486515364337,4.698906859688992,1.2276763181993737,1.0,0.0,4.698906859688601,1.277998896427131,1.2781472286678994,3.6767691058463403,16749.007122687155,1707.9234114286894,1603.0968420496806,1603.0968420496806,7.349713253207909,4.9812510491661985,3.1407048785522202,1.8405461706139783,6.369676498709447,6.369676498709447,1.819907571059842,0.0,0.0,0.00011605997411762835,5.1388992755556584e-05,6.467098136207177e-05,0.00030388291794505797,0.1023045168451227,0.09039392033047922,0.011910596514643485,0.13622805631792684,0.09039389690874952,0.01191096824489385,0.47687454249943206,0.47687454249943206,0.06283453846287929,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24492.229217135937,20818.394834565544,0.85,0.709745457184131,0.5302764145593692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916928481015583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16834.170168523815,1608.0,0.47687454249943206,0.06283453846287929,6.113110376966115,6.369676498709447
3360.0,-36.44930780968919,4.991355885840185,35.251059602052436,22.786243829783075,7.440346116868716,-32.02429223084991,-43.64840526888145,3.101686852472807,-3.2329117117764667,-3.2329117117765493,40.45324670332204,34867.06148425228,11663.647145400259,11663.647145400259,46530.70862965254,72463.02716814695,72463.02716814695,11663.647145400259,84126.6743135472,84126.6743135472,84126.6743135472,108665.56212301765,92950.09090925695,55761.89804425282,41320.21429444903,24538.887809470445,0.0,65859.10210391947,20858.054638049878,1609.0,0.0,0.8940407426435658,3.792766304395361,0.0014959713701933424,379751.84961498517,1574168.9453005586,4.145256822044564,1574168.9453005586,4.145256822044564,0.85,0.10206730419521265,4.698906859688992,1.228532468979247,1.0,0.0,4.698906859690032,1.2775113399762188,1.27766100399338,3.678172328220948,16814.03348311903,1714.5542548290223,1603.0968420496806,1603.0968420496806,7.275697162803591,4.991355885840185,3.170117279892346,1.8212386059478387,6.37237702530994,6.37237702530994,1.8206791500885544,0.0,0.0,0.00011714669077406682,5.184256390315114e-05,6.530412687091568e-05,0.0003068580097197459,0.10201658703901756,0.09014003668598211,0.011876550353035451,0.13603212126447692,0.0901788549979446,0.011888449197268048,0.47676925380180785,0.47676925380180785,0.06281752546076874,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24538.887809470445,20858.054638049878,0.85,0.706519025361619,0.5294190228897341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916847017865955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16833.978159914877,1609.0,0.47676925380180785,0.06281752546076874,6.113110376966115,6.37237702530994
3361.0,-36.469550239230465,4.988036417412839,35.26574090298629,28.613742801267676,6.617628199210621,-32.247637714629306,-47.585810360591836,2.1809130651214286,4.682168694748043,-4.246291123289133,40.88136280271193,53619.64762682939,13096.856407200108,13096.856407200108,66716.5040340295,103865.17071274562,103865.17071274562,13096.856407200108,116962.02711994572,116962.02711994572,116962.02711994572,143645.26214826392,124815.24225589259,73555.42595970182,56955.35144021196,26683.235028318202,0.0,83638.58646853016,22680.74977407047,1610.0,0.0,0.8875582716774373,2.8438986663532786,0.0014959713701933424,365195.66002557176,1592887.5003822423,4.36173721306191,1592887.5003822423,4.36173721306191,0.85,0.1077700808239801,4.698906859688992,1.3159559790091593,1.0,0.0,4.698906859687765,1.281784185757777,1.2819340169122309,3.6659110885433877,22578.220655459154,2302.337766256485,1603.0968420496806,1603.0968420496806,8.169722541811502,4.988036417412839,2.9439748620577753,2.0440615553550634,6.3753940694552025,6.3753940694552025,1.8215411627014864,0.0,0.0,0.00011688656808301176,3.2473518467657904e-05,8.441304961535385e-05,0.00039664905788485344,0.10483831343626002,0.09263419214816368,0.012204121288096344,0.1013232009002928,0.09482925015052641,0.012940830673453689,0.47668168951037515,0.47668168951037515,0.06280058172574697,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,8.928459818037197,12.907562120308057,2.8421709430404007e-13,26683.235028318202,22680.74977407047,0.85,0.7976761307310261,0.6410874440950088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911490300797832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16835.460067081385,1610.0,0.47668168951037515,0.06280058172574697,6.113110376966115,6.3753940694552025
3362.0,-36.49087474393822,4.986532612035481,35.2802136992358,29.030452540051215,7.106622998773812,-32.23763257051313,-47.54964929362757,2.6074757741308257,-0.99769142976578,-4.1709379370560615,40.95795240555712,53342.61304586534,12987.603594783135,12987.603594783135,66330.21664064848,103523.78980857437,103523.78980857437,12987.603594783135,116511.3934033575,116511.3934033575,116511.3934033575,143244.1314929661,124768.65356111665,73426.31912822249,57047.03825877129,26732.738089608574,0.0,83779.77634837986,22722.827376167286,1609.0,0.0,0.8876630467709818,2.92877188245682,0.0014959713701933424,366262.7350557608,1596253.884839117,4.358220840010107,1596253.884839117,4.358220840010107,0.85,0.10886225741726144,4.698906859688992,1.3152892626682302,1.0,0.0,4.69890685968652,1.2798019867403791,1.279951236209192,3.6715889710852694,22569.793080335396,2301.4783927575063,1603.0968420496806,1603.0968420496806,8.101571442295086,4.986532612035481,2.9591994252737575,2.027333186761724,6.374378289622687,6.374378289622687,1.8212509398921963,0.0,0.0,0.00011661311725023673,3.261574127559489e-05,8.399737597464184e-05,0.0003946958461631199,0.10501708641120085,0.09279339644527898,0.012223689965921863,0.10429458562941889,0.09490301862685073,0.013959238790410713,0.47660830474389565,0.47660830474389565,0.06278369340439623,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,3.173246507290287,11.24186804982969,2.2737367544323206e-13,26732.738089608574,22722.827376167286,0.85,0.7917210994313089,0.6367003514553651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912767984108626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16834.839566815917,1609.0,0.47660830474389565,0.06278369340439623,6.113110376966115,6.374378289622687
3363.0,-36.51059096869515,4.985037636520451,35.29558686558735,29.069239063560985,7.168677548158138,-32.257003847424365,-47.5651276652701,2.647770328440981,-4.152780862847749,-4.160284327313053,41.0037799396199,53320.01988451508,12970.258280995009,12970.258280995009,66290.27816551008,103413.87047434499,103413.87047434499,12970.258280995009,116384.12875534,116384.12875534,116384.12875534,143159.4966469452,124761.47442522315,73405.34542258823,57062.36555848324,26775.36789160518,0.0,83837.73345008842,22759.062707864403,1610.0,0.0,0.8875525766868562,2.9749087630750535,0.0014959713701933424,366413.79766014306,1598270.735424529,4.361928359769248,1598270.735424529,4.361928359769248,0.85,0.10961288189704171,4.698906859688992,1.3152187330229208,1.0,0.0,4.698906859690092,1.2796155243483154,1.2797644292060695,3.672123985899639,22568.49442392622,2301.3459666579533,1603.0968420496806,1603.0968420496806,8.090751563337587,4.985037636520451,2.960261579224431,2.0247760572960196,6.373904702362871,6.373904702362871,1.8211156292465347,0.0,0.0,0.00011636081556124396,3.2554793736730375e-05,8.38060218245136e-05,0.00039379669083445233,0.10516100619664404,0.0929220583926277,0.012238947804016345,0.10599018443532447,0.09548875652956261,0.0141241253674791,0.4765462635973787,0.4765462635973787,0.0627668494139823,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,0.007503464465287379,8.2188851814754,2.8421709430404007e-13,26775.36789160518,22759.062707864403,0.85,0.7906974036335923,0.6359907131346577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914114198179835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16834.1967142303,1610.0,0.4765462635973787,0.0627668494139823,6.113110376966115,6.373904702362871
3364.0,-36.529841622391324,4.984342122990315,35.30658023877365,29.065336693916493,7.1395152147741845,-32.259791009639024,-47.567947826441355,2.6444029148575607,-3.563663015044824,-4.154790291638007,40.94495303440346,53239.27237077587,12961.364562772664,12961.364562772664,66200.63693354854,103533.1001190045,103533.1001190045,12961.364562772664,116494.46468177717,116494.46468177717,116494.46468177717,143243.7018265219,124758.89148389199,73402.32890341715,57062.84731163871,26749.237144744737,0.0,83812.08445638345,22736.851573033025,1610.0,0.0,0.8877906895557106,2.9670598429053565,0.0014959713701933424,366491.71929743147,1595682.1381120428,4.353937767464385,1595682.1381120428,4.353937767464385,0.85,0.1095277125399337,4.698906859688992,1.3152159477071845,1.0,0.0,4.698906859688675,1.279631654035748,1.279780246147009,3.6720776989764294,22568.027187567408,2301.298321808916,1603.0968420496806,1603.0968420496806,8.085203727430823,4.984342122990315,2.9608041556571045,2.02353796733321,6.373431272435897,6.373431272435897,1.8209803635531134,0.0,0.0,0.00011611495803273385,3.254370046456275e-05,8.35712575681711e-05,0.0003926935554599148,0.10491979516936673,0.09271061061380212,0.012209184555564611,0.10573890280707621,0.09540499983046324,0.01412271270947045,0.4764932973468319,0.4764932973468319,0.06275004088831783,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.5911272765931699,8.969371069793795,2.2737367544323206e-13,26749.237144744737,22736.851573033025,0.85,0.7898698303822753,0.6352219100156381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915359092787104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16833.585370036202,1610.0,0.4764932973468319,0.06275004088831783,6.113110376966115,6.373431272435897
3365.0,-36.549375138801075,4.983288737731903,35.32053131541966,29.116023529227846,7.2076977046389015,-32.27545698488654,-47.57922668997196,2.6968344871087617,-4.142879387362711,-4.1428793873630045,41.01642312453714,53197.53440929753,12942.921084411535,12942.921084411535,66140.45549370906,103450.43854572762,103450.43854572762,12942.921084411535,116393.35963013915,116393.35963013915,116393.35963013915,143154.77775433363,124750.59547589108,73378.84406002543,57079.72379540628,26761.418124194464,0.0,83841.14191960075,22747.205405565295,1610.0,0.0,0.8875948471880346,2.979035196072117,0.0014959713701933424,366660.6956834781,1598827.4953055999,4.360509632278112,1598827.4953055999,4.360509632278112,0.85,0.1097224235904058,4.698906859688992,1.3151271352032206,1.0,0.0,4.698906859691162,1.2793889401927596,1.2795371855613589,3.672774331612582,22566.526496659648,2301.1452939239853,1603.0968420496806,1603.0968420496806,8.073698821502903,4.983288737731903,2.9625557510876313,2.020732986644272,6.373196521915173,6.373196521915173,1.8209132919757638,0.0,0.0,0.00011586597831037717,3.249936940419575e-05,8.336660890618142e-05,0.00039173193045826527,0.10516166224932112,0.09292618698017262,0.01223547526914851,0.10614225605846844,0.09548554179653944,0.014236881793866358,0.47644759101306106,0.47644759101306106,0.06273326073445291,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,8.400284708878587,2.8421709430404007e-13,26761.418124194464,22747.205405565295,0.85,0.7888782759797605,0.6345039343609032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916574786712844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16832.982695574865,1610.0,0.47644759101306106,0.06273326073445291,6.113110376966115,6.373196521915173
3366.0,-36.56804128577743,4.985532902924756,35.33182214236505,29.428895841725193,7.424691159678778,-32.17797759986769,-47.46843745289368,3.0173257535368103,5.242548164231778,-3.898690501214515,40.97421925543222,52577.18512225418,12599.708524410493,12599.708524410493,65176.89364666467,103903.12985365232,103903.12985365232,12599.708524410493,116502.83837806282,116502.83837806282,116502.83837806282,143353.6266736404,124714.56416473385,73306.92128015328,57119.603205089516,26850.788295577557,0.0,83970.39150066707,22823.170051240922,1610.0,0.0,0.8889665905334847,2.8774274192865965,0.0014959713701933424,370138.41329434066,1596969.561881332,4.314519932335132,1596969.561881332,4.314519932335132,0.85,0.10729606433520306,4.698906859688992,1.3146253223018727,1.0,0.0,4.698906859689267,1.2779047013898142,1.2780524713054322,3.6770401224587324,22560.00867977198,2300.4806615686275,1603.0968420496806,1603.0968420496806,7.859605355033209,4.985532902924756,3.0182783487111853,1.967254554213571,6.37285265423387,6.37285265423387,1.8208150440668198,0.0,0.0,0.00011562851502484508,3.293725755464176e-05,8.269125747020332e-05,0.00038855851696304697,0.10469527848653427,0.0925160407033993,0.012179237783134973,0.10268044092821826,0.09319428018595555,0.014101784149247511,0.47640769261271104,0.47640769261271104,0.06271650327802765,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,9.14123866544628,20.868395544237217,2.2737367544323206e-13,26850.788295577557,22823.170051240922,0.85,0.7761889933089915,0.6261395735166544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917808541406263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16832.373712742046,1610.0,0.47640769261271104,0.06271650327802765,6.113110376966115,6.37285265423387
3367.0,-36.498108317611894,4.988322781746796,35.33139573239607,22.730216185469203,7.3865539575101495,-32.071464651573926,-43.68519207984207,3.063694737324717,-3.8293132586759953,-3.829313258676139,40.69421368262939,34804.896198387534,12505.426310282515,12505.426310282515,47310.32250867005,72452.38727555593,72452.38727555593,12505.426310282515,84957.81358583845,84957.81358583845,84957.81358583845,109325.24901152057,92864.81985978116,55707.39632734426,41286.02614715211,24367.43542568212,0.0,65653.46157283423,20712.320111829802,1610.0,0.0,0.8903009868816067,3.819424675391141,0.0014959713701933424,371131.17941699683,1584684.1962115115,4.2698762165465665,1584684.1962115115,4.2698762165465665,0.85,0.10719410205597721,4.698906859688992,1.2283412377396603,1.0,0.0,4.698906859688426,1.2776883428551014,1.2778372274815355,3.6776627774414004,16798.60853552617,1712.981347914545,1603.0968420496806,1603.0968420496806,7.800792804440548,4.988322781746796,3.035987838548385,1.9523349431984114,6.373501791963267,6.373501791963267,1.8210005119895047,0.0,0.0,0.00011652049311061201,5.162029913616364e-05,6.490019397444838e-05,0.0003049599666616817,0.10355216249692167,0.09150795748418875,0.012044205012732935,0.13650001907556966,0.09309523215099065,0.01409886990498656,0.4763724405590977,0.4763724405590977,0.06269976397955411,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24367.43542568212,20712.320111829802,0.85,0.7206066729045995,0.5301304053827519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918987698443698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16831.78145509299,1610.0,0.4763724405590977,0.06269976397955411,6.113110376966115,6.373501791963267
3368.0,-36.493206654815076,4.992632838894806,35.32756696416439,29.474804328661435,7.324341632069057,-32.02070455538773,-47.318303667101986,3.0636944984964054,7.830218017128004,-3.7030087826749285,40.565659072873,52226.41692525137,12332.599973473645,12332.599973473645,64559.016898725014,104593.94025343085,104593.94025343085,12332.599973473645,116926.54022690449,116926.54022690449,116926.54022690449,143644.03251526796,124712.61126529456,73345.46187718536,57074.610431232446,26717.492288363475,0.0,83792.10271959592,22709.868445108954,1610.0,0.0,0.8913734774074191,2.8671401730807022,0.0014959713701933424,372943.91358634725,1579067.78386335,4.234062351838731,1579067.78386335,4.234062351838731,0.85,0.10686910776049771,4.698906859688992,1.3145612402586273,1.0,0.0,4.69890685968904,1.2776882150592683,1.2778371798590804,3.677663145285427,22559.655413667126,2300.444638451166,1603.0968420496806,1603.0968420496806,7.692985008756854,4.992632838894806,3.0675262997447548,1.9251065391500508,6.374319293579457,6.374319293579457,1.8212340838798446,0.0,0.0,0.00011658325027954747,3.353938325589003e-05,8.304386702365744e-05,0.0003902153964125644,0.10290902173854487,0.09094174216445089,0.011967279574093973,0.10259035704332319,0.0927786478779682,0.014090459882529511,0.47634090558287373,0.47634090558287373,0.06268303920744193,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,11.533226799802947,25.051968992939976,1.7053025658242404e-13,26717.492288363475,22709.868445108954,0.85,0.7704666048871812,0.6232856704888193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914570906928508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16832.963510845715,1610.0,0.47634090558287373,0.06268303920744193,6.113110376966115,6.374319293579457
3369.0,-36.49192856378109,5.00116778760184,35.32447222228973,29.47410332215952,7.435543679796421,-32.08566025969162,-47.3786196677014,3.0631071489689026,20.341875485265803,-3.352955899440811,40.57033452389677,52520.740209056006,11848.527313930288,11848.527313930288,64369.267522986294,104065.53990584658,104065.53990584658,11848.527313930288,115914.06721977687,115914.06721977687,115914.06721977687,142736.21159890323,124712.07832861235,73327.03143821214,57094.496544889116,26822.14437912636,0.0,83916.64092401548,22798.822722257406,1610.0,0.0,0.8930583501006292,2.7576835360536958,0.0014959713701933424,378004.19057980814,1579271.7853556701,4.177921368896142,1579271.7853556701,4.177921368896142,0.85,0.10307728360718174,4.698906859688992,1.3145604660408576,1.0,0.0,4.698906859689872,1.2776908983606683,1.2778398843887266,3.677655421759589,22559.559009079123,2300.4348079190268,1603.0968420496806,1603.0968420496806,7.3910240499139475,5.00116778760184,3.1519960457348897,1.8491717418669507,6.375600032122017,6.375600032122017,1.8216000091777194,0.0,0.0,0.00011659961911584048,3.329626456779689e-05,8.330335454804358e-05,0.0003914347041209062,0.10248606523518307,0.09057014808693124,0.011915917148251826,0.09886035588505089,0.0906662529116521,0.012411030695529632,0.47631234426856117,0.47631234426856117,0.06266632605641886,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23.694831384706617,33.38941795059242,5.684341886080802e-14,26822.14437912636,22798.822722257406,0.85,0.767062013138385,0.6258679998477571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914261425895283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16832.845103879823,1610.0,0.47631234426856117,0.06266632605641886,6.113110376966115,6.375600032122017
3370.0,-36.46163515526114,5.008859787387956,35.320634347036886,29.50495413914325,7.3062213119028865,-31.908590292320337,-47.21139846425501,3.09487545534738,26.899704380174853,-3.436885698146522,40.50357340546749,51870.32009937359,11979.050073537637,11979.050073537637,63849.37017291122,104821.94924398865,104821.94924398865,11979.050073537637,116800.9993175263,116800.9993175263,116800.9993175263,143550.43364120484,124707.83574349816,73369.70211538082,57042.370697908154,26749.43432367856,0.0,83791.80502158671,22737.019175126778,1610.0,0.0,0.8928846429917221,2.6774666077313554,0.0014959713701933424,376786.0490310721,1576360.7197489215,4.183702458736536,1576360.7197489215,4.183702458736536,0.8500000000000001,0.10239204507438804,4.698906859688992,1.314508806648664,1.0,0.0,4.698906859688993,1.2775431651619515,1.2776926304389622,3.678080700383475,22558.791554550924,2300.356549336514,1603.0968420496806,1603.0968420496806,7.472443185791263,5.008859787387956,3.1400687557157463,1.8687910316722096,6.378162463046798,6.378162463046798,1.822332132299085,0.0,0.0,0.00011698821626986935,3.397433835761546e-05,8.301387791225388e-05,0.00039007448037127425,0.10233349026338975,0.09043753773443844,0.01189595252895131,0.09596598480674111,0.09040396271928018,0.01198808235510786,0.4762861618837778,0.4762861618837778,0.06264962220226707,0.0,1.1368683772161603e-13,3.335270539972214,1.1368683772161603e-13,30.336590078321365,38.248244148759966,1.1368683772161603e-13,26749.43432367856,22737.019175126778,0.85,0.7620001759893124,0.6190381038576576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914180731884046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16832.65426808171,1610.0,0.4762861618837778,0.06264962220226707,6.113110376966115,6.378162463046798
3371.0,-36.453837337116376,5.014590903183909,35.316897401273586,22.778073918912582,7.307370797524163,-31.93253476153888,-43.56161101078612,3.0948752243575615,-3.437000967004167,-3.4370009670042956,40.51351684815942,34427.985863011134,11987.865201881486,11987.865201881486,46415.85106489262,73052.34801924031,73052.34801924031,11987.865201881486,85040.2132211218,85040.2132211218,85040.2132211218,109562.29306860754,92943.66714627124,55777.48542653783,41295.75746637045,24522.079847485744,0.0,65817.8373138562,20843.76787036288,1610.0,0.0,0.8928495354368842,3.7396724199769706,0.0014959713701933424,376784.3781578756,1576794.038520279,4.18487105603829,1576794.038520279,4.18487105603829,0.85,0.1023926877946316,4.698906859688992,1.2285215755319223,1.0,0.0,4.698906859688756,1.2775429604019282,1.277692553699596,3.6780812898931146,16812.871468484373,1714.4357623127544,1603.0968420496806,1603.0968420496806,7.477941997910803,5.014590903183909,3.1451053702495404,1.8694855329343687,6.380484829294946,6.380484829294946,1.8229956655128416,0.0,0.0,0.00011708843829836692,5.237048766221499e-05,6.471795063615193e-05,0.0003041036221892279,0.10240124945576333,0.09050415469420307,0.01189709476156026,0.13403238518677382,0.0904046164933631,0.011988071301268518,0.4764642223887094,0.4764642223887094,0.0626329257856123,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24522.079847485744,20843.76787036288,0.85,0.7052168980204548,0.5230798711729052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912268365931547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16833.044748413602,1610.0,0.4764642223887094,0.0626329257856123,6.113110376966115,6.380484829294946
3372.0,-36.453840956533874,5.021776264959251,35.31969947446266,29.507932473812275,7.446254796687175,-32.03256252278371,-47.32647630209101,3.0975782733900146,24.551427644945022,-3.4533861433493636,40.707781737947236,52458.137758641096,12021.691463084193,12021.691463084193,64479.82922172529,104174.79709035665,104174.79709035665,12021.691463084193,116196.48855344084,116196.48855344084,116196.48855344084,143045.92145653444,124709.15991525479,73335.32534022913,57082.03841669517,26849.43290309361,0.0,83931.47131978878,22822.017967629567,1610.0,0.0,0.8920938548908807,2.700526708534828,0.0014959713701933424,376546.9268199764,1585277.8491639448,4.2100405985303695,1585277.8491639448,4.2100405985303695,0.85,0.1024563382386738,4.698906859688992,1.3145090170996268,1.0,0.0,4.6989068596884795,1.2775304598946564,1.2776800516691273,3.6781172795492156,22559.03108813325,2300.380974964259,1603.0968420496806,1603.0968420496806,7.4990425704498,5.021776264959251,3.14752778166364,1.8742484832956112,6.382228482205705,6.382228482205705,1.823493852058773,0.0,0.0,0.00011708839176115496,3.3506345318161626e-05,8.358204644299333e-05,0.0003927442513778253,0.10313060216039584,0.09115023674864886,0.011980365411746975,0.09670678208593099,0.09069589295946508,0.011760445279208725,0.476403221226923,0.476403221226923,0.06261623531895516,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,28.00481378829437,34.08823623355721,1.1368683772161603e-13,26849.43290309361,22822.017967629567,0.85,0.7682437613425072,0.6250115354080882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911776181793703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16832.98557686526,1610.0,0.476403221226923,0.06261623531895516,6.113110376966115,6.382228482205705
3373.0,-36.45248682031907,5.0289620758590585,35.31743854044573,22.784235909953736,7.4396785847010785,-32.02899347222206,-43.653943995572604,3.0980446105244943,-3.4228950430725718,-3.4228950430726264,40.58313434028916,34878.10343681785,11989.12677065924,11989.12677065924,46867.23020747709,72456.69247045106,72456.69247045106,11989.12677065924,84445.8192411103,84445.8192411103,84445.8192411103,108988.0787427924,92957.80118117762,55765.75047245076,41324.500787474295,24542.259501682107,0.0,65866.7602891564,20860.92057642979,1610.0,0.0,0.8926758014237761,3.763231944704788,0.0014959713701933424,376988.8928969986,1579830.374878492,4.190654962638741,1579830.374878492,4.190654962638741,0.85,0.10245807216460237,4.698906859688992,1.2285561383934693,1.0,0.0,4.698906859688978,1.2775282675230628,1.2776778812865612,3.6781235915816355,16815.428218390076,1714.696478245892,1603.0968420496806,1603.0968420496806,7.47872895522034,5.0289620758590585,3.160432333875313,1.8685297419837457,6.3844203845132395,6.3844203845132395,1.8241201098609257,0.0,0.0,0.00011710580396616857,5.180904253545253e-05,6.529676143071604e-05,0.00030682340020226717,0.10261500375439032,0.09069618859296202,0.011918815161428304,0.1348505296354529,0.09069734532466485,0.011760726839937518,0.4763510869641606,0.4763510869641606,0.06259954961229611,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24542.259501682107,20860.92057642979,0.85,0.7115460059327194,0.529525109231155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911776410237416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16832.770376445027,1610.0,0.4763510869641606,0.06259954961229611,6.113110376966115,6.3844203845132395
3374.0,-36.44853480507044,5.0362471344960005,35.31438697196084,29.506692999880784,7.4386186809608414,-32.026405456530554,-47.32048837523905,3.0967344085202133,24.239508308564325,-3.4133750071833795,40.558622879980604,52455.51337841418,11986.451653556987,11986.451653556987,64441.965031971165,104205.01484735338,104205.01484735338,11986.451653556987,116191.46650091036,116191.46650091036,116191.46650091036,142981.04301277627,124707.30739039482,73336.72160001687,57078.428655975506,26789.5765118659,0.0,83868.0051678414,22771.140035086013,1610.0,0.0,0.8928070720722856,2.7082199193060625,0.0014959713701933424,377126.96828740503,1578760.814891565,4.186284587551441,1578760.814891565,4.186284587551441,0.85,0.1024563733301831,4.698906859688992,1.314504853137769,1.0,0.0,4.698906859689223,1.2775342222803376,1.277683901682663,3.678106447357369,22558.695979100878,2300.3468033529166,1603.0968420496806,1603.0968420496806,7.477060236879643,5.0362471344960005,3.1687789975515335,1.867468136944467,6.386624397909614,6.386624397909614,1.8247498279741754,0.0,0.0,0.00011715663475589203,3.3530548601259275e-05,8.362608615463275e-05,0.00039295118988094647,0.10250023972579589,0.09059656388926153,0.011903675836534365,0.09705981462926212,0.09069554681252955,0.011760826517653557,0.47630604622061734,0.47630604622061734,0.06258286771363553,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27.652883315747715,33.89436070838502,1.1368683772161603e-13,26789.5765118659,22771.140035086013,0.85,0.7683736474118618,0.625453213933457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911690942844664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16832.58237627531,1610.0,0.47630604622061734,0.06258286771363553,6.113110376966115,6.386624397909614
