time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3375.0,-36.44853489141809,5.039696137539762,35.31276306588547,29.50655099647122,7.438817661363555,-32.02624367223958,-47.32026360053567,3.09673421727362,24.258119549357843,-3.4131856914022407,40.56032258202862,52454.43937794187,11991.580308233762,11991.580308233762,64446.01968617563,104203.40490701776,104203.40490701776,11991.580308233762,116194.98521525152,116194.98521525152,116194.98521525152,142985.43533899623,124706.63793464648,73336.41194948852,57078.02887239773,26790.450123744704,0.0,83868.47899614242,22771.882605182996,1610.0,0.0,0.8928020815976376,2.7080404076237596,0.0014959713701933424,377129.7144613922,1578834.9639001493,4.186450718037438,1578834.9639001493,4.186450718037438,0.85,0.10245621410007807,4.698906859688992,1.3145029744645584,1.0,0.0,4.698906859688911,1.2775342231670608,1.277683902568071,3.678106444804434,22558.57487915081,2300.334454594669,1603.0968420496806,1603.0968420496806,7.480259453884032,5.039696137539762,3.172085731744935,1.867610405794827,6.388870327391523,6.388870327391523,1.8253915221118635,0.0,0.0,0.00011715663364506738,3.353145745921368e-05,8.362517618585371e-05,0.0003929469140224085,0.10249566971765817,0.09059445916400631,0.011901210553651849,0.09705283862136722,0.09069538329630998,0.011760830803768094,0.4762666802924494,0.4762666802924494,0.06256618886137373,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27.67130524076009,33.89117781015176,1.1368683772161603e-13,26790.450123744704,22771.882605182996,0.85,0.7684176517513791,0.6254368745658847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911441513701844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16832.446465420115,1610.0,0.4762666802924494,0.06256618886137373,6.113110376966115,6.388870327391523
3376.0,-36.44853545720642,5.045412047270588,35.31575710981965,29.445737634692364,7.422348958981656,-32.06450832330654,-47.35961013995109,3.034780204085144,21.350550518922432,-3.546655666071045,40.711941258185334,52642.35692072103,12189.28596037377,12189.28596037377,64831.6428810948,103994.01010970389,103994.01010970389,12189.28596037377,116183.29607007766,116183.29607007766,116183.29607007766,143008.69674203478,124712.02388431672,73343.64723031448,57075.97406000248,26825.400671957123,0.0,83901.3747319596,22801.590571163553,1610.0,0.0,0.891625138176079,2.725080685960307,0.0014959713701933424,375197.51227080217,1585459.8773096695,4.22566734974871,1585459.8773096695,4.22566734974871,0.85,0.1031390338615173,4.698906859688992,1.314595479476266,1.0,0.0,4.698906859689253,1.2778208007843415,1.2779705137522672,3.6772815537239243,22559.549160479724,2300.4338036413787,1603.0968420496806,1603.0968420496806,7.603586783184506,5.045412047270588,3.1473373316280338,1.8980747156425544,6.389971188533885,6.389971188533885,1.8257060538668242,0.0,0.0,0.00011715662636644389,3.3372710351771415e-05,8.378391601467247e-05,0.0003936928176929509,0.1032156555220873,0.09123289344233422,0.011982762079753071,0.09753479550814519,0.09120314000934132,0.011935893852175989,0.4762318542165817,0.4762318542165817,0.06254951244623097,0.0,1.7053025658242404e-13,1.816144866156833,1.7053025658242404e-13,24.89720618499348,30.635507176553347,1.7053025658242404e-13,26825.400671957123,22801.590571163553,0.85,0.7727125221513113,0.6274313989359291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911441519151538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16832.231512530114,1610.0,0.4762318542165817,0.06254951244623097,6.113110376966115,6.389971188533885
3377.0,-36.476056520322,5.025977218226296,35.309717592563615,26.733203033823543,4.356778906047563,-32.39395163726345,-47.84144167844204,0.2631986321246883,31.75523175694906,-5.672595745304043,40.407948608877916,54808.13842115242,15178.224803049256,15178.224803049256,69986.36322420168,105660.9676167543,105660.9676167543,15178.224803049256,120839.19241980356,120839.19241980356,120839.19241980356,146731.87536393563,124990.76088965534,74083.74515848051,56563.35081241648,25892.682944132066,0.0,82456.03375654854,22008.780502512254,1610.0,0.0,0.8819400890997771,2.40143321338488,0.0014959713701933424,345453.52029340086,1572198.1410506167,4.551113387744077,1572198.1410506167,4.551113387744077,0.85,0.10465720910990563,4.698906859688992,1.3188879186240956,1.0,0.0,4.698906859688317,1.2907747663679177,1.2909255406766171,3.6403770681938115,22609.97077163579,2305.5753770794095,1603.0968420496806,1603.0968420496806,9.468064813628311,5.025977218226296,2.6631370376836374,2.3628401805426584,6.3917616481985835,6.3917616481985835,1.8262176137710238,0.0,0.0,0.00011680307329450818,3.148439063170061e-05,8.531868266280757e-05,0.0004009045432238948,0.10463342291370546,0.09249070851219736,0.012142714401508105,0.08501733844904351,0.09251150481937868,0.01214570429052694,0.4763108394777677,0.4763108394777677,0.06253283798078343,0.0,6.790575746182128,8.427624934575931,3.410605131648481e-13,37.42782750225308,32.12184657598414,78.70956238444819,25892.682944132066,22008.780502512254,0.85,0.8487718852793288,0.6646953039600894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911441554860354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16832.01655003244,1610.0,0.4763108394777677,0.06253283798078343,6.113110376966115,6.3917616481985835
3378.0,-36.50351289256621,5.006906581593763,35.302171814573015,26.728715293016307,4.347420959184073,-32.41920022237516,-47.865216702315934,0.25939324294121413,31.55377861304038,-5.682262848377438,40.399551278185044,54787.22938284079,15163.240416427932,15163.240416427932,69950.46979926873,105683.89568334153,105683.89568334153,15163.240416427932,120847.13609976946,120847.13609976946,120847.13609976946,146716.8127347959,124987.45733732409,74073.24868498846,56571.342947039586,25869.676635026455,0.0,82441.01958206604,21989.225139772487,1609.0,0.0,0.8819203680768861,2.4023057106748507,0.0014959713701933424,345322.63587576005,1571832.999603116,4.551780961641417,1571832.999603116,4.551780961641417,0.85,0.10470241141459646,4.698906859688992,1.3188836546568203,1.0,0.0,4.698906859690654,1.2907934616051207,1.2909437840501372,3.640324342707649,22609.37318169298,2305.51443986407,1603.0968420496806,1603.0968420496806,9.458717663644437,5.006906581593763,2.644259906203655,2.362646675390108,6.385974494849005,6.385974494849005,1.82456414138543,0.0,0.0,0.00011645133319483828,3.139383085804783e-05,8.505750233679045e-05,0.0003996772811983571,0.10469993149476259,0.0925627727950124,0.01213715869975019,0.08499350168776348,0.0925640702106994,0.012138341203897061,0.47677300157411134,0.47677300157411134,0.06251616507509207,0.0,12.679210111343878,13.007525987690087,10.187718177091426,37.23604146141781,31.940705213664444,78.49044181879594,25869.676635026455,21989.225139772487,0.85,0.8484910807008691,0.6645627341896562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913178699902188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16831.25026021945,1609.0,0.47677300157411134,0.06251616507509207,6.113110376966115,6.385974494849005
3379.0,-36.53083245912794,4.987707532397547,35.29665108285189,26.720647781062894,4.348285278016391,-32.44399863739945,-47.88880274919791,0.25194160812429767,29.984365309565476,-5.696380737542943,40.402945521678355,54766.09803537369,15154.409116452887,15154.409116452887,69920.50715182658,105641.65172438671,105641.65172438671,15154.409116452887,120796.06084083961,120796.06084083961,120796.06084083961,146649.53910618238,124984.46860199826,74064.00968374012,56578.28768695349,25853.478265342765,0.0,82431.76595229625,21975.45652554135,1608.0,0.0,0.8818332986975548,2.4151754224127506,0.0014959713701933424,345131.56153875537,1571980.583904502,4.554728570449741,1571980.583904502,4.554728570449741,0.8500000000000001,0.10499351995898407,4.698906859688992,1.3188851151755085,1.0,0.0,4.698906859688971,1.2908293667257142,1.2909792428079043,3.640223085106998,22608.832539985706,2305.459309752638,1603.0968420496806,1603.0968420496806,9.453208763780493,4.987707532397547,2.6243238040017944,2.3633837283957524,6.380264814828569,6.380264814828569,1.822932804236734,0.0,0.0,0.0001161023166631379,3.130422957230062e-05,8.479808709083728e-05,0.00039845831311963983,0.1049718300349243,0.09271453269404219,0.012257297340882113,0.08538729403025748,0.09273326505307365,0.012260254905910414,0.4774228636650316,0.4774228636650316,0.06311754831994917,0.0,17.177347894096386,16.520997691570926,22.181192145769955,35.680746047108414,30.88337570323091,72.75911266177303,25853.478265342765,21975.45652554135,0.85,0.8482228464241562,0.6643809871435625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914912155347482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16830.484349011484,1608.0,0.4774228636650316,0.06311754831994917,6.113110376966115,6.380264814828569
3380.0,-36.558102104121,4.968664355333546,35.29015828780681,26.69856691444295,4.329116226628239,-32.47559559730705,-47.919611307419814,0.23017106339358032,28.269615363982894,-5.720980905071284,40.40391184364875,54779.69133712521,15160.644211787996,15160.644211787996,69940.33554891321,105627.83413457705,105627.83413457705,15160.644211787996,120788.47834636504,120788.47834636504,120788.47834636504,146620.9194599453,124982.92274282593,74057.1571329302,56584.18401099526,25832.44111358026,0.0,82416.62512457551,21957.57494654322,1607.0,0.0,0.8816998821520146,2.428548552150008,0.0014959713701933424,344798.81634399196,1572022.6022370504,4.559245936240995,1572022.6022370504,4.559245936240995,0.85,0.10535471565281809,4.698906859688992,1.3189088499778883,1.0,0.0,4.698906859690498,1.2909328824940516,1.2910823220820753,3.6399311872905553,22608.552904671422,2305.4307948862684,1603.0968420496806,1603.0968420496806,9.457098170316382,4.968664355333546,2.6021643105600285,2.3665000447735176,6.3744846126237,6.3744846126237,1.8212813178924858,0.0,0.0,0.00011575490134054889,3.118754770218772e-05,8.456735363836117e-05,0.0003973741181170401,0.10538280366302978,0.0928862894542606,0.012496514208769181,0.08579371654043716,0.09287029572921887,0.012484419923599218,0.47816124230512835,0.47816124230512835,0.06432971748205275,0.0,20.50595735709294,19.216498843003762,30.22536607207229,33.99059626905415,30.128453255461466,63.299570848031465,25832.44111358026,21957.57494654322,0.85,0.8486192615045329,0.664667975112107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916637364067298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16829.720263264942,1607.0,0.47816124230512835,0.06432971748205275,6.113110376966115,6.3744846126237
3381.0,-36.58493302283047,4.948866279072346,35.28899803433819,26.70794395906853,4.339490538017103,-32.495017843777966,-47.937054082844384,0.24054301467711744,25.316135739469075,-5.736839596865809,40.42028873941991,54731.650756697316,15153.412320866393,15153.412320866393,69885.06307756371,105623.0586052976,105623.0586052976,15153.412320866393,120776.470926164,120776.470926164,120776.470926164,146600.6143404767,124978.1461456598,74044.08788170696,56593.39807105871,25824.1434143127,0.0,82417.54148537142,21950.521902165794,1606.0,0.0,0.881555095507051,2.454761278058447,0.0014959713701933424,344584.44312836125,1572734.8437053636,4.56414929654704,1572734.8437053636,4.56414929654704,0.85,0.10599497620740077,4.698906859688992,1.3188822875497865,1.0,0.0,4.698906859689685,1.2908846141988155,1.2910336081281746,3.640067290294073,22607.688851028215,2305.342685935382,1603.0968420496806,1603.0968420496806,9.45258697003708,4.948866279072346,2.581353882361756,2.36751239671059,6.368719433430057,6.368719433430057,1.8196341238371592,0.0,0.0,0.00011541401248968202,3.112166522648974e-05,8.429234726319228e-05,0.00039608188877430085,0.1058961100857296,0.09310454162074676,0.012791568464982852,0.08665154223253085,0.09319198492040763,0.012802991286993136,0.47892315295218707,0.47892315295218707,0.06579892015802848,0.0,22.62253967968411,21.06325307255844,34.13623696951396,31.052975336334896,28.49723865984987,49.95865405450945,25824.1434143127,21950.521902165794,0.85,0.8479391864651514,0.6640776923249019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918359808882915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16828.956266961613,1606.0,0.47892315295218707,0.06579892015802848,6.113110376966115,6.368719433430057
3382.0,-36.61197098688354,4.929682200248842,35.28372373083674,26.70405217157679,4.334366854046218,-32.51821900733748,-47.95887793935833,0.23735403178657702,23.708930630961902,-5.773799965426397,40.42419003045689,54703.516304997975,15176.896243874005,15176.896243874005,69880.41254887197,105628.80849796547,105628.80849796547,15176.896243874005,120805.70474183946,120805.70474183946,120805.70474183946,146604.80774978804,124974.74818009112,74034.05841108807,56600.76641000338,25799.103007948568,0.0,82399.86941795195,21929.23755675628,1605.0,0.0,0.8813450567696302,2.4664905141446343,0.0014959713701933424,344085.22979536245,1572904.549253968,4.571264364324561,1572904.549253968,4.571264364324561,0.85,0.10637492678060126,4.698906859688992,1.3188770532002672,1.0,0.0,4.698906859687615,1.2909003829126455,1.291048936400485,3.6400228258410583,22607.074182378754,2305.280007176636,1603.0968420496806,1603.0968420496806,9.467236068202345,4.929682200248842,2.556255562431888,2.373426637816954,6.362694787683484,6.362694787683484,1.8179127964809954,0.0,0.0,0.0001150714310423406,3.1039416841426196e-05,8.40320142009144e-05,0.00039485860796215945,0.10637402176546543,0.09329744648086444,0.013076575284600989,0.0869906329931205,0.09329793604274955,0.013076990737851705,0.479654195558989,0.479654195558989,0.06722835871063522,0.0,24.025896708804453,22.461337176044708,35.33958388655532,29.482730596388308,28.012976798069644,40.078931805534864,25799.103007948568,21929.23755675628,0.85,0.8480646030447174,0.6638786771314963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920054921313584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16828.200150819994,1605.0,0.479654195558989,0.06722835871063522,6.113110376966115,6.362694787683484
3383.0,-36.63883366498197,4.91058465526537,35.27902869183027,26.699151622038357,4.341001896340689,-32.546505410709386,-47.98547944575546,0.23314588422365434,21.753367467274586,-5.7871678579875745,40.430248543271595,54699.049516980616,15167.088875263295,15167.088875263295,69866.13839224391,105574.2715717401,105574.2715717401,15167.088875263295,120741.36044700339,120741.36044700339,120741.36044700339,146525.95550015525,124971.40020009705,74022.85670580062,56609.492771440484,25784.59505315186,0.0,82394.08782459234,21916.905795179082,1604.0,0.0,0.8812516594867512,2.484234568444164,0.0014959713701933424,343904.8133594637,1573168.1210392257,4.574428911510711,1573168.1210392257,4.574428911510711,0.85,0.10675702501786408,4.698906859688992,1.3188733128877357,1.0,0.0,4.698906859690743,1.2909209579551124,1.2910690756100045,3.639964810186606,22606.468555776668,2305.21825045012,1603.0968420496806,1603.0968420496806,9.461118303914198,4.91058465526537,2.5365005848452817,2.3740840704200883,6.356822367703513,6.356822367703513,1.8162349622010037,0.0,0.0,0.00011473200061058612,3.09394352862212e-05,8.379256532436492e-05,0.0003937334599935963,0.10678533729942093,0.09346354056179164,0.013321796737629288,0.08755257916224243,0.09344713497461513,0.013309890043248947,0.4803345555820905,0.4803345555820905,0.06846433675700081,0.0,24.750796992968162,23.377510876472684,34.50412611667144,27.54053532526217,27.030025621621462,31.13947286672328,25784.59505315186,21916.905795179082,0.85,0.8479508692538837,0.6638710490178457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921763494888542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16827.43899250604,1604.0,0.4803345555820905,0.06846433675700081,6.113110376966115,6.356822367703513
3384.0,-36.665649313739515,4.891346081352791,35.274771570191895,26.694657175708585,4.332111714556334,-32.566760971449916,-48.00459116287527,0.2293485949327043,20.18658977221355,-5.819106554060945,40.43379171459368,54659.07904198439,15183.405277043707,15183.405277043707,69842.4843190281,105594.96195906258,105594.96195906258,15183.405277043707,120778.36723610629,120778.36723610629,120778.36723610629,146539.3211299,124968.03003976235,74013.85059351574,56615.754940274004,25760.9538937937,0.0,82376.7088340677,21896.810809724644,1603.0,0.0,0.881069136448909,2.496536026770589,0.0014959713701933424,343474.06150391384,1573322.27994109,4.580614539136493,1573322.27994109,4.580614539136493,0.85,0.10714271969903254,4.698906859688992,1.3188688208861283,1.0,0.0,4.698906859689878,1.2909395903452368,1.2910872738888708,3.63991227384417,22605.858916903195,2305.1560845857857,1603.0968420496806,1603.0968420496806,9.471296355141321,4.891346081352791,2.5125082644471712,2.3788378169056195,6.350944078633914,6.350944078633914,1.814555451038261,0.0,0.0,0.00011439408674255047,3.086778845385791e-05,8.352629828869256e-05,0.0003924822959931664,0.10714175201348829,0.09362705689767178,0.013514695115816504,0.08791305659008716,0.09362759161485272,0.013515128084179817,0.480946065696515,0.480946065696515,0.06942266114531136,0.0,25.029754929197452,23.963051561616453,32.48570519938124,26.005696326274517,26.237006137614003,24.406514013992762,25760.9538937937,21896.810809724644,0.85,0.847842616044695,0.663525889970729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923461370282058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16826.68044448857,1603.0,0.480946065696515,0.06942266114531136,6.113110376966115,6.350944078633914
3385.0,-36.692287170850435,4.872313571914309,35.27091670481187,26.693878322280966,4.336167358491733,-32.59385414795614,-48.02981297308577,0.22935127421379872,18.97737387131616,-5.8222500096539225,40.43719676380938,54649.14604967467,15159.169181774701,15159.169181774701,69808.31523144938,105572.06832568928,105572.06832568928,15159.169181774701,120731.23750746399,120731.23750746399,120731.23750746399,146478.70068627896,124964.26231248664,74001.75561164792,56625.007445376345,25747.46317881498,0.0,82372.47062419132,21885.343701992733,1602.0,0.0,0.881039734859966,2.508379083601369,0.0014959713701933424,343431.68916068005,1573470.440080019,4.581611102707082,1573470.440080019,4.581611102707082,0.85,0.10737785670742266,4.698906859688992,1.3188584236195318,1.0,0.0,4.698906859688159,1.2909402724171044,1.2910875238567734,3.6399103506864408,22605.17736089879,2305.0865852150114,1603.0968420496806,1603.0968420496806,9.456178057460685,4.872313571914309,2.4950447248400547,2.3772688470742542,6.344991416595729,6.344991416595729,1.8128546904559226,0.0,0.0,0.00011405932338855362,3.0773471283323265e-05,8.328585210523036e-05,0.0003913524617723098,0.10739216176369469,0.09374611396354669,0.013646047800148,0.08827204940750064,0.09373757365046312,0.013640283056959536,0.4814830482635376,0.4814830482635376,0.07008653920438863,0.0,24.991251387017257,24.289485977708637,29.84274551243874,24.799623880970103,25.590156895703387,19.40706620035826,25747.46317881498,21885.343701992733,0.85,0.8474714270734515,0.6634394432455593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925156649507356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16825.92194320296,1602.0,0.4814830482635376,0.07008653920438863,6.113110376966115,6.344991416595729
3386.0,-36.71059043910713,4.872944299302464,35.28561185630473,29.042888979334407,7.111212043805474,-32.40277223888872,-47.700270312465705,2.6303434960973804,-4.120598724952288,-4.12059872495252,40.968300308928946,52986.74545923207,12746.597780255463,12746.597780255463,65733.34323948753,103560.31150287429,103560.31150287429,12746.597780255463,116306.90928312976,116306.90928312976,116306.90928312976,142904.06287542675,124718.7547865644,73328.05342114255,57100.77929491316,26597.15359229699,0.0,83697.93288721015,22607.58055345244,1601.0,0.0,0.8878788702157954,2.9814404360282665,0.0014959713701933424,366976.94868738775,1596709.123606391,4.3509793443908125,1596709.123606391,4.3509793443908125,0.85,0.10961260093934687,4.698906859688992,1.315123366317712,1.0,0.0,4.698906859690453,1.2797015912545122,1.2798472670490126,3.6718770155490525,22560.766734498822,2300.557961638156,1603.0968420496806,1603.0968420496806,7.9512337906910036,4.872944299302464,2.872148572845397,2.000795726457067,6.339068853050708,6.339068853050708,1.8111625294430596,0.0,0.0,0.00011382982709354284,3.202712411761412e-05,8.180270297592872e-05,0.0003843832821546926,0.107531069117106,0.09381268506973514,0.013718384047370864,0.1056679353274939,0.09530064581682254,0.014311955122524329,0.4819450800394397,0.4819450800394397,0.07047562590077554,0.0,18.97253916110685,20.502131414041003,8.970041934876235,2.2737367544323206e-13,9.581014309785587,2.2737367544323206e-13,26597.15359229699,22607.58055345244,0.85,0.7853639985119898,0.6330711360654041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926841061226934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16825.166109821712,1601.0,0.4819450800394397,0.07047562590077554,6.113110376966115,6.339068853050708
3387.0,-36.727511607881596,4.873471094302547,35.29942913547661,29.05537487184631,7.131108488674772,-32.41246805492517,-47.7084017713554,2.6437518119964474,-4.117250624424116,-4.117250624424329,40.98328378730559,52942.81003671195,12742.593666323852,12742.593666323852,65685.4037030358,103525.27869604979,103525.27869604979,12742.593666323852,116267.87236237364,116267.87236237364,116267.87236237364,142887.13391732593,124714.35030292036,73318.22777552168,57106.80280822075,26619.261554952296,0.0,83726.06436317305,22626.372321709452,1602.0,0.0,0.8878421209684931,2.9820360081896666,0.0014959713701933424,367024.4902966248,1597368.4705676564,4.352212216892346,1597368.4705676564,4.352212216892346,0.85,0.10959330258167385,4.698906859688992,1.3150944466190415,1.0,0.0,4.6989068596884564,1.279639811434015,1.2797852091700797,3.6720542903578552,22559.96999363776,2300.476716680799,1603.0968420496806,1603.0968420496806,7.948736053918918,4.873471094302547,2.8732967692782694,2.000174325024278,6.339046311765991,6.339046311765991,1.8111560890759975,0.0,0.0,0.00011361803970477566,3.19956288168875e-05,8.162241088788817e-05,0.00038353610642545116,0.10743154572603543,0.09388910009910367,0.013542445626931762,0.10575068073919644,0.095281646484847,0.014311656096826855,0.48209779894061733,0.48209779894061733,0.06953717973785456,0.0,14.988670458310821,18.279683141769965,2.2737367544323206e-13,2.2737367544323206e-13,9.548935900797517,2.2737367544323206e-13,26619.261554952296,22626.372321709452,0.85,0.7845275447095726,0.6323336757722828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492799866083312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16824.57635810861,1602.0,0.48209779894061733,0.06953717973785456,6.113110376966115,6.339046311765991
3388.0,-36.74413489822318,4.874393807368311,35.30954984669547,29.05150578534233,7.121340867886998,-32.423482166345174,-47.71881859106941,2.6404043039827916,-4.11508767899528,-4.115087678995505,40.94095901779854,52911.24569824096,12740.823075778297,12740.823075778297,65652.06877401925,103553.09143497064,103553.09143497064,12740.823075778297,116293.91451074895,116293.91451074895,116293.91451074895,142917.49888782034,124711.83945916036,73313.14185322262,57109.66400659748,26623.584377071395,0.0,83733.24838366888,22630.046720510683,1603.0,0.0,0.8880041993317609,2.9816921030680255,0.0014959713701933424,367055.2057728457,1595506.5017665424,4.34677529884682,1595506.5017665424,4.34677529884682,0.85,0.10957021715967313,4.698906859688992,1.3150917453737936,1.0,0.0,4.69890685968859,1.2796557708111629,1.2798009045561933,3.6720084939017585,22559.515799234738,2300.4304017411387,1603.0968420496806,1603.0968420496806,7.947631572580603,4.874393807368311,2.8744807361873654,1.9999130711809459,6.338993468756521,6.338993468756521,1.8111409910732916,0.0,0.0,0.00011341033496840073,3.195532365725281e-05,8.145501131114793e-05,0.0003827495114059974,0.107014540543923,0.09374421611025212,0.013270324433670882,0.10582380396673681,0.09525896808846691,0.014311249071206225,0.4820954802873177,0.4820954802873177,0.06824488695809189,0.0,11.85806870663032,16.539985877828258,2.2737367544323206e-13,2.2737367544323206e-13,9.682915649827919,2.2737367544323206e-13,26623.584377071395,22630.046720510683,0.85,0.7840621263515183,0.6319024607262297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929069004853743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16824.01368434619,1603.0,0.4820954802873177,0.06824488695809189,6.113110376966115,6.338993468756521
3389.0,-36.761161937902386,4.877785406604153,35.31978576969524,29.362037835549586,7.394279459727016,-32.36291758558265,-47.64246909236533,2.958480941686025,-0.09665964574975305,-3.9104462567882026,40.92076021228121,52463.493646578936,12455.606989627913,12455.606989627913,64919.10063620685,103730.5650482564,103730.5650482564,12455.606989627913,116186.1720378843,116186.1720378843,116186.1720378843,142909.56264097223,124676.16534744714,73231.76520967706,57160.444597522306,26723.390603087922,0.0,83883.83520061022,22714.882012624734,1604.0,0.0,0.8890978460932007,2.947817734362265,0.0014959713701933424,369970.3986490064,1594618.485652806,4.310124516652566,1594618.485652806,4.310124516652566,0.85,0.10834042733977407,4.698906859688992,1.3145937909232455,1.0,0.0,4.698906859688698,1.2781820453060668,1.2783267404246497,3.6762422668547314,22553.062597274853,2299.772358274727,1603.0968420496806,1603.0968420496806,7.769715879236892,4.877785406604153,2.9226632024055546,1.9551222041985987,6.339060939021864,6.339060939021864,1.811160268291961,0.0,0.0,0.00011319794901667882,3.225183321674703e-05,8.09461157999318e-05,0.000380358258797479,0.10646307310661983,0.09343488723376189,0.013028185872857935,0.10481575841220633,0.09407497078788626,0.014265456551887814,0.48199693685276,0.48199693685276,0.06720771940094841,0.0,10.115109924180729,16.296883706670314,2.2737367544323206e-13,3.813786611038438,15.768248780749389,2.2737367544323206e-13,26723.390603087922,22714.882012624734,0.85,0.7739166965953721,0.6254303170701628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493012065264123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16823.45641404275,1604.0,0.48199693685276,0.06720771940094841,6.113110376966115,6.339060939021864
3390.0,-36.690011779005154,4.885828492070552,35.3133476784263,29.371696232724958,7.173533374924751,-32.15891271389206,-47.450567375030346,2.969047006537955,19.41124228962724,-3.531911664301951,40.45033207525901,51895.16103741462,11930.692033099964,11930.692033099964,63825.85307051458,104818.69510936615,104818.69510936615,11930.692033099964,116749.38714246612,116749.38714246612,116749.38714246612,143370.82147405497,124672.08467137208,73290.80059998171,57090.31563487819,26621.434331588844,0.0,83711.74996646703,22628.219181850516,1605.0,0.0,0.8926097322945874,2.7482794864753957,0.0014959713701933424,375410.57453635364,1574042.0811278797,4.192854937748841,1574042.0811278797,4.192854937748841,0.85,0.10395687842124682,4.698906859688992,1.314568811547943,1.0,0.0,4.698906859688995,1.278131305428247,1.2782771323149957,3.6763882081071393,22552.324430980574,2299.6970862609123,1603.0968420496806,1603.0968420496806,7.442277796421624,4.885828492070552,3.0133411218932777,1.8724873701772746,6.339874727803624,6.339874727803624,1.8113927793724638,0.0,0.0,0.00011408788332404921,3.300839810453066e-05,8.107948521951855e-05,0.00038098494927804794,0.104027002999536,0.091433648596187,0.012593354403349008,0.09816791847454778,0.09136696208677897,0.01258991633446785,0.48191104723064887,0.48191104723064887,0.0663746520219003,0.0,12.880928268378284,19.41959043872282,1.1368683772161603e-13,22.943153953929198,33.01545599400566,1.1368683772161603e-13,26621.434331588844,22628.219181850516,0.85,0.7624479609622511,0.6199268448957597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4931197993073932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16822.89050118457,1605.0,0.48191104723064887,0.0663746520219003,6.113110376966115,6.339874727803624
3391.0,-36.62578404096887,4.894588471485128,35.3113634530969,29.418603667896264,7.39311320330235,-32.20926116003936,-47.493968275934435,3.0157154755186344,14.714933032322563,-3.4468846930301447,40.567301178879156,52416.584393342004,11823.096164998387,11823.096164998387,64239.68055834039,104003.49986184729,104003.49986184729,11823.096164998387,115826.59602684568,115826.59602684568,115826.59602684568,142557.30833798845,124673.39978750794,73271.23175352674,57113.52003775689,26730.712311142754,0.0,83844.23234889965,22721.10546447134,1606.0,0.0,0.8926146911475387,2.8121005239977928,0.0014959713701933424,376641.1307558784,1579139.4307414852,4.192689809454219,1579139.4307414852,4.192689809454219,0.85,0.10426270987799936,4.698906859688992,1.3145134992105887,1.0,0.0,4.698906859688879,1.277913655873927,1.2780604916781992,3.677014357026766,22552.56232646326,2299.721344848981,1603.0968420496806,1603.0968420496806,7.375160286562397,4.894588471485128,3.039638269813811,1.854950201671317,6.342097367596994,6.342097367596994,1.8120278193134267,0.0,0.0,0.00011489677692429186,3.2835866226877235e-05,8.206091069741463e-05,0.00038559657618840736,0.10425951937012518,0.09175302833713331,0.012506491032991868,0.10051073397488261,0.09174748588843944,0.012515223989559931,0.48203931099717556,0.48203931099717556,0.06570486478532846,0.0,13.94052564089003,20.98314274327197,1.1368683772161603e-13,18.161817725352705,27.49350410809211,1.1368683772161603e-13,26730.712311142754,22721.10546447134,0.85,0.7661788862353804,0.6251662508545813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926697165153986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16824.09050396988,1606.0,0.48203931099717556,0.06570486478532846,6.113110376966115,6.342097367596994
3392.0,-36.62319875426027,4.903932583977611,35.30756238568837,22.67242184551435,7.383918864193781,-32.19925563377399,-43.8042295287363,3.015716339057374,-3.384836508414594,-3.3848365084146974,40.51324808327788,34764.48672606329,11748.94126149502,11748.94126149502,46513.42798755831,72191.7142673513,72191.7142673513,11748.94126149502,83940.65552884631,83940.65552884631,83940.65552884631,108377.9295821665,92818.19605499737,55654.173428820366,41293.35847353001,24437.274053320183,0.0,65730.6325268502,20771.682945322154,1607.0,0.0,0.8931025113082016,3.839267353668835,0.0014959713701933424,377541.11847751687,1576782.3250084182,4.1764519090450225,1576782.3250084182,4.1764519090450225,0.85,0.10421720615569452,4.698906859688992,1.2282613075850537,1.0,0.0,4.698906859689442,1.277913584763049,1.2780604623108662,3.6770145616381913,16790.17460924298,1712.1213267775418,1603.0968420496806,1603.0968420496806,7.3289030040587635,4.903932583977611,3.061329181804385,1.8426034021732263,6.344549675540508,6.344549675540508,1.8127284787258593,0.0,0.0,0.0001149294470068922,5.0907109584536736e-05,6.402233742235547e-05,0.0003008350004872294,0.10391408274885759,0.09154381506393874,0.012370267684918848,0.1373844486029995,0.09170282481993142,0.012514381335763101,0.4822463905771654,0.4822463905771654,0.06516570166273766,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24437.274053320183,20771.682945322154,0.85,0.7076370057531108,0.5288932327231508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922636512044896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16825.154199262575,1607.0,0.4822463905771654,0.06516570166273766,6.113110376966115,6.344549675540508
3393.0,-36.623196564787214,4.909270049653961,35.30485661014632,22.676760947238677,7.384053201590912,-32.199284654897916,-43.80535102738065,3.017920363740261,-3.3845935107320315,-3.384593510732131,40.51426928290736,34769.882388781974,11756.752099893063,11756.752099893063,46526.63448867504,72211.5690207459,72211.5690207459,11756.752099893063,83968.32112063895,83968.32112063895,83968.32112063895,108421.95893226867,92828.27782688578,55659.42171738842,41298.729010552626,24453.63781162972,0.0,65752.36682218235,20785.592139885262,1608.0,0.0,0.8931001412964985,3.8382577411534995,0.0014959713701933424,377544.64638484217,1576826.8320432792,4.176530768326599,1576826.8320432792,4.176530768326599,0.85,0.10421626533836514,4.698906859688992,1.228285924303346,1.0,0.0,4.698906859688646,1.2779033860086861,1.278050262419669,3.6770439073373367,16791.99833258141,1712.3072948031602,1603.0968420496806,1603.0968420496806,7.333775347508747,4.909270049653961,3.066209476234011,1.84306057341995,6.3471927969282165,6.3471927969282165,1.8134836562652048,0.0,0.0,0.00011492947467874066,5.090043393375326e-05,6.40290407449874e-05,0.00030086649877592725,0.10362693601400683,0.09133875976386589,0.01228817625014094,0.1374334246696371,0.09170189460748367,0.01251437073088148,0.4811497323432276,0.4811497323432276,0.06473103783133169,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24453.63781162972,20785.592139885262,0.85,0.7076039500524675,0.5288004686251376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922473108322414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16824.98513170494,1608.0,0.4811497323432276,0.06473103783133169,6.113110376966115,6.3471927969282165
3394.0,-36.623193635689205,4.919274402488362,35.301920903950645,29.422644653264456,7.41680965285199,-32.21588275356868,-47.500252223666735,3.0191022223773825,17.495659267494318,-3.315754135723796,40.524125851850386,52459.26326991308,11673.673042666811,11673.673042666811,64132.936312579885,103910.69381583956,103910.69381583956,11673.673042666811,115584.36685850637,115584.36685850637,115584.36685850637,142383.37884848623,124676.49661709784,73270.41319492695,57117.87046907877,26799.011989979874,0.0,83916.88245905864,22779.160191482893,1609.0,0.0,0.893397843388384,2.7943189776639126,0.0014959713701933424,378545.1159463505,1577256.4605649665,4.166627421996653,1577256.4605649665,4.166627421996653,0.85,0.10340358335713423,4.698906859688992,1.3145178296649835,1.0,0.0,4.698906859689221,1.277897917177653,1.278044793007383,3.6770596434392275,22553.122521681005,2299.778468863578,1603.0968420496806,1603.0968420496806,7.28195124365733,4.919274402488362,3.089655790042343,1.8296186124460192,6.3486428200472105,6.3486428200472105,1.8138979485849174,0.0,0.0,0.00011492951169841439,3.2810955003927677e-05,8.211855669448671e-05,0.00038586744935948297,0.10334389876337756,0.09112818387787025,0.012215714885507314,0.10014953931150115,0.09114336867588316,0.01226021468125108,0.4802690724227441,0.4802690724227441,0.06437997343287358,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20.811413403218125,30.0359824278446,5.684341886080802e-14,26799.011989979874,22779.160191482893,0.85,0.7642435518725216,0.6251336052135503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492247296993768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16824.764402275574,1609.0,0.4802690724227441,0.06437997343287358,6.113110376966115,6.3486428200472105
3395.0,-36.62216329406622,4.9290541026893475,35.29913911871478,22.68033893723043,7.417374065793857,-32.215512770805525,-43.82189976805819,3.0191027973960436,-3.3151259445580195,-3.315125944558068,40.52349387358958,34854.39625466429,11687.280843338485,11687.280843338485,46541.67709800277,72071.12604023416,72071.12604023416,11687.280843338485,83758.40688357264,83758.40688357264,83758.40688357264,108281.07776575474,92839.59176275796,55662.42849248014,41307.95918919758,24522.67088218211,0.0,65830.63007137968,20844.27024985479,1610.0,0.0,0.8934030562383362,3.8319386700836624,0.0014959713701933424,378554.25524725276,1577228.9112179691,4.1664540534296775,1577228.9112179691,4.1664540534296775,0.85,0.10339801519130748,4.698906859688992,1.22831476432737,1.0,0.0,4.698906859688315,1.2778978877642697,1.2780447802332306,3.677059728074131,16794.044945927562,1712.515991284237,1603.0968420496806,1603.0968420496806,7.290439689467175,4.9290541026893475,3.098129498844553,1.8309246038447946,6.3515095832350115,6.3515095832350115,1.8147170237814318,0.0,0.0,0.00011494253444869186,5.080202274505507e-05,6.414051170363679e-05,0.000301390290428181,0.1031525066867385,0.09099108640996943,0.012161420276769065,0.13742441318958873,0.09113786646200414,0.012260148729303338,0.4795612111530239,0.4795612111530239,0.06409578858077375,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24522.67088218211,20844.27024985479,0.85,0.7069912143866459,0.5294556077751635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922472784805256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16824.543687736343,1610.0,0.4795612111530239,0.06409578858077375,6.113110376966115,6.3515095832350115
3396.0,-36.62216226188614,4.938964114579986,35.29655201803524,29.422187036275886,7.424190327793704,-32.2194426728288,-47.50329803265629,3.0191026358429363,18.39694232955094,-3.3026562991875306,40.523206041739954,52478.85289052306,11684.2751399328,11684.2751399328,64163.12803045586,103873.68416982243,103873.68416982243,11684.2751399328,115557.95930975523,115557.95930975523,115557.95930975523,142376.20868305542,124674.33677952985,73268.32341054808,57117.79263220197,26818.249373300183,0.0,83936.04200550215,22795.511967305156,1610.0,0.0,0.8934640756008219,2.7853901093003217,0.0014959713701933424,378735.70688205527,1577216.3641038658,4.164424783415095,1577216.3641038658,4.164424783415095,0.85,0.10317781836385125,4.698906859688992,1.3145118090091277,1.0,0.0,4.698906859688433,1.2778978884850114,1.2780447809707283,3.677059726000248,22552.731821888985,2299.738628572345,1603.0968420496806,1603.0968420496806,7.288564753825836,4.938964114579986,3.1093214758749532,1.8296426387050326,6.354325250133122,6.354325250133122,1.815521500038035,0.0,0.0,0.00011494254749536226,3.279888691992388e-05,8.214366057543839e-05,0.00038598541015789163,0.10298398844292624,0.09086829838094716,0.012115690061979078,0.09989897493662213,0.09092730514971326,0.012250513214137993,0.47899158880391446,0.47899158880391446,0.06386510736576055,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21.699598628738443,30.98993371774378,5.684341886080802e-14,26818.249373300183,22795.511967305156,0.85,0.7644288019472,0.6252242974130586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922407662770116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16824.343555792337,1610.0,0.47899158880391446,0.06386510736576055,6.113110376966115,6.354325250133122
3397.0,-36.6218430582159,4.948737027777073,35.29403629392443,22.693349921051436,7.423100513291679,-32.21845234291784,-43.82781180376185,3.0259594538500703,-3.3018282317755734,-3.3018282317756045,40.52142810374725,34884.34904111953,11697.591794896725,11697.591794896725,46581.940836016256,72105.5238065629,72105.5238065629,11697.591794896725,83803.11560145962,83803.11560145962,83803.11560145962,108335.55541754264,92868.65288195106,55676.98874840942,41324.0712594907,24532.43981608301,0.0,65856.51107557371,20852.573843670558,1610.0,0.0,0.8934742138888929,3.8243481551903598,0.0014959713701933424,378747.75888989057,1577138.8622230226,4.1640876419853035,1577138.8622230226,4.1640876419853035,0.85,0.10312684923118955,4.698906859688992,1.2283855077205228,1.0,0.0,4.698906859688981,1.2778661529120254,1.2780130469059536,3.6771510451083116,16799.301902928783,1713.0520517127443,1603.0968420496806,1603.0968420496806,7.29687158508806,4.948737027777073,3.117836445901524,1.8309005818755484,6.357196527224614,6.357196527224614,1.8163418649213183,0.0,0.0,0.00011494658226874202,5.07669080836729e-05,6.417967418506911e-05,0.00030157431128082575,0.10285357876673773,0.09077443328458469,0.012079145482153032,0.13716311923315694,0.0908778355369723,0.012249013694217237,0.47853255759129354,0.47853255759129354,0.06367722906041666,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24532.43981608301,20852.573843670558,0.85,0.707324759165591,0.5297023554905294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922407597532161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16824.122837693874,1610.0,0.47853255759129354,0.06367722906041666,6.113110376966115,6.357196527224614
3398.0,-36.62101345357133,4.9584602916969285,35.29174404339787,22.694107191078388,7.429302119055962,-32.216229080597884,-43.826123618613906,3.025959742348141,-3.2985277131517137,-3.2985277131517874,40.52146829866295,34880.301670639616,11707.327795550902,11707.327795550902,46587.62946619052,72079.8173049642,72079.8173049642,11707.327795550902,83787.1451005151,83787.1451005151,83787.1451005151,108323.78675710356,92872.22916290045,55679.522578994176,41325.22953767364,24536.64165658846,0.0,65861.8711942621,20856.14540810019,1610.0,0.0,0.893489955837661,3.8199733105027738,0.0014959713701933424,378795.7988776613,1577140.61432296,4.163564165695314,1577140.61432296,4.163564165695314,0.85,0.10294186062806415,4.698906859688992,1.2283949532872067,1.0,0.0,4.698906859688985,1.2778661300344072,1.2780130374272776,3.677151110940292,16799.948827606746,1713.1180196710138,1603.0968420496806,1603.0968420496806,7.302944830570683,4.9584602916969285,3.1268559375138985,1.83160435418303,6.360042962896702,6.360042962896702,1.8171551322562005,0.0,0.0,0.00011495706918442566,5.077693280245625e-05,6.418013638196941e-05,0.0003015764831010111,0.1027501737277254,0.09070063739706098,0.01204953633066441,0.1370086260281471,0.09072312664686107,0.01221873398120309,0.47816199928786346,0.47816199928786346,0.06352359308280822,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24536.64165658846,20856.14540810019,0.85,0.707353566204922,0.52959779365756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492238742259604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16823.908493665338,1610.0,0.47816199928786346,0.06352359308280822,6.113110376966115,6.360042962896702
3399.0,-36.621245914155594,4.959385165634639,35.29176651343659,29.42819787366318,7.429282907318027,-32.216240476111146,-47.49950309107078,3.02595975004779,19.70703373477204,-3.2986717505430314,40.523778115307664,52465.214951957685,11709.473104369343,11709.473104369343,64174.688056327024,103878.02242692786,103878.02242692786,11709.473104369343,115587.4955312972,115587.4955312972,115587.4955312972,142405.39472969327,124670.34341833435,73265.47960786591,57116.51534496493,26817.899198396073,0.0,83934.414543361,22795.214318636663,1610.0,0.0,0.8934812693199964,2.7708876159999036,0.0014959713701933424,378793.70227283647,1577241.3019057147,4.163853021953527,1577241.3019057147,4.163853021953527,0.85,0.1029119210695494,4.698906859688992,1.314492210145109,1.0,0.0,4.698906859688933,1.2778661360353782,1.2780130396736176,3.677151093672069,22552.009450257123,2299.6649671658643,1603.0968420496806,1603.0968420496806,7.304283058407057,4.959385165634639,3.1282650738845157,1.831120091750123,6.3628907092254865,6.3628907092254865,1.8179687740644248,0.0,0.0,0.00011495413059377121,3.281392384270421e-05,8.2140206751067e-05,0.0003859691809588608,0.10267816943665115,0.09065154801154304,0.012026621425108098,0.09938075045782853,0.0906969745969122,0.012214946472637196,0.4778622193117861,0.4778622193117861,0.06339735096738813,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23.005705485315048,32.22594753956787,5.684341886080802e-14,26817.899198396073,22795.214318636663,0.85,0.7645813508733538,0.6250739370422826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922334988546084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16823.70438530978,1610.0,0.4778622193117861,0.06339735096738813,6.113110376966115,6.3628907092254865
3400.0,-36.62124839777163,4.968993823508548,35.28965272327316,29.427416435815417,7.42987581814315,-32.21715734170114,-47.500256659090496,3.025410949081071,20.855756253380548,-3.2976411975089457,40.52170063815637,52468.801108476095,11721.682803003807,11721.682803003807,64190.4839114799,103871.53276726212,103871.53276726212,11721.682803003807,115593.21557026592,115593.21557026592,115593.21557026592,142408.62368000715,124669.24487621457,73264.74808699547,57116.10754357676,26815.408109741224,0.0,83931.51565331798,22793.09689328004,1610.0,0.0,0.8934934171136828,2.758063728089357,0.0014959713701933424,378808.7031783374,1577150.7420508852,4.163449067611275,1577150.7420508852,4.163449067611275,0.85,0.10266148385695618,4.698906859688992,1.3144897819915786,1.0,0.0,4.698906859688496,1.2778686754069328,1.278015579296977,3.6771437864635357,22551.810731527497,2299.6447034948224,1603.0968420496806,1603.0968420496806,7.311899378465955,4.968993823508548,3.1360248157476587,1.8329690077608891,6.363100480016191,6.363100480016191,1.8180287085760547,0.0,0.0,0.00011495409919815248,3.281093742692901e-05,8.214316177122347e-05,0.0003859830663233445,0.10260321265327522,0.09059743987841871,0.012005772774856508,0.09892215338311817,0.09060039737801259,0.012061086478943593,0.47761906199759085,0.47761906199759085,0.06329302394171873,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24.153397450889486,32.703943828387025,5.684341886080802e-14,26815.408109741224,22793.09689328004,0.85,0.7647959578928719,0.6251382534922911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922349680869547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16823.479027900954,1610.0,0.47761906199759085,0.06329302394171873,6.113110376966115,6.363100480016191
