time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3401.0,-36.62044867950859,4.978459117193795,35.2876879859163,29.42717458298432,7.429566857450348,-32.21633337178178,-47.499349737167336,3.0254107068944354,21.169331021448556,-3.3000753605792945,40.52211344732038,52468.3828981897,11739.18266081054,11739.18266081054,64207.56555900024,103871.85145394313,103871.85145394313,11739.18266081054,115611.03411475368,115611.03411475368,115611.03411475368,142425.34142207113,124668.10619524056,73264.4447812301,57115.179348900514,26814.307307317446,0.0,83929.48665621795,22792.161211219827,1610.0,0.0,0.8934802765883645,2.754289048854798,0.0014959713701933424,378773.27183461527,1577168.736611346,4.1638860339121,1577168.736611346,4.1638860339121,0.85,0.10260807951761872,4.698906859688992,1.3144867098471154,1.0,0.0,4.698906859689213,1.2778686557596075,1.2780155725669615,3.6771438429998944,22551.604751954626,2299.6236994238225,1603.0968420496806,1603.0968420496806,7.322815660843734,4.978459117193795,3.143569918386294,1.8348891988075011,6.365931400417544,6.365931400417544,1.8188375429764412,0.0,0.0,0.0001149642089193817,3.281453162031133e-05,8.214967729907037e-05,0.00038601368218183884,0.10255378984391515,0.09056394629702814,0.011989843546887008,0.09878531591940437,0.09056371351079832,0.012044366006820397,0.47742120281290135,0.47742120281290135,0.06320622898784987,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24.46940638202784,32.9030651008261,1.1368683772161603e-13,26814.307307317446,22792.161211219827,0.85,0.7650179706448067,0.6251483833459448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922349837842939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16823.258269948707,1610.0,0.47742120281290135,0.06320622898784987,6.113110376966115,6.365931400417544
3402.0,-36.620448697019256,4.98773938622065,35.28607273827497,22.696186776179843,7.432073194217953,-32.21782875788037,-43.829098565597064,3.0254109834291967,-3.305457404573076,-3.3054574045732026,40.52820678463741,34897.34824907586,11760.595786250586,11760.595786250586,46657.94403532645,72076.553000602,72076.553000602,11760.595786250586,83837.14878685259,83837.14878685259,83837.14878685259,108382.37675560004,92884.64126123418,55686.34905956087,41331.43577963702,24545.22796874746,0.0,65876.66374838448,20863.443773435338,1610.0,0.0,0.8934332846821653,3.8057304905253644,0.0014959713701933424,378694.9407566559,1577434.3663138615,4.165448746587558,1577434.3663138615,4.165448746587558,0.85,0.10255689797887205,4.698906859688992,1.228428171570413,1.0,0.0,4.698906859688912,1.2778686544805309,1.2780155712874548,3.677143846680514,16802.19409100496,1713.3469728199702,1603.0968420496806,1603.0968420496806,7.336173010741988,4.98773938622065,3.150312456147088,1.8374269300735615,6.368735087051775,6.368735087051775,1.819638596300507,0.0,0.0,0.00011496420869801034,5.075926831252501e-05,6.420494038548533e-05,0.0003016930348032798,0.10253874946470103,0.09055927248199039,0.011979476982710641,0.13648912998126125,0.0905599674481895,0.011996930530682537,0.4772595821318164,0.4772595821318164,0.06313345969142146,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24545.22796874746,20863.443773435338,0.85,0.7082620973875694,0.5297376379345207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922299292964059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16823.05358269132,1610.0,0.4772595821318164,0.06313345969142146,6.113110376966115,6.368735087051775
3403.0,-36.62055260692781,4.987974536453837,35.286111673408534,29.426711692381673,7.432095387606867,-32.21782911716095,-47.50049278428776,3.0254110207147478,21.44631747922682,-3.3055090712591326,40.52864525901861,52473.33263475368,11761.614748995938,11761.614748995938,64234.94738374962,103857.72593555595,103857.72593555595,11761.614748995938,115619.34068455189,115619.34068455189,115619.34068455189,142434.66510106204,124665.91876585646,73262.82235674463,57114.551565679816,26815.324416510164,0.0,83929.87598218999,22793.02575403364,1610.0,0.0,0.8934315181232841,2.7506016918161023,0.0014959713701933424,378694.18885343784,1577453.4822361595,4.165507495671304,1577453.4822361595,4.165507495671304,0.85,0.10255689168644293,4.698906859688992,1.3144805523706602,1.0,0.0,4.698906859689016,1.2778686570065472,1.2780155721350221,3.6771438394117504,22551.209060992453,2299.5833501748766,1603.0968420496806,1603.0968420496806,7.3368086321958055,4.987974536453837,3.1511854633622844,1.8367890730915528,6.3714987334035325,6.3714987334035325,1.8204282095438664,0.0,0.0,0.00011496289506373855,3.281000170655785e-05,8.215289335718071e-05,0.00038602879413935466,0.10250360322401168,0.0905356066724683,0.011967996551543384,0.09864768155669248,0.09055996126819267,0.011996930418250262,0.4771269522536151,0.4771269522536151,0.0630719109209454,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24.75182655048593,32.87441204420344,5.684341886080802e-14,26815.324416510164,22793.02575403364,0.85,0.7653406684096655,0.6252044581346525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492229929407078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16822.83290071787,1610.0,0.4771269522536151,0.0630719109209454,6.113110376966115,6.3714987334035325
3404.0,-36.64591302126898,4.971959014262589,35.2820967135885,27.055830344930314,4.73984891534953,-32.50769698227639,-47.92331530535591,0.6027087818499254,28.56586214340956,-5.461733810433885,40.455311894609444,54367.74446913808,14796.820962170254,14796.820962170254,69164.56543130834,105375.13715837593,105375.13715837593,14796.820962170254,120171.95812054619,120171.95812054619,120171.95812054619,146173.40198602053,124910.54098518948,73908.22867698949,56669.23589799999,26001.443865474354,0.0,82670.67976347434,22101.2272856532,1610.0,0.0,0.8828716734822895,2.451505967303655,0.0014959713701933424,348318.11843029835,1574258.8409607473,4.519600783488301,1574258.8409607473,4.519600783488301,0.85,0.10479651792852783,4.698906859688992,1.318228882919066,1.0,0.0,4.6989068596883214,1.289178415097644,1.2893262176883518,3.644884838793311,22595.45954150673,2304.095643416124,1603.0968420496806,1603.0968420496806,9.230147907503458,4.971959014262589,2.661185858149179,2.3107731561134104,6.3715492360342445,6.3715492360342445,1.820442638866927,0.0,0.0,0.00011464270160200138,3.11735466617183e-05,8.346915494028308e-05,0.0003922137847213395,0.10479639635558154,0.09256723173637556,0.012229164619205984,0.08688172706423698,0.09256736240638117,0.012229155522146665,0.4770175150177207,0.4770175150177207,0.06301933857123121,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,34.027595953843445,30.492502132634343,61.29959185467743,26001.443865474354,22101.2272856532,0.85,0.8366275156947083,0.6576424026594118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922305861506933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16822.610137432803,1610.0,0.4770175150177207,0.06301933857123121,6.113110376966115,6.3715492360342445
3405.0,-36.6706863894795,4.956313105007906,35.27823716282648,27.05956130465495,4.75183822441019,-32.529060738910204,-47.94289459297431,0.6073159144349216,28.475245067578555,-5.447440919362451,40.45155875584275,54340.00551073375,14753.013878939077,14753.013878939077,69093.01938967282,105336.08072238202,105336.08072238202,14753.013878939077,120089.09460132109,120089.09460132109,120089.09460132109,146078.30628834074,124906.3315787348,73896.57846961616,56677.50345457626,25989.211687019637,0.0,82666.7151415959,22090.829933966692,1609.0,0.0,0.8829602960893671,2.453779391639081,0.0014959713701933424,348512.962770858,1574095.4735573546,4.516605239135104,1574095.4735573546,4.516605239135104,0.85,0.1047431777306283,4.698906859688992,1.3182114539528271,1.0,0.0,4.698906859689533,1.2891573657419477,1.2893047636990154,3.6449443524566405,22594.69808877031,2304.0179968460498,1603.0968420496806,1603.0968420496806,9.20282137171216,4.956313105007906,2.6506255792759053,2.305687525732001,6.366697844400642,6.366697844400642,1.8190565269716121,0.0,0.0,0.0001143307153144366,3.109963409840014e-05,8.323108121603646e-05,0.00039109509846536536,0.10473933866969287,0.09252255311108797,0.012216785558604903,0.08691700755147377,0.09252456428166395,0.01221861344896436,0.4769266318956719,0.4769266318956719,0.06297394735812654,0.0,3.979039320256561e-13,0.12369073601871605,3.979039320256561e-13,33.92268598694102,30.51980658407996,60.17388256419514,25989.211687019637,22090.829933966692,0.85,0.8358021638010735,0.6573383908826828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923908889041104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16821.881398711936,1609.0,0.4769266318956719,0.06297394735812654,6.113110376966115,6.366697844400642
3406.0,-36.69533372488299,4.9408022521430075,35.27442033225333,27.05096562802794,4.743151299386335,-32.5529283765149,-47.965599422436185,0.5993109372187859,28.57898818468766,-5.452583691570814,40.445388491770856,54327.807223860305,14736.985937426001,14736.985937426001,69064.7931612863,105336.45121990236,105336.45121990236,14736.985937426001,120073.43715732836,120073.43715732836,120073.43715732836,146041.55295902316,124903.47073535138,73888.05067156418,56683.80007087466,25968.115801694796,0.0,82651.91587256946,22072.898431440575,1608.0,0.0,0.8829562084593782,2.4522942790577793,0.0014959713701933424,348442.84533374454,1573826.92086289,4.516743396913349,1573826.92086289,4.516743396913349,0.85,0.1047040069779063,4.698906859688992,1.3182137771556155,1.0,0.0,4.698906859688772,1.289195704959213,1.2893427081171611,3.64483595594794,22594.18058183763,2303.9652258250912,1603.0968420496806,1603.0968420496806,9.19282325987471,4.9408022521430075,2.6358940411223077,2.3049082110206998,6.361931260132583,6.361931260132583,1.8176946457521665,0.0,0.0,0.00011402109442786712,3.101412595699174e-05,8.300696847087538e-05,0.0003900420135497842,0.10470139654205833,0.09249427905185828,0.012207117490200045,0.08681001389487868,0.09249560226522743,0.012208404712678865,0.4768580959693513,0.4768580959693513,0.06293430105430949,0.0,6.323006429808856,5.977454209188409,8.956795098708312,34.031571876258454,30.66219704682794,60.032286651476284,25968.115801694796,22072.898431440575,0.85,0.8356103114145421,0.6573085045919744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925475134254402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16821.163575134742,1608.0,0.4768580959693513,0.06293430105430949,6.113110376966115,6.361931260132583
3407.0,-36.716056927801425,4.939415263142359,35.285433706868815,28.992486220691376,7.053504128318742,-32.411198938422984,-47.70835790606213,2.5840805191610268,4.5799444308592,-4.230250028448068,40.87431212317625,52998.61974789906,13000.680952506767,13000.680952506767,65999.30070040583,103594.79292728868,103594.79292728868,13000.680952506767,116595.47387979545,116595.47387979545,116595.47387979545,143231.4338006701,124699.19109376144,73325.94716251505,57081.38214582933,26635.959920874622,0.0,83717.34206670395,22640.56593274343,1607.0,0.0,0.8876642357357357,2.8470886547227177,0.0014959713701933424,365422.6131643498,1592577.8678240625,4.358180940235892,1592577.8678240625,4.358180940235892,0.85,0.10745652337356965,4.698906859688992,1.3151271786121654,1.0,0.0,4.698906859690941,1.2799164418975766,1.280062054523324,3.6712606431733104,22557.22779674605,2300.197090417834,1603.0968420496806,1603.0968420496806,8.10972900170174,4.939415263142359,2.9045503878342362,2.0348648753081227,6.357179341360019,6.357179341360019,1.8163369546742911,0.0,0.0,0.00011376136803393536,3.1995798641768455e-05,8.176556939216691e-05,0.00038420879490322937,0.10500917434032675,0.09268567160405239,0.012323502736274363,0.10125992971328943,0.09398023057835986,0.013476292795209791,0.47715514467282444,0.47715514467282444,0.06344262958057745,0.0,6.367581815078154,7.423776628335531,2.8421709430404007e-13,8.81019445930724,15.712386280686417,2.8421709430404007e-13,26635.959920874622,22640.56593274343,0.85,0.7883587685789067,0.6330662015723223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927033729938424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16820.447450635846,1607.0,0.47715514467282444,0.06344262958057745,6.113110376966115,6.357179341360019
3408.0,-36.73245370739532,4.945326392190252,35.2945555405536,29.50283152693885,7.532088360134723,-32.30863790206971,-47.5800184655003,3.106575841720754,15.32048371371269,-3.6337790614243395,40.840201259776926,52305.71498011131,12163.27081139112,12163.27081139112,64468.98579150243,103744.72778452035,103744.72778452035,12163.27081139112,115907.99859591147,115907.99859591147,115907.99859591147,142742.25817551112,124641.77200946129,73194.7474124529,57163.36066334265,26834.25957959965,0.0,83997.6202429423,22809.120642659702,1608.0,0.0,0.8907491426496259,2.7837900766057024,0.0014959713701933424,373940.4450795459,1591080.5217499335,4.254903535271434,1591080.5217499335,4.254903535271434,0.85,0.10430371991361852,4.698906859688992,1.314312872956507,1.0,0.0,4.698906859689088,1.2774961049967695,1.277641180219386,3.678216192839879,22546.841078491678,2299.137939917472,1603.0968420496806,1603.0968420496806,7.587358724903641,4.945326392190252,3.041377981529687,1.9039484106605653,6.356662270098395,6.356662270098395,1.816189220028113,0.0,0.0,0.00011355625248279052,3.249625947024192e-05,8.10599930125486e-05,0.00038089335721300634,0.10418914576759752,0.09199205044950132,0.012197095318096202,0.09941455469289559,0.09205409501748169,0.012249624896136834,0.4774811788318373,0.4774811788318373,0.063308551362336,0.0,8.6634256543079,10.705664980255108,1.1368683772161603e-13,18.95426277513701,25.4286705395416,1.1368683772161603e-13,26834.25957959965,22809.120642659702,0.85,0.7675096699768621,0.6227047245961254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492834442572725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16819.809118013214,1608.0,0.4774811788318373,0.063308551362336,6.113110376966115,6.356662270098395
3409.0,-36.73245370739532,4.945326392190252,35.2945555405536,29.502221464086347,7.532088360134723,-32.30863790206971,-47.57968884715808,3.106575841720754,15.310736061570424,-3.6337790614243395,40.840201259776926,52304.141181553576,12163.657710517078,12163.657710517078,64467.798892070656,103741.84706006681,103741.84706006681,12163.657710517078,115905.50477058388,115905.50477058388,115905.50477058388,142756.4653413626,124638.89128500773,73193.17361389515,57161.90852345842,26850.960570778738,0.0,84012.86909423716,22823.316485161926,1609.0,0.0,0.8907491426496259,2.7839040787602922,0.0014959713701933424,373940.4450795459,1591080.5217499335,4.254903535271434,1591080.5217499335,4.254903535271434,0.85,0.10430371991361852,4.698906859688992,1.3143048406532036,1.0,0.0,4.698906859688507,1.2774961049967695,1.277641180219386,3.678216192839879,22546.319975209863,2299.084802170962,1603.0968420496806,1603.0968420496806,7.587600069728112,4.945326392190252,3.041821159513687,1.9035052326765656,6.358344486133079,6.358344486133079,1.8166698531808798,0.0,0.0,0.00011355625248279052,3.249755411082874e-05,8.105869837196178e-05,0.0003808872738174721,0.10425675989204325,0.09208097210352628,0.012175787788516974,0.09948045343511906,0.09205409501748169,0.012249624896136834,0.47794272323681636,0.47794272323681636,0.0631979554544095,0.0,10.690133286560467,13.594038106522817,1.1368683772161603e-13,18.944515122994744,25.415695668345847,1.1368683772161603e-13,26850.960570778738,22823.316485161926,0.85,0.7673562346711095,0.6225729670401337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929381644327777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16819.256767297757,1609.0,0.47794272323681636,0.0631979554544095,6.113110376966115,6.358344486133079
3410.0,-36.7324513128866,4.955637361314391,35.292605722708416,22.84064517533409,7.522825838116594,-32.30148749243403,-43.94179632710291,3.106575169932376,-3.251263097276478,-3.251263097276553,40.53305473019018,34890.617564234446,11635.916661071567,11635.916661071567,46526.534225306015,72329.96111851218,72329.96111851218,11635.916661071567,83965.87777958374,83965.87777958374,83965.87777958374,108528.9805403089,93183.27136056685,55813.40256031552,41522.07644472371,24563.10276072516,0.0,66085.17920544886,20878.637346616386,1610.0,0.0,0.8936771126931704,3.8187631306070053,0.0014959713701933424,379484.272586994,1577645.7292143935,4.15734153739594,1577645.7292143935,4.15734153739594,0.85,0.10289340770788004,4.698906859688992,1.2291456791246311,1.0,0.0,4.698906859688826,1.277496108041863,1.2776411833030619,3.6782161840723284,16856.21422632843,1718.8554936016305,1603.0968420496806,1603.0968420496806,7.258399090970804,4.955637361314391,3.1346928555514157,1.8209445057629754,6.358253363453397,6.358253363453397,1.816643818129542,0.0,0.0,0.00011355628241195422,5.009427191307798e-05,6.346201049887623e-05,0.00029820207646282437,0.10271767553051166,0.09074915476674526,0.011968520763766394,0.136993910976317,0.09087967880317602,0.012013728904704018,0.4784909905071133,0.4784909905071133,0.06310614539473497,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24563.10276072516,20878.637346616386,0.85,0.7040388599183794,0.5279643330581699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929381644327777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16819.032352174178,1610.0,0.4784909905071133,0.06310614539473497,6.113110376966115,6.358253363453397
3411.0,-36.73158898187778,4.96269954835594,35.29093294271675,29.501694277301453,7.522815610319688,-32.30115726910533,-47.57245198180897,3.1065531849252506,19.201153902635724,-3.251135668833447,40.53288223019017,52273.81685950221,11646.41334003152,11646.41334003152,63920.230199533726,103783.14525028606,103783.14525028606,11646.41334003152,115429.55859031758,115429.55859031758,115429.55859031758,142268.45485565145,124636.5114253282,73194.08968765315,57158.246375194496,26838.896265333864,0.0,83997.14264052836,22813.061825533783,1610.0,0.0,0.8936783210113753,2.7819582804578276,0.0014959713701933424,379486.1300803588,1577638.2081150494,4.157301369040743,1577638.2081150494,4.157301369040743,0.85,0.1028926372645744,4.698906859688992,1.3142982424935328,1.0,0.0,4.698906859688757,1.277496187571342,1.2776412766121914,3.678215955087992,22545.889474927986,2299.04090335925,1603.0968420496806,1603.0968420496806,7.264946841976621,4.96269954835594,3.1409774651128552,1.8217220832430847,6.361272716459496,6.361272716459496,1.8175064904169989,0.0,0.0,0.00011356706123258204,3.252599036800432e-05,8.104107086457773e-05,0.000380804443802106,0.10263017179350634,0.09067630672381248,0.011953865069693856,0.0997998166603468,0.09087891210647753,0.012013725158096867,0.47811062870362614,0.47811062870362614,0.063029364013662,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22.45228957146918,30.815963421980314,1.1368683772161603e-13,26838.896265333864,22813.061825533783,0.85,0.76098100709312,0.6223285128068184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929381492846963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16818.80798502059,1610.0,0.47811062870362614,0.063029364013662,6.113110376966115,6.361272716459496
3412.0,-36.73159070401045,4.973297765058905,35.29238308925579,29.50146283200013,7.533835769281672,-32.3069288007423,-47.577691719029076,3.1065533092923685,22.920168163039136,-3.2279944970645436,40.58441440091488,52298.826219128656,11629.080183176211,11629.080183176211,63927.90640230487,103730.01582474347,103730.01582474347,11629.080183176211,115359.09600791968,115359.09600791968,115359.09600791968,142225.49120833285,124635.41804086581,73191.85429992522,57159.515267711766,26866.395200413175,0.0,84025.91046812494,22836.4359203512,1610.0,0.0,0.8936113868311539,2.74286207863385,0.0014959713701933424,379823.5714100753,1579886.2454870644,4.159526591837938,1579886.2454870644,4.159526591837938,0.85,0.10203590470651977,4.698906859688992,1.3142952110106125,1.0,0.0,4.698906859688803,1.2774961870404387,1.277641276053726,3.678215956616589,22545.69168918318,2299.0207348261824,1603.0968420496806,1603.0968420496806,7.254134546424252,4.973297765058905,3.1548747839734097,1.818422981085495,6.363329205152554,6.363329205152554,1.8180940586150154,0.0,0.0,0.00011356703970561562,3.250539924515593e-05,8.106164046045968e-05,0.0003809010984172967,0.10272309105200378,0.09076246550047336,0.011960625551530421,0.098389911989791,0.09015981290536136,0.011876091801158402,0.47780300592750313,0.47780300592750313,0.0629646055754703,0.0,1.6063243620479284,4.799487964761283,5.684341886080802e-14,26.148162660103708,34.489142187299024,5.684341886080802e-14,26866.395200413175,22836.4359203512,0.85,0.760811826330115,0.6224130857703483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929326940473193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16818.60084534137,1610.0,0.47780300592750313,0.0629646055754703,6.113110376966115,6.363329205152554
3413.0,-36.73126837889447,4.983550663464437,35.29078784835065,29.501205053553008,7.532823426903569,-32.30631547439675,-47.576981492433674,3.1065538317092454,20.58834126088692,-3.228220312175533,40.53831185202847,52297.01138423105,11644.627226664825,11644.627226664825,63941.638610895876,103733.57953440223,103733.57953440223,11644.627226664825,115378.20676106706,115378.20676106706,115378.20676106706,142225.24496787752,124634.19921043706,73191.41371383243,57158.65055178292,26847.038206810448,0.0,84005.68875859337,22819.982475788882,1610.0,0.0,0.8937695968678918,2.7687861345476725,0.0014959713701933424,379820.2774705182,1577874.9557478146,4.154267292562572,1577874.9557478146,4.154267292562572,0.8500000000000001,0.10254351000427257,4.698906859688992,1.3142918976442892,1.0,0.0,4.698906859688592,1.277496176350044,1.2776412705096565,3.678215987396783,22545.47121112405,2298.9982523210324,1603.0968420496806,1603.0968420496806,7.263832677616833,4.983550663464437,3.16359323419689,1.8199574292675473,6.366464166438542,6.366464166438542,1.8189897618395834,0.0,0.0,0.00011357106889294301,3.2508189585975575e-05,8.106287930696744e-05,0.00038090691964165013,0.10254866872691575,0.0906185129713398,0.011930155755575942,0.09933742462449431,0.0906189745352778,0.011924535468994774,0.4778447433098002,0.4778447433098002,0.0629094654915836,0.0,5.901875905314796,10.040716827923347,1.1368683772161603e-13,23.816561573062472,31.957353270037913,1.1368683772161603e-13,26847.038206810448,22819.982475788882,0.85,0.7611584352893596,0.6225413082977826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492932704941754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16818.376424541915,1610.0,0.4778447433098002,0.0629094654915836,6.113110376966115,6.366464166438542
3414.0,-36.750137708444626,4.981314856410028,35.30520225824511,28.98995184749367,7.101930500408137,-32.46496927974541,-47.75757895605636,2.58407715956143,-4.222996098546503,-4.222996098546733,41.00508445240676,53066.919860641756,13052.839474082059,13052.839474082059,66119.75933472381,103354.0773867951,103354.0773867951,13052.839474082059,116406.91686087716,116406.91686087716,116406.91686087716,143118.04784322408,124687.14154212772,73301.25818662083,57095.42595056321,26711.130982346913,0.0,83806.55693291011,22704.461334994874,1610.0,0.0,0.8872320724432748,2.97163306769181,0.0014959713701933424,365525.2797579827,1598328.1746467443,4.372688465500965,1598328.1746467443,4.372688465500965,0.85,0.10979781763961682,4.698906859688992,1.3150939350528645,1.0,0.0,4.698906859691191,1.2799173339076046,1.280062401424655,3.6712580845695455,22555.048115557533,2299.9748247931284,1603.0968420496806,1603.0968420496806,8.142265103206752,4.981314856410028,2.9422420500205204,2.039072806389507,6.369512620399309,6.369512620399309,1.819860748685517,0.0,0.0,0.00011333541724667764,3.1805763607629085e-05,8.152965363904855e-05,0.00038310024875259284,0.10558225600091029,0.09331533812679726,0.012266917874113017,0.10583524582414212,0.09587086569279964,0.013926951946817182,0.4781959674253129,0.4781959674253129,0.06286202009114092,0.0,4.670033488167007,9.688476579770906,2.2737367544323206e-13,2.2737367544323206e-13,6.312986650562493,2.2737367544323206e-13,26711.130982346913,22704.461334994874,0.85,0.788956875864198,0.6332072549302266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929306658739183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,23.0,16818.158495431606,1610.0,0.4781959674253129,0.06286202009114092,6.113110376966115,6.369512620399309
3415.0,-36.76820462659933,4.979705362683358,35.318969858507224,29.019585577212297,7.130944115496586,-32.471819409285075,-47.76195598589254,2.6150534812601327,-4.21306472528363,-4.213064725283829,41.02420346679596,52999.468978611694,13036.30071723037,13036.30071723037,66035.76969584206,103356.96237629272,103356.96237629272,13036.30071723037,116393.2630935231,116393.2630935231,116393.2630935231,143137.08545220943,124680.74984632788,73286.76392965534,57104.42879630282,26743.82235868632,0.0,83848.25115498914,22732.24900488337,1610.0,0.0,0.8872135683183259,2.9710841285861638,0.0014959713701933424,365665.8775231831,1599170.1860866318,4.373309855758266,1599170.1860866318,4.373309855758266,0.85,0.10972084990019455,4.698906859688992,1.3150374275958168,1.0,0.0,4.698906859689108,1.2797740258198607,1.2799187888645454,3.6716691891591835,22553.8919016567,2299.856923787094,1603.0968420496806,1603.0968420496806,8.131948348524267,4.979705362683358,2.9429917537136054,2.0367136089697526,6.368810736377002,6.368810736377002,1.8196602103934292,0.0,0.0,0.00011311020980570137,3.1788915318362494e-05,8.132129448733887e-05,0.0003821211885053452,0.10568561142246366,0.09341977604383288,0.012265835378630779,0.10581348836555635,0.09579513587298993,0.01392571402720462,0.47845893795388705,0.47845893795388705,0.06282073043745344,0.0,3.6613422903432706,9.082062378697799,2.2737367544323206e-13,2.2737367544323206e-13,6.690519275814609,2.2737367544323206e-13,26743.82235868632,22732.24900488337,0.85,0.7875628744334615,0.6320879475547431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493050044708455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16817.55610425032,1610.0,0.47845893795388705,0.06282073043745344,6.113110376966115,6.368810736377002
3416.0,-36.78625093409336,4.977895960133811,35.33173723448892,29.030825849063717,7.125705977394234,-32.47538176789336,-47.764465667400486,2.627205526558449,-4.2046552669395965,-4.204655266939866,40.990150348560306,52923.21092194381,13021.682528432524,13021.682528432524,65944.89345037634,103434.72952776868,103434.72952776868,13021.682528432524,116456.4120562012,116456.4120562012,116456.4120562012,143187.45713356067,124676.39267910951,73278.88982398945,57108.33650568896,26731.04507735947,0.0,83839.38158304844,22721.38831575555,1610.0,0.0,0.8873780580356853,2.971965737430175,0.0014959713701933424,365784.9627968663,1597670.7018454291,4.367786717172061,1597670.7018454291,4.367786717172061,0.85,0.10976045433077797,4.698906859688992,1.3150101134786387,1.0,0.0,4.698906859689433,1.2797180948626556,1.2798625642204426,3.6718296619798108,22553.103720012292,2299.776551626936,1603.0968420496806,1603.0968420496806,8.12282963004489,4.977895960133811,2.9433011521200747,2.034594808013736,6.368294063863473,6.368294063863473,1.8195125896752782,0.0,0.0,0.00011288567187991652,3.177925865518813e-05,8.11064132247284e-05,0.00038111148146644625,0.10557430091199083,0.09333165142730193,0.01224264948468889,0.10586451004846713,0.09580993765523235,0.013950516675545612,0.47863565089960114,0.47863565089960114,0.06278436538117013,0.0,2.855778916724205,8.635364728924628,2.8421709430404007e-13,2.8421709430404007e-13,6.873067359590721,2.8421709430404007e-13,26731.04507735947,22721.38831575555,0.85,0.786562259945269,0.6312452444501858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4931643644780366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16816.96915906634,1610.0,0.47863565089960114,0.06278436538117013,6.113110376966115,6.368294063863473
3417.0,-36.800188996574164,4.977202430528919,35.33986404960862,29.032062738575064,7.122814319824833,-32.47779803997701,-47.76648444877935,2.629137100736795,-4.204009750813839,-4.204009750814142,40.98295382728611,52864.700553007846,13019.641398033862,13019.641398033862,65884.34195104172,103454.19120655606,103454.19120655606,13019.641398033862,116473.83260458993,116473.83260458993,116473.83260458993,143207.1342407936,124673.07253203608,73274.77815287947,57109.21597684067,26733.301636203654,0.0,83842.51761304433,22723.306390773105,1610.0,0.0,0.8874071026537977,2.971594243834345,0.0014959713701933424,365794.1051254694,1597353.9484849141,4.3668116191676,1597353.9484849141,4.3668116191676,0.85,0.1097534032527469,4.698906859688992,1.3149985590064908,1.0,0.0,4.698906859689562,1.2797094878247666,1.27985373463042,3.6718543578794063,22552.503128194516,2299.715308305539,1603.0968420496806,1603.0968420496806,8.121556387939275,4.977202430528919,2.942741359763648,2.0344610707652713,6.367714403032166,6.367714403032166,1.8193469722949047,0.0,0.0,0.00011271253185177662,3.1771492833726545e-05,8.094103901805009e-05,0.0003803344034722699,0.10556285694027495,0.09332976737189164,0.012233089568383322,0.10585474166016196,0.09580300010586708,0.013950403146879835,0.478752642973672,0.478752642973672,0.06275194000281015,0.0,2.2367596316081517,8.30095266460279,2.8421709430404007e-13,2.8421709430404007e-13,6.969048439276776,2.8421709430404007e-13,26733.301636203654,22723.306390773105,0.85,0.7858106343504091,0.6305237731170311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4932785709045093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16816.38202455199,1610.0,0.478752642973672,0.06275194000281015,6.113110376966115,6.367714403032166
3418.0,-36.81586214526986,4.975920525841637,35.35099387106126,29.038173949252837,7.1284635676761585,-32.48422870080093,-47.77200253503395,2.6359619424950766,-4.202680457359975,-4.202680457360214,40.99854452168292,52814.41479829252,13015.878155420693,13015.878155420693,65830.29295371321,103456.33533795786,103456.33533795786,13015.878155420693,116472.21349337856,116472.21349337856,116472.21349337856,143217.54553359008,124669.65794467968,73268.12752630567,57112.81157597112,26745.332040211506,0.0,83858.14361618263,22733.53223417978,1610.0,0.0,0.8873579172248321,2.9714044257503303,0.0014959713701933424,365812.9322335695,1598040.229540553,4.368462918419224,1598040.229540553,4.368462918419224,0.85,0.10974478583294642,4.698906859688992,1.314980631661602,1.0,0.0,4.698906859688013,1.279678218924069,1.2798222134220927,3.671944079535675,22551.885452777744,2299.6523229418553,1603.0968420496806,1603.0968420496806,8.119208904921111,4.975920525841637,2.941968908890914,2.0339516169507235,6.36746834820158,6.36746834820158,1.8192766709147372,0.0,0.0,0.0001125181313421363,3.175027490823675e-05,8.076785643389956e-05,0.00037952063463962633,0.10562912879108506,0.09339511920059286,0.012234009590492203,0.10584211319083138,0.0957945191978616,0.013950266635084828,0.47882837254417904,0.47882837254417904,0.06272266636678883,0.0,1.7535899843815628,8.048716529190358,2.2737367544323206e-13,2.2737367544323206e-13,7.0449363503161635,2.2737367544323206e-13,26745.332040211506,22733.53223417978,0.85,0.7850196786494273,0.6298066296342457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4933667898994705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16815.87659033582,1610.0,0.47882837254417904,0.06272266636678883,6.113110376966115,6.36746834820158
3419.0,-36.81043822379248,4.982027999453278,35.34411635584309,21.904209802765422,7.0252483386076,-32.42960705414815,-43.819451972935326,2.642657222948223,-3.583875907154493,-3.5838759071545843,40.51026543923914,33921.95805778141,12146.93492841383,12146.93492841383,46068.89298619524,70257.57021053562,70257.57021053562,12146.93492841383,82404.50513894945,82404.50513894945,82404.50513894945,106801.62872214915,90951.9045741256,54607.98206105354,40382.13612563562,24397.123583199696,0.0,64779.259708835314,20737.555045719742,1610.0,0.0,0.8921484592125836,3.832012918681599,0.0014959713701933424,374660.07241186826,1576652.337600842,4.20822087459485,1576652.337600842,4.20822087459485,0.85,0.10305106202396827,4.698906859688992,1.2236620820360264,1.0,0.0,4.698906859690209,1.2796470144948489,1.279791091529656,3.6720336205714696,16452.575289633136,1677.6957768078944,1603.0968420496806,1603.0968420496806,7.577168521449427,4.982027999453278,3.083736878568719,1.8982911208845588,6.367043644338464,6.367043644338464,1.819155326953847,0.0,0.0,0.00011258537140889101,5.0816568056966215e-05,6.17688033519248e-05,0.0002902458537851399,0.10304126202942197,0.09111252702210004,0.01192873500732193,0.13723408848337323,0.09111486081481308,0.011936201209155192,0.4788758545101461,0.4788758545101461,0.06269591412463844,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24397.123583199696,20737.555045719742,0.85,0.7111673272164896,0.5236546112174042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934660030407485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16815.335931957063,1610.0,0.4788758545101461,0.06269591412463844,6.113110376966115,6.367043644338464
3420.0,-36.8104177303685,4.9884294970634055,35.33826497462584,22.12303482173013,7.099519486359399,-32.421071553092254,-43.89396373936904,2.708526871227254,-3.5482013058862663,-3.5482013058864106,40.517679444154545,34279.80011735421,12105.835237903144,12105.835237903144,46385.63535525735,70940.1450799289,70940.1450799289,12105.835237903144,83045.98031783204,83045.98031783204,83045.98031783204,107475.6714632622,91674.15083366192,55006.03148953643,40742.3548268061,24429.69114543016,0.0,65172.04597223626,20765.237473615634,1610.0,0.0,0.8922960134665914,3.810530183823052,0.0014959713701933424,375175.1820645917,1576975.4642833455,4.203304322010956,1576975.4642833455,4.203304322010956,0.85,0.10294207769178475,4.698906859688992,1.225511155840941,1.0,0.0,4.698906859688374,1.2793414591658268,1.279485502122914,3.672910641661559,16583.224680850588,1691.0183070519074,1603.0968420496806,1603.0968420496806,7.551530837291724,4.9884294970634055,3.0970966985553114,1.891332798508094,6.368845933087712,6.368845933087712,1.8196702665964892,0.0,0.0,0.0001125856255351303,5.037552659615536e-05,6.221009893897495e-05,0.00029231946064628027,0.10293482290173217,0.0910126985961642,0.011922124305567973,0.13648730751716623,0.0910165747727892,0.011925502918995553,0.47842758375783495,0.47842758375783495,0.06267117899758479,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24429.69114543016,20765.237473615634,0.85,0.711741278998943,0.5259893195919864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934316674304404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16815.217395779153,1610.0,0.47842758375783495,0.06267117899758479,6.113110376966115,6.368845933087712
3421.0,-36.81041792364062,4.991533733795468,35.339685374281075,29.108138183970027,7.0940749631229565,-32.417772771541664,-47.705014783982165,2.708526863479448,18.991980190022673,-3.824752123400322,40.71669541354809,52521.256222896336,12502.863104380041,12502.863104380041,65024.11932727638,103949.09618405905,103949.09618405905,12502.863104380041,116451.95928843909,116451.95928843909,116451.95928843909,143187.90445899073,124657.39325964921,73263.0651577271,57104.80900213567,26735.945170551633,0.0,83840.7541726873,22725.553394968887,1610.0,0.0,0.890244181499815,2.7206279112795984,0.0014959713701933424,371196.52084420854,1585667.94710324,4.271774809464731,1585667.94710324,4.271774809464731,0.85,0.10388006732963269,4.698906859688992,1.3148554281750702,1.0,0.0,4.69890685968959,1.2793414592066874,1.2794855021607128,3.6729106415442505,22549.66685543432,2299.4260889737393,1603.0968420496806,1603.0968420496806,7.799193895481811,4.991533733795468,3.038754944496195,1.9527787892992734,6.370747098199191,6.370747098199191,1.82021345662834,0.0,0.0,0.00011258562313848028,3.200874402820662e-05,8.057687911027365e-05,0.00037862324998359553,0.10394608740507474,0.09190270738546061,0.01204338001961414,0.09722460801520395,0.09186933612118074,0.012010731208451943,0.4780656338226527,0.4780656338226527,0.06264805756260854,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22.816732313423017,27.154127367422007,1.7053025658242404e-13,26735.945170551633,22725.553394968887,0.85,0.7755669658379482,0.6264406462126759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934315377017264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16814.990791723285,1610.0,0.4780656338226527,0.06264805756260854,6.113110376966115,6.370747098199191
3422.0,-36.81041564586454,4.997653088978773,35.33506260801038,22.126779262349032,7.104510735179875,-32.423995896998676,-43.89880372965706,2.708527546729256,-3.562324762795697,-3.5623247627957957,40.54750271361632,34303.04619361162,12139.588171255351,12139.588171255351,46442.63436486697,70934.25779687197,70934.25779687197,12139.588171255351,83073.84596812732,83073.84596812732,83073.84596812732,107511.19544511412,91691.82874174287,55015.45914602722,40751.52177301738,24437.349476986798,0.0,65188.87125000418,20771.747055438776,1610.0,0.0,0.8921233152562325,3.807578742117405,0.0014959713701933424,374971.18553477037,1578275.7657739539,4.209058793472554,1578275.7657739539,4.209058793472554,0.85,0.10296469265337968,4.698906859688992,1.2255578440846877,1.0,0.0,4.698906859688719,1.2793414559799086,1.279485498969708,3.6729106508081344,16586.42249309022,1691.3443931505888,1603.0968420496806,1603.0968420496806,7.572585668457784,4.997653088978773,3.1018858734402714,1.895767215538502,6.371664258775135,6.371664258775135,1.8204755025071813,0.0,0.0,0.00011258565138380038,5.034700121358457e-05,6.223865017021581e-05,0.00029245362022261055,0.10293037607800942,0.09100189084387808,0.011928485234131345,0.13635519564405243,0.09102264657936546,0.011942046074014225,0.47777274054117363,0.47777274054117363,0.0626262270812942,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24437.349476986798,20771.747055438776,0.85,0.7124319454275563,0.5262101572837008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934315389251893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16814.763773927058,1610.0,0.47777274054117363,0.0626262270812942,6.113110376966115,6.371664258775135
3423.0,-36.81040910116207,5.003705551518798,35.329776592842244,22.132799913547956,7.097642220799105,-32.418798758100095,-43.89624173110349,2.710232960003011,-3.5540285506363603,-3.5540285506364495,40.51797471585268,34290.77836190655,12136.824581294737,12136.824581294737,46427.60294320129,70995.11964249126,70995.11964249126,12136.824581294737,83131.944223786,83131.944223786,83131.944223786,107561.59308254576,91712.20501445295,55027.70099426112,40760.56002243537,24429.64885875976,0.0,65190.208881195125,20765.201529945796,1610.0,0.0,0.8922666706602121,3.8066319254371805,0.0014959713701933424,375091.00391241274,1576988.3342295922,4.204281941664039,1576988.3342295922,4.204281941664039,0.85,0.10294428744639998,4.698906859688992,1.2256102090096106,1.0,0.0,4.698906859687937,1.2793335467139708,1.2794775889170862,3.672933357964667,16590.108420971053,1691.720253192584,1603.0968420496806,1603.0968420496806,7.570861761399825,5.003705551518798,3.108914674109228,1.8947908774095699,6.373496153811757,6.373496153811757,1.8209989010890735,0.0,0.0,0.00011258573254072518,5.036209896505837e-05,6.222363357566682e-05,0.00029238305864347507,0.10276083140983919,0.09085025312378557,0.011910578286053613,0.1363431941807003,0.09100230564940516,0.011941981796994827,0.47753509258265703,0.47753509258265703,0.0626054293629094,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24429.64885875976,20765.201529945796,0.85,0.7121867492066568,0.5260111748437445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934315245062746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16814.536805627715,1610.0,0.47753509258265703,0.0626054293629094,6.113110376966115,6.373496153811757
3424.0,-36.81040124709537,5.00826088059132,35.32523298417432,22.13461431618782,7.097750044419561,-32.418797235499916,-43.89724511476231,2.710233083960137,-3.553696442252715,-3.553696442252822,40.51691166869293,34295.63388825266,12143.230231334564,12143.230231334564,46438.864119587226,71003.17807175734,71003.17807175734,12143.230231334564,83146.40830309191,83146.40830309191,83146.40830309191,107576.07926016697,91720.77199885319,55032.526627537394,40764.717079239774,24429.670957075046,0.0,65194.38803631482,20765.22031351379,1610.0,0.0,0.8922719920072288,3.8061452334454158,0.0014959713701933424,375095.80102555046,1576941.9997850389,4.204104645995816,1576941.9997850389,4.204104645995816,0.85,0.10294319983311202,4.698906859688992,1.2256327706715093,1.0,0.0,4.698906859688691,1.279333545938804,1.2794775882664375,3.6729333601901506,16591.658129649615,1691.8782794990761,1603.0968420496806,1603.0968420496806,7.57485755870402,5.00826088059132,3.113011730545718,1.895249150045602,6.3753180684929625,6.3753180684929625,1.8215194481408463,0.0,0.0,0.00011258582993435999,5.035618556742926e-05,6.222964436693073e-05,0.0002924113027917773,0.10271585803956684,0.0908095858420886,0.011906272197478238,0.13632657522506578,0.0910012209945653,0.011941978838546722,0.4773416408825104,0.4773416408825104,0.06258545785486823,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24429.670957075046,20765.22031351379,0.85,0.7123138282043491,0.5260519336288452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493431483076608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16814.30992288506,1610.0,0.4773416408825104,0.06258545785486823,6.113110376966115,6.3753180684929625
3425.0,-36.80943849516571,5.014401478475777,35.32045201939112,22.13635897440838,7.103029103821682,-32.42169013512713,-43.90094307074321,2.7102113964637473,-3.5407739161490213,-3.540773916149169,40.51238849976214,34318.09334527811,12133.926480844833,12133.926480844833,46452.019826122945,70986.49029147335,70986.49029147335,12133.926480844833,83120.41677231819,83120.41677231819,83120.41677231819,107553.49999757248,91729.114488284,55036.78038526299,40769.26011446779,24433.083225254297,0.0,65202.34333972209,20768.12074146615,1610.0,0.0,0.8923505367077268,3.8070036829755587,0.0014959713701933424,375282.4967577218,1576744.8624388361,4.201487881958867,1576744.8624388361,4.201487881958867,0.85,0.10287328332241705,4.698906859688992,1.2256548850564286,1.0,0.0,4.698906859687436,1.2793336219629114,1.2794776795740002,3.672933141926927,16593.167228729024,1692.0321647789026,1603.0968420496806,1603.0968420496806,7.569053947689582,5.014401478475777,3.121014358194475,1.8933871202813015,6.376698435349038,6.376698435349038,1.8219138386711538,0.0,0.0,0.00011259776904087543,5.033439737544354e-05,6.22633716654319e-05,0.00029256978422606317,0.10264931488769394,0.09075051765936679,0.011898797228327145,0.1363693259629953,0.09093156029346894,0.011941723028948104,0.4771835461890598,0.4771835461890598,0.06256614731510195,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24433.083225254297,20768.12074146615,0.85,0.7124286865595487,0.5263322081304875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934314333583285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16814.08306659149,1610.0,0.4771835461890598,0.06256614731510195,6.113110376966115,6.376698435349038
3426.0,-36.80944379796806,5.020226617141476,35.31708327320146,29.108508908562385,7.112105779029136,-32.42635533037402,-47.71218620063735,2.710211039628694,22.0010752382679,-3.5635667784322744,40.542664253003345,52560.25361564453,12174.942755855336,12174.942755855336,64735.196371499864,103865.70856156676,103865.70856156676,12174.942755855336,116040.6513174221,116040.6513174221,116040.6513174221,142775.8018752508,124651.19396180315,73256.9369178739,57104.73004881027,26735.15055782869,0.0,83839.88060663897,22724.877974154384,1610.0,0.0,0.8921341610331179,2.7160938297028983,0.0014959713701933424,374953.2502554371,1578064.7527343053,4.20869735536163,1578064.7527343053,4.20869735536163,0.85,0.10279115684463222,4.698906859688992,1.3148360688844702,1.0,0.0,4.698906859688764,1.2793336237530255,1.279477681280178,3.672933136787557,22548.54544500281,2299.311736933898,1603.0968420496806,1603.0968420496806,7.594639597872793,5.020226617141476,3.1209951084219996,1.8992315087194762,6.378564617178501,6.378564617178501,1.8224470334795717,0.0,0.0,0.00011259770327751113,3.198098051004209e-05,8.061672276746905e-05,0.00037881047161770603,0.10276191443430883,0.09085036163139687,0.01191155280291197,0.09726864054698103,0.09086486142310732,0.011926295421524902,0.47705373710096594,0.47705373710096594,0.0625473655499556,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25.56464201670019,31.48293715465843,1.1368683772161603e-13,26735.15055782869,22724.877974154384,0.85,0.7721289188760334,0.6269123147043518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934253389134007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16813.875340346913,1610.0,0.47705373710096594,0.0625473655499556,6.113110376966115,6.378564617178501
