time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3427.0,-36.83511319489245,5.0011200243790555,35.311115345159955,26.704597868397855,4.382267268148403,-32.715333045300326,-48.13638796387238,0.25399084556417845,29.839691982063982,-5.675221769904764,40.419602625241026,54459.295255298406,15143.444491423057,15143.444491423057,69602.73974672146,105404.65670580442,105404.65670580442,15143.444491423057,120548.10119722747,120548.10119722747,120548.10119722747,146449.55028386586,124898.12120122938,73912.64087810909,56650.533692355886,25901.449086638386,0.0,82551.98277899428,22016.231723642628,1610.0,0.0,0.8818829022994498,2.4185787609292606,0.0014959713701933424,345417.9622830895,1572704.999276705,4.553049264959141,1572704.999276705,4.553049264959141,0.85,0.10481805881818575,4.698906859688992,1.3186420888220893,1.0,0.0,4.698906859688335,1.290827623691212,1.2909725650735495,3.6402280005847247,22593.212887831458,2303.8665484983617,1603.0968420496806,1603.0968420496806,9.446369111463671,5.0011200243790555,2.639476270414108,2.3616437539649473,6.38034586980678,6.38034586980678,1.822955962801937,0.0,0.0,0.00011227977638012049,3.0377875483171087e-05,8.19019008969494e-05,0.0003848494039462435,0.1048024422631919,0.09265510312275434,0.012147339140437561,0.08561878591616319,0.0926706085286415,0.012147450289544254,0.4769465564971575,0.4769465564971575,0.06252900680450518,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,35.51491375196872,30.150584728475962,77.4055014426799,25901.449086638386,22016.231723642628,0.85,0.8431383160482027,0.6596969984487862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934253724812474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16813.64825283093,1610.0,0.4769465564971575,0.06252900680450518,6.113110376966115,6.38034586980678
3428.0,-36.86034186917435,4.982363656558815,35.30388546227978,26.695126492436998,4.368370786460432,-32.739191329805855,-48.159105505887396,0.24516653577645853,30.08343047524562,-5.683352676100707,40.411899015549466,54444.36038154561,15126.744202299922,15126.744202299922,69571.10458384553,105425.49093908184,105425.49093908184,15126.744202299922,120552.23514138175,120552.23514138175,120552.23514138175,146430.4995655705,124894.99372307194,73904.16567403544,56656.47561004055,25878.264424188757,0.0,82534.74003422931,21996.52476056044,1609.0,0.0,0.8818686903848203,2.4155489199413354,0.0014959713701933424,345307.882971036,1572369.9388991408,4.553530389663966,1572369.9388991408,4.553530389663966,0.85,0.10476542073870049,4.698906859688992,1.3186447790777316,1.0,0.0,4.698906859688832,1.2908699341688026,1.2910144779679902,3.6401086858643437,22592.647148498203,2303.808859141318,1603.0968420496806,1603.0968420496806,9.435951594140269,4.982363656558815,2.6212038097162615,2.361159846842553,6.374615758685353,6.374615758685353,1.8213187881958153,0.0,0.0,0.00011196811596193806,3.0294162210694084e-05,8.167395375124397e-05,0.00038377830153964176,0.10476242847309275,0.09262081624987757,0.012141612223215182,0.08545703822116688,0.09262235539815523,0.012143065340545251,0.47685747868077744,0.47685747868077744,0.06251098647481153,0.0,3.410605131648481e-13,3.410605131648481e-13,12.52127457631076,35.76678315134632,30.48450124406071,76.99034960058077,25878.264424188757,21996.52476056044,0.85,0.8429311651674505,0.6596538664684242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935878824017226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16812.907027785946,1609.0,0.47685747868077744,0.06251098647481153,6.113110376966115,6.374615758685353
3429.0,-36.878163242101564,4.9747619799236436,35.31908879647995,28.967188589181774,7.014305344284819,-32.5343599677493,-47.82173114418981,2.5676933219583185,-4.320356174290566,-4.690839486251427,41.057996378125296,52747.23469935998,13706.863025072533,13706.863025072533,66454.0977244325,103660.04726535938,103660.04726535938,13706.863025072533,117366.9102904319,117366.9102904319,117366.9102904319,143941.91693563346,124656.65201346857,73258.3834114972,57109.18733552375,26575.006645201545,0.0,83684.1939807253,22588.755648421313,1608.0,0.0,0.8846584465044806,2.912436118700052,0.0014959713701933424,358949.9361440996,1600659.2630523362,4.459282763069653,1600659.2630523362,4.459282763069653,0.85,0.11053035248833466,4.698906859688992,1.3150306739332158,1.0,0.0,4.6989068596919035,1.2799966552940014,1.2801397003736332,3.6710305767242053,22549.53276908778,2299.4124159715884,1603.0968420496806,1603.0968420496806,8.550240176100196,4.9747619799236436,2.833333733399799,2.1414282465238443,6.368959454433545,6.368959454433545,1.8197027012667273,0.0,0.0,0.00011174844274332012,3.155965219743861e-05,8.018879054588151e-05,0.0003767996579662064,0.10614411693439083,0.0937117564183798,0.012432360516011036,0.10329757183053306,0.09637554470316073,0.01415480778517393,0.4767828830943401,0.4767828830943401,0.0632528608686861,0.0,3.410605131648481e-13,3.410605131648481e-13,2.3151862440902846,0.3704833119608679,5.673323869714807,3.410605131648481e-13,26575.006645201545,22588.755648421313,0.85,0.7941057272982597,0.6303129920987119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4937476358306663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,24.0,16812.173776238003,1608.0,0.4767828830943401,0.0632528608686861,6.113110376966115,6.368959454433545
3430.0,-36.89520564839379,4.967823566673725,35.334173314753336,29.011595562938624,7.0699257828124304,-32.545521724395144,-47.829140013176925,2.6137790740315983,-4.639636473338896,-4.6396364733392295,41.08263659193751,52699.30066196865,13623.81579491091,13623.81579491091,66323.11645687956,103607.05776256596,103607.05776256596,13623.81579491091,117230.87355747688,117230.87355747688,117230.87355747688,143770.20181112023,124648.6764957347,73238.20943672318,57122.741176679476,26539.328253643347,0.0,83662.06943032282,22558.429015596845,1609.0,0.0,0.8848318527960501,2.929828420935899,0.0014959713701933424,359665.0167993769,1601745.6885172804,4.453437542441729,1601745.6885172804,4.453437542441729,0.85,0.11081392791020749,4.698906859688992,1.3149507410312073,1.0,0.0,4.698906859688594,1.2797831731680718,1.2799259260069165,3.671642945622549,22548.09005266964,2299.265299839358,1603.0968420496806,1603.0968420496806,8.49843592573723,4.967823566673725,2.8385933537468198,2.129230212926905,6.3666368880762,6.3666368880762,1.8190391108789143,0.0,0.0,0.00011153874372239662,3.153134305769131e-05,8.00074006647053e-05,0.0003759473238092694,0.10615941094836268,0.09372739350618799,0.012432017442174696,0.10399944261006411,0.09657610413977023,0.014237823770437247,0.47671987329185683,0.47671987329185683,0.06323220520801526,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,4.611908472271409,3.410605131648481e-13,26539.328253643347,22558.429015596845,0.85,0.792750130477183,0.6299067309811022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493860504747957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16811.58807667139,1609.0,0.47671987329185683,0.06323220520801526,6.113110376966115,6.3666368880762
3431.0,-36.91133672375265,4.969421803826817,35.34505474082188,28.93284859545531,6.975247232907975,-32.558358662211454,-47.846030386257894,2.533941219502711,2.884480629693485,-3.8872720665211262,40.94580545845456,52701.08031620642,12558.689399905996,12558.689399905996,65259.769716112416,103682.24763671187,103682.24763671187,12558.689399905996,116240.93703661786,116240.93703661786,116240.93703661786,143083.39439397023,124653.78193391228,73255.53624359226,57109.16187813335,26842.457357352367,0.0,83951.61923548572,22816.08875374951,1610.0,0.0,0.8891241915624463,2.9098986329392016,0.0014959713701933424,370301.6641640333,1595719.6252365804,4.309242381718601,1595719.6252365804,4.309242381718601,0.85,0.10763718604703337,4.698906859688992,1.3150653340527787,1.0,0.0,4.698906859692795,1.280154205159614,1.2802967457084125,3.6705787792987925,22549.01359139482,2299.359474580496,1603.0968420496806,1603.0968420496806,7.834017927356626,4.969421803826817,3.0059989193559784,1.9634228844708388,6.364501736712347,6.364501736712347,1.818429067632099,0.0,0.0,0.00011134059303404722,3.146689326882608e-05,7.987369976522114e-05,0.00037531907573553665,0.10469404458528074,0.09245960129695414,0.012234443288326595,0.10385757910288769,0.09427704939937123,0.013360136647662134,0.4766661321165369,0.4766661321165369,0.06307343617149985,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,6.771752696214605,14.645496648366873,2.2737367544323206e-13,26842.457357352367,22816.08875374951,0.85,0.7773497439407053,0.6277553762051806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493968455790184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16811.017388357264,1610.0,0.4766661321165369,0.06307343617149985,6.113110376966115,6.364501736712347
3432.0,-36.92756179357898,4.97105996370231,35.3555355592248,28.94590375889095,7.014437412119292,-32.576050123782274,-47.861534846574045,2.5479383286599346,2.5177621414661644,-3.8884585399014093,40.97115977152762,52695.78876786837,12562.796260800162,12562.796260800162,65258.58502866853,103558.80186481903,103558.80186481903,12562.796260800162,116121.5981256192,116121.5981256192,116121.5981256192,142976.08167769734,124649.28829756311,73243.31292916166,57117.750409334934,26854.483552078127,0.0,83972.23396141306,22826.311019266406,1610.0,0.0,0.8890283436557882,2.9146820638754036,0.0014959713701933424,370284.69837021263,1596834.9381909505,4.312451865333162,1596834.9381909505,4.312451865333162,0.85,0.10763256085181035,4.698906859688992,1.3150353670446204,1.0,0.0,4.6989068596895,1.2800896215422648,1.2802319001778435,3.670763968875634,22548.200723421298,2299.276585115335,1603.0968420496806,1603.0968420496806,7.836579756927024,4.97105996370231,3.0071272405965703,1.96393272310574,6.3649302441979865,6.3649302441979865,1.818551498342282,0.0,0.0,0.00011114161571044651,3.14078393348966e-05,7.973377637554991e-05,0.00037466158875997955,0.10475647971410953,0.09253603913105338,0.012220440583056161,0.1040170908839937,0.09424640363821227,0.013386157213598081,0.47661980584294766,0.47661980584294766,0.06294308760895419,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,6.406220681367586,14.313374122387188,1.7053025658242404e-13,26854.483552078127,22826.311019266406,0.85,0.7771448007284905,0.6275382502278449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494070648269227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16810.464388959295,1610.0,0.47661980584294766,0.06294308760895419,6.113110376966115,6.3649302441979865
3433.0,-36.94204738403428,4.97299690282016,35.36281871227211,28.941671281959884,7.013962619878712,-32.589375771325884,-47.874059749860294,2.544265765117078,4.265687473878813,-3.8904949691051747,40.96058819888364,52684.779739556645,12568.535580000362,12568.535580000362,65253.315319557005,103541.0243936916,103541.0243936916,12568.535580000362,116109.55997369195,116109.55997369195,116109.55997369195,142957.27303891326,124646.60354295465,73237.77432014025,57120.921358682666,26847.713065221324,0.0,83968.63442390399,22820.556105438125,1610.0,0.0,0.8890557282766045,2.8911723627705483,0.0014959713701933424,370255.5801840526,1596369.8328678436,4.311534837839026,1596369.8328678436,4.311534837839026,0.85,0.10717289806932317,4.698906859688992,1.3150326185440648,1.0,0.0,4.698906859689332,1.280107038801277,1.2802490923114367,3.670714024109391,22547.715069739428,2299.2270622220053,1603.0968420496806,1603.0968420496806,7.840159901962343,4.97299690282016,3.0083037652926072,1.964693137527553,6.365373458766805,6.365373458766805,1.8186781310762299,0.0,0.0,0.00011096424813519043,3.1360209086141594e-05,7.960403904904884e-05,0.000374051965146526,0.10469051783282982,0.09249530665098328,0.012195211181846528,0.10318127165019274,0.0938376852980223,0.013335212771300868,0.4765794114907429,0.4765794114907429,0.06283547542558432,0.0,2.2737367544323206e-13,0.31219535586956226,2.2737367544323206e-13,8.156182442984004,16.148058181709644,2.2737367544323206e-13,26847.713065221324,22820.556105438125,0.85,0.7771153570288485,0.6274340424971645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4941734499970973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16809.908968836316,1610.0,0.4765794114907429,0.06283547542558432,6.113110376966115,6.365373458766805
3434.0,-36.95901192016526,4.97476108607934,35.37306890259839,28.98268449297177,7.1086044236268116,-32.6332011670937,-47.91209256565196,2.586813897231677,0.2793183035270772,-3.889585144475244,41.013837997880536,52783.40119189463,12569.874165216925,12569.874165216925,65353.27535711155,103287.75439816293,103287.75439816293,12569.874165216925,115857.62856337985,115857.62856337985,115857.62856337985,142733.2055447561,124639.30782972806,73209.55293198412,57144.17210860438,26875.57698137627,0.0,84019.74908998066,22844.24043416983,1610.0,0.0,0.8888712446671168,2.9451266900815547,0.0014959713701933424,370268.58922515705,1598713.6438170536,4.317713385201277,1598713.6438170536,4.317713385201277,0.8500000000000001,0.10798543722990388,4.698906859688992,1.3149590090615675,1.0,0.0,4.698906859688006,1.2799099359824266,1.2800517021676976,3.6712793045724967,22546.395325290818,2299.092485740882,1603.0968420496806,1603.0968420496806,7.8409949015590295,4.97476108607934,3.010024168535413,1.9647369175439269,6.365909535340194,6.365909535340194,1.8188312958114838,0.0,0.0,0.00011075685966381643,3.121598633045899e-05,7.954087333335744e-05,0.0003737551553317665,0.10486889354592988,0.09266788804694545,0.012201005498984431,0.1050850042405684,0.09450312048720393,0.013482316742699948,0.47656270252723515,0.47656270252723515,0.0627460523455551,0.0,2.2737367544323206e-13,2.611607209942349,2.2737367544323206e-13,4.168903448002311,12.05302956637945,2.2737367544323206e-13,26875.57698137627,22844.24043416983,0.85,0.7778323080579744,0.6282261225913258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4942652420983817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16809.38785544774,1610.0,0.47656270252723515,0.0627460523455551,6.113110376966115,6.365909535340194
3435.0,-36.97433283405421,4.976161076900961,35.38173455981352,28.98264970807361,7.114715988314504,-32.63808897686622,-47.916499875113345,2.5874579627021532,0.3105702771483152,-3.8897319398483883,41.01519188982478,52729.572782897776,12572.18305598929,12572.18305598929,65301.75583888707,103258.69613129193,103258.69613129193,12572.18305598929,115830.87918728121,115830.87918728121,115830.87918728121,142707.04981302388,124636.05928256807,73204.98176625484,57145.64168479246,26876.17062574267,0.0,84021.81231053514,22844.74503188127,1610.0,0.0,0.8888657063463448,2.944675681867151,0.0014959713701933424,370266.49026120896,1598773.2697693731,4.317898896660886,1598773.2697693731,4.317898896660886,0.85,0.10795302799869759,4.698906859688992,1.3149492546869448,1.0,0.0,4.698906859687825,1.2799073311141895,1.28004885767141,3.6712867763625376,22545.80768540596,2299.0325631490837,1603.0968420496806,1603.0968420496806,7.842435170613149,4.976161076900961,3.0112136472896327,1.9649474296113287,6.366396725461413,6.366396725461413,1.818970492988975,0.0,0.0,0.00011056987185383703,3.119931336135353e-05,7.93705584924835e-05,0.0003729548617576771,0.10488352288117439,0.09269646392086903,0.012187058960305358,0.10506825716934169,0.09446587799250628,0.013487150006191315,0.4766857078058133,0.4766857078058133,0.06267118054819838,0.0,2.2737367544323206e-13,4.479947680640407,2.2737367544323206e-13,4.200302216996704,12.10499894615009,2.2737367544323206e-13,26876.17062574267,22844.74503188127,0.85,0.7772000394080901,0.627570047977723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943727567630403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16808.81659766112,1610.0,0.4766857078058133,0.06267118054819838,6.113110376966115,6.366396725461413
3436.0,-36.99046743729486,4.977862269907447,35.39054160132299,28.98468361180278,7.119631127739245,-32.65635213843042,-47.93324820986015,2.5901781273211517,1.2528687431650383,-3.8907914289020713,41.008637473620794,52730.670343177146,12576.1879848756,12576.1879848756,65306.858328052745,103245.05349690023,103245.05349690023,12576.1879848756,115821.24148177583,115821.24148177583,115821.24148177583,142693.55757520546,124632.77336688782,73196.02099098921,57151.94708433178,26872.316093429643,0.0,84024.26317776143,22841.468679415197,1610.0,0.0,0.8888837063084944,2.9315704865754335,0.0014959713701933424,370251.34135917993,1598484.6262288184,4.317295976189678,1598484.6262288184,4.317295976189678,0.85,0.10769659883684961,4.698906859688992,1.3149368171999236,1.0,0.0,4.698906859688235,1.2798951094018063,1.280036382962679,3.6713218334627076,22545.213285812264,2298.971951258816,1603.0968420496806,1603.0968420496806,7.844933415747977,4.977862269907447,3.012406293861087,1.9654559760463597,6.3667769911694005,6.3667769911694005,1.8190791403341144,0.0,0.0,0.00011037326838064794,3.1136029236575e-05,7.923723914407294e-05,0.00037232840655690143,0.10488873847868829,0.09271668578548413,0.012172052693204156,0.10460277209597367,0.0942346846073633,0.013461914229486312,0.47689586575537146,0.47689586575537146,0.06260794977697968,0.0,0.698504216235392,6.18182229981943,2.2737367544323206e-13,5.1436601720670865,13.1072525453489,2.2737367544323206e-13,26872.316093429643,22841.468679415197,0.85,0.7772380959757992,0.6275648050804127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4944698677801316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16808.277701622206,1610.0,0.47689586575537146,0.06260794977697968,6.113110376966115,6.3667769911694005
3437.0,-36.99542923898144,4.978008161463073,35.393475879532765,28.984605450555705,7.1205858830674025,-32.65692404603663,-47.93347588330505,2.5907700220319283,1.176090819374565,-3.890749341127781,41.00933655006175,52707.51426449685,12576.447444885382,12576.447444885382,65283.96170938223,103240.1646307646,103240.1646307646,12576.447444885382,115816.61207564999,115816.61207564999,115816.61207564999,142689.3091229815,124629.59550888206,73193.59135585862,57151.11572558161,26872.697047331512,0.0,84023.81277291312,22841.792490231786,1610.0,0.0,0.8888814335492696,2.9326268380524634,0.0014959713701933424,370251.94313392113,1598515.4102988031,4.317372102813288,1598515.4102988031,4.317372102813288,0.8500000000000001,0.10771245014521832,4.698906859688992,1.3149273002007984,1.0,0.0,4.698906859686828,1.2798924862927061,1.2800336822600915,3.671329357749172,22544.63843311023,2298.913332596782,1603.0968420496806,1603.0968420496806,7.84509526499063,4.978008161463073,3.012657788131649,1.965350373331424,6.367250452854526,6.367250452854526,1.819214415101293,0.0,0.0,0.00011031287273981577,3.113516978556617e-05,7.91777029542496e-05,0.0003720486515461408,0.10493352667084954,0.09277165769094671,0.01216186897990283,0.10464019672753858,0.09424829246243456,0.013464157682783771,0.4771668924737019,0.4771668924737019,0.0625540318266714,0.0,1.5648069423125435,7.535682648438012,1.7053025658242404e-13,5.066840160502352,13.024466194499155,1.7053025658242404e-13,26872.697047331512,22841.792490231786,0.85,0.7769697607727213,0.6272925796279534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4945721496711701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16807.72199397615,1610.0,0.4771668924737019,0.0625540318266714,6.113110376966115,6.367250452854526
3438.0,-36.90139985320047,4.984807291813865,35.384019229300485,22.298929443955444,7.138834733640405,-32.47795166712072,-44.01230940185485,2.7667332606906507,-3.540368176108643,-3.540368176108761,40.52324220013126,34403.201388985835,12089.228460620985,12089.228460620985,46492.42984960682,71584.91598279399,71584.91598279399,12089.228460620985,83674.14444341497,83674.14444341497,83674.14444341497,108121.3256405595,92229.67597521337,55290.4170004084,41043.621083116625,24447.181197144524,0.0,65490.80228026115,20780.104017572845,1610.0,0.0,0.8923146684280923,3.791914406028492,0.0014959713701933424,375288.3597883538,1577217.9403098,4.202682814887416,1577217.9403098,4.202682814887416,0.85,0.10304407976151692,4.698906859688992,1.2269279617210853,1.0,0.0,4.698906859688511,1.2790738830781434,1.2792164594227053,3.6736789968542563,16683.715366113924,1701.2655051535362,1603.0968420496806,1603.0968420496806,7.541171651965827,4.984807291813865,3.095597860856897,1.8892094309569676,6.367257567256986,6.367257567256986,1.8192164477877102,0.0,0.0,0.0001114626169478647,4.968230667308466e-05,6.178031027478004e-05,0.00029029992374387826,0.10273194545475488,0.09083966677116806,0.01189227868358682,0.13582335865865014,0.0910734303640135,0.011970649397503422,0.4774666359243824,0.4774666359243824,0.06250756413309143,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24447.181197144524,20780.104017572845,0.85,0.7099077768302067,0.5253134820636473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4946036067102724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16807.389576967784,1610.0,0.4774666359243824,0.06250756413309143,6.113110376966115,6.367257567256986
3439.0,-36.91643185857584,4.9885547830480705,35.38600300425768,29.157054935954534,7.195057767758139,-32.520838098318805,-47.79540344662962,2.7655351906387615,18.267378129241933,-3.776008632017532,40.82515472878761,52434.52958111627,12429.167293319819,12429.167293319819,64863.69687443609,103702.99239236616,103702.99239236616,12429.167293319819,116132.15968568597,116132.15968568597,116132.15968568597,142938.91490733498,124618.88371266825,73190.21143555302,57142.96919679469,26806.755221649022,0.0,83949.72441844371,22785.74193840167,1610.0,0.0,0.8901020365732318,2.7341129079978237,0.0014959713701933424,371895.3684013918,1590420.3704570904,4.276526425412558,1590420.3704570904,4.276526425412558,0.85,0.1038121149111488,4.698906859688992,1.3146777037112045,1.0,0.0,4.698906859688879,1.2790798164859023,1.2792221574332179,3.673661955356781,22542.700742695495,2298.7157431636183,1603.0968420496806,1603.0968420496806,7.753222991462064,4.9885547830480705,3.046836692049324,1.9417180909987466,6.369271985181913,6.369271985181913,1.819791995766261,0.0,0.0,0.00011127807307329057,3.1660440549514185e-05,7.961763252377639e-05,0.0003741158396181703,0.10410098445444073,0.09205231841843799,0.012048666036002744,0.0976909083334134,0.0918973204354267,0.011914794475722112,0.47725095639268716,0.47725095639268716,0.06246705664489412,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22.043386761259455,26.091076804176566,1.7053025658242404e-13,26806.755221649022,22785.74193840167,0.85,0.7726493127139507,0.6245944217727109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4940076952748085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16809.04011802163,1610.0,0.47725095639268716,0.06246705664489412,6.113110376966115,6.369271985181913
3440.0,-36.916436350716275,4.995467961965802,35.38188358237788,29.15535938171672,7.176101965416255,-32.510421479479554,-47.78545004138721,2.7644442573194543,22.887774161917605,-3.5120222774560883,40.62403224960368,52386.99683974432,12064.858885255766,12064.858885255766,64451.85572500009,103784.49408220826,103784.49408220826,12064.858885255766,115849.35296746402,115849.35296746402,115849.35296746402,142640.53255946527,124616.02875643087,73191.88643869373,57137.93590859681,26791.179592001252,0.0,83929.11550059807,22772.502653201063,1610.0,0.0,0.8921009032901898,2.7120717231604967,0.0014959713701933424,375698.14180206833,1581616.1778130801,4.20980569727261,1581616.1778130801,4.20980569727261,0.85,0.10246893272494173,4.698906859688992,1.3146711225854233,1.0,0.0,4.698906859688985,1.27908487393064,1.279227215370278,3.6736474298606994,22542.18430070713,2298.6630807367583,1603.0968420496806,1603.0968420496806,7.5259700903845195,4.995467961965802,3.1109901021036466,1.8844778598621552,6.370377157190588,6.370377157190588,1.820107759197311,0.0,0.0,0.00011127801796669228,3.1698622094540134e-05,7.957939587215215e-05,0.0003739361691535616,0.10298355225701968,0.09106636486411136,0.011917187392908316,0.0971209803386341,0.09062593483297654,0.011842997891965185,0.47707507943399763,0.47707507943399763,0.06243131732100294,0.0,1.1368683772161603e-13,0.25251508529743205,1.1368683772161603e-13,26.399796439373688,32.510007778086276,1.1368683772161603e-13,26791.179592001252,22772.502653201063,0.85,0.7679320262173002,0.624181447966898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4941029294558494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16808.508930185504,1610.0,0.47707507943399763,0.06243131732100294,6.113110376966115,6.370377157190588
3441.0,-36.91643876493103,5.002712661048702,35.37700025572468,29.156738763581984,7.176536315828889,-32.509450736101826,-47.78429815834386,2.7661348767282345,23.70069589596625,-3.477380720117776,40.58576968428062,52381.48662285599,12026.474047111502,12026.474047111502,64407.96066996749,103788.95630149062,103788.95630149062,12026.474047111502,115815.43034860212,115815.43034860212,115815.43034860212,142597.94998802646,124614.55896150877,73190.97140176728,57137.31951082387,26782.51963942435,0.0,83919.83915024823,22765.141693510697,1610.0,0.0,0.8924025533614958,2.7070552436157276,0.0014959713701933424,376199.41285991954,1579945.4009579143,4.199755095168683,1579945.4009579143,4.199755095168683,0.85,0.10224801618700768,4.698906859688992,1.3146649447781966,1.0,0.0,4.698906859688982,1.2790770366618553,1.279219377191449,3.6736699393433203,22541.91842489365,2298.635968948994,1603.0968420496806,1603.0968420496806,7.502025911132569,5.002712661048702,3.1248394817922396,1.8778731792564622,6.372443557469184,6.372443557469184,1.8206981592769098,0.0,0.0,0.0001112779883507179,3.170304350541887e-05,7.957494484529904e-05,0.00037391525419294886,0.10276745411057424,0.09087781442550527,0.011889639685068967,0.09697411628479044,0.09043093647141437,0.01181707971559331,0.4769463637822207,0.4769463637822207,0.062399392528556655,0.0,2.7917936249400555,6.579701377520109,1.1368683772161603e-13,27.178076616084013,33.46893400039585,1.1368683772161603e-13,26782.51963942435,22765.141693510697,0.85,0.7674938527307339,0.6241847833987543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4941029579172531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16808.27829246434,1610.0,0.4769463637822207,0.062399392528556655,6.113110376966115,6.372443557469184
3442.0,-36.91643876493103,5.002712661048702,35.37700025572468,22.294222830701642,7.176536315828889,-32.509450736101826,-44.0399871795438,2.7661348767282345,-3.477380720117651,-3.477380720117776,40.58576968428062,34462.553686189705,12026.966892050097,12026.966892050097,46489.520578239804,71384.64308606744,71384.64308606744,12026.966892050097,83411.60997811754,83411.60997811754,83411.60997811754,107916.25932183127,92210.24574608561,55272.038465100995,41042.45253442735,24504.64934371372,0.0,65547.10187814107,20828.951942156662,1610.0,0.0,0.8924025533614958,3.7860553666891263,0.0014959713701933424,376199.41285991954,1579945.4009579143,4.199755095168683,1579945.4009579143,4.199755095168683,0.85,0.10224801618700768,4.698906859688992,1.22687719523441,1.0,0.0,4.698906859688619,1.2790770366618553,1.279219377191449,3.6736699393433203,16680.20057102397,1700.9070957996837,1603.0968420496806,1603.0968420496806,7.5023333441744615,5.002712661048702,3.1254041404027095,1.8773085206459923,6.374621488295801,6.374621488295801,1.8213204252273718,0.0,0.0,0.0001112779883507179,4.952146111263395e-05,6.175652723808394e-05,0.0002901881694696027,0.10281486805882245,0.09093072989454941,0.011884138164273039,0.13562684923251753,0.09043093647141437,0.01181707971559331,0.4772240755725842,0.4772240755725842,0.062370519361266294,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24504.64934371372,20828.951942156662,0.85,0.7092536396905648,0.5257677715524205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4941029732132893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16808.047696221212,1610.0,0.4772240755725842,0.062370519361266294,6.113110376966115,6.374621488295801
3443.0,-36.872066534882116,5.011223031300541,35.36081133235139,22.287946461606793,7.155630194446155,-32.50441190756155,-44.033315603714414,2.7622130351791387,-3.481085176195222,-3.4810851761953385,40.52106976191079,34647.383390728486,12044.29170097015,12044.29170097015,46691.675091698635,71453.79577182191,71453.79577182191,12044.29170097015,83498.08747279206,83498.08747279206,83498.08747279206,107969.30170281697,92199.22081615339,55271.15946432205,41031.1792798126,24471.214230024918,0.0,65502.393509837515,20800.53209552118,1610.0,0.0,0.8926098491526437,3.794469073104838,0.0014959713701933424,376145.78354534804,1577123.2421356125,4.192851046396151,1577123.2421356125,4.192851046396151,0.85,0.10261967588748472,4.698906859688992,1.2268513311957938,1.0,0.0,4.698906859687835,1.2790940957807144,1.2792371360675694,3.673620944064278,16678.206236868766,1700.7037303124682,1603.0968420496806,1603.0968420496806,7.513140432346314,5.011223031300541,3.1312115868575114,1.8800114444430296,6.3746260093975495,6.3746260093975495,1.8213217169707285,0.0,0.0,0.00011182354831457388,4.956018788931392e-05,6.226336042525996e-05,0.00029256973140954215,0.10253992865007659,0.09068814792181365,0.01185178072826294,0.13595982590096808,0.09076610408078983,0.011853571806694888,0.47704812958889053,0.47704812958889053,0.062344087494100676,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24471.214230024918,20800.53209552118,0.85,0.712823953290901,0.5289483564524241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4941029732132893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16807.81714826238,1610.0,0.47704812958889053,0.062344087494100676,6.113110376966115,6.3746260093975495
3444.0,-36.87079516834624,5.0144927360790374,35.35532619073672,22.284412232134514,7.157974613049517,-32.49004119343087,-44.01778812808914,2.7622130746063283,-3.481174995436561,-3.481174995436641,40.52230830565272,34579.06978986982,12049.639022505924,12049.639022505924,46628.70881237574,71426.03933961166,71426.03933961166,12049.639022505924,83475.67836211759,83475.67836211759,83475.67836211759,107946.87964235338,92182.53498919004,55264.700715701925,41019.81585943124,24471.201280235793,0.0,65491.017139667034,20800.521088200425,1610.0,0.0,0.8926051036519823,3.7952343672099307,0.0014959713701933424,376144.48330890655,1577177.2306385967,4.1930090713130275,1577177.2306385967,4.1930090713130275,0.85,0.1026195160551542,4.698906859688992,1.2268072771606966,1.0,0.0,4.698906859689541,1.2790940633811028,1.279237123706078,3.6736210371175533,16675.187885294166,1700.3959441087595,1603.0968420496806,1603.0968420496806,7.516476052126423,5.0144927360790374,3.134405133704858,1.8800876023741795,6.377197825525269,6.377197825525269,1.8220565215786484,0.0,0.0,0.00011183921620068787,4.9650429473602766e-05,6.218878672708511e-05,0.00029221931654763595,0.10251260233345438,0.09066492969715848,0.01184767263629591,0.1359865242281816,0.09076594449678425,0.011853571558369944,0.4769040394686022,0.4769040394686022,0.06231960866703485,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24471.201280235793,20800.521088200425,0.85,0.7119863280323578,0.5279971406784846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938218903175537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16808.47552397886,1610.0,0.4769040394686022,0.06231960866703485,6.113110376966115,6.377197825525269
3445.0,-36.87079106668984,5.021019616341522,35.34970971333748,29.159557073749625,7.166730523778971,-32.465263304140926,-47.7422233094461,2.7690590634265986,22.316091094542344,-3.4846472138645286,40.548698585312714,52403.74832727112,12064.048867941101,12064.048867941101,64467.79719521222,103848.67435461625,103848.67435461625,12064.048867941101,115912.72322255735,115912.72322255735,115912.72322255735,142676.87084626558,124614.1885312447,73206.35944397528,57119.81009696602,26764.147623708213,0.0,83883.95772067424,22749.52548015198,1610.0,0.0,0.8924964062566253,2.7212906073610004,0.0014959713701933424,376094.2216677801,1578327.922945094,4.196629014787943,1578327.922945094,4.196629014787943,0.85,0.10261862818762231,4.698906859688992,1.314659939561971,1.0,0.0,4.69890685968881,1.2790623269277852,1.2792053837678563,3.6737121880334205,22541.851416601323,2298.629136004785,1603.0968420496806,1603.0968420496806,7.525464807551049,5.021019616341522,3.1389802819890233,1.8820393343524984,6.378202891518949,6.378202891518949,1.8223436832911284,0.0,0.0,0.00011183926675137866,3.186493684218388e-05,7.997432990919479e-05,0.00037579192740934593,0.10258817638417494,0.0907330178785716,0.011855158505603335,0.09749431819562056,0.09076506307598821,0.011853565111634103,0.4767854340390382,0.4767854340390382,0.06229669227204885,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25.800738308406892,31.895812328005036,5.684341886080802e-14,26764.147623708213,22749.52548015198,0.85,0.7685354738492903,0.6247171658467846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938138381683477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16808.27192480397,1610.0,0.4767854340390382,0.06229669227204885,6.113110376966115,6.378202891518949
3446.0,-36.87165548597711,5.024514178966817,35.3507409535208,29.159283579234057,7.171324457363815,-32.467384541847686,-47.744065686687804,2.769059087976946,19.818922924263234,-3.75669717687562,40.72931615232372,52408.317812675305,12455.334894586507,12455.334894586507,64863.65270726181,103825.6886808232,103825.6886808232,12455.334894586507,116281.0235754097,116281.0235754097,116281.0235754097,143045.35649540008,124612.89458260985,73204.99390574443,57119.88964096158,26764.332919990375,0.0,83884.22256095195,22749.682981991817,1610.0,0.0,0.8905349984048568,2.7189254310256157,0.0014959713701933424,372172.5265692596,1586220.4049135132,4.2620566852032935,1586220.4049135132,4.2620566852032935,0.85,0.10355467384555707,4.698906859688992,1.3146563531039286,1.0,0.0,4.698906859688734,1.2790623487185573,1.2792053919344635,3.673712125446147,22541.61735017429,2298.6052678717288,1603.0968420496806,1603.0968420496806,7.769546148354594,5.024514178966817,3.0820396723751378,1.9424745065916795,6.3801959882915975,6.3801959882915975,1.822913139511885,0.0,0.0,0.00011182861371886808,3.185783182745095e-05,7.997078189141713e-05,0.00037577525560427214,0.10357325725819422,0.09160576349805322,0.011967493760141001,0.09719550860463753,0.09160283993905172,0.011951833906505352,0.4766872163620537,0.4766872163620537,0.06227502582272672,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23.57562010113884,27.949985400663763,1.7053025658242404e-13,26764.332919990375,22749.682981991817,0.85,0.7732521173469848,0.6247696671992683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493813812190808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16808.042980468206,1610.0,0.4766872163620537,0.06227502582272672,6.113110376966115,6.3801959882915975
3447.0,-36.87165549202038,5.024878612163248,35.351083134344606,29.158989060111367,7.171321541318532,-32.46738238823975,-47.74390244912354,2.769059093863282,19.8172543793915,-3.756699198865002,40.729308373558155,52407.53852468735,12456.109392243961,12456.109392243961,64863.64791693131,103824.31175516009,103824.31175516009,12456.109392243961,116280.42114740405,116280.42114740405,116280.42114740405,143044.75228234674,124611.50385977591,73204.2248154838,57119.198938102345,26764.3311349427,0.0,83883.53007304504,22749.681464701294,1610.0,0.0,0.8905350158435745,2.718943686312664,0.0014959713701933424,372172.4975411786,1586220.064362539,4.262056102592679,1586220.064362539,4.262056102592679,0.85,0.10355450621790208,4.698906859688992,1.314652491905727,1.0,0.0,4.698906859688949,1.2790623486914232,1.279205391907231,3.6737121255240814,22541.36577795885,2298.579614645047,1603.0968420496806,1603.0968420496806,7.770029274287554,5.024878612163248,3.0826149014811426,1.9422637106821057,6.381285214044132,6.381285214044132,1.823224346869752,0.0,0.0,0.00011182861364439445,3.185846128379356e-05,7.99701523606009e-05,0.0003757722974976014,0.10355351887904796,0.09158999970251418,0.011963519176533785,0.09719616309368106,0.09160265666707906,0.01195184955082301,0.47660530888713276,0.47660530888713276,0.062254359329935685,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23.57395357825652,27.94464624555684,1.7053025658242404e-13,26764.3311349427,22749.681464701294,0.85,0.7732584437069902,0.6247655347724557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938192869464437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16807.796636899595,1610.0,0.47660530888713276,0.062254359329935685,6.113110376966115,6.381285214044132
3448.0,-36.8711289734168,5.028207057547106,35.35183384788696,22.302639937866502,7.1701005712623145,-32.46641642577422,-44.00160413989795,2.7690423562695323,-3.7559883924964197,-3.7559883924966537,40.72708033984336,34499.75780995928,12459.857614032744,12459.857614032744,46959.61542399202,71454.85081685556,71454.85081685556,12459.857614032744,83914.7084308883,83914.7084308883,83914.7084308883,108364.94764894803,92236.3568650202,55298.51937540063,41042.04165513286,24450.239218059723,0.0,65492.28087319258,20782.703335350765,1610.0,0.0,0.8905463582010676,3.763240044129492,0.0014959713701933424,372182.7021276898,1586122.524288143,4.261677168822237,1586122.524288143,4.261677168822237,0.85,0.10355298277650256,4.698906859688992,1.2269434971781448,1.0,0.0,4.6989068596889725,1.279062412939072,1.2792054644618989,3.673711940992534,16684.923893225736,1701.3887406225099,1603.0968420496806,1603.0968420496806,7.772367387426116,5.028207057547106,3.0854048016858786,1.9428022558612272,6.381436008356666,6.381436008356666,1.8232674309590475,0.0,0.0,0.0001118351023049824,4.9744648426866925e-05,6.209045387811548e-05,0.0002917572596490798,0.10352727960737315,0.09156863961621577,0.011958639991157385,0.13452913850938372,0.09160112723135769,0.01195185554514487,0.47653644957386265,0.47653644957386265,0.06223449280236953,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24450.239218059723,20782.703335350765,0.85,0.7170251943876582,0.5267759398509632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938192869847187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16807.567581595664,1610.0,0.47653644957386265,0.06223449280236953,6.113110376966115,6.381436008356666
3449.0,-36.8711289734168,5.028207057547106,35.35183384788696,29.158439800981455,7.1701005712623145,-32.46641642577422,-47.742710647266335,2.7690423562695323,19.848399938653756,-3.7559883924966537,40.72708033984336,52404.42295937217,12460.102101454893,12460.102101454893,64864.52506082706,103827.48474515669,103827.48474515669,12460.102101454893,116287.58684661158,116287.58684661158,116287.58684661158,143051.0270982762,124608.99079332134,73203.18452481352,57117.56252056424,26763.440251664622,0.0,83881.00277222887,22748.92421391493,1610.0,0.0,0.8905463582010676,2.7186768879104233,0.0014959713701933424,372182.7021276898,1586122.524288143,4.261677168822237,1586122.524288143,4.261677168822237,0.85,0.10355298277650256,4.698906859688992,1.314645509659313,1.0,0.0,4.698906859688754,1.279062412939072,1.2792054644618989,3.673711940992534,22540.91118148563,2298.5332587056364,1603.0968420496806,1603.0968420496806,7.772519896878913,5.028207057547106,3.0856849461463995,1.9425221114007063,6.382481553734403,6.382481553734403,1.8235661582098293,0.0,0.0,0.0001118351023049824,3.1863057310917415e-05,7.997204499406499e-05,0.0003757811908059687,0.10351235931903183,0.09155741379767376,0.011954945521358064,0.09718786347060261,0.09160112723135769,0.01195185554514487,0.47647802878991324,0.47647802878991324,0.062215266246983265,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23.604388331150403,27.96196347523778,2.2737367544323206e-13,26763.440251664622,22748.92421391493,0.85,0.7732921986753151,0.6247472160254396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938159523012267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16807.34907433529,1610.0,0.47647802878991324,0.062215266246983265,6.113110376966115,6.382481553734403
3450.0,-36.871131795085695,5.034805582250915,35.346242616853466,22.353680664114677,7.199974617021602,-32.464446487637545,-44.01291076848281,2.7945836387726835,-3.4817441274895486,-3.4817441274896535,40.542545179172464,34554.01421372571,12080.465780564566,12080.465780564566,46634.479994290275,71554.79853245498,71554.79853245498,12080.465780564566,83635.26431301955,83635.26431301955,83635.26431301955,108118.5002356447,92356.76360104661,55362.09101926018,41105.19175754047,24483.235922625136,0.0,65588.42768016561,20810.750534231363,1610.0,0.0,0.892531906476993,3.788858890096981,0.0014959713701933424,376136.24455212435,1578059.5600020173,4.195446684169072,1578059.5600020173,4.195446684169072,0.85,0.10261281470755013,4.698906859688992,1.2272391280299049,1.0,0.0,4.69890685968841,1.2789440236803724,1.2790870619179584,3.6740520090684754,16706.704645362035,1703.6097592309336,1603.0968420496806,1603.0968420496806,7.5357055567016005,5.034805582250915,3.1514824075234094,1.8833231747275052,6.3825285654969806,6.3825285654969806,1.8235795901419944,0.0,0.0,0.00011183506753063668,4.9678806780260716e-05,6.215626075037597e-05,0.0002920664800125593,0.10247462822937498,0.09064158241502286,0.011833045814352112,0.13574695267464632,0.09074687736259342,0.011865937344956704,0.4764279588294204,0.4764279588294204,0.062196551669340926,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24483.235922625136,20810.750534231363,0.85,0.7110168919080959,0.5268309583852867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938159523012267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16807.12003670284,1610.0,0.4764279588294204,0.062196551669340926,6.113110376966115,6.3825285654969806
3451.0,-36.87113222082873,5.040903239322369,35.34568403232554,22.362887032236927,7.226043715103464,-32.475583641741885,-44.025939459074266,2.798919574729563,-3.5092334259280733,-3.5092334259281803,40.6607525739838,34616.54677988523,12128.571403158547,12128.571403158547,46745.11818304378,71475.1737085502,71475.1737085502,12128.571403158547,83603.74511170875,83603.74511170875,83603.74511170875,108125.83772720073,92379.76133225475,55372.03668986778,41119.69404709664,24522.09261549198,0.0,65641.78666258862,20843.778723168183,1610.0,0.0,0.8919863259794591,3.784294290150443,0.0014959713701933424,375738.47772411763,1583220.8659137518,4.2136245281650835,1583220.8659137518,4.2136245281650835,0.85,0.10262734152243144,4.698906859688992,1.227296072873287,1.0,0.0,4.69890685968893,1.2789239278727467,1.279066963856089,3.674109739665872,16710.864777092804,1704.0339746083325,1603.0968420496806,1603.0968420496806,7.565713489679919,5.040903239322369,3.1506839194829923,1.8902193198393769,6.384566132211875,6.384566132211875,1.8241617520605355,0.0,0.0,0.00011183506228376644,4.960303714148679e-05,6.223202514227965e-05,0.00029242248983339566,0.102936796732056,0.0910525200117142,0.0118842767203418,0.1355005340742302,0.09076143814000968,0.011865903382421756,0.4763845695276928,0.4763845695276928,0.06217824667389371,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24522.09261549198,20843.778723168183,0.85,0.7121244036717442,0.5273553408565937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938159701721097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16806.89094254296,1610.0,0.4763845695276928,0.06217824667389371,6.113110376966115,6.384566132211875
3452.0,-36.8711300716815,5.046220268782728,35.344107949753926,29.186993173230462,7.2141692819875995,-32.46930092377938,-47.74306286182252,2.7990775433188015,21.426301122453594,-3.5817421358667954,40.64055075697772,52406.09894275591,12239.404419806497,12239.404419806497,64645.503362562406,103754.22227245106,103754.22227245106,12239.404419806497,115993.62669225756,115993.62669225756,115993.62669225756,142771.8153540117,124601.99369148926,73191.24528465097,57123.05378537588,26778.18866175412,0.0,83901.24244713,22761.460362491,1610.0,0.0,0.8917036501215332,2.720398365910612,0.0014959713701933424,374690.86658843147,1582337.8889238695,4.223048998581392,1582337.8889238695,4.223048998581392,0.85,0.1029184506346499,4.698906859688992,1.3145884554693474,1.0,0.0,4.698906859688945,1.2789231956911533,1.2790662316264834,3.674111843088136,22539.645453788773,2298.4041904002665,1603.0968420496806,1603.0968420496806,7.634850308954195,5.046220268782728,3.1392945238624126,1.906925744920315,6.386463601398848,6.386463601398848,1.8247038861139566,0.0,0.0,0.00011183508876992882,3.186169897782159e-05,7.997338979210723e-05,0.00037578750988671427,0.10294012254767591,0.09105766198445037,0.011882460563225542,0.09737578178750243,0.09104034573738663,0.011878104897263264,0.4763465247529774,0.4763465247529774,0.06216026934420261,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25.008043258320413,30.259650958371594,1.7053025658242404e-13,26778.18866175412,22761.460362491,0.85,0.7704951854950001,0.6246164825959446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938159728685296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16806.661896287405,1610.0,0.4763465247529774,0.06216026934420261,6.113110376966115,6.386463601398848
