time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3453.0,-36.86533467456022,5.050180263490385,35.34196228522894,22.3705876962282,7.207473772042219,-32.46391899996525,-44.017355621885486,2.8018931296149705,-3.695275568671036,-3.6952755686711827,40.688566586839784,34603.68234325081,12406.46624570246,12406.46624570246,47010.14858895327,71599.23140169482,71599.23140169482,12406.46624570246,84005.69764739729,84005.69764739729,84005.69764739729,108468.69674448634,92402.09480373477,55386.87903982788,41128.0175154521,24462.999097089043,0.0,65591.01661254113,20793.549232525686,1610.0,0.0,0.8909800506020517,3.7623808185200263,0.0014959713701933424,373055.12643775484,1584437.1642423526,4.247193114250689,1584437.1642423526,4.247193114250689,0.85,0.10330684315670709,4.698906859688992,1.227352440212853,1.0,0.0,4.698906859689011,1.278909999726216,1.2790531255605704,3.6741497530669984,16714.904748797897,1704.445937073098,1603.0968420496806,1603.0968420496806,7.739062245197771,5.050180263490385,3.1177318892371177,1.9324483742532674,6.3881357440182605,6.3881357440182605,1.8251816411480744,0.0,0.0,0.0001119065325120076,4.965294526165005e-05,6.225358725035754e-05,0.00029252380817095224,0.10324862405751846,0.0913328102565097,0.011915813801008758,0.13456392289877556,0.09139286651480494,0.011913976641902153,0.4763127555998717,0.4763127555998717,0.0621425541471164,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24462.999097089043,20793.549232525686,0.85,0.7167162672085317,0.5275674037446542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938159592570253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16806.432901601293,1610.0,0.4763127555998717,0.0621425541471164,6.113110376966115,6.3881357440182605
3454.0,-36.86533467456022,5.050180263490385,35.34196228522894,29.18933102572339,7.207473772042219,-32.46391899996525,-47.737562587112166,2.8018931296149705,20.565111368674536,-3.6952755686711827,40.688566586839784,52408.17046510394,12406.76170959455,12406.76170959455,64814.93217469849,103796.89096763397,103796.89096763397,12406.76170959455,116203.65267722851,116203.65267722851,116203.65267722851,142968.03553925123,124599.75436967392,73191.367161681,57120.43023110324,26764.3828620227,0.0,83884.81309312594,22749.725432719293,1610.0,0.0,0.8909800506020517,2.7174229475086444,0.0014959713701933424,373055.12643775484,1584437.1642423526,4.247193114250689,1584437.1642423526,4.247193114250689,0.85,0.10330684315670709,4.698906859688992,1.3145787395583473,1.0,0.0,4.698906859689011,1.278909999726216,1.2790531255605704,3.6741497530669984,22539.240375841946,2298.3628839452767,1603.0968420496806,1603.0968420496806,7.739246553396963,5.050180263490385,3.1180704761354443,1.9321097873549409,6.389407376203042,6.389407376203042,1.8255449646294406,0.0,0.0,0.0001119065325120076,3.188291719075657e-05,8.002361532125104e-05,0.0003760235149701396,0.10323944804100384,0.09132699091199128,0.011912457129012547,0.09719034558967263,0.09139286651480494,0.011913976641902153,0.4762824069440538,0.4762824069440538,0.062125048656114096,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24.260386937345743,28.78435856762843,1.7053025658242404e-13,26764.3828620227,22749.725432719293,0.85,0.7726658710289223,0.6247635124002989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4937792553133118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16806.319965054565,1610.0,0.4762824069440538,0.062125048656114096,6.113110376966115,6.389407376203042
3455.0,-36.863482383989385,5.056969206552711,35.33681534410464,22.39424470989036,7.2225053718768,-32.456497537414705,-44.01633428698403,2.8138980720956934,-3.443929690802179,-3.4439296908022823,40.53426871391088,34607.83319804948,12059.839317803666,12059.839317803666,46667.67251585314,71639.96292753221,71639.96292753221,12059.839317803666,83699.80224533587,83699.80224533587,83699.80224533587,108198.85568362441,92457.11888764847,55417.32804000762,41155.32316404539,24499.053438288534,0.0,65654.37660233393,20824.195422545254,1610.0,0.0,0.8927438809457886,3.785148567870692,0.0014959713701933424,376683.9538963946,1577698.6603699387,4.1883882869188485,1577698.6603699387,4.1883882869188485,0.85,0.10237323335774624,4.698906859688992,1.227487214547582,1.0,0.0,4.6989068596883765,1.2788543178018335,1.2789974666194828,3.6743097272922665,16724.85822792043,1705.4609094767766,1603.0968420496806,1603.0968420496806,7.522838921187222,5.056969206552711,3.1789103598491235,1.878058846703588,6.389491009975526,6.389491009975526,1.8255688599930073,0.0,0.0,0.00011192937582522353,4.965888659776291e-05,6.227048922746061e-05,0.00029260322898710413,0.10234735186522402,0.0905401407801571,0.011807211085066925,0.13564622757486,0.09055598146547472,0.011817251892271516,0.4762547946860662,0.4762547946860662,0.062107710929978924,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24499.053438288534,20824.195422545254,0.85,0.7108082496695912,0.5271214957636079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4937792553133118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16806.091120565416,1610.0,0.4762547946860662,0.062107710929978924,6.113110376966115,6.389491009975526
3456.0,-36.86010736325748,5.062336655924309,35.33182391579206,29.20045416047799,7.2220681424150435,-32.45665232179214,-47.72969033857805,2.8137850989979825,23.16418347871098,-3.443938434770409,40.53279792983547,52396.14243755854,12067.9477712559,12067.9477712559,64464.09020881444,103780.5123824285,103780.5123824285,12067.9477712559,115848.4601536844,115848.4601536844,115848.4601536844,142616.90517248434,124596.13882921694,73188.97137245364,57119.07495195922,26768.44501879994,0.0,83887.51997075917,22753.178265979946,1610.0,0.0,0.8927489521632122,2.716505727429553,0.0014959713701933424,376683.827175406,1577634.5325808884,4.18821945293194,1577634.5325808884,4.18821945293194,0.85,0.10237308250896893,4.698906859688992,1.3145536728156733,1.0,0.0,4.698906859689096,1.2788547557428114,1.2789979578553314,3.6743084690330403,22538.586349388523,2298.2961918074493,1603.0968420496806,1603.0968420496806,7.527896914715473,5.062336655924309,3.183641854387587,1.8786948015367217,6.3916226415718125,6.3916226415718125,1.8261778975919465,0.0,0.0,0.00011197100923004751,3.191330847401618e-05,8.005770075603134e-05,0.0003761836792534443,0.10233379459811029,0.09053048307146667,0.011803311526643621,0.09735043173872464,0.09055583210973114,0.011817250399237785,0.47622937154634276,0.47622937154634276,0.06209050741573745,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,26.608121913481398,32.63231349137703,1.1368683772161603e-13,26768.44501879994,22753.178265979946,0.85,0.7684586483339216,0.6245999697669256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4937675245874098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16805.899383630698,1610.0,0.47622937154634276,0.06209050741573745,6.113110376966115,6.3916226415718125
3457.0,-36.86010791081297,5.066067496235839,35.33372228164341,29.214008256699913,7.236780825266507,-32.45141895631401,-47.72383669679982,2.827845772082452,20.564297500521718,-3.6932341345731348,40.71884698130241,52368.196290510714,12427.317842189246,12427.317842189246,64795.51413269996,103775.04166243332,103775.04166243332,12427.317842189246,116202.35950462257,116202.35950462257,116202.35950462257,142982.2545174721,124593.74685676779,73185.73942282538,57120.008259936,26779.89501284953,0.0,83899.90327278554,22762.9107609221,1610.0,0.0,0.8908836965732352,2.717655784816217,0.0014959713701933424,373084.48903342226,1585762.1191397866,4.250410203994646,1585762.1191397866,4.250410203994646,0.85,0.10331982811400348,4.698906859688992,1.3145294824941083,1.0,0.0,4.69890685968918,1.278789599951918,1.2789327947598592,3.6744956792467414,22538.15365798976,2298.252069563996,1603.0968420496806,1603.0968420496806,7.752069317471781,5.066067496235839,3.1319459516465744,1.934121544589265,6.393336770809832,6.393336770809832,1.826667648802809,0.0,0.0,0.00011197100247438181,3.1935924212764464e-05,8.003507826161735e-05,0.0003760773782592591,0.10332522790809599,0.09140994225819284,0.011915285649903157,0.09718816172236572,0.09140717485516404,0.011912653258839426,0.47620569970123067,0.47620569970123067,0.06207341127101093,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24.257531635094836,28.67160664271296,1.7053025658242404e-13,26779.89501284953,22762.9107609221,0.85,0.7722954569092759,0.6241746920761623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4937461507346843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16805.738213799894,1610.0,0.47620569970123067,0.06207341127101093,6.113110376966115,6.393336770809832
3458.0,-36.85688801878992,5.070184089543725,35.32970281224813,22.424423961807065,7.212654475674955,-32.43710420744185,-44.00564009612424,2.8291468328265457,-3.645626207642124,-3.6456262076422963,40.56316120868512,34588.73404641662,12365.898472580022,12365.898472580022,46954.632518996645,71828.99348579768,71828.99348579768,12365.898472580022,84194.8919583777,84194.8919583777,84194.8919583777,108628.45766921139,92527.63362093398,55458.66790758995,41187.73968149336,24433.565710833693,0.0,65621.30539232705,20768.53085420864,1610.0,0.0,0.8916626720211833,3.764232811378199,0.0014959713701933424,373769.762777771,1578958.8040306505,4.2244155661394105,1578958.8040306505,4.2244155661394105,0.85,0.10327703097465314,4.698906859688992,1.2276600552303716,1.0,0.0,4.6989068596891865,1.2787834896166546,1.2789267345530615,3.6745132368713955,16737.613859194353,1706.7616218784553,1603.0968420496806,1603.0968420496806,7.713756367188201,5.070184089543725,3.145991528375081,1.9241925611686437,6.394566135397017,6.394566135397017,1.8270188958277191,0.0,0.0,0.00011201073557782056,4.972113666353006e-05,6.228959891429049e-05,0.0002926930236256356,0.10267967505922153,0.09084121432454369,0.01183846073467784,0.13473330704368558,0.09136445828015634,0.011912572694496798,0.47618342889180765,0.47618342889180765,0.06205640102189639,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24433.565710833693,20768.53085420864,0.85,0.7155394461946645,0.5270960984336194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4937461542022799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16805.50953258509,1610.0,0.47618342889180765,0.06205640102189639,6.113110376966115,6.394566135397017
3459.0,-36.85688801878992,5.070184089543725,35.32970281224813,29.214809461869322,7.212654475674955,-32.43710420744185,-47.71013616174457,2.8291468328265457,20.68504615951099,-3.6456262076422963,40.56316120868512,52318.532662645186,12366.21095217117,12366.21095217117,64684.743614816354,103892.7556254034,103892.7556254034,12366.21095217117,116258.96657757457,116258.96657757457,116258.96657757457,142978.63875972998,124591.39576053972,73188.46652381853,57114.3658185791,26719.672182155413,0.0,83834.03800073451,22711.7213548321,1610.0,0.0,0.8916626720211833,2.7215480837085346,0.0014959713701933424,373769.762777771,1578958.8040306505,4.2244155661394105,1578958.8040306505,4.2244155661394105,0.85,0.10327703097465314,4.698906859688992,1.314521258971654,1.0,0.0,4.698906859689223,1.2787834896166546,1.2789267345530615,3.6745132368713955,22537.72836081883,2298.208701321943,1603.0968420496806,1603.0968420496806,7.7139512896551095,5.070184089543725,3.146349645845272,1.9238344436984525,6.395918086871955,6.395918086871955,1.8274051676777014,0.0,0.0,0.00011201073557782056,3.1988914778409394e-05,8.002182079941116e-05,0.0003760150826791563,0.10267240836506218,0.09083717955594663,0.011835228809115557,0.09741245878524775,0.09136445828015634,0.011912572694496798,0.47616227891093593,0.47616227891093593,0.06203945948927143,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24.330672367153284,29.081076406714885,1.7053025658242404e-13,26719.672182155413,22711.7213548321,0.85,0.7715809134023774,0.6240726787153781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493725763329545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16805.34536749159,1610.0,0.47616227891093593,0.06203945948927143,6.113110376966115,6.395918086871955
3460.0,-36.85688810066592,5.075038702463203,35.32535738733576,29.211643756739818,7.187868486200816,-32.42157732551895,-47.69573832219464,2.826194447841565,21.35428690208147,-3.5818517871673192,40.53303817047541,52249.79936946271,12282.640894613647,12282.640894613647,64532.44026407636,103994.84517290657,103994.84517290657,12282.640894613647,116277.48606752022,116277.48606752022,116277.48606752022,143002.8120848818,124590.38843696074,73193.05055139335,57108.15320618599,26725.326017361578,0.0,83833.47922354756,22716.52711475734,1610.0,0.0,0.8920788070277901,2.7211773604115375,0.0014959713701933424,374689.2840736257,1577645.0072001151,4.210542105842854,1577645.0072001151,4.210542105842854,0.85,0.10313754095567784,4.698906859688992,1.3145221397886058,1.0,0.0,4.6989068596889645,1.278797170005844,1.2789404164733889,3.6744739274544362,22537.546142897158,2298.1901202650406,1603.0968420496806,1603.0968420496806,7.661820903414274,5.075038702463203,3.1642403542449777,1.9107983482182256,6.396035060354528,6.396035060354528,1.8274385886727222,0.0,0.0,0.00011201073456731384,3.204469019060353e-05,7.996604437671031e-05,0.0003757529944639184,0.10247507561006189,0.09066499395853322,0.011810081651528661,0.0974446452431596,0.09122559420073553,0.011911946754942303,0.4761420255929052,0.4761420255929052,0.06202257292983812,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24.936138689248764,30.172395573989206,1.1368683772161603e-13,26725.326017361578,22716.52711475734,0.85,0.7697693196294085,0.6232569595511495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493725763329545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16805.11680455763,1610.0,0.4761420255929052,0.06202257292983812,6.113110376966115,6.396035060354528
3461.0,-36.8524659804486,5.079851063145363,35.32107141631066,22.42182627031582,7.185309946527752,-32.416616934785004,-43.986577063892014,2.826194188904964,-3.569133762929482,-3.5691337629296176,40.52748616239189,34518.84601930777,12271.786671959864,12271.786671959864,46790.63269126763,71945.85382396559,71945.85382396559,12271.786671959864,84217.64049592546,84217.64049592546,84217.64049592546,108667.37803554544,92529.31913130477,55464.64099626964,41182.97570559459,24449.737539619982,0.0,65632.71324521457,20782.276908676984,1610.0,0.0,0.8921600569240966,3.770114977193763,0.0014959713701933424,374872.8686874739,1577402.9501291593,4.207834393702728,1577402.9501291593,4.207834393702728,0.85,0.1031055733713365,4.698906859688992,1.2276671253936366,1.0,0.0,4.698906859688955,1.2787970589826483,1.2789403752505173,3.6744742464666165,16737.918756451938,1706.7927127461405,1603.0968420496806,1603.0968420496806,7.6550501192862805,5.079851063145363,3.171213214932004,1.9086378482133592,6.397616508734478,6.397616508734478,1.8278904310669937,0.0,0.0,0.00011206532425043635,4.983228031543966e-05,6.223304393499668e-05,0.00029242727704548236,0.10243189226039033,0.09062919532847144,0.011802696931918892,0.13501912161397908,0.09119372327347747,0.011911850097859023,0.4761224896051473,0.4761224896051473,0.062005730348958135,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24449.737539619982,20782.276908676984,0.85,0.7129163244623175,0.5259396467481041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493725763848041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16804.888239983422,1610.0,0.4761224896051473,0.062005730348958135,6.113110376966115,6.397616508734478
3462.0,-36.85246081426981,5.086411679449942,35.317021684943406,22.41964453076946,7.232442068520336,-32.44501910773113,-44.01304592667145,2.8246397074024903,-3.4325696400917423,-3.432569640091872,40.52443158811284,34645.919989734204,12087.68446705157,12087.68446705157,46733.604456785775,71712.99692767524,71712.99692767524,12087.68446705157,83800.68139472681,83800.68139472681,83800.68139472681,108304.07358031682,92526.3572596955,55457.577333939385,41187.53325084013,24503.39218559001,0.0,65690.92543643015,20827.88335775151,1610.0,0.0,0.8928330402987278,3.77984897263831,0.0014959713701933424,376848.6163844621,1577269.7884234905,4.185420139142438,1577269.7884234905,4.185420139142438,0.85,0.10225348928351079,4.698906859688992,1.2276606541639192,1.0,0.0,4.698906859688753,1.2788042619277655,1.278947579084455,3.674453549760232,16737.38297420661,1706.7380781619217,1603.0968420496806,1603.0968420496806,7.5402085201518805,5.086411679449942,3.2068705926785555,1.8795410867713862,6.399193302044367,6.399193302044367,1.8283409434412476,0.0,0.0,0.00011206538803965482,4.9678020204718325e-05,6.238736783493648e-05,0.0002931524306775234,0.10224545795744776,0.09046665338527586,0.011778804572171892,0.13546983715562663,0.09046893723085665,0.01178455205265413,0.4761035274816076,0.4761035274816076,0.061988922950920816,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24503.39218559001,20827.88335775151,0.85,0.7114164421691762,0.5274080058936216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936977604132085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16804.748266855087,1610.0,0.4761035274816076,0.061988922950920816,6.113110376966115,6.399193302044367
3463.0,-36.85246081426981,5.086411679449942,35.317021684943406,22.420633246097736,7.232442068520336,-32.44501910773113,-44.01359515087677,2.8246397074024903,-3.4325696400917423,-3.432569640091872,40.52443158811284,34648.555967268934,12088.160954957128,12088.160954957128,46736.71692222606,71717.66567511318,71717.66567511318,12088.160954957128,83805.82663007031,83805.82663007031,83805.82663007031,108309.3339197045,92531.02600713343,55460.213311474115,41189.79188406591,24503.50728963419,0.0,65693.2991737001,20827.981196189063,1610.0,0.0,0.8928330402987278,3.7796651254004834,0.0014959713701933424,376848.6163844621,1577269.7884234905,4.185420139142438,1577269.7884234905,4.185420139142438,0.85,0.10225348928351079,4.698906859688992,1.2276729949424041,1.0,0.0,4.698906859689443,1.2788042619277655,1.278947579084455,3.674453549760232,16738.22751857421,1706.824197720344,1603.0968420496806,1603.0968420496806,7.540505749797059,5.086411679449942,3.207416709021606,1.8789949704283355,6.40130550640149,6.40130550640149,1.8289444304004259,0.0,0.0,0.00011206538803965482,4.9674824021793575e-05,6.239056401786124e-05,0.0002931674492433934,0.10223875380600476,0.09046313753777457,0.011775616268230196,0.13546324806819213,0.09046893723085665,0.01178455205265413,0.47608502444944256,0.47608502444944256,0.06197214369915763,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24503.50728963419,20827.981196189063,0.85,0.7114381148471353,0.5274290742447636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493697727698562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16804.519954818188,1610.0,0.47608502444944256,0.06197214369915763,6.113110376966115,6.40130550640149
3464.0,-36.85245729315332,5.087452935707771,35.31543888851361,22.421611518971645,7.232473887316191,-32.445348787764004,-44.01445048917083,2.8246394560076986,-3.4325803361120393,-3.432580336112137,40.52450283812999,34652.67875549748,12089.68612401286,12089.68612401286,46742.364879510336,71722.13472396457,71722.13472396457,12089.68612401286,83811.82084797743,83811.82084797743,83811.82084797743,108315.48857403868,92535.64649104509,55462.76274689886,41192.093049051364,24503.667726061252,0.0,65695.76077511262,20828.117567152065,1610.0,0.0,0.8928327409654048,3.7794480577444194,0.0014959713701933424,376848.4613204902,1577272.8944138568,4.185430103355172,1577272.8944138568,4.185430103355172,0.85,0.10225348653884504,4.698906859688992,1.2276852082414553,1.0,0.0,4.698906859688998,1.2788042630032939,1.2789475802157053,3.674453546669862,16739.06333240117,1706.9094270113821,1603.0968420496806,1603.0968420496806,7.541457139018055,5.087452935707771,3.208263170445366,1.8791897652624048,6.401449525867241,6.401449525867241,1.8289855788192118,0.0,0.0,0.00011206543151653998,4.966984680227888e-05,6.23955847142611e-05,0.0002931910410281471,0.10223240144335277,0.09045993721960718,0.011772464223745584,0.13545542294740712,0.0904689345502288,0.011784551988616243,0.47606688869037717,0.47606688869037717,0.061955386964413744,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24503.667726061252,20828.117567152065,0.85,0.7114974288754663,0.5274720674005023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493697727698562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16804.29153945771,1610.0,0.47606688869037717,0.061955386964413744,6.113110376966115,6.401449525867241
3465.0,-36.85245729315332,5.087452935707771,35.31543888851361,29.208836273197107,7.232473887316191,-32.445348787764004,-47.71717137247322,2.8246394560076986,23.75198995409687,-3.432580336112137,40.52450283812999,52373.77543588417,12089.789443396465,12089.789443396465,64463.56487928063,103770.97501810605,103770.97501810605,12089.789443396465,115860.76446150252,115860.76446150252,115860.76446150252,142627.85673110737,124584.48678518656,73183.85942728554,57111.80817544557,26767.09226960485,0.0,83878.90044505041,22752.028429164122,1610.0,0.0,0.8928327409654048,2.7113814151494013,0.0014959713701933424,376848.4613204902,1577272.8944138568,4.185430103355172,1577272.8944138568,4.185430103355172,0.85,0.10225348653884504,4.698906859688992,1.314507769229822,1.0,0.0,4.698906859689107,1.2788042630032939,1.2789475802157053,3.674453546669862,22536.478574597157,2298.0812585946433,1603.0968420496806,1603.0968420496806,7.541521588888391,5.087452935707771,3.2083815900192514,1.8790713456885193,6.401907657637436,6.401907657637436,1.829116473610696,0.0,0.0,0.00011206543151653998,3.196169400423753e-05,8.010373751230245e-05,0.0003764000016832844,0.1022258305925711,0.09045654697999254,0.011769283612578566,0.09717591318876058,0.0904689345502288,0.011784551988616243,0.47604904674979154,0.47604904674979154,0.0619386482432853,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27.184570290209024,33.026757172026066,1.1368683772161603e-13,26767.09226960485,22752.028429164122,0.85,0.7685313533826199,0.6243974963667359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936977054012164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16804.06319463694,1610.0,0.47604904674979154,0.0619386482432853,6.113110376966115,6.401907657637436
3466.0,-36.85245380504204,5.0938537697544515,35.31177213749408,22.423578472249233,7.236385824779903,-32.44737306663789,-44.017445867042966,2.8246394618363677,-3.431001706666791,-3.431001706666873,40.52377220635674,34667.073001039615,12096.664960627812,12096.664960627812,46763.73796166743,71712.95063411603,71712.95063411603,12096.664960627812,83809.61559474384,83809.61559474384,83809.61559474384,108313.5325139861,92544.93429339377,55467.58200831784,41197.05809452882,24503.91691924226,0.0,65700.97501377108,20828.32938135592,1610.0,0.0,0.8928429153646659,3.779692678404857,0.0014959713701933424,376871.34780812945,1577241.0443215042,4.185091420440113,1577241.0443215042,4.185091420440113,0.85,0.10225093883294623,4.698906859688992,1.2277097134152433,1.0,0.0,4.698906859689809,1.2788042628877447,1.2789475801552235,3.674453547001875,16740.743432099272,1707.0807495015397,1603.0968420496806,1603.0968420496806,7.545810485885126,5.0938537697544515,3.213756592756487,1.8800971769979644,6.402053412530282,6.402053412530282,1.829158117865795,0.0,0.0,0.0001120654745859105,4.965242031680377e-05,6.241305426910675e-05,0.00029327312883924703,0.10221464617987674,0.09044907694740732,0.011765569232469415,0.13546573385312868,0.0904664338655105,0.011784504967435733,0.4760314398639897,0.4760314398639897,0.06192192393304922,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24503.91691924226,20828.32938135592,0.85,0.7117662706202706,0.5276492927810176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936977054012164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16803.834779393834,1610.0,0.4760314398639897,0.06192192393304922,6.113110376966115,6.402053412530282
3467.0,-36.849833958460025,5.100248837139459,35.30820725233535,29.20827877186241,7.232614144486994,-32.44294926992517,-47.7145966264419,2.824639503767486,24.05286864300865,-3.432041413671424,40.51972605067981,52374.307717052114,12107.683635700421,12107.683635700421,64481.991352752535,103767.68653622556,103767.68653622556,12107.683635700421,115875.37017192598,115875.37017192598,115875.37017192598,142639.73605009672,124581.86161123063,73183.3361073675,57109.472782070145,26764.36587817073,0.0,83873.83866024087,22749.71099644512,1610.0,0.0,0.8928519463696455,2.7081965517962976,0.0014959713701933424,376856.27433104557,1577064.6709286126,4.184790803146496,1577064.6709286126,4.184790803146496,0.85,0.10219907397313083,4.698906859688992,1.3145004649879413,1.0,0.0,4.698906859689221,1.2788041961836154,1.278947554818682,3.674453738666264,22536.003698646393,2298.0328347240284,1603.0968420496806,1603.0968420496806,7.552683854220454,5.100248837139459,3.2190493233140476,1.8811995138254112,6.404130085693877,6.404130085693877,1.8297514530553936,0.0,0.0,0.00011209782739625365,3.1971653769353476e-05,8.012617362690018e-05,0.0003765054268960725,0.10219442670702053,0.09043361358597866,0.011760813121041864,0.09706385554314884,0.09043279432178243,0.011766279651348396,0.4760140210220149,0.4760140210220149,0.061905211151527015,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27.484910056680064,33.19411391876184,1.1368683772161603e-13,26764.36587817073,22749.71099644512,0.85,0.7687974269778981,0.6244415249576429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936976833128752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16803.606434029225,1610.0,0.4760140210220149,0.061905211151527015,6.113110376966115,6.404130085693877
3468.0,-36.851909625769785,5.105487197203896,35.30748245936833,29.208259877655678,7.2400667000045935,-32.44820788121669,-47.71939624389631,2.824836016205937,22.73073056507036,-3.522394164773988,40.59388276914046,52387.07362937316,12243.80732612577,12243.80732612577,64630.88095549893,103732.40187366364,103732.40187366364,12243.80732612577,115976.2091997894,115976.2091997894,115976.2091997894,142749.27216663858,124580.83853206973,73181.0713746594,57110.85239712259,26773.062966849164,0.0,83883.91536397176,22757.103521821788,1610.0,0.0,0.892155654760866,2.712644692212759,0.0014959713701933424,375548.16013279645,1580299.5562536065,4.207981090081233,1580299.5562536065,4.207981090081233,0.85,0.10260098984054306,4.698906859688992,1.3144973708642653,1.0,0.0,4.6989068596893775,1.2788033382861899,1.2789466640433211,3.6744562037086266,22535.818630648082,2298.0139630401904,1603.0968420496806,1603.0968420496806,7.6375968094797955,5.105487197203896,3.203757149937475,1.9017300472664211,6.406215687304611,6.406215687304611,1.8303473392298888,0.0,0.0,0.000112072194013626,3.195308995873448e-05,8.011910405489152e-05,0.00037647220763566586,0.10257477209905555,0.09077262760555445,0.011802144493501107,0.09714746064423439,0.09078930277471675,0.011811687065826304,0.4759967526151017,0.4759967526151017,0.06188850759297592,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,26.25312472984433,31.346954306340365,1.1368683772161603e-13,26773.062966849164,22757.103521821788,0.85,0.7704800220050049,0.6245186982756586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936810934075397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16803.43050316225,1610.0,0.4759967526151017,0.06188850759297592,6.113110376966115,6.406215687304611
3469.0,-36.84947487621843,5.111739115440027,35.304158094763515,29.208004858251684,7.234435496010031,-32.44357432667466,-47.71486558075992,2.824910133698709,23.956509786550498,-3.4319442517532455,40.518441097474856,52377.34695597809,12124.71668051515,12124.71668051515,64502.06363649324,103757.79371909877,103757.79371909877,12124.71668051515,115882.51039961392,115882.51039961392,115882.51039961392,142646.44314526062,124579.29137346352,73181.72847553591,57108.403219919564,26763.932745646693,0.0,83872.33596556625,22749.34283379969,1610.0,0.0,0.8928568810928961,2.7092448427230464,0.0014959713701933424,376857.68294629705,1577008.6624702632,4.1846265416194,1577008.6624702632,4.1846265416194,0.85,0.10222568082987324,4.698906859688992,1.3144929211726417,1.0,0.0,4.698906859689046,1.2788029330294575,1.2789462971947358,3.6744573681555295,22535.538760275136,2297.985424204508,1603.0968420496806,1603.0968420496806,7.563308942092841,5.111739115440027,3.2290199591028115,1.8827191563372159,6.407963007319283,6.407963007319283,1.830846573519795,0.0,0.0,0.00011210226241943898,3.19706132518584e-05,8.013164916758058e-05,0.0003765311559517361,0.10217665462882494,0.09042274914807868,0.011753905480746259,0.09710196377143239,0.09045837178127618,0.011767309048597067,0.47597960455623783,0.47597960455623783,0.06187181141280171,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27.388454038303735,33.00878580588858,1.1368683772161603e-13,26763.932745646693,22749.34283379969,0.85,0.7690505205789729,0.6244889492225612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493694237324744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16803.160592828528,1610.0,0.47597960455623783,0.06187181141280171,6.113110376966115,6.407963007319283
3470.0,-36.84947487621843,5.111739115440027,35.304158094763515,29.207789233792596,7.234435496010031,-32.44357432667466,-47.71474812934173,2.824910133698709,23.954259014876925,-3.4319442517532455,40.518441097474856,52376.786248791665,12125.181979345429,12125.181979345429,64501.96822813709,103756.77553474762,103756.77553474762,12125.181979345429,115881.95751409305,115881.95751409305,115881.95751409305,142645.89427400997,124578.27318911235,73181.16776834949,57107.894911958734,26763.936759916927,0.0,83871.83167187567,22749.346245929388,1610.0,0.0,0.8928568810928961,2.709269094049931,0.0014959713701933424,376857.68294629705,1577008.6624702632,4.1846265416194,1577008.6624702632,4.1846265416194,0.85,0.10222568082987324,4.698906859688992,1.314490072666668,1.0,0.0,4.698906859688901,1.2788029330294575,1.2789462971947358,3.6744573681555295,22535.354577714315,2297.9666428101664,1603.0968420496806,1603.0968420496806,7.563599192075298,5.111739115440027,3.229553314330728,1.8821858011092996,6.410024814649189,6.410024814649189,1.8314356613283398,0.0,0.0,0.00011210226241943898,3.197106763837966e-05,8.013119478105932e-05,0.0003765290208317944,0.10217024458602529,0.09041950978897782,0.011750734797047463,0.09710283296251747,0.09045837178127618,0.011767309048597067,0.4759625527758134,0.4759625527758134,0.06185512113532901,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27.38620326663016,33.00404900013291,1.1368683772161603e-13,26763.936759916927,22749.346245929388,0.85,0.7690540070769222,0.6244860187828104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936788195847386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16802.98097199035,1610.0,0.4759625527758134,0.06185512113532901,6.113110376966115,6.410024814649189
3471.0,-36.84947151268957,5.112144351139625,35.30354117818507,22.428663458582037,7.234442288442509,-32.44373729543235,-44.016632647812344,2.824911628788289,-3.431946553799264,-3.4319465537993787,40.5184566503794,34677.746573987,12125.802372650644,12125.802372650644,46803.548946637646,71746.14373962433,71746.14373962433,12125.802372650644,83871.94611227498,83871.94611227498,83871.94611227498,108375.13771836496,92567.66640930566,55481.34268469097,41207.02636068299,24503.191606089986,0.0,65710.21796677298,20827.712865176487,1610.0,0.0,0.8928568159187268,3.77668741924787,0.0014959713701933424,376857.64957209036,1577009.3403802887,4.184628711055571,1577009.3403802887,4.184628711055571,0.85,0.10222567548071418,4.698906859688992,1.2277695924835283,1.0,0.0,4.69890685968991,1.2788029260161593,1.2789462902337803,3.674457388307239,16744.855515845997,1707.5000653481054,1603.0968420496806,1603.0968420496806,7.563986188848634,5.112144351139625,3.2299169314613616,1.8822274196782631,6.410211046508255,6.410211046508255,1.83148887043093,0.0,0.0,0.00011210230396313517,4.9657150897296864e-05,6.24451530658383e-05,0.0002934239580953967,0.10216391062112362,0.0904163386483582,0.01174757197276542,0.13536013150520743,0.09045836647117554,0.011767309009538636,0.4759455780181405,0.4759455780181405,0.06183843558001752,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24503.191606089986,20827.712865176487,0.85,0.7122720087506683,0.527737506387852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936788195847386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16802.75265616114,1610.0,0.4759455780181405,0.06183843558001752,6.113110376966115,6.410211046508255
3472.0,-36.84759837009666,5.114700200259521,35.301208501052784,22.429631219152384,7.234531777792573,-32.44341394854977,-44.01683280067516,2.824911192953813,-3.4319635322278828,-3.431963532227976,40.518424053479634,34687.863023102174,12129.52335084962,12129.52335084962,46817.3863739518,71750.29402529895,71750.29402529895,12129.52335084962,83879.81737614857,83879.81737614857,83879.81737614857,108383.16595579401,92572.24220769893,55484.141987891075,41209.00024423095,24503.348579645455,0.0,65712.34882387641,20827.846292698636,1610.0,0.0,0.8928568470705245,3.7764031402345903,0.0014959713701933424,376857.4034252338,1577007.9195677857,4.184627674113491,1577007.9195677857,4.184627674113491,0.85,0.10222562150909892,4.698906859688992,1.227781679402106,1.0,0.0,4.698906859689037,1.278802880469824,1.2789462742725788,3.674457519178127,16745.683246369375,1707.584470371572,1603.0968420496806,1603.0968420496806,7.566307307636582,5.114700200259521,3.231985793500151,1.8827144067593702,6.410519524470034,6.410519524470034,1.8315770069914383,0.0,0.0,0.00011212544177435438,4.9655986548653925e-05,6.246945522570045e-05,0.0002935381516810782,0.10215742853902346,0.0904130371320972,0.011744391406926258,0.13534994739266043,0.09045831294608639,0.011767308563012533,0.47592866487866886,0.47592866487866886,0.06182175380243499,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24503.348579645455,20827.846292698636,0.85,0.7124594876289192,0.5278743439238993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936787982858373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16802.524407714627,1610.0,0.47592866487866886,0.06182175380243499,6.113110376966115,6.410519524470034
3473.0,-36.84643539648677,5.1163157859943835,35.30055415472601,29.206994908768706,7.23471149380404,-32.44303470826374,-47.71376947229726,2.8249112350454504,24.17350492660688,-3.4323802638728402,40.52385225387212,52386.97241487987,12132.623820787214,12132.623820787214,64519.596235667086,103751.72868499358,103751.72868499358,12132.623820787214,115884.35250578079,115884.35250578079,115884.35250578079,142650.4366044116,124574.52582997919,73179.55119366825,57105.52737367882,26766.08409863082,0.0,83871.61147230964,22751.1714838362,1610.0,0.0,0.8928359694918951,2.706861960140934,0.0014959713701933424,376851.36184645974,1577244.533772049,4.1853226323609904,1577244.533772049,4.1853226323609904,0.85,0.10218269016705935,4.698906859688992,1.3144796726526695,1.0,0.0,4.69890685968892,1.2788028507381,1.2789462629119808,3.6744576046079933,22534.676706167098,2297.8975191494646,1603.0968420496806,1603.0968420496806,7.568241357942381,5.1163157859943835,3.233401495250221,1.8829142907441625,6.411477446206435,6.411477446206435,1.8318506989161243,0.0,0.0,0.00011213980951141697,3.1974854020164255e-05,8.016495549125272e-05,0.0003766876592645101,0.10217171008657201,0.09042811324131372,0.011743596845258284,0.09701428672290394,0.09042045629966004,0.011762233867399306,0.47591180103375824,0.47591180103375824,0.06180507504703563,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27.60588519047974,33.194534682467406,1.1368683772161603e-13,26766.08409863082,22751.1714838362,0.85,0.7692662046557713,0.6246091078406848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936669370620077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16802.33361728748,1610.0,0.47591180103375824,0.06180507504703563,6.113110376966115,6.411477446206435
3474.0,-36.87133929810721,5.0935382498058575,35.2914351455527,26.3014304911718,3.94107903884197,-32.79094543690938,-48.225250526424475,-0.14396063375367532,34.760591431603984,-5.903999771991275,40.331582969010874,54706.18639390001,15608.307355626323,15608.307355626323,70314.49374952633,105584.1013743259,105584.1013743259,15608.307355626323,121192.40872995222,121192.40872995222,121192.40872995222,146955.1386121136,124873.38865676889,73973.53646204516,56555.39132747081,25762.72988216138,0.0,82318.1212096322,21898.320399837172,1610.0,0.0,0.8810008210712007,2.3525363545141453,0.0014959713701933424,342331.1807562356,1568879.8888506517,4.582930147890346,1568879.8888506517,4.582930147890346,0.85,0.10427833110798368,4.698906859688992,1.3190840957360341,1.0,0.0,4.698906859686269,1.2927101480313958,1.2928547225786267,3.634926875792477,22588.738940290215,2303.41033281398,1603.0968420496806,1603.0968420496806,9.736347141492669,5.0935382498058575,2.6714739503972904,2.422064299408567,6.412155981570217,6.412155981570217,1.8320445661629192,0.0,0.0,0.00011183251028358537,3.005163680779864e-05,8.178087347578673e-05,0.0003842807073667318,0.1043914397082992,0.0923951976921915,0.011996242016107701,0.08319755516907364,0.09234111623570426,0.011937214872279424,0.47589497662449637,0.47589497662449637,0.06178839870938282,0.0,3.410605131648481e-13,3.410605131648481e-13,9.253224134151424,40.66459120359525,32.64881503372379,104.00511015375037,25762.72988216138,21898.320399837172,0.85,0.8541800118404391,0.6645703958012436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936595729046376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16802.128662246465,1610.0,0.47589497662449637,0.06178839870938282,6.113110376966115,6.412155981570217
3475.0,-36.898302975952674,5.070860432927705,35.28238825300137,26.27675497150051,3.9217065199458547,-32.82056941231611,-48.25432413546366,-0.16828377707152276,33.71898510542462,-5.919588161013221,40.31925182559098,54713.09915490191,15596.307082882906,15596.307082882906,70309.40623778482,105558.9960334758,105558.9960334758,15596.307082882906,121155.30311635871,121155.30311635871,121155.30311635871,146893.2770060948,124871.64797513245,73967.87564734346,56559.74703087665,25737.97388973609,0.0,82297.72092061274,21877.277806275677,1609.0,0.0,0.8809641779796386,2.3601159592483882,0.0014959713701933424,342121.64600745094,1568344.570658655,4.5841722935721485,1568344.570658655,4.5841722935721485,0.85,0.10445816872292116,4.698906859688992,1.3191106806928294,1.0,0.0,4.698906859688736,1.2928260204058883,1.2929701788800319,3.634601087479466,22588.42406292934,2303.378224258982,1603.0968420496806,1603.0968420496806,9.728861459761747,5.070860432927705,2.648135381252419,2.422725051675286,6.405478617796669,6.405478617796669,1.8301367479419055,0.0,0.0,0.00011150067156821873,2.994560696930872e-05,8.155506459891002e-05,0.00038321965248619714,0.10446617611167495,0.09236739714115291,0.012098778970522046,0.08341029684930415,0.09236277683973805,0.0120953918831831,0.47587818376375357,0.47587818376375357,0.06233308657006574,0.0,3.410605131648481e-13,3.410605131648481e-13,25.851704344110544,39.638573266437845,32.40397233710917,96.10097278265187,25737.97388973609,21877.277806275677,0.85,0.854329931026981,0.6648191291673808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493817284382087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16801.401539570783,1609.0,0.47587818376375357,0.06233308657006574,6.113110376966115,6.405478617796669
3476.0,-36.92531927840867,5.048064280943528,35.273848960564656,26.25052408492195,3.89828211606937,-32.84760455944945,-48.2810621271841,-0.19413486880233327,32.29285094209689,-5.953803346532483,40.31576342079368,54708.61985997536,15610.564984779248,15610.564984779248,70319.1848447546,105545.67939416535,105545.67939416535,15610.564984779248,121156.2443789446,121156.2443789446,121156.2443789446,146867.0997425742,124869.77812880112,73963.29555214845,56562.758418502955,25710.855363629624,0.0,82273.61378213258,21854.22705908518,1608.0,0.0,0.8807953807062626,2.3693711894277634,0.0014959713701933424,341662.08832394937,1568193.1574760913,4.58989513635823,1568193.1574760913,4.58989513635823,0.85,0.10475583671130871,4.698906859688992,1.3191388954082504,1.0,0.0,4.698906859688186,1.2929491504936101,1.2930928939666815,3.6342549572773892,22588.085820561682,2303.34373313636,1603.0968420496806,1603.0968420496806,9.737755433926228,5.048064280943528,2.620590915917358,2.42747336502617,6.398793373454771,6.398793373454771,1.8282266781299346,0.0,0.0,0.00011116909738740111,2.9848401294392853e-05,8.132069609300825e-05,0.0003821183767061203,0.10476982466988188,0.09238735327370992,0.012382471396171962,0.08366931391020581,0.09237992082139855,0.012375915889910166,0.475861416141826,0.475861416141826,0.06377864680743904,0.0,5.8338311340851305,1.8601077477460422,37.21400956540174,38.24665428862937,32.26740286424251,83.8448378519148,25710.855363629624,21854.22705908518,0.85,0.8546991144811713,0.66495948512543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4939880767070706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16800.632322581343,1608.0,0.475861416141826,0.06377864680743904,6.113110376966115,6.398793373454771
3477.0,-36.95212022328201,5.025336832993941,35.26611567702211,26.264749327115737,3.9111318649898137,-32.866734343419786,-48.29781468780709,-0.17866181780456292,30.246724885462413,-5.971955998202793,40.322246716146395,54657.56651006173,15602.102817148305,15602.102817148305,70259.66932721004,105552.11022927504,105552.11022927504,15602.102817148305,121154.21304642335,121154.21304642335,121154.21304642335,146849.91759886176,124863.81019476976,73948.45315969389,56572.61892786207,25695.704552438423,0.0,82268.32348030049,21841.34886957266,1607.0,0.0,0.8806744944727202,2.3858775284984906,0.0014959713701933424,341418.469842675,1568474.5718139175,4.593994497534558,1568474.5718139175,4.593994497534558,0.85,0.10519133769050075,4.698906859688992,1.3191023791441694,1.0,0.0,4.6989068596915065,1.2928765430081066,1.2930198542831914,3.6344590557395,22587.006262256287,2303.2336488256733,1603.0968420496806,1603.0968420496806,9.732476796099137,5.025336832993941,2.596614008170498,2.428722824823443,6.392034634994423,6.392034634994423,1.8262956099984067,0.0,0.0,0.00011084106623801269,2.9787646713112713e-05,8.105341952489998e-05,0.0003808624690068022,0.10519454174458848,0.09244556629773946,0.012748975446849019,0.08418824844546398,0.09244397115703958,0.01274736653346117,0.4759575152476472,0.4759575152476472,0.06563830931699208,0.0,11.792351376530007,7.657561795160234,43.21610445034713,36.21868088366523,31.98656847945273,67.49608316788891,25695.704552438423,21841.34886957266,0.85,0.8540306445412617,0.6643816744746199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4941592406411863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16799.861152556277,1607.0,0.4759575152476472,0.06563830931699208,6.113110376966115,6.392034634994423
3478.0,-36.97884336102286,5.002607540808207,35.259128952414606,26.244796031992905,3.8959072671862676,-32.897765236867926,-48.32784226220099,-0.19809439523526542,27.9750748192389,-5.99683490451635,40.32875425233303,54670.23025715855,15603.172269542983,15603.172269542983,70273.40252670154,105529.71806386847,105529.71806386847,15603.172269542983,121132.89033341144,121132.89033341144,121132.89033341144,146811.21715486335,124861.27612302249,73940.76437178807,56578.346390260456,25678.326821451912,0.0,82256.67321171236,21826.577798234124,1606.0,0.0,0.8805175760318246,2.404113141876251,0.0014959713701933424,341084.80305034923,1568757.0767232827,4.599316834680877,1568757.0767232827,4.599316834680877,0.85,0.10566331121006105,4.698906859688992,1.3191204400127754,1.0,0.0,4.698906859688829,1.2929692662444388,1.2931121660237705,3.6341984162836654,22586.54786606979,2303.18690542334,1603.0968420496806,1603.0968420496806,9.733143912624236,5.002607540808207,2.5711407123367547,2.4314668284714527,6.385258628664537,6.385258628664537,1.8243596081898676,0.0,0.0,0.00011051487760804299,2.9679036036306007e-05,8.083584157173699e-05,0.00037984009047016754,0.10569428783960609,0.0925748689049546,0.013119418934651484,0.08476381686542946,0.09255745392909039,0.013105857280970658,0.4763840134830124,0.4763840134830124,0.06751164242069813,0.0,16.216287201130797,12.269965729862975,45.17259060889097,33.97190972375523,31.320790045722788,52.96684007810518,25678.326821451912,21826.577798234124,0.85,0.8543185590041034,0.6646297269578144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49432907803189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16799.093396318036,1606.0,0.4763840134830124,0.06751164242069813,6.113110376966115,6.385258628664537
