time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3479.0,-37.00540845752755,4.979897410984446,35.25293934736361,26.2624662014656,3.912303330777915,-32.91484419832193,-48.34246222218496,-0.17910522446206584,25.69143809849811,-6.019236953734041,40.337907800345306,54610.175813250906,15600.739917780758,15600.739917780758,70210.91573103167,105535.67091675705,105535.67091675705,15600.739917780758,121136.4108345378,121136.4108345378,121136.4108345378,146799.27347338595,124854.97296138837,73925.49115993147,56588.31311272989,25662.86263884814,0.0,82251.17575157803,21813.433243020918,1605.0,0.0,0.8803637627637042,2.4231065885453424,0.0014959713701933424,340784.57419203344,1569154.515271515,4.604535046786743,1569154.515271515,4.604535046786743,0.85,0.10616725442570614,4.698906859688992,1.319078432791866,1.0,0.0,4.6989068596882015,1.2928799931863433,1.2930224649849607,3.634449356825755,22585.40766739189,2303.0706375155523,1603.0968420496806,1603.0968420496806,9.731626629514176,4.979897410984446,2.5462123552845304,2.4336850556999154,6.378444186910163,6.378444186910163,1.8224126248314751,0.0,0.0,0.00011019149691098319,2.9626288204878918e-05,8.056520870610426e-05,0.0003785684118413886,0.10619487777848804,0.09274857215018467,0.013446305628303373,0.08536537351179456,0.09273277081990833,0.013434483605797815,0.4770068029512067,0.4770068029512067,0.06915447980024819,0.0,19.343012305416437,15.848358895882484,44.217291138030134,31.710675052232148,30.4697280654633,40.34518007650678,25662.86263884814,21813.433243020918,0.85,0.8536159524708634,0.6639440143468488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4944984599302327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16798.326305451184,1605.0,0.4770068029512067,0.06915447980024819,6.113110376966115,6.378444186910163
3480.0,-37.03176021160055,4.957374840531956,35.24750743454557,26.27976561142134,3.9334231256659984,-32.93478643247728,-48.359760689176596,-0.160489070340789,23.615968379367644,-6.027447359976841,40.347380634189534,54563.95133852049,15578.434047027016,15578.434047027016,70142.3853855475,105517.56900567417,105517.56900567417,15578.434047027016,121096.00305270118,121096.00305270118,121096.00305270118,146748.32970263722,124848.6815936388,73909.52046709662,56599.0679183802,25652.326649936032,0.0,82251.39456831623,21804.47765244563,1604.0,0.0,0.8802843654151516,2.4419516864640753,0.0014959713701933424,340674.59157782927,1569565.8970200047,4.607229114888151,1569565.8970200047,4.607229114888151,0.85,0.10659426385782333,4.698906859688992,1.3190369651606308,1.0,0.0,4.69890685968864,1.2927924918437088,1.2929345403881192,3.6346953508274726,22584.269602146756,2302.954587157363,1603.0968420496806,1603.0968420496806,9.717712391666131,4.957374840531956,2.524558101785103,2.432816738746853,6.371597643648009,6.371597643648009,1.8204564696137169,0.0,0.0,0.00010987157683737055,2.9563988779458574e-05,8.030758805791196e-05,0.0003773578764104003,0.10662962806788513,0.09292802580949804,0.013701602258387093,0.08596792640315735,0.09290531451063035,0.013688949347192985,0.4777269703549872,0.4777269703549872,0.07043757659639528,0.0,21.42882653320362,18.5484881762265,41.453865855061395,29.643415739344505,29.520117277584177,30.480989156947658,25652.326649936032,21804.47765244563,0.85,0.8527804999985593,0.6633802578654256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4946668772989202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16797.56148990584,1604.0,0.4777269703549872,0.07043757659639528,6.113110376966115,6.371597643648009
3481.0,-37.051739124375736,4.949478947979837,35.2519350600536,27.85506360176953,5.752710881388201,-32.78943904728682,-48.12247271239755,1.4498209062718013,14.378174497285556,-4.8037291356709435,40.622173623481764,53334.30501541112,13830.00613227526,13830.00613227526,67164.31114768639,104365.42283545241,104365.42283545241,13830.00613227526,118195.42896772767,118195.42896772767,118195.42896772767,144430.04614571013,124683.30199967054,73460.52214593088,56914.19983748851,26234.617177982473,0.0,83148.81701547098,22299.4246012851,1603.0,0.0,0.8856644691521742,2.664963872053817,0.0014959713701933424,357377.3050710469,1581534.98803426,4.425392898745625,1581534.98803426,4.425392898745625,0.85,0.10635832217582991,4.698906859688992,1.3165169747872278,1.0,0.0,4.698906859691307,1.2852117900249596,1.2853526946112876,3.656134262196378,22554.353568679704,2299.904000721929,1603.0968420496806,1603.0968420496806,8.627055939173674,4.949478947979837,2.7873897447692375,2.1620892032105994,6.3647698305798155,6.3647698305798155,1.8185056658799472,0.0,0.0,0.00010962959736768005,3.042925852451452e-05,7.920033884316554e-05,0.00037215501547984304,0.10653516108775846,0.0927148534490028,0.013820307638755663,0.09433353343264313,0.09253126715013095,0.013827055025698955,0.478474144360283,0.478474144360283,0.07132255109357154,0.0,20.44240506667535,19.48453946843199,26.912899710122076,19.181903632956505,26.04617308623233,3.410605131648481e-13,26234.617177982473,22299.4246012851,0.85,0.8077602731881266,0.6414319160486377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4948339787765828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16796.800062817325,1603.0,0.478474144360283,0.07132255109357154,6.113110376966115,6.3647698305798155
3482.0,-37.06880328971698,4.948154118021827,35.26739343336518,28.849660895671718,6.99354831944797,-32.75131876612862,-48.022699531260855,2.4672571751429224,-4.183390682370828,-4.183390682371134,40.950675059345535,52774.862513209126,12947.89088283844,12947.89088283844,65722.75339604757,103202.65855650892,103202.65855650892,12947.89088283844,116150.54943934736,116150.54943934736,116150.54943934736,142546.37760874137,124575.41081128753,73161.64810533715,57126.40300661152,26395.828169394008,0.0,83522.23117600553,22436.453943984907,1602.0,0.0,0.887626485351829,2.990361101230298,0.0014959713701933424,366086.2235548078,1595933.7888414075,4.359447818998509,1595933.7888414075,4.359447818998509,0.85,0.11016494612728919,4.698906859688992,1.3149323306931187,1.0,0.0,4.69890685968765,1.2804678778837488,1.2806079982122112,3.6696796076251097,22534.83679321171,2297.913843484953,1603.0968420496806,1603.0968420496806,8.07679894514893,4.948154118021827,2.9231884024485186,2.024965715573308,6.362316861060812,6.362316861060812,1.8178048174459462,0.0,0.0,0.00010942331038056497,3.080004497040428e-05,7.86232654101607e-05,0.00036944340116695237,0.10713033742447728,0.09327496855870435,0.01385536886577294,0.10602015397466172,0.09535935205992588,0.014805594067363322,0.47913770300169767,0.47913770300169767,0.07117268132242294,0.0,15.361431780115765,16.84209311179012,6.00350889640049,2.8421709430404007e-13,7.833311599336071,2.8421709430404007e-13,26395.828169394008,22436.453943984907,0.85,0.7868893403667665,0.6318660525482994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949606931987962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16796.165426591007,1602.0,0.47913770300169767,0.07117268132242294,6.113110376966115,6.362316861060812
3483.0,-37.08486662955327,4.947666497775593,35.27822506985509,28.845616068597906,6.9828664255155894,-32.75958737520489,-48.03048401428384,2.4638625102284446,-4.181077004845065,-4.181077004845303,40.900834630997366,52733.54885648192,12943.800580874355,12943.800580874355,65677.34943735627,103233.96108240187,103233.96108240187,12943.800580874355,116177.76166327624,116177.76166327624,116177.76166327624,142576.16872225222,124572.29602023712,73157.13315937188,57127.958734294705,26398.40705897598,0.0,83526.36579327068,22438.64600012958,1603.0,0.0,0.8878164597468867,2.9898544752473417,0.0014959713701933424,366119.01374242385,1593742.847359583,4.353073147085529,1593742.847359583,4.353073147085529,0.85,0.11013085963474825,4.698906859688992,1.3149280672753236,1.0,0.0,4.698906859689521,1.280484048133752,1.2806239219835212,3.6696332660585953,22534.27334888904,2297.856388153859,1603.0968420496806,1603.0968420496806,8.074247444917132,4.947666497775593,2.9231865155969876,2.0244799821786055,6.361833002270112,6.361833002270112,1.8176665720771747,0.0,0.0,0.00010922944989108448,3.077096557200861e-05,7.845848431907587e-05,0.0003686691101677068,0.10674355517270165,0.09318019441375082,0.013563360758950822,0.10609106203188971,0.09532583057080887,0.014805029063939377,0.4795178978621721,0.4795178978621721,0.0697988910626117,0.0,11.627458159239666,15.054044668535425,2.2737367544323206e-13,2.2737367544323206e-13,8.014047699935816,2.2737367544323206e-13,26398.40705897598,22438.64600012958,0.85,0.7863068004168761,0.631340156556056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4950689377305508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16795.588516507858,1603.0,0.4795178978621721,0.0697988910626117,6.113110376966115,6.361833002270112
3484.0,-37.10074475535171,4.946757583192119,35.29147705405272,28.865826583374314,7.01301907995235,-32.772338095760674,-48.04089182345194,2.485234917814962,-4.176645947766417,-4.176645947766704,40.94145142608099,52705.66175477285,12936.171900889269,12936.171900889269,65641.83365566212,103186.97858629136,103186.97858629136,12936.171900889269,116123.15048718062,116123.15048718062,116123.15048718062,142559.10412117167,124566.7654987705,73144.00614991011,57136.39927651154,26435.95363399105,0.0,83572.35291050258,22470.56058889239,1604.0,0.0,0.8876934074489571,2.9903093304026847,0.0014959713701933424,366181.8185476559,1595528.1545656205,4.357202006625498,1595528.1545656205,4.357202006625498,0.85,0.11009820593416991,4.698906859688992,1.3148859507078305,1.0,0.0,4.698906859687019,1.2803851548036378,1.2805247728831122,3.669916698159176,22533.272915514433,2297.7543723406498,1603.0968420496806,1603.0968420496806,8.06948873054319,4.946757583192119,2.923396500893867,2.023361082298252,6.361599493692535,6.361599493692535,1.8175998553407242,0.0,0.0,0.00010903813642977539,3.07321263493626e-05,7.830601008041279e-05,0.000367952647921727,0.10664833613391743,0.09335055176973683,0.01329778436418059,0.10615867911513166,0.09529381746133689,0.014804388472833024,0.479721473540402,0.479721473540402,0.06833631498764535,0.0,8.675519179662274,13.635423940480678,2.8421709430404007e-13,2.8421709430404007e-13,8.040177122874127,2.8421709430404007e-13,26435.95363399105,22470.56058889239,0.85,0.7854491511799099,0.6306590627071995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4951708476448091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16795.031087490148,1604.0,0.479721473540402,0.06833631498764535,6.113110376966115,6.361599493692535
3485.0,-37.116931658574586,4.94590105138645,35.30475729211803,28.882726351171755,7.034188239938807,-32.78426591256325,-48.050746915955074,2.503224952178361,-4.173107630597315,-4.173107630597616,40.966033657426756,52673.63311818259,12929.85214362122,12929.85214362122,65603.48526180381,103166.7817870391,103166.7817870391,12929.85214362122,116096.63393066032,116096.63393066032,116096.63393066032,142565.1929636772,124561.57253208684,73132.08116046753,57143.879301799236,26468.559033016867,0.0,83612.4383348161,22498.275178064338,1605.0,0.0,0.8876232139091068,2.9904148046842347,0.0014959713701933424,366231.9759242455,1596609.3976634182,4.359557609993275,1596609.3976634182,4.359557609993275,0.85,0.11007280219501758,4.698906859688992,1.3148490069480618,1.0,0.0,4.698906859689296,1.280301993425241,1.2804413531291259,3.6701550757706984,22532.333543483248,2297.6585830516283,1603.0968420496806,1603.0968420496806,8.065546512517253,4.94590105138645,2.92341354891274,2.0224875024737097,6.361238081956147,6.361238081956147,1.8174965948446133,0.0,0.0,0.00010884342113728074,3.069539162051529e-05,7.814802951676545e-05,0.00036721031196750703,0.10652552108484097,0.09344510959075823,0.01308041149408273,0.10622020966726613,0.0952689862619284,0.014803815933089182,0.4798049737885963,0.4798049737885963,0.06716292079433894,0.0,6.3480083100599245,12.520798147027222,2.8421709430404007e-13,2.8421709430404007e-13,8.11402336760176,2.8421709430404007e-13,26468.559033016867,22498.275178064338,0.85,0.7846139470194904,0.629973651853774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4952715958620695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16794.476833482335,1605.0,0.4798049737885963,0.06716292079433894,6.113110376966115,6.361238081956147
3486.0,-37.13110560262051,4.945300577930494,35.31638843678329,28.886013419274263,7.038983518621202,-32.788799531792726,-48.05456822561098,2.5073076232914215,-4.172219221688124,-4.17221922168841,40.97256089409667,52622.646531718136,12927.656296048499,12927.656296048499,65550.30282776663,103159.62763303875,103159.62763303875,12927.656296048499,116087.28392908725,116087.28392908725,116087.28392908725,142575.88756007043,124557.77650276783,73126.6088378616,57145.74184989581,26488.60363098318,0.0,83634.34548087898,22515.313086335704,1606.0,0.0,0.8876043159031524,2.990498668292334,0.0014959713701933424,366244.57040112384,1596896.5894502928,4.3601918458513005,1596896.5894502928,4.3601918458513005,0.8500000000000001,0.11006660806125884,4.698906859688992,1.3148334236862145,1.0,0.0,4.69890685968634,1.2802833816617578,1.2804225213764797,3.670208429629067,22531.64686783346,2297.5885616223136,1603.0968420496806,1603.0968420496806,8.06417675897827,4.945300577930494,2.923046198158252,2.0222543797722423,6.360890957500089,6.360890957500089,1.8173974164285969,0.0,0.0,0.00010867318387125344,3.068115869510093e-05,7.799202517615251e-05,0.0003664772621012596,0.10636674623092923,0.09346692643062006,0.012899819800309171,0.10628710823204282,0.09526294432069793,0.014803663740560918,0.4798099103049759,0.4798099103049759,0.06622087210636049,0.0,4.504266816710867,11.635296956141588,2.8421709430404007e-13,2.8421709430404007e-13,8.123788846180446,2.8421709430404007e-13,26488.60363098318,22515.313086335704,0.85,0.7837725332919974,0.6291989998743884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4953743169648406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16793.915864362592,1606.0,0.4798099103049759,0.06622087210636049,6.113110376966115,6.360890957500089
3487.0,-37.14595163341476,4.947774233266631,35.32563793764407,29.239638230670266,7.324398065911125,-32.70836649172557,-47.95686359340323,2.8695590793874084,0.7674404243244339,-3.919572655525753,40.90610571651207,52083.89332121214,12572.873749425791,12572.873749425791,64656.76707063793,103481.67616846648,103481.67616846648,12572.873749425791,116054.54991789228,116054.54991789228,116054.54991789228,142817.4015569863,124517.00142372167,73037.74756503549,57199.17095409575,26762.851639094028,0.0,83962.02259318979,22748.423893229923,1607.0,0.0,0.8891044691383996,2.934756365670424,0.0014959713701933424,369840.0043078946,1593974.452152518,4.309902751421997,1593974.452152518,4.309902751421997,0.85,0.10798420689046102,4.698906859688992,1.3142661165772005,1.0,0.0,4.6989068596888535,1.2786034880075934,1.278742217491691,3.675030534298907,22524.270935893514,2296.836425883815,1603.0968420496806,1603.0968420496806,7.842866020090478,4.947774233266631,2.9809340781247555,1.9668401551418753,6.360619649759854,6.360619649759854,1.8173198999313869,0.0,0.0,0.00010849513815286663,3.1046999931927224e-05,7.74481382209394e-05,0.00036392158795651335,0.10564807491181753,0.09296325014512975,0.012684824766687782,0.10454728403530887,0.09336869592416343,0.014615510966297594,0.4797651529779305,0.4797651529779305,0.06546389982264439,0.0,4.411484064605588,12.80259121504298,2.2737367544323206e-13,4.687013079850203,18.04604503239193,2.2737367544323206e-13,26762.851639094028,22748.423893229923,0.85,0.7700715760970994,0.6203268062462886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4954642752821299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16793.394681961585,1607.0,0.4797651529779305,0.06546389982264439,6.113110376966115,6.360619649759854
3488.0,-37.06086263272102,4.956822246985154,35.32057225493165,29.19022663207727,7.2477607286620565,-32.62942764319021,-47.884762881416805,2.8197956662206907,14.75578279972649,-3.3576284343375438,40.51138976056067,52155.36482021561,11789.076649749602,11789.076649749602,63944.44146996521,103610.4297269929,103610.4297269929,11789.076649749602,115399.5063767425,115399.5063767425,115399.5063767425,142165.29561286932,124518.89850694257,73080.21829633936,57154.08912289246,26765.78923612683,0.0,83919.87835901929,22750.920850707807,1608.0,0.0,0.8932402098593079,2.8217882465785666,0.0014959713701933424,377936.2932786236,1576701.3359982597,4.171870667197019,1576701.3359982597,4.171870667197019,0.85,0.10385231532082026,4.698906859688992,1.3143331405380743,1.0,0.0,4.698906859688855,1.2788319428762165,1.278972006895189,3.6743740143999664,22524.614105227552,2296.8714194171866,1603.0968420496806,1603.0968420496806,7.353939163573155,4.956822246985154,3.1127854659899006,1.8440367809952534,6.361274703416139,6.361274703416139,1.817507058118897,0.0,0.0,0.0001095192595523087,3.1319559823048795e-05,7.81996997292599e-05,0.0003674531054834388,0.10335052617311338,0.09104412872987609,0.012306397443237287,0.10105336069171993,0.09109070403718961,0.012761611283630653,0.47980458649930496,0.47980458649930496,0.06485498866233817,0.0,7.498569323866661,15.734732740609275,5.684341886080802e-14,18.113411234064017,28.933011963974877,5.684341886080802e-14,26765.78923612683,22750.920850707807,0.85,0.7619701400948561,0.6214899954583909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4955585105048916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16792.85956295792,1608.0,0.47980458649930496,0.06485498866233817,6.113110376966115,6.361274703416139
3489.0,-36.976896150315945,4.965476449554851,35.311494738214414,22.28898099800574,7.093049600592075,-32.54605229606263,-44.09567067688329,2.7273827593447666,-3.4319453475057458,-3.4319453475058226,40.36575405078839,34434.39127025322,11907.315565041197,11907.315565041197,46341.70683529442,71754.01159002852,71754.01159002852,11907.315565041197,83661.32715506971,83661.32715506971,83661.32715506971,108058.12150411656,92368.35244173788,55356.4929316305,41124.288344563756,24396.794349046842,0.0,65521.0826936106,20737.275196689814,1609.0,0.0,0.8933867890313001,3.822246770337313,0.0014959713701933424,376857.6670604846,1570364.041387307,4.166995071736906,1570364.041387307,4.166995071736906,0.8499999999999999,0.10342951357193003,4.698906859688992,1.2273296642536295,1.0,0.0,4.6989068596896715,1.279258227377188,1.2793996421726097,3.67314961055437,16708.80098710315,1703.8235265970695,1603.0968420496806,1603.0968420496806,7.427695727861822,4.965476449554851,3.1037182085427744,1.8617582410120765,6.363917144610005,6.363917144610005,1.8182620413171442,0.0,0.0,0.00011053861572230262,4.9199323831154174e-05,6.133929189114845e-05,0.00028822761943578284,0.10284504454752771,0.0906852902391974,0.012159754308330313,0.13698919835489465,0.09107616923467692,0.01235334433725312,0.4800192182964323,0.4800192182964323,0.06436452640075986,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24396.794349046842,20737.275196689814,0.85,0.7072793203372005,0.5255467378534504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4950185651980783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16794.325980884038,1609.0,0.4800192182964323,0.06436452640075986,6.113110376966115,6.363917144610005
3490.0,-36.976896150315945,4.965476449554851,35.311494738214414,29.103506414126628,7.093049600592075,-32.54605229606263,-47.81359207173807,2.7273827593447666,18.020114467414828,-3.4319453475058226,40.36575405078839,52225.88056842192,11907.88582354515,11907.88582354515,64133.76639196707,103931.67301254299,103931.67301254299,11907.88582354515,115839.55883608814,115839.55883608814,115839.55883608814,142537.18150580852,124546.01386425235,73147.98222979919,57108.924038281286,26697.622669720382,0.0,83806.54670800167,22692.979269262323,1610.0,0.0,0.8933867890313001,2.7752137546847644,0.0014959713701933424,376857.6670604846,1570364.041387307,4.166995071736906,1570364.041387307,4.166995071736906,0.85,0.10342951357193003,4.698906859688992,1.3145236722892153,1.0,0.0,4.698906859688654,1.279258227377188,1.2793996421726097,3.67314961055437,22529.51908725881,2297.3715883873506,1603.0968420496806,1603.0968420496806,7.428051450915475,4.965476449554851,3.104371486347929,1.8611049632069219,6.366455866130172,6.366455866130172,1.8189873903229064,0.0,0.0,0.00011053861572230262,3.159077858951051e-05,7.89478371327921e-05,0.0003709685334608861,0.10262374067997812,0.09053874265841114,0.01208499802156698,0.0995253865705048,0.09107616923467692,0.01235334433725312,0.47924350643636426,0.47924350643636426,0.06396882325816387,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21.45205981492063,30.22729388239577,5.684341886080802e-14,26697.622669720382,22692.979269262323,0.85,0.7652596236356284,0.623171847784005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4944861164650949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16795.77274732713,1610.0,0.47924350643636426,0.06396882325816387,6.113110376966115,6.366455866130172
3491.0,-36.976890588888814,4.97004126497919,35.30448492945131,22.28311167508366,7.094075259992775,-32.543365350255606,-44.089876756165154,2.7273827429273116,-3.431794216140247,-3.4317942161403714,40.36966820444165,34406.61275999946,11914.13168026777,11914.13168026777,46320.744440267226,71721.45412726999,71721.45412726999,11914.13168026777,83635.58580753776,83635.58580753776,83635.58580753776,108048.70281806443,92340.63814337688,55341.37571346375,41110.291588792374,24413.117010526657,0.0,65523.40859931903,20751.149458947657,1610.0,0.0,0.8933739486528484,3.823077356813637,0.0014959713701933424,376859.858111669,1570534.1125111466,4.167422129755657,1570534.1125111466,4.167422129755657,0.85,0.10342783053590454,4.698906859688992,1.2272563981963325,1.0,0.0,4.698906859688682,1.279258227313875,1.2793996421960347,3.673149610736161,16703.78766074656,1703.3123095803928,1603.0968420496806,1603.0968420496806,7.431947570325609,4.97004126497919,3.107943296140336,1.862097968838854,6.36639832687943,6.36639832687943,1.8189709505369802,0.0,0.0,0.00011053868352745667,4.9232751860631004e-05,6.130593166682566e-05,0.0002880708628488717,0.10245984821960964,0.09043359357136169,0.012026254648247957,0.13710215383191923,0.09107450165015565,0.012353328885748891,0.47861960361497646,0.47861960361497646,0.06364892741075374,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24413.117010526657,20751.149458947657,0.85,0.7069342915830638,0.5251041344689299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4944861164650949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16795.540184122117,1610.0,0.47861960361497646,0.06364892741075374,6.113110376966115,6.36639832687943
3492.0,-36.97688522454554,4.971048791400619,35.30216590062411,29.102797235269122,7.094294110793528,-32.54324369009047,-47.810674470942445,2.7272587777863726,18.056912492721096,-3.431935181802896,40.37171346031463,52212.00783566041,11916.056717989048,11916.056717989048,64128.06455364946,103922.44798545142,103922.44798545142,11916.056717989048,115838.50470344047,115838.50470344047,115838.50470344047,142539.04417534702,124543.2507543922,73147.31993152684,57106.58980318373,26700.539471906537,0.0,83807.12927509026,22695.458551120555,1610.0,0.0,0.8933661787115067,2.7747930827452993,0.0014959713701933424,376857.81443907827,1570622.9850144177,4.167680554407927,1570622.9850144177,4.167680554407927,0.85,0.10342301134528027,4.698906859688992,1.3145161784766244,1.0,0.0,4.698906859689114,1.2792588020126443,1.2794002170420045,3.67314796059738,22529.019259649693,2297.3206201556795,1603.0968420496806,1603.0968420496806,7.43314839467432,4.971048791400619,3.1090358770225035,1.862012914378116,6.367717840281697,6.367717840281697,1.8193479543661992,0.0,0.0,0.00011053874892979306,3.160194334733093e-05,7.893680558246214e-05,0.00037091669723336766,0.10232371935203129,0.0903455368887495,0.011978182463281788,0.09950800464172121,0.09107020267937582,0.012352808665904453,0.4781171480245329,0.4781171480245329,0.06338967739949232,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,21.48884767452398,30.228517066548648,1.1368683772161603e-13,26700.539471906537,22695.458551120555,0.85,0.7651862688573209,0.6230019842855926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494486081211218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16795.30773233103,1610.0,0.4781171480245329,0.06338967739949232,6.113110376966115,6.367717840281697
3493.0,-36.97688522454554,4.971048791400619,35.30216590062411,22.285142575297527,7.094294110793528,-32.54324369009047,-44.090964762121416,2.7272587777863726,-3.4319351818027712,-3.431935181802896,40.37171346031463,34411.86040869756,11916.11376791059,11916.11376791059,46327.97417660815,71730.01050779026,71730.01050779026,11916.11376791059,83646.12427570084,83646.12427570084,83646.12427570084,108060.38089855161,92350.81327673102,55347.17250456399,41115.15641351892,24414.25662285077,0.0,65529.41303636969,20752.118129423154,1610.0,0.0,0.8933661787115067,3.822497376957958,0.0014959713701933424,376857.81443907827,1570622.9850144177,4.167680554407927,1570622.9850144177,4.167680554407927,0.85,0.10342301134528027,4.698906859688992,1.2272834068024534,1.0,0.0,4.69890685968966,1.2792588020126443,1.2794002170420045,3.67314796059738,16705.62827253336,1703.4999997484726,1603.0968420496806,1603.0968420496806,7.433183981995084,4.971048791400619,3.109101234754544,1.8619475566460753,6.367971846193794,6.367971846193794,1.8194205274839412,0.0,0.0,0.00011053874892979306,4.922647300638054e-05,6.131227592341252e-05,0.0002881006739196673,0.10220731343553366,0.09026895137407799,0.011938362061455675,0.13708016251538785,0.09107020267937582,0.012352808665904453,0.47771185021884477,0.47771185021884477,0.06317894405714984,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24414.25662285077,20752.118129423154,0.85,0.706979843553543,0.5251361001753293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494486047206657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16795.07527677708,1610.0,0.47771185021884477,0.06317894405714984,6.113110376966115,6.367971846193794
3494.0,-36.97687921740685,4.978355388197568,35.298181679107074,29.102208197023742,7.149016903625869,-32.573245375053936,-47.838250862527616,2.72725894328637,20.865244184788082,-3.4813752753443277,40.4868011264106,52343.662561118086,11996.574273498127,11996.574273498127,64340.23683461621,103661.26969660721,103661.26969660721,11996.574273498127,115657.84397010534,115657.84397010534,115657.84397010534,142394.84408695198,124540.46847829584,73137.28066073885,57114.65313061887,26737.000116846626,0.0,83851.6532474655,22726.45009931963,1610.0,0.0,0.892727669845407,2.737628432749228,0.0014959713701933424,376141.58404042304,1575630.0154747858,4.188928005645493,1575630.0154747858,4.188928005645493,0.85,0.10268399292303737,4.698906859688992,1.3145083621190863,1.0,0.0,4.6989068596887416,1.279258801094594,1.2794002162175497,3.6731479632333865,22528.515965,2297.26929838426,1603.0968420496806,1603.0968420496806,7.48337465262523,4.978355388197568,3.103821303761152,1.8745340844364158,6.367923594179461,6.367923594179461,1.819406741194132,0.0,0.0,0.00011053882216916438,3.1496562960254664e-05,7.904225920890971e-05,0.00037141221400206124,0.1026024883356738,0.09063953220007616,0.011962956135597646,0.09810505968729624,0.0906541044371685,0.012029888485868874,0.4773842786409609,0.4773842786409609,0.06300702404994253,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24.346619460132388,31.485238146965344,1.1368683772161603e-13,26737.000116846626,22726.45009931963,0.85,0.7673102955374462,0.6242412705524113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494486047206657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16794.84271393626,1610.0,0.4773842786409609,0.06300702404994253,6.113110376966115,6.367923594179461
3495.0,-36.97687080042339,4.980483120834911,35.29586353227737,22.287412254977994,7.149049762529299,-32.573214809655575,-44.1204582695849,2.727271865724466,-3.481417178739264,-3.481417178739382,40.48715537630129,34553.47095089056,12000.13844105617,12000.13844105617,46553.609391946724,71482.17583182862,71482.17583182862,12000.13844105617,83482.31427288479,83482.31427288479,83482.31427288479,107937.5950714691,92361.46875592902,55347.193637561555,41126.97235374162,24455.280798584306,0.0,65582.25315232592,20786.98867879666,1610.0,0.0,0.892726234764774,3.7974870030555268,0.0014959713701933424,376140.9774456305,1575645.4461463257,4.188975784681897,1575645.4461463257,4.188975784681897,0.85,0.10268394369943681,4.698906859688992,1.2273115643719215,1.0,0.0,4.698906859689323,1.279258740961465,1.2794001562090582,3.6731481358942197,16707.55577558646,1703.696550359854,1603.0968420496806,1603.0968420496806,7.485597954090583,4.980483120834911,3.106026724822291,1.8744563960126204,6.370079498865541,6.370079498865541,1.8200227139615832,0.0,0.0,0.00011053892478957469,4.905654891869264e-05,6.148237587088205e-05,0.00028889995772966463,0.10252672374400071,0.0905903544623857,0.011936369281615017,0.13608570314094534,0.09065405644982782,0.01202988724960899,0.4771188880453205,0.4771188880453205,0.06286615471084335,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24455.280798584306,20786.98867879666,0.85,0.7098507165317736,0.52687227550164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494486009127419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16794.610271438454,1610.0,0.4771188880453205,0.06286615471084335,6.113110376966115,6.370079498865541
3496.0,-37.00130057442896,4.962618915296137,35.29015601896825,26.75812557516622,4.482688060893659,-32.85598250628596,-48.25256966343147,0.33219654464484344,28.564890440282056,-5.62780190908309,40.42557801381968,54201.41626923703,15018.84464837029,15018.84464837029,69220.26091760732,105182.83360186797,105182.83360186797,15018.84464837029,120201.67825023826,120201.67825023826,120201.67825023826,146126.83379789675,124781.12244706323,73775.27650642123,56673.16215626889,25925.155547658484,0.0,82598.31770392737,22036.38221550971,1610.0,0.0,0.882110470563388,2.4350242058365557,0.0014959713701933424,346060.49959682225,1572964.9296495665,4.545346641648351,1572964.9296495665,4.545346641648351,0.85,0.10479634144721844,4.698906859688992,1.3182145667588343,1.0,0.0,4.698906859688946,1.2904627237109325,1.2906049935933808,3.6412573361100518,22572.048616223015,2301.708393408862,1603.0968420496806,1603.0968420496806,9.368644647298753,4.962618915296137,2.61685494380382,2.3457639714923166,6.370685290524802,6.370685290524802,1.8201957972928007,0.0,0.0,0.00011024144557116963,2.9951995583851605e-05,8.028944998731803e-05,0.0003772726473060649,0.10480430097575809,0.09261780595880043,0.012186495016957665,0.08622320613040237,0.09261368983036337,0.01218265161685507,0.4769032422354748,0.4769032422354748,0.06275012590623066,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,34.19269234936513,29.418729435441776,71.33286528880762,25925.155547658484,22036.38221550971,0.85,0.8380347547237762,0.6562048450371752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4944859557721841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16794.37787741811,1610.0,0.4769032422354748,0.06275012590623066,6.113110376966115,6.370685290524802
3497.0,-37.02566539289935,4.944908701055346,35.28453928962102,26.740761938877426,4.471034982791516,-32.88165506441228,-48.277430737484224,0.3153746874194394,28.645101712087865,-5.633283008285888,40.41691706463395,54200.9835549019,14999.969041064629,14999.969041064629,69200.95259596652,105155.8112148421,105155.8112148421,14999.969041064629,120155.78025590673,120155.78025590673,120155.78025590673,146058.7093991927,124778.4958724213,73768.65803113616,56677.59760142794,25902.929143285968,0.0,82580.5267447139,22017.489771793073,1609.0,0.0,0.8821137969015697,2.4337363630890114,0.0014959713701933424,345986.1829741594,1572588.1875261688,4.545234072667059,1572588.1875261688,4.545234072667059,0.85,0.10473474857003418,4.698906859688992,1.3182289021508773,1.0,0.0,4.6989068596868275,1.290542718795812,1.2906846155392697,3.641031630532524,22571.57348689777,2301.6599437012405,1603.0968420496806,1603.0968420496806,9.356870182518744,4.944908701055346,2.600097398739953,2.344811302315393,6.36526372705533,6.36526372705533,1.8186467791586658,0.0,0.0,0.00010994549384974855,2.986158598013521e-05,8.008390786961333e-05,0.00037630682403922734,0.10472565482917137,0.09256083332904101,0.01216482150013036,0.08612440245001313,0.0925670575512735,0.012167691018760682,0.47672739225426497,0.47672739225426497,0.0626539695292072,0.0,3.979039320256561e-13,3.979039320256561e-13,0.7751047010152092,34.278384720373765,29.522105746698173,71.30277196713922,25902.929143285968,22017.489771793073,0.85,0.8379814869659471,0.6563409763957624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494640831721581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16793.655905252184,1609.0,0.47672739225426497,0.0626539695292072,6.113110376966115,6.36526372705533
3498.0,-37.04992317388786,4.927519566315026,35.27904991741847,26.73701054826381,4.472956534670256,-32.9030483806153,-48.29742297353221,0.312462872292854,28.763435429416347,-5.624874284647857,40.409162393065664,54177.85394034989,14961.860668372412,14961.860668372412,69139.7146087223,105128.96686529636,105128.96686529636,14961.860668372412,120090.82753366877,120090.82753366877,120090.82753366877,145977.13178975365,124774.46359485928,73759.04352990222,56683.800072174505,25886.30425608488,0.0,82570.10432825939,22003.358617672147,1608.0,0.0,0.8821868414048426,2.433470006362143,0.0014959713701933424,346100.19953668804,1572250.9253754213,4.542762262142979,1572250.9253754213,4.542762262142979,0.85,0.10464987183524731,4.698906859688992,1.3182214561430743,1.0,0.0,4.69890685968827,1.2905570702239129,1.29069858920181,3.640991141037821,22570.84407556231,2301.5855644447706,1603.0968420496806,1603.0968420496806,9.333098460379066,4.927519566315026,2.5866777464092507,2.3408418199057754,6.359858843951519,6.359858843951519,1.8171025268432912,0.0,0.0,0.00010965157134255554,2.9789065987959375e-05,7.986250535459616e-05,0.00037526647424266073,0.10465272350444345,0.09249882813503273,0.012153895369410722,0.08606858230777147,0.0924961692540619,0.012153702581185413,0.47658337893596375,0.47658337893596375,0.06262073411278332,0.0,3.410605131648481e-13,3.410605131648481e-13,13.88327183605469,34.38830971406418,29.745248616783556,70.52910116442592,25886.30425608488,22003.358617672147,0.85,0.8373456128123047,0.6561437021438723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494795327127288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16792.934420036345,1608.0,0.47658337893596375,0.06262073411278332,6.113110376966115,6.359858843951519
3499.0,-37.07406038005705,4.910283785527752,35.2738832137577,26.749411539081507,4.481636377679127,-32.91767407320236,-48.31008125385267,0.32605429063782904,28.1482719807276,-5.629905319234102,40.40740610968111,54120.33494373712,14943.047643650782,14943.047643650782,69063.3825873879,105146.48105940328,105146.48105940328,14943.047643650782,120089.52870305406,120089.52870305406,120089.52870305406,145958.45252801472,124768.7751526064,73746.4264923541,56691.49851139143,25868.923824960657,0.0,82560.42233635209,21988.58525121656,1607.0,0.0,0.8821668967420404,2.4386958641886705,0.0014959713701933424,346031.9785910788,1572174.5496011984,4.543437158619106,1572174.5496011984,4.543437158619106,0.85,0.10477983096407717,4.698906859688992,1.3181883422611285,1.0,0.0,4.698906859688712,1.2904935363856243,1.290634671886928,3.6411703950486647,22569.81507540135,2301.4806356300423,1603.0968420496806,1603.0968420496806,9.321363034153922,4.910283785527752,2.5704215969363764,2.3398621885913755,6.3545213028066145,6.3545213028066145,1.8155775150876041,0.0,0.0,0.00010935983021075002,2.9743233711384687e-05,7.961659649936533e-05,0.00037411097143595835,0.10477765551878147,0.09247520520674685,0.012302450312034625,0.08619782491072446,0.09247639867872735,0.012303432285349821,0.4764648349479894,0.4764648349479894,0.06338655798897064,0.0,4.581046300621949,2.1691642713282135,23.43354041747898,33.778177299961726,29.92694704726466,63.31737486652622,25868.923824960657,21988.58525121656,0.85,0.8365192501804666,0.6555239594493627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949491748317987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16792.214266977448,1607.0,0.4764648349479894,0.06338655798897064,6.113110376966115,6.3545213028066145
3500.0,-37.09810311060208,4.89317453981116,35.26916798766124,26.74840543130415,4.483262316894246,-32.94085998788333,-48.33155848374588,0.32594411668678996,26.848047673108397,-5.637512281680005,40.41049130596578,54105.3553804232,14928.071627784782,14928.071627784782,69033.42700820797,105133.99635221086,105133.99635221086,14928.071627784782,120062.06797999564,120062.06797999564,120062.06797999564,145916.301477427,124764.47768652326,73735.48220560998,56698.88386768142,25854.233497431367,0.0,82553.11736511279,21976.098472816662,1606.0,0.0,0.8821154087048027,2.4501448897538505,0.0014959713701933424,345928.84805835335,1572308.7178847508,4.54517952668557,1572308.7178847508,4.54517952668557,0.85,0.10503772670608454,4.698906859688992,1.318176515246742,1.0,0.0,4.698906859691735,1.2904946576699816,1.290635419177558,3.64116723131034,22569.037693282542,2301.401364715019,1603.0968420496806,1603.0968420496806,9.312021105785549,4.89317453981116,2.5536986722941872,2.339475867516973,6.349201041546312,6.349201041546312,1.8140574404418035,0.0,0.0,0.00010906994378684771,2.966561991113016e-05,7.940432387571755e-05,0.0003731135221485756,0.10503697570537186,0.0924995912507161,0.012537384454655753,0.08654355843397565,0.09249995169929404,0.0125377750067905,0.47649826239007054,0.47649826239007054,0.06458452223175093,0.0,10.006509792928284,7.487836386642357,29.225927790499043,32.485559954788414,29.759199027226032,52.92952873984831,25854.233497431367,21976.098472816662,0.85,0.8362304079068215,0.655400511904694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4951022885540697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16791.495720841394,1606.0,0.47649826239007054,0.06458452223175093,6.113110376966115,6.349201041546312
3501.0,-37.12205549472967,4.8760715547663,35.26488020380551,26.731437036674492,4.475319933369507,-32.96838783957698,-48.35810229470951,0.30953509622895553,25.18224424305754,-5.655647344885186,40.41339247139318,54114.99216459625,14928.03046330579,14928.03046330579,69043.02262790204,105091.32020773047,105091.32020773047,14928.03046330579,120019.35067103626,120019.35067103626,120019.35067103626,145855.52965971458,124761.76974844438,73728.22549607565,56703.93805818747,25836.17898867833,0.0,82540.11704686581,21960.75214037658,1605.0,0.0,0.8820091443283696,2.4641815258851687,0.0014959713701933424,345683.08135199925,1572434.8909706557,4.54877596213478,1572434.8909706557,4.54877596213478,0.85,0.10536329675583275,4.698906859688992,1.3181900648819282,1.0,0.0,4.698906859688338,1.290572691886082,1.2907130900831825,3.640947068872089,22568.54784586999,2301.351414180173,1603.0968420496806,1603.0968420496806,9.31199542768681,4.8760715547663,2.534643641092166,2.341427913674134,6.343890225397686,6.343890225397686,1.812540064399339,0.0,0.0,0.00010878185249803874,2.956995612200727e-05,7.921189637603148e-05,0.0003722093232503079,0.10539303607739221,0.092595127256486,0.012797908820906211,0.08697468280008648,0.0925777773866979,0.012785519369134857,0.4768457832282454,0.4768457832282454,0.06590658748688337,0.0,14.116671961790871,11.719947599708462,31.961322558725897,30.83789158794275,29.179896242433358,42.97867579511211,25836.17898867833,21960.75214037658,0.85,0.8364783707381928,0.6556204922010235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4952548334546825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16790.778262793472,1605.0,0.4768457832282454,0.06590658748688337,6.113110376966115,6.343890225397686
3502.0,-37.145963862661745,4.858812174827617,35.261014268202885,26.71462472006681,4.459116299016299,-32.991002225387604,-48.38006605915723,0.29328454046099905,23.43060712106734,-5.68714702160836,40.41712706552768,54103.0029600237,14946.699027087234,14946.699027087234,69049.70198711094,105088.39031817274,105088.39031817274,14946.699027087234,120035.08934525997,120035.08934525997,120035.08934525997,145848.5615068659,124759.05097306929,73722.33593790606,56707.46115018136,25813.47216160594,0.0,82520.9333117873,21941.451337365048,1604.0,0.0,0.8818292289045362,2.4779350794845945,0.0014959713701933424,345256.52310172917,1572597.321536181,4.554866356783702,1572597.321536181,4.554866356783702,0.85,0.10576193533473562,4.698906859688992,1.3182034040661528,1.0,0.0,4.6989068596873755,1.2906499849629598,1.2907900213122947,3.640729023697192,22568.056038064933,2301.3012637409242,1603.0968420496806,1603.0968420496806,9.323640740241714,4.858812174827617,2.5124820501493845,2.346330124678232,6.338552782475505,6.338552782475505,1.8110150807072871,0.0,0.0,0.00010849499160087163,2.9491015159254202e-05,7.900397644161742e-05,0.00037123232684422366,0.1057887049116268,0.09274379813856727,0.013044906773059525,0.08738780065973357,0.09272905429046886,0.013032881044266751,0.4773822065366357,0.4773822065366357,0.06714633759212207,0.0,17.1129554568339,15.009714291483021,32.41357144695087,29.11775414267572,28.41477858979755,34.14618716936468,25813.47216160594,21941.451337365048,0.85,0.8367537692069204,0.6556276182142455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4954068353922514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16790.061813261098,1604.0,0.4773822065366357,0.06714633759212207,6.113110376966115,6.338552782475505
3503.0,-37.16980088144053,4.841555802517663,35.257605125093505,26.71372394487264,4.461190969835374,-33.011739548300774,-48.399253318179376,0.2932927693823935,21.717829849195198,-5.7051764382663945,40.422656744749574,54078.12532101198,14946.254513162963,14946.254513162963,69024.37983417495,105074.28502910292,105074.28502910292,14946.254513162963,120020.53954226588,120020.53954226588,120020.53954226588,145816.98753051754,124754.69283271518,73712.0843989299,56714.00937087253,25796.44798825167,0.0,82510.45735912421,21926.98079001392,1603.0,0.0,0.881713514571973,2.492923389371951,0.0014959713701933424,345012.5607498868,1572837.849915747,4.558784313525209,1572837.849915747,4.558784313525209,0.85,0.10613123523552556,4.698906859688992,1.3181913429731502,1.0,0.0,4.698906859688772,1.2906505380883921,1.2907902062441323,3.6407274634144073,22567.267680386944,2301.220873630337,1603.0968420496806,1603.0968420496806,9.323363455730494,4.841555802517663,2.4932900375000733,2.3482657650175893,6.333139655451946,6.333139655451946,1.8094684729862702,0.0,0.0,0.0001082096824272554,2.9422213328393616e-05,7.878746909886178e-05,0.0003702149790061761,0.10615511284031197,0.0929034721496101,0.013251640690701864,0.08785004411619805,0.09288993710001524,0.013241298135510317,0.4780154043277154,0.4780154043277154,0.06818354832390451,0.0,19.18245414657531,17.492053831323346,31.24256528683003,27.42300628746159,27.549131289589013,26.539155028984737,25796.44798825167,21926.98079001392,0.85,0.836553111489232,0.6554093511521651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4955585881348579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16789.345447107033,1603.0,0.4780154043277154,0.06818354832390451,6.113110376966115,6.333139655451946
3504.0,-37.193508351512335,4.824095599904183,35.25576704774237,26.705741823557787,4.459087200149103,-33.029315082186244,-48.41595426024867,0.28607263488048507,19.949937187419778,-5.726196116752411,40.42975104027018,54042.02818402749,14949.74777870679,14949.74777870679,68991.77596273427,105046.4730450645,105046.4730450645,14949.74777870679,119996.22082377129,119996.22082377129,119996.22082377129,145775.15658529784,124751.0294989312,73704.93136274323,56717.886817986626,25778.935761526533,0.0,82496.82257951316,21912.09539729755,1602.0,0.0,0.881576077922616,2.508423299301482,0.0014959713701933424,344728.30706354167,1573146.4762268183,4.563438638466233,1573146.4762268183,4.563438638466233,0.85,0.10650876733501799,4.698906859688992,1.3181905121589081,1.0,0.0,4.698906859689233,1.2906852053138942,1.29082451184639,3.6406296751082845,22566.60500844869,2301.153299898405,1603.0968420496806,1603.0968420496806,9.325542529041734,4.824095599904183,2.473261323552726,2.350834276351457,6.327698670096489,6.327698670096489,1.807913905741854,0.0,0.0,0.00010792661127494545,2.9362448142269687e-05,7.856416313267576e-05,0.00036916568506985514,0.10648653602001645,0.09307741109138504,0.013409124928631411,0.0883273429682214,0.09309645156073694,0.013412315774281052,0.4786792309688571,0.4786792309688571,0.06896055158324776,0.0,20.49500167761437,19.266697861823502,29.123172263628646,25.676133304172197,26.39961421719181,20.687543210049228,25778.935761526533,21912.09539729755,0.85,0.8362961603307536,0.6550801169577168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495709917985683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16788.629713368744,1602.0,0.4786792309688571,0.06896055158324776,6.113110376966115,6.327698670096489
