time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3505.0,-37.217088389105754,4.806933659745483,35.25301157878845,26.701971399039053,4.458102641549153,-33.05447956766841,-48.439431621786184,0.28314950783141984,18.95288468230501,-5.733818198606897,40.43097221524838,54038.882517750426,14934.651973651049,14934.651973651049,68973.53449140147,105033.26383883887,105033.26383883887,14934.651973651049,119967.91581248993,119967.91581248993,119967.91581248993,145730.2668485859,124746.96376990074,73694.29387398121,56725.18877324393,25762.351036095955,0.0,82487.53980933988,21897.99838068156,1601.0,0.0,0.8815312457163248,2.5177271333883486,0.0014959713701933424,344625.27744365943,1573199.6061639232,4.564957097266655,1573199.6061639232,4.564957097266655,0.85,0.10670968956748812,4.698906859688992,1.3181829309789466,1.0,0.0,4.698906859687615,1.2906995861169361,1.2908385316625655,3.6405891116968836,22565.869545972186,2301.0783035972718,1603.0968420496806,1603.0968420496806,9.316125877059285,4.806933659745483,2.4564185279354183,2.3505151318100648,6.322167435312286,6.322167435312286,1.8063335529463675,0.0,0.0,0.0001076457402269191,2.9278623523902374e-05,7.836711670301672e-05,0.0003682397822498531,0.10672518711590873,0.09321507601377566,0.013510111102133078,0.08859510645669928,0.0932055669180413,0.013504122649446821,0.47932628205550837,0.47932628205550837,0.0694710727241727,0.0,21.33825779621401,20.56726017565296,26.69943917511216,24.686702880911923,25.794757498046465,17.120138038729465,25762.351036095955,21897.99838068156,0.85,0.8361691311296903,0.6551157016278442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495860455095794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16787.91578035559,1601.0,0.47932628205550837,0.0694710727241727,6.113110376966115,6.322167435312286
3506.0,-37.24062345955744,4.789767796432566,35.25043404071496,26.700971961859636,4.451357729113705,-33.07228204078408,-48.45588466906918,0.283061116821957,18.128876817159096,-5.752231612442857,40.430960795376365,54002.459508751956,14934.856410621864,14934.856410621864,68937.31591937382,105060.33901637324,105060.33901637324,14934.856410621864,119995.19542699511,119995.19542699511,119995.19542699511,145735.96111853223,124742.59734857614,73684.92941245003,56730.74215125122,25740.765691537134,0.0,82471.50784278836,21879.650837806563,1600.0,0.0,0.8814339254795616,2.524236568404888,0.0014959713701933424,344376.4784207925,1573199.1093106756,4.5682536639113565,1573199.1093106756,4.5682536639113565,0.85,0.10692030494602342,4.698906859688992,1.3181709665944803,1.0,0.0,4.6989068596914665,1.2907005836259438,1.2908391683000837,3.640586298092801,22565.07969032347,2300.997760736181,1603.0968420496806,1603.0968420496806,9.316253403335576,4.789767796432566,2.4371848779324736,2.352582918500092,6.316697076030918,6.316697076030918,1.8047705931516909,0.0,0.0,0.00010736607809215111,2.9220011136301376e-05,7.814606695584974e-05,0.0003672010900765576,0.1069186091249581,0.09335179886345817,0.013566810261499935,0.08875888347144335,0.0933526424047375,0.013567662541285925,0.47993233483710956,0.47993233483710956,0.06974853194438507,0.0,21.855802550232625,21.495152191513625,24.34594892054747,23.881108429601966,25.185129821780492,15.024737804454787,25740.765691537134,21879.650837806563,0.85,0.835892512730407,0.6548014086476309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496010212431346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16787.203609990753,1600.0,0.47993233483710956,0.06974853194438507,6.113110376966115,6.316697076030918
3507.0,-37.2640120853194,4.772823126017856,35.24806379046273,26.697426731139444,4.459693938271412,-33.09620670698393,-48.47819149782879,0.28038175824317546,17.299558294337942,-5.751584120065296,40.431450028062876,53994.67844350588,14908.362038946112,14908.362038946112,68903.040482452,105004.1822405223,105004.1822405223,14908.362038946112,119912.54427946842,119912.54427946842,119912.54427946842,145639.1540006429,124738.44479797556,73674.60712111939,56737.59741872908,25726.609721174493,0.0,82464.20713990356,21867.61826299832,1599.0,0.0,0.881435525839507,2.532837612003044,0.0014959713701933424,344385.22483769926,1573220.3948435746,4.56819945044099,1573220.3948435746,4.56819945044099,0.85,0.1070371132009982,4.698906859688992,1.3181629441818226,1.0,0.0,4.69890685968857,1.2907138065566786,1.2908520347724675,3.6405490015052777,22564.32852242083,2300.9211629272822,1603.0968420496806,1603.0968420496806,9.299726409469214,4.772823126017856,2.4223670638814188,2.3504560621364377,6.311196930031098,6.311196930031098,1.803199122866028,0.0,0.0,0.00010708882105271148,2.9140718965173697e-05,7.794810208753778e-05,0.0003662708715988691,0.10704519322071394,0.09346002741931597,0.013585165801397972,0.08900581735860918,0.09345410713396073,0.01358300606703747,0.4804838473514699,0.4804838473514699,0.06984218720456145,0.0,22.094297021737248,22.07918909777902,22.198258297583607,23.051142414403216,24.425223611917318,13.729916993414918,25726.609721174493,21867.61826299832,0.85,0.8355508756126818,0.6547650225012401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4961597134197668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16786.4915544664,1599.0,0.4804838473514699,0.06984218720456145,6.113110376966115,6.311196930031098
3508.0,-37.287335983787514,4.75600126917167,35.24579655728705,26.693811162281804,4.459488088272212,-33.11574690559032,-48.496420949790604,0.27762429388094834,16.78426783880451,-5.759154598439184,40.42985795426583,53967.77306240294,14893.695218325835,14893.695218325835,68861.46828072878,104988.02821038205,104988.02821038205,14893.695218325835,119881.72342870789,119881.72342870789,119881.72342870789,145589.56836768356,124734.32913494087,73665.55790708476,56743.07914206234,25707.84493897566,0.0,82450.924081038,21851.66819812931,1598.0,0.0,0.881401414862088,2.5373899509878126,0.0014959713701933424,344282.97266920545,1573151.1277041538,4.569355014880946,1573151.1277041538,4.569355014880946,0.85,0.1071267857208926,4.698906859688992,1.3181550772720947,1.0,0.0,4.698906859689648,1.2907273954900327,1.2908652691198546,3.6405106733672628,22563.584027225683,2300.8452455451848,1603.0968420496806,1603.0968420496806,9.290577354817266,4.75600126917167,2.405823618930788,2.350177650240882,6.305734900783381,6.305734900783381,1.801638543080966,0.0,0.0,0.00010681298997343001,2.9076068498491914e-05,7.773692147493809e-05,0.0003652785535696911,0.10713465930067247,0.09355739033445479,0.013577268966217679,0.08910657800150647,0.09355259210589421,0.013574193614998379,0.4809714857033992,0.4809714857033992,0.06979971548085644,0.0,22.18760623855235,22.438625068704766,20.461907991396174,22.54342243724369,23.861738475406355,13.581909422419926,25707.84493897566,21851.66819812931,0.85,0.8351812796306244,0.654544186907596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4963083131029589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16785.781648214983,1598.0,0.4809714857033992,0.06979971548085644,6.113110376966115,6.305734900783381
3509.0,-37.31015628030386,4.7392322024203075,35.24352882917606,26.68266965718942,4.445738068498034,-33.13630029501118,-48.516071553435154,0.26717744941687355,16.50944528745987,-5.772975999032083,40.42535184355901,53950.11065659162,14887.958844802832,14887.958844802832,68838.06950139445,105000.293091323,105000.293091323,14887.958844802832,119888.25193612583,119888.25193612583,119888.25193612583,145573.2628834357,124730.98695256197,73658.58976555777,56747.10798556022,25685.01094730986,0.0,82432.11893287009,21832.25930521338,1597.0,0.0,0.8813450828721116,2.5388092877099426,0.0014959713701933424,344096.35268446046,1572955.0906154993,4.571263479964618,1572955.0906154993,4.571263479964618,0.85,0.10719261324607032,4.698906859688992,1.3181591544160622,1.0,0.0,4.698906859687839,1.2907772708552958,1.2909148022655048,3.640370004792073,22562.97944937239,2300.7835957612833,1603.0968420496806,1603.0968420496806,9.286999047273685,4.7392322024203075,2.3879263160863182,2.3513058863339893,6.300281679178145,6.300281679178145,1.8000804797651841,0.0,0.0,0.0001065437497704043,2.9006526917302735e-05,7.753722285310157e-05,0.00036434018834567304,0.1071913084841456,0.09363901252987793,0.013552295954267676,0.08909493434981185,0.09363960545133614,0.01355300779473418,0.481394788293244,0.481394788293244,0.06967186502218212,0.0,22.213475739427395,22.65341532785004,19.187290721454872,22.282421286491967,23.481184410022877,14.103433933851989,25685.01094730986,21832.25930521338,0.85,0.8350879534887831,0.6544792412836888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4964565302911266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16785.07225904616,1597.0,0.481394788293244,0.06967186502218212,6.113110376966115,6.300281679178145
3510.0,-37.33324725405028,4.722748583939935,35.241349987173564,26.68172368956732,4.4485787421074905,-33.15904920267018,-48.537114391196496,0.26714384471210006,16.24366348043577,-5.766045849900332,40.423593790948004,53937.77332427921,14853.235240612923,14853.235240612923,68791.00856489214,104982.3600719233,104982.3600719233,14853.235240612923,119835.59531253623,119835.59531253623,119835.59531253623,145506.82573645902,124726.61601955775,73647.85771514286,56754.17589379432,25671.230423922803,0.0,82425.40631771713,21820.545860334383,1596.0,0.0,0.8813883195728939,2.5423028585520218,0.0014959713701933424,344189.91534624004,1572878.612033106,4.569798654474982,1572878.612033106,4.569798654474982,0.85,0.10720680706221433,4.698906859688992,1.3181471021147448,1.0,0.0,4.698906859688829,1.2907779934850732,1.2909151741262443,3.6403679667655653,22562.188777591797,2300.702969677902,1603.0968420496806,1603.0968420496806,9.265338718790026,4.722748583939935,2.3748900071131596,2.3478585768267752,6.29481634615677,6.29481634615677,1.7985189560447914,0.0,0.0,0.00010627195417820384,2.8932229386943658e-05,7.733972479126018e-05,0.00036341216334811126,0.10721420680916803,0.09369671298744711,0.013517493821720922,0.0891660432720609,0.09369208203733537,0.013514725024878967,0.4817580867242205,0.4817580867242205,0.06950256581286049,0.0,22.170508864283704,22.745976318015096,18.204337792891124,22.00970933033608,23.13273835438548,14.31604117120861,25671.230423922803,21820.545860334383,0.85,0.8345850101087786,0.6543828624437781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496601575018891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16784.372181239825,1596.0,0.4817580867242205,0.06950256581286049,6.113110376966115,6.29481634615677
3511.0,-37.35628085784631,4.70636257188793,35.23915722602096,26.680754392314725,4.4450870734117025,-33.17608609966592,-48.55283664129672,0.2670931487387094,16.117857267553745,-5.775082649670357,40.41885220427064,53900.34810169114,14841.27949970222,14841.27949970222,68741.62760139335,104994.21797900405,104994.21797900405,14841.27949970222,119835.49747870627,119835.49747870627,119835.49747870627,145485.35513132546,124722.21617134601,73638.73837220232,56759.41977682632,25649.85765261918,0.0,82409.2774294455,21802.379004726303,1595.0,0.0,0.8813581854573831,2.542674764422849,0.0014959713701933424,344067.91514314344,1572672.3581367335,4.5708195647433465,1572672.3581367335,4.5708195647433465,0.85,0.1072327212256179,4.698906859688992,1.3181349679408596,1.0,0.0,4.69890685968965,1.290778794076547,1.2909156256519727,3.6403657088670247,22561.39287524862,2300.621810225574,1603.0968420496806,1603.0968420496806,9.257880815688289,4.70636257188793,2.358376953914431,2.3479856179734995,6.289409174919225,6.289409174919225,1.7969740499769213,0.0,0.0,0.00010600147200446246,2.8876832882164447e-05,7.7124639122298e-05,0.0003624014958228041,0.10723066057843526,0.09375019104169707,0.013480469536738189,0.0891201634176427,0.09375122135722133,0.013481499868396571,0.48206610977929026,0.48206610977929026,0.06931695216155129,0.0,22.120451691288736,22.778466289379935,17.575412422616978,21.892939917224112,22.887182211811876,15.051101302065263,25649.85765261918,21802.379004726303,0.85,0.8341491364275864,0.6540567977657344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49674836815197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16783.66592018976,1595.0,0.48206610977929026,0.06931695216155129,6.113110376966115,6.289409174919225
3512.0,-37.37908557115009,4.690161564754626,35.23695711096856,26.664781383611285,4.440369641392591,-33.201856161700825,-48.57764641111714,0.251719307802304,15.819125585371864,-5.776823326318547,40.414098618786944,53907.38490771403,14819.256065105268,14819.256065105268,68726.6409728193,104941.01848999652,104941.01848999652,14819.256065105268,119760.27455510179,119760.27455510179,119760.27455510179,145391.80730275624,124719.32521703809,73631.76339468376,56763.9575803937,25631.532747654437,0.0,82395.49032804814,21786.80283550627,1594.0,0.0,0.8813667097885844,2.545620572157335,0.0014959713701933424,344044.41925386316,1572465.6028195755,4.570530765270998,1572465.6028195755,4.570530765270998,0.85,0.10723218606264735,4.698906859688992,1.3181466663768522,1.0,0.0,4.698906859689,1.290851931165006,1.2909884256014519,3.640159453027416,22560.869921456364,2300.5684837795134,1603.0968420496806,1603.0968420496806,9.244142759434125,4.690161564754626,2.343643567587759,2.346517997166867,6.284003975590103,6.284003975590103,1.795429707311458,0.0,0.0,0.00010573430420659584,2.8789617020232452e-05,7.694468718636338e-05,0.00036155591843662656,0.10723068398925212,0.09378680617624384,0.013443877813008277,0.08916833626560473,0.09378710257933488,0.013445083483312472,0.48232632993248753,0.48232632993248753,0.06913910932656922,0.0,22.017728233641094,22.716582387960216,17.178005017540215,21.595948911690414,22.46504656258628,15.58915456500091,25631.532747654437,21786.80283550627,0.85,0.8341068267109293,0.6542516428154987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968948246380498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16782.960038751913,1594.0,0.48232632993248753,0.06913910932656922,6.113110376966115,6.284003975590103
3513.0,-37.39436561163179,4.69224595290826,35.25193521368159,28.806643187440955,6.969578060743022,-33.02455316005979,-48.27418753467498,2.4416707927503163,-4.176562717039019,-4.176562717039281,40.89678926062513,52385.41043789146,12555.236109667228,12555.236109667228,64940.64654755869,103111.9799998857,103111.9799998857,12555.236109667228,115667.21610955293,115667.21610955293,115667.21610955293,142024.52248154706,124492.21039157736,73019.13623071468,57192.30462318076,26357.30637199412,0.0,83549.61099517488,22403.710416195,1593.0,0.0,0.8878535985716962,2.979778753340589,0.0014959713701933424,366182.9983220659,1593565.1161724129,4.351827156024425,1593565.1161724129,4.351827156024425,0.85,0.10917621656505344,4.698906859688992,1.314735332108103,1.0,0.0,4.698906859689464,1.2805947208154607,1.2807299018475418,3.6693161257894373,22519.7864083317,2296.3791313375823,1603.0968420496806,1603.0968420496806,7.831863790346198,4.69224595290826,2.70251608057404,1.9897298723342196,6.278627276058035,6.278627276058035,1.793893507445153,0.0,0.0,0.00010555563956886704,2.9873365819333098e-05,7.568227374953394e-05,0.0003556239552785452,0.10715130404866584,0.0937494944156714,0.01340180963299444,0.1050783358117133,0.09523385820719772,0.013942358357855717,0.4825426040758855,0.4825426040758855,0.06898110928429066,0.0,16.51069910328829,18.964277633851395,0.30573660205664055,2.8421709430404007e-13,7.911474077789933,2.8421709430404007e-13,26357.30637199412,22403.710416195,0.85,0.7772704836568193,0.6269976582047379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4970398533718385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16782.257974966797,1593.0,0.4825426040758855,0.06898110928429066,6.113110376966115,6.278627276058035
3514.0,-37.394266526675,4.698468473751252,35.24730852088677,21.74359329454603,6.81541330845353,-32.92789329972616,-44.32059457814319,2.456658130616484,-3.8575465627708923,-3.8575465627711334,40.374509709950054,33475.91578944029,12112.452401824634,12112.452401824634,45588.36819126492,70489.06018207986,70489.06018207986,12112.452401824634,82601.51258390449,82601.51258390449,82601.51258390449,106558.43718331787,91070.57490999468,54565.5899281075,40561.09442431909,23956.92459941339,0.0,64518.01902373248,20363.38590950138,1594.0,0.0,0.8912874955276447,3.8657865806973604,0.0014959713701933424,370726.9183418498,1570744.4965987112,4.236931333781156,1570744.4965987112,4.236931333781156,0.85,0.10577085336540668,4.698906859688992,1.2241402095882221,1.0,0.0,4.69890685968866,1.2805250803986206,1.280660255561883,3.669515678854371,16474.04193889875,1679.8847658373402,1603.0968420496806,1603.0968420496806,7.555658575397068,4.698468473751252,2.778944480117675,1.9195239936335766,6.278739669092307,6.278739669092307,1.793925619740659,0.0,0.0,0.00010555679723886817,4.791775077043537e-05,5.76390464684328e-05,0.0002708405108364515,0.10453733093709831,0.0916512135266757,0.01288611741042262,0.13693549514656977,0.09262740533611073,0.01314344802929594,0.4824997946237799,0.4824997946237799,0.06783924363660683,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23956.92459941339,20363.38590950138,0.85,0.7065990072400637,0.5188614947574013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971370436176246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16781.705895303443,1594.0,0.4824997946237799,0.06783924363660683,6.113110376966115,6.278739669092307
3515.0,-37.394266526675,4.698468473751252,35.24730852088677,28.820217854250245,6.81541330845353,-32.92789329972616,-48.1827701331116,2.456658130616484,8.478283564507649,-3.8575465627711334,40.374509709950054,51949.75960622258,12112.772493699498,12112.772493699498,64062.53209992208,103904.02539561891,103904.02539561891,12112.772493699498,116016.7978893184,116016.7978893184,116016.7978893184,142340.35416583394,124485.54012353372,73039.43374488979,57162.34042071548,26323.556276515545,0.0,83485.89669723103,22375.022835038213,1595.0,0.0,0.8912874955276447,2.8409692895846237,0.0014959713701933424,370726.9183418498,1570744.4965987112,4.236931333781156,1570744.4965987112,4.236931333781156,0.85,0.10577085336540668,4.698906859688992,1.3146979729412127,1.0,0.0,4.698906859689023,1.2805250803986206,1.280660255561883,3.669515678854371,22518.57980262395,2296.256091797296,1603.0968420496806,1603.0968420496806,7.555858246350482,4.698468473751252,2.7793107355842293,1.9191577381670224,6.280103872801456,6.280103872801456,1.7943153922289876,0.0,0.0,0.00010555679723886817,3.0207186459491558e-05,7.534961077937662e-05,0.00035406080296610843,0.10413641937188353,0.09142793824373853,0.012708481128144995,0.10069712513087731,0.09262740533611073,0.01314344802929594,0.481324357070731,0.481324357070731,0.06690407358900305,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,12.335830127278768,22.434087270175667,2.2737367544323206e-13,26323.556276515545,22375.022835038213,0.85,0.7673455593613674,0.6222579101548489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497136413337951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16781.46140145169,1595.0,0.481324357070731,0.06690407358900305,6.113110376966115,6.280103872801456
3516.0,-37.39428009484869,4.706891825665453,35.24333385318215,28.820255083870165,6.872991606740637,-32.96118301177977,-48.21352599011732,2.4570432295127387,15.299675723712767,-3.6728785079137833,40.37895707520724,52096.42857934061,11863.146940802617,11863.146940802617,63959.575520143226,103632.32338204658,103632.32338204658,11863.146940802617,115495.4703228492,115495.4703228492,115495.4703228492,141891.80291603284,124483.89747345033,73028.97678544628,57172.13409778227,26396.332593183644,0.0,83568.46669096591,22436.8827042061,1596.0,0.0,0.8921739102609811,2.7796274938997194,0.0014959713701933424,373377.36956435326,1570937.7723738877,4.207372755897916,1570937.7723738877,4.207372755897916,0.85,0.10372025390749928,4.698906859688992,1.314693014980294,1.0,0.0,4.698906859688914,1.2805232914789708,1.280658466250384,3.6695208052497645,22518.28265849818,2296.225791529032,1603.0968420496806,1603.0968420496806,7.400143665453601,4.706891825665453,2.8271345437538193,1.8797572819116337,6.279601320257708,6.279601320257708,1.7941718057879166,0.0,0.0,0.00010555663871292464,3.0094493950526376e-05,7.546214476239827e-05,0.00035458958967087695,0.10360185168403982,0.09106184256174062,0.012540009122299203,0.09868270297135694,0.09110614190517993,0.012614112002319346,0.48038067369495857,0.48038067369495857,0.06615260421758669,0.0,1.7053025658242404e-13,3.337402640329799,1.7053025658242404e-13,18.972554231626532,28.869585648531142,1.7053025658242404e-13,26396.332593183644,22436.8827042061,0.85,0.7653553792803705,0.6233981625149578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497136413337951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16781.2149259008,1596.0,0.48038067369495857,0.06615260421758669,6.113110376966115,6.279601320257708
3517.0,-37.39428009484869,4.706891825665453,35.24333385318215,21.758235396724217,6.872991606740637,-32.96118301177977,-44.35990518014876,2.4570432295127387,-3.6728785079135946,-3.6728785079137833,40.37895707520724,33664.42394816891,11863.615228704562,11863.615228704562,45528.03917687347,70286.32070725616,70286.32070725616,11863.615228704562,82149.93593596073,82149.93593596073,82149.93593596073,106246.15412337889,91137.8947986599,54596.97215427458,40601.02516042812,24096.218187418148,0.0,64697.24334784627,20481.785459305425,1597.0,0.0,0.8921739102609811,3.850326080833829,0.0014959713701933424,373377.36956435326,1570937.7723738877,4.207372755897916,1570937.7723738877,4.207372755897916,0.85,0.10372025390749928,4.698906859688992,1.2243176801921805,1.0,0.0,4.698906859688805,1.2805232914789708,1.280658466250384,3.6695208052497645,16486.219644708654,1681.1265462424635,1603.0968420496806,1603.0968420496806,7.400435779996941,4.706891825665453,2.827670377083501,1.8792214485819518,6.281639812208078,6.281639812208078,1.7947542320594507,0.0,0.0,0.00010555663871292464,4.769696546052355e-05,5.7859673252401084e-05,0.00027187721554507117,0.10338189933773359,0.09095648201931297,0.012425417318420617,0.13678043419636574,0.09110614190517993,0.012614112002319346,0.47982486275452063,0.47982486275452063,0.06554809538712027,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24096.218187418148,20481.785459305425,0.85,0.7037091044527335,0.5203378414003103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971364996451098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16780.968178534164,1597.0,0.47982486275452063,0.06554809538712027,6.113110376966115,6.281639812208078
3518.0,-37.41815544319954,4.689243664570348,35.238143432841646,26.388336717523657,4.126458311452885,-33.262851239967745,-48.65110059091819,-0.02762737772299833,23.872642906654562,-5.900688769649471,40.335261358774744,54067.036970575355,14992.498664617571,14992.498664617571,69059.53563519292,105117.84284136335,105117.84284136335,14992.498664617571,120110.34150598092,120110.34150598092,120110.34150598092,145709.3479356027,124732.92287885274,73687.87068108021,56716.7246641917,25599.006429621775,0.0,82315.73109381348,21759.155465178508,1598.0,0.0,0.8810046392718293,2.4521695515245456,0.0014959713701933424,342375.699296578,1569039.6014200912,4.582800720505965,1569039.6014200912,4.582800720505965,0.85,0.10567499273306105,4.698906859688992,1.318543333471753,1.0,0.0,4.698906859690543,1.292173148735737,1.2923091932584214,3.636437473016991,22563.32964515117,2300.8193057926173,1603.0968420496806,1603.0968420496806,9.352210216725597,4.689243664570348,2.3142158376837303,2.375027826886618,6.281151298584186,6.281151298584186,1.794614656738339,0.0,0.0,0.00010527802761462283,2.853282751547122e-05,7.674520009915162e-05,0.00036061854719410784,0.1056739058620452,0.09304107059222659,0.0126328352698186,0.08607509239924317,0.09304192547831211,0.012633067254748942,0.47917663651041714,0.47917663651041714,0.0650611549894138,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,29.773331676304053,26.908425862085608,51.27079378615554,25599.006429621775,21759.155465178508,0.85,0.8389591481182042,0.6568250837614054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971364996451098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16780.721702531002,1598.0,0.47917663651041714,0.0650611549894138,6.113110376966115,6.281151298584186
3519.0,-37.44146144448493,4.671999080537195,35.23305057900831,26.393068965431326,4.137956119819318,-33.28425500348479,-48.67048926008863,-0.02181000366698198,24.539157430553303,-5.885592370059048,40.32783729154189,54045.7879613492,14945.029105058473,14945.029105058473,68990.81706640768,105085.84400834219,105085.84400834219,14945.029105058473,120030.87311340067,120030.87311340067,120030.87311340067,145614.95149017792,124727.7364918432,73675.59394606824,56724.60282863884,25584.07837677724,0.0,82308.68120541608,21746.466620260653,1597.0,0.0,0.8811125330020335,2.447299558730309,0.0014959713701933424,342578.737666475,1568717.2673298677,4.579143697053162,1568717.2673298677,4.579143697053162,0.85,0.10545639005291296,4.698906859688992,1.3185214636055758,1.0,0.0,4.698906859688669,1.2921461902398954,1.292281881331422,3.6365133412780555,22562.39146333788,2300.723637872044,1603.0968420496806,1603.0968420496806,9.322599055182547,4.671999080537195,2.3022982709359363,2.369700809601259,6.27533892302994,6.27533892302994,1.7929539780085544,0.0,0.0,0.00010500671572745132,2.846540160742604e-05,7.654131412002528e-05,0.0003596605059681967,0.10545109700842631,0.09289992569825346,0.012551171310172842,0.08586090435004277,0.0929026854701885,0.012553704582724472,0.47865472218180105,0.47865472218180105,0.0646682693379153,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,30.424749800612346,27.449796105099722,52.85884530660701,25584.07837677724,21746.466620260653,0.85,0.8381961180282881,0.6566231795947287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972883858263542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16779.99692371588,1597.0,0.47865472218180105,0.0646682693379153,6.113110376966115,6.27533892302994
3520.0,-37.46885973078747,4.655056058195172,35.22791663566494,26.40070466967302,4.147369635191954,-33.30783273531983,-48.69178970167411,-0.013043968177022252,25.224227766594822,-5.87823584807016,40.316736491071744,54013.698900543684,14908.975704103153,14908.975704103153,68922.67460464683,105077.38739172522,105077.38739172522,14908.975704103153,119986.36309582838,119986.36309582838,119986.36309582838,145550.90036165857,124722.32562616469,73661.53349362427,56734.21348060046,25564.537265830186,0.0,82298.75074643065,21729.856675955656,1596.0,0.0,0.8811930523685523,2.4415151878823864,0.0014959713701933424,342677.71315627615,1568235.39219395,4.576414899438661,1568235.39219395,4.576414899438661,0.85,0.10526287198121526,4.698906859688992,1.318495184159838,1.0,0.0,4.698906859688327,1.2921053810055418,1.2922406567386193,3.6366281951648634,22561.41267487408,2300.6238292254825,1603.0968420496806,1603.0968420496806,9.300109209273282,4.655056058195172,2.28891515227107,2.3661409059241025,6.269618879620889,6.269618879620889,1.7913196798916826,0.0,0.0,0.00010468859029536196,2.8391497682536204e-05,7.629709261282575e-05,0.00035851293185273323,0.1052578768381084,0.09277427177568791,0.01248360506242049,0.08561215189257797,0.09277682872367461,0.012486043257540642,0.47823385738557483,0.47823385738557483,0.06435062748338316,0.0,3.84198255097499,3.1189343496451443,9.284568354438306,31.102463614664998,28.028527556819427,54.37774662835926,25564.537265830186,21729.856675955656,0.85,0.837469268725638,0.6563125006230582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497436679112823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16779.282754975353,1596.0,0.47823385738557483,0.06435062748338316,6.113110376966115,6.269618879620889
3521.0,-37.49190738975718,4.63837691712936,35.22285332931636,26.390983862243615,4.1412479860245135,-33.33002540835466,-48.7127835053019,-0.021885461597214377,25.04340084438138,-5.873678307954286,40.30850326149795,54001.37830031734,14877.279935981149,14877.279935981149,68878.65823629849,105060.34079604849,105060.34079604849,14877.279935981149,119937.62073202964,119937.62073202964,119937.62073202964,145484.6626169285,124718.1120733685,73653.24031793971,56738.746394920876,25547.041884898845,0.0,82285.78827981972,21714.98560216402,1595.0,0.0,0.8812479841356173,2.4436863783765532,0.0014959713701933424,342739.04209019395,1567878.0678179737,4.574553451092907,1567878.0678179737,4.574553451092907,0.8500000000000001,0.10525622014932799,4.698906859688992,1.318494816008024,1.0,0.0,4.69890685968973,1.2921477625054274,1.2922826977575261,3.6365089164245297,22560.65047209294,2300.5461061721326,1603.0968420496806,1603.0968420496806,9.280337622622604,4.63837691712936,2.2751336815642293,2.3632432355651307,6.263961066348608,6.263961066348608,1.7897031618138879,0.0,0.0,0.00010442167027016895,2.8318831816144826e-05,7.610283845402413e-05,0.00035760014965341717,0.10525198062283354,0.09271333373739714,0.012538646885436402,0.08563993394572134,0.0927155714889703,0.01254064866035769,0.47808304756580566,0.47808304756580566,0.06465644447992669,0.0,9.072724770719901,7.9757011845834995,17.316628909331087,30.917079152335646,28.24590565538972,51.002850952997335,25547.041884898845,21714.98560216402,0.85,0.8370662744588511,0.6562661600406758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976110478716058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16778.48582725828,1595.0,0.47808304756580566,0.06465644447992669,6.113110376966115,6.263961066348608
3522.0,-37.51489413786868,4.621844438407368,35.21805272620327,26.38140949364754,4.134175209988912,-33.35153363222421,-48.73319770032538,-0.030692408393864504,24.14082781977612,-5.878919881279065,40.30597669332904,53986.59746150659,14859.677253614815,14859.677253614815,68846.27471512141,105048.47695235886,105048.47695235886,14859.677253614815,119908.15420597368,119908.15420597368,119908.15420597368,145438.00724594726,124714.42708941795,73645.43121296153,56743.328751618246,25529.853039973586,0.0,82273.18179159184,21700.37508397755,1594.0,0.0,0.8812296389977429,2.451777050449202,0.0014959713701933424,342668.50914806913,1567768.4264180744,4.575175087771582,1567768.4264180744,4.575175087771582,0.8500000000000001,0.10542651184156679,4.698906859688992,1.3184959105728198,1.0,0.0,4.698906859689107,1.2921899805354755,1.2923245769877927,3.6363901055337036,22559.98388378815,2300.4781330819546,1603.0968420496806,1603.0968420496806,9.26935719904207,4.621844438407368,2.2592828049663725,2.362561633440995,6.2583546188907455,6.2583546188907455,1.7881013196830702,0.0,0.0,0.00010415608190740508,2.8248337581735374e-05,7.59077443256697e-05,0.00035668342051540754,0.10542461004366463,0.09274387247896743,0.012680737564697205,0.08586781659270797,0.09274493828577786,0.012681573555788925,0.47825578952087633,0.47825578952087633,0.06539123279639464,0.0,13.171628257636257,11.893337482721847,22.6745617214699,30.019747701055167,28.039254878337943,44.70133015505928,25529.853039973586,21700.37508397755,0.85,0.8368009260844871,0.656187062246618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977577590466014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16777.775143832558,1594.0,0.47825578952087633,0.06539123279639464,6.113110376966115,6.2583546188907455
3523.0,-37.538161611470414,4.605454194164244,35.21379400855671,26.377387542184465,4.144376945319766,-33.37656314611626,-48.75652774991465,-0.03382941780272951,22.688606165397857,-5.884300371742074,40.31161670491172,53984.356274904865,14842.477979040968,14842.477979040968,68826.83425394584,104981.26252247533,104981.26252247533,14842.477979040968,119823.7405015163,119823.7405015163,119823.7405015163,145341.0027704099,124710.18664165738,73634.86015191233,56750.362766383376,25517.262268893588,0.0,82267.62503527696,21689.67292855955,1593.0,0.0,0.8811800288736532,2.465254443968313,0.0014959713701933424,342596.1187341708,1568013.1848644533,4.576856243024502,1568013.1848644533,4.576856243024502,0.85,0.10567463835569492,4.698906859688992,1.3184881211398172,1.0,0.0,4.698906859685789,1.292205379749731,1.292339631223286,3.636346770665091,22559.21681589255,2300.399913924995,1603.0968420496806,1603.0968420496806,9.25862841827056,4.605454194164244,2.2435174010833885,2.3619367930808552,6.252764616004828,6.252764616004828,1.7865041760013793,0.0,0.0,0.00010388788558929703,2.8167973608435697e-05,7.571991198086134e-05,0.00035580081382191603,0.10570385838494505,0.0928411731533974,0.012862685231547646,0.0862808080133893,0.09282120270906911,0.012853435646625808,0.47863363682114296,0.47863363682114296,0.06631232245944498,0.0,16.214323236914254,14.934789977775608,25.59128467881652,28.572906537139943,27.359197324410047,37.41824162448478,25517.262268893588,21689.67292855955,0.85,0.8366211401439192,0.6562041416870364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497904110506502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16777.064912399066,1593.0,0.47863363682114296,0.06631232245944498,6.113110376966115,6.252764616004828
3524.0,-37.56141808383277,4.588859330005998,35.20987513150575,26.3595177786425,4.120414994389235,-33.39733678900722,-48.776792258117325,-0.051091235360971,21.370427914473396,-5.9191364491356575,40.31346031274084,53967.55873355252,14866.66804821603,14866.66804821603,68834.22678176855,105009.97700410774,105009.97700410774,14866.66804821603,119876.64505232377,119876.64505232377,119876.64505232377,145368.1403148412,124707.25425140846,73629.77646189307,56752.75309946155,25491.495262517445,0.0,82244.248361979,21667.770973139828,1592.0,0.0,0.8809882517109864,2.4746230307601573,0.0014959713701933424,342127.71637399594,1568093.1978034375,4.583356222707431,1568093.1978034375,4.583356222707431,0.85,0.10601240498626871,4.698906859688992,1.3185022532241422,1.0,0.0,4.698906859687613,1.2922876120163407,1.292421526416289,3.6361153786480584,22558.686366622966,2300.3458231529594,1603.0968420496806,1603.0968420496806,9.27371800521288,4.588859330005998,2.22096198653223,2.367897343473768,6.247189966388831,6.247189966388831,1.7849114189682374,0.0,0.0,0.00010362045363975234,2.8098341488722595e-05,7.552211215102974e-05,0.00035487137084467505,0.10602614292339016,0.09297808054237679,0.01304806238101337,0.08653549107969993,0.09297079800004167,0.013041606986227043,0.47912502500437804,0.47912502500437804,0.06723792509044524,0.0,18.431204288799222,17.283308269300846,26.71486025733742,27.28956436360903,26.750404932130266,31.150059086043427,25491.495262517445,21667.770973139828,0.85,0.8369488219870483,0.6561864179976066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498052277786124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16776.348290873317,1592.0,0.47912502500437804,0.06723792509044524,6.113110376966115,6.247189966388831
3525.0,-37.58460845628917,4.57219218274814,35.206295566161806,26.358437665645056,4.118257314499608,-33.415281601907026,-48.79333128975702,-0.05119916470351689,20.014761394289906,-5.9428714892382075,40.31551558575581,53933.32751357256,14875.017630207474,14875.017630207474,68808.34514378004,105015.01331781896,105015.01331781896,14875.017630207474,119890.03094802643,119890.03094802643,119890.03094802643,145360.0429286533,124702.60223097054,73620.30435649367,56758.10874941875,25470.01198062687,0.0,82228.12073004563,21649.51018353284,1591.0,0.0,0.8808544383929472,2.4856275857063244,0.0014959713701933424,341808.86567359255,1568182.400689554,4.587892703131569,1568182.400689554,4.587892703131569,0.85,0.10632722071055335,4.698906859688992,1.3184894426399842,1.0,0.0,4.698906859687541,1.2922886754193408,1.2924222461130026,3.6361123865487888,22557.844848054858,2300.260012140217,1603.0968420496806,1603.0968420496806,9.278926412947477,4.57219218274814,2.200815067485534,2.3713771152626064,6.241526272691367,6.241526272691367,1.783293220768962,0.0,0.0,0.00010335441510625563,2.8041629055114152e-05,7.531278605114148e-05,0.00035388776699799815,0.10632632957731226,0.0931142829635153,0.013212046613796963,0.08685251891315748,0.09311471271840206,0.013212507992151288,0.4796672355206371,0.4796672355206371,0.06806029830346161,0.0,19.945164474146225,19.03348389628752,26.42997543417448,25.957632883528106,26.06032900636245,25.234539976551844,25470.01198062687,21649.51018353284,0.85,0.8367982210085693,0.6558988218961651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982004036758283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16775.631114156608,1591.0,0.4796672355206371,0.06806029830346161,6.113110376966115,6.241526272691367
3526.0,-37.60711566728993,4.555615247911564,35.20307262405398,26.357357657421403,4.117913976074992,-33.433736218549484,-48.81033296752719,-0.05130798943062398,18.829077087169026,-5.952921855112741,40.31864321882872,53904.64029178274,14864.118690111236,14864.118690111236,68768.75898189397,105011.48495143958,105011.48495143958,14864.118690111236,119875.60364155081,119875.60364155081,119875.60364155081,145329.37978136112,124697.95713721732,73610.74352113233,56763.57068453888,25453.776139810307,0.0,82217.34682434918,21635.70971883876,1590.0,0.0,0.8807892798724444,2.4964771951542373,0.0014959713701933424,341673.92189487594,1568318.1534659343,4.590102003595301,1568318.1534659343,4.590102003595301,0.85,0.10658307461856192,4.698906859688992,1.318476691949182,1.0,0.0,4.698906859688178,1.2922897255253638,1.2924229634191118,3.6361094318680833,22557.00458247647,2300.1743288968682,1603.0968420496806,1603.0968420496806,9.272127734408318,4.555615247911564,2.1838046152085315,2.371810632703032,6.235813115485255,6.235813115485255,1.7816608901386444,0.0,0.0,0.00010309681720433898,2.7983440871004837e-05,7.511337633333415e-05,0.00035295075930710465,0.10658342405187277,0.09324126485113554,0.013342159200737232,0.0871703479319065,0.09324098338622332,0.013342091232338605,0.48021537012719445,0.48021537012719445,0.06871539043477437,0.0,20.917904548386616,20.30678224344723,25.21473234762658,24.781998942281746,25.418010925401916,20.36374263972516,25453.776139810307,21635.70971883876,0.85,0.8364263946489657,0.6556358526984059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983481371066656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16774.914486425605,1590.0,0.48021537012719445,0.06871539043477437,6.113110376966115,6.235813115485255
3527.0,-37.632367833165105,4.5387868884324005,35.203453710039526,26.35925724115225,4.13800004095904,-33.45772808218901,-48.83234311183912,-0.048392985286093385,17.095870085546665,-5.946244154572142,40.327549523394495,53886.45481130134,14829.204397154403,14829.204397154403,68715.65920845573,104925.55494669499,104925.55494669499,14829.204397154403,119754.7593438494,119754.7593438494,119754.7593438494,145202.03329771102,124693.09588625343,73598.49848899311,56771.7748858448,25447.273953861633,0.0,82219.04883970643,21630.182860782388,1589.0,0.0,0.8807914290308909,2.5147850812901287,0.0014959713701933424,341763.57706326945,1568704.7741772756,4.590029129660201,1568704.7741772756,4.590029129660201,0.85,0.10687569762943229,4.698906859688992,1.3184593789232897,1.0,0.0,4.698906859689107,1.2922765309619897,1.2924093949019833,3.6361465577271272,22556.12521554227,2300.084658424872,1603.0968420496806,1603.0968420496806,9.250348455676669,4.5387868884324005,2.1703772807815565,2.368409607650844,6.230099393780803,6.230099393780803,1.7800283982230864,0.0,0.0,0.00010280850896650666,2.7908277542190237e-05,7.490023142431643e-05,0.0003519492112320135,0.10680144847383473,0.09336582113771698,0.013435627336117752,0.08775459860650078,0.09342980782351014,0.013445889805922148,0.48074048023476557,0.48074048023476557,0.06918002604286345,0.0,21.34120075172376,21.05909679216819,23.306925780601034,23.042114240118792,24.098147974079836,15.78249693352177,25447.273953861633,21630.182860782388,0.85,0.8357632468167225,0.6554010970907473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984915457502006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16774.210771683345,1589.0,0.48074048023476557,0.06918002604286345,6.113110376966115,6.230099393780803
3528.0,-37.6457960503458,4.533206080663487,35.201662889760925,26.345190451853,4.137107205000758,-33.46064349977676,-48.83554664030669,-0.061694163415885045,16.80744842548745,-5.94622356808993,40.32754411064814,53836.2601353086,14819.584658776866,14819.584658776866,68655.84479408547,104863.31969692274,104863.31969692274,14819.584658776866,119682.9043556996,119682.9043556996,119682.9043556996,145114.67112250492,124689.44541427151,73597.93813179714,56768.34142497152,25431.76676680532,0.0,82200.10819177685,21617.00175178452,1588.0,0.0,0.8807915587952673,2.5177511220493147,0.0014959713701933424,341763.8534870629,1568704.5391892842,4.5900247296008025,1568704.5391892842,4.5900247296008025,0.85,0.10687775333914433,4.698906859688992,1.3184662523726005,1.0,0.0,4.6989068596895605,1.2923397911253338,1.2924724638197804,3.6359685679857567,22555.464870215732,2300.0173219413086,1603.0968420496806,1603.0968420496806,9.244347733745713,4.533206080663487,2.164120792726986,2.3690852879365014,6.224282197417775,6.224282197417775,1.7783663421193643,0.0,0.0,0.00010265550023343497,2.7897353305866863e-05,7.475814692756811e-05,0.0003512815694155873,0.10694616558614092,0.09345821433543039,0.013487951250710535,0.08780282147708596,0.09343151871054849,0.013446234628595838,0.4812164132582738,0.4812164132582738,0.06944947075250026,0.0,21.623288907752226,21.60816546377822,21.728390454505643,22.75367199357737,23.81197856244745,15.479401955703565,25431.76676680532,21617.00175178452,0.85,0.8352281560738101,0.6549414753774532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986524763403624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16773.451316104736,1588.0,0.4812164132582738,0.06944947075250026,6.113110376966115,6.224282197417775
3529.0,-37.6622160457993,4.5242899667080625,35.199492597651435,26.32971644578504,4.1336781610904705,-33.47139740310837,-48.846379516739376,-0.07676656059396109,16.48114932636281,-5.946211076501794,40.32702311428841,53807.8563541493,14806.242318510846,14806.242318510846,68614.09867266014,104806.40892761417,104806.40892761417,14806.242318510846,119612.65124612502,119612.65124612502,119612.65124612502,145028.74396561921,124687.50598095087,73596.28196609722,56768.02668317072,25416.09271949418,0.0,82184.1194026649,21603.67881157005,1587.0,0.0,0.8807935770135856,2.521116432627426,0.0014959713701933424,341764.02121722186,1568681.920872062,4.589956295823846,1568681.920872062,4.589956295823846,0.85,0.1068897581062841,4.698906859688992,1.318480342146941,1.0,0.0,4.698906859687318,1.2924115105243323,1.2925439491298687,3.635766798287522,22555.114040039316,2299.981547219419,1603.0968420496806,1603.0968420496806,9.236024880181255,4.5242899667080625,2.1564047136948448,2.3678852530132177,6.22182996522154,6.22182996522154,1.7776657043490114,0.0,0.0,0.00010246868735477749,2.786044187846902e-05,7.460824547630847e-05,0.0003505771964579861,0.10705230687306481,0.09353897134142768,0.013513335531637133,0.08786501764958901,0.09344239777356309,0.013447360332721012,0.4816411759076862,0.4816411759076862,0.06958146666094699,0.0,21.78396819717733,21.986393843973417,20.380227798878536,22.427360402864622,23.502861755868253,15.036920468697815,25416.09271949418,21603.67881157005,0.85,0.8348826898841878,0.6547232816417392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4987380673698496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16772.927891892778,1587.0,0.4816411759076862,0.06958146666094699,6.113110376966115,6.22182996522154
3530.0,-37.67854547170365,4.515415493778158,35.197374480442974,26.336918805632763,4.130316822445368,-33.482155532692005,-48.85568894734604,-0.06858483516972237,16.54608421598681,-5.946208238486199,40.32611029795995,53772.634570686554,14792.676663870934,14792.676663870934,68565.31123455749,104856.25308533436,104856.25308533436,14792.676663870934,119648.9297492053,119648.9297492053,119648.9297492053,145048.50160314413,124682.83869143449,73587.36021721401,56772.75386024498,25399.571853938833,0.0,82172.32571418381,21589.636075848008,1586.0,0.0,0.8807970117084745,2.520446349852066,0.0014959713701933424,341764.05932454026,1568642.292841333,4.589839832607281,1568642.292841333,4.589839832607281,0.85,0.10690680671354585,4.698906859688992,1.318456824938767,1.0,0.0,4.698906859686544,1.2923731742361562,1.292505369203031,3.6358746477898944,22554.269759399715,2299.8954545537686,1603.0968420496806,1603.0968420496806,9.227562724755533,4.515415493778158,2.1483804783681704,2.3670350154099875,6.2183622809794254,6.2183622809794254,1.776674937422693,0.0,0.0,0.00010228321638266184,2.7828757559883644e-05,7.44544588227782e-05,0.00034985456729678407,0.107128233660929,0.09360854560489086,0.013519688056038141,0.0877866557341611,0.09345831948694301,0.013448487226602843,0.48201500399259045,0.48201500399259045,0.06961642711356598,0.0,21.92554440577834,22.317274316321175,19.214065224166234,22.492292454472988,23.643474210609952,14.5875559887956,25399.571853938833,21589.636075848008,0.85,0.834408794428492,0.6543886168893578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4988427409044636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16772.34408478218,1586.0,0.48201500399259045,0.06961642711356598,6.113110376966115,6.2183622809794254
