time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3531.0,-37.69291725286603,4.508597449908646,35.19555084595103,26.340030517336004,4.128537267273983,-33.488262530385626,-48.860909580811835,-0.06458138016224081,16.526638645946377,-5.9461853127114335,40.3253226077359,53727.46645721349,14781.990199228516,14781.990199228516,68509.45665644201,104879.31727553208,104879.31727553208,14781.990199228516,119661.3074747606,119661.3074747606,119661.3074747606,145044.5654184688,124678.5903997027,73581.21118588325,56774.865793132725,25383.257943708177,0.0,82158.1237368409,21575.76925215195,1585.0,0.0,0.8808000844445271,2.52064942718746,0.0014959713701933424,341764.36715940095,1568608.0975093534,4.589735643147798,1568608.0975093534,4.589735643147798,0.85,0.10692197010748257,4.698906859688992,1.318439836655744,1.0,0.0,4.6989068596889165,1.2923545665405307,1.2924865489660906,3.6359269981668962,22553.50127258356,2299.8170907071794,1603.0968420496806,1603.0968420496806,9.220896586839155,4.508597449908646,2.141951777938271,2.3666456719703755,6.214892298256751,6.214892298256751,1.775683513787643,0.0,0.0,0.00010212023711913359,2.7811003946233323e-05,7.430923317290027e-05,0.00034917216549436986,0.10718307899418739,0.0936700874769442,0.01351299151724318,0.08773867952042128,0.09347261650725099,0.013449353600231587,0.48234546413839896,0.48234546413839896,0.06958390176466123,0.0,22.034954539550597,22.5880792622321,18.212379764644766,22.472823958657784,23.67312903619205,14.234625398289097,25383.257943708177,21575.76925215195,0.85,0.8338731891673101,0.6539519649853117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989468512740274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16771.76154474837,1585.0,0.48234546413839896,0.06958390176466123,6.113110376966115,6.214892298256751
3532.0,-37.70847381429556,4.50008334733274,35.19412002175046,26.326431647781305,4.125695058078332,-33.50016194842298,-48.87264735354108,-0.07770314429943394,16.10466063693673,-5.946101791217015,40.32492284068277,53707.59592726473,14768.997424576777,14768.997424576777,68476.59335184151,104828.4919360001,104828.4919360001,14768.997424576777,119597.48936057687,119597.48936057687,119597.48936057687,144965.30883557658,124676.29709534909,73578.60265614574,56775.216043559274,25367.81947499972,0.0,82143.03551855899,21562.64655374976,1584.0,0.0,0.8808020261932132,2.525023648677258,0.0014959713701933424,341765.48864253855,1568590.7429746054,4.589669803129934,1568590.7429746054,4.589669803129934,0.85,0.10696194050474889,4.698906859688992,1.3184503289824354,1.0,0.0,4.698906859690049,1.2924170331802678,1.2925487943211968,3.635751262211648,22553.08642956607,2299.774788492102,1603.0968420496806,1603.0968420496806,9.212791789729618,4.50008334733274,2.1344275409958273,2.365655806336913,6.212027880845746,6.212027880845746,1.7748651088130702,0.0,0.0,0.00010194409256722374,2.7771126090671665e-05,7.417296647655208e-05,0.0003485318609801522,0.10722322214808647,0.09372544789739594,0.013497774250690533,0.0878356792136174,0.09350962706731245,0.013452313437436443,0.48263780593797523,0.48263780593797523,0.06950658861114256,0.0,22.038144897695645,22.72257053177549,17.31392052769945,22.050762428153746,23.26117018805627,13.744165284311237,25367.81947499972,21562.64655374976,0.85,0.8336262827342222,0.653830182780746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990384921398618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16771.217678550027,1584.0,0.48263780593797523,0.06950658861114256,6.113110376966115,6.212027880845746
3533.0,-37.72500099052677,4.490143333350039,35.192060061046284,26.31157989325004,4.119887811427667,-33.519192736874956,-48.89108886765314,-0.09206950637224307,15.712294415814085,-5.946121919436752,40.3225763205457,53714.956061840705,14753.983173650042,14753.983173650042,68468.93923549075,104785.74876887871,104785.74876887871,14753.983173650042,119539.73194252874,119539.73194252874,119539.73194252874,144891.17191560575,124673.96188816229,73574.13424818603,56777.58626664028,25351.43997307702,0.0,82129.0262397173,21548.723977115467,1583.0,0.0,0.8808107093023603,2.529098337776406,0.0014959713701933424,341765.2183710204,1568488.8796630541,4.58937538213822,1568488.8796630541,4.58937538213822,0.85,0.10699973460455911,4.698906859688992,1.3184623082028706,1.0,0.0,4.69890685968793,1.2924854191411896,1.292616945770058,3.6355588930444163,22552.664006613657,2299.731713338771,1603.0968420496806,1603.0968420496806,9.20342601061204,4.490143333350039,2.125603080592361,2.3645402527576778,6.208640455651862,6.208640455651862,1.773897273043389,0.0,0.0,0.0001017572653940555,2.770858007094792e-05,7.404868532310757e-05,0.0003479478754157017,0.10724273364084741,0.09376696075663293,0.013475772884214483,0.08792274713054624,0.09354626676572828,0.013453467838830842,0.48289156390083005,0.48289156390083005,0.06939903981446272,0.0,21.962326088901193,22.754812289498602,16.497021713681193,21.65841633525082,22.883757048968846,13.24961496917075,25351.43997307702,21548.723977115467,0.85,0.8336752835184524,0.6540313275486559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991377000544894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16770.649598194294,1583.0,0.48289156390083005,0.06939903981446272,6.113110376966115,6.208640455651862
3534.0,-37.74171516622847,4.48042953114852,35.19005691061475,26.31315701818096,4.115333459047838,-33.53471397409488,-48.90518935918806,-0.08962219063026007,15.615874301409804,-5.946166818653051,40.320246439291466,53700.71319249146,14739.194752411104,14739.194752411104,68439.90794490256,104814.66417421107,104814.66417421107,14739.194752411104,119553.85892662217,119553.85892662217,119553.85892662217,144888.42037596443,124669.80956405192,73565.51731508422,56782.54694329744,25334.56144934226,0.0,82117.1083926397,21534.37723194092,1582.0,0.0,0.880819198058908,2.530098103535126,0.0014959713701933424,341764.6154877374,1568387.7435971142,4.589087554774635,1568387.7435971142,4.589087554774635,0.85,0.10703356558227761,4.698906859688992,1.318447599713691,1.0,0.0,4.6989068596882095,1.2924742270922014,1.2926055087837973,3.63559037479653,22551.912879681542,2299.655119707703,1603.0968420496806,1603.0968420496806,9.194201102390004,4.48042953114852,2.116800585085569,2.363628946062951,6.204808690345968,6.204808690345968,1.7728024829559907,0.0,0.0,0.00010156864604375152,2.766084517335147e-05,7.390780087040005e-05,0.00034728587249445084,0.10725130080927524,0.09380136628605305,0.013449934523222188,0.0879027867950868,0.09357978876602034,0.013453776816257278,0.4831083413181036,0.4831083413181036,0.06927165152942019,0.0,21.882443632704792,22.771998864943043,15.752314946936394,21.562041120062872,22.840646440316107,12.790575345922093,25334.56144934226,21534.37723194092,0.85,0.8334427415254304,0.6539528028157497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992431118955352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16770.061554636653,1582.0,0.4831083413181036,0.06927165152942019,6.113110376966115,6.204808690345968
3535.0,-37.759086572592956,4.4697623030884115,35.18800998032229,26.295835361257218,4.109095512705675,-33.55579387828348,-48.925690341833956,-0.1064732981013547,15.163114917100359,-5.9462711126498515,40.31710453729506,53713.78204220625,14723.158525538749,14723.158525538749,68436.940567745,104762.29067363059,104762.29067363059,14723.158525538749,119485.44919916934,119485.44919916934,119485.44919916934,144803.34467193688,124667.54254651866,73561.06802677139,56784.97168860807,25317.89547276756,0.0,82102.86716137563,21520.211151852425,1581.0,0.0,0.8808304122925247,2.5348175800803783,0.0014959713701933424,341763.21508551296,1568251.366935696,4.588707320485916,1568251.366935696,4.588707320485916,0.85,0.10707564102849809,4.698906859688992,1.3184629434021193,1.0,0.0,4.698906859688897,1.2925543998434876,1.2926854367203868,3.6353648714962956,22551.502791769435,2299.6133023784305,1603.0968420496806,1603.0968420496806,9.184197822206466,4.4697623030884115,2.1072657032138924,2.362496599874519,6.2010285989040925,6.2010285989040925,1.7717224568297407,0.0,0.0,0.00010137295216030845,2.75915785057878e-05,7.378137365452064e-05,0.0003466918027825037,0.107248599597671,0.09382721313866091,0.013421386459010082,0.08801220733584224,0.09362218879917904,0.013453452229319053,0.4832946424456924,0.4832946424456924,0.0691322267053461,0.0,21.728056600966852,22.695854738333935,15.061691633819464,21.109386029750226,22.391173701869093,12.314057290866458,25317.89547276756,21520.211151852425,0.85,0.833551164945679,0.6542254113565877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993497311966353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16769.46921395041,1581.0,0.4832946424456924,0.0691322267053461,6.113110376966115,6.2010285989040925
3536.0,-37.77643175191993,4.45958411245878,35.18601353032713,26.302969373669498,4.104362675034009,-33.57209570457748,-48.940148496162124,-0.09832157230145462,15.176013128102909,-5.946373188722415,40.31440000166785,53698.17549548435,14707.722557907871,14707.722557907871,68405.89805339221,104818.2862187377,104818.2862187377,14707.722557907871,119526.00877664557,119526.00877664557,119526.00877664557,144826.6633039596,124662.6920480604,73550.38086142659,56791.45687403757,25300.654527314015,0.0,82092.11140135158,21505.556348216913,1580.0,0.0,0.8808399996620426,2.534671871657219,0.0014959713701933424,341761.8444687159,1568133.9816729655,4.588382252298234,1568133.9816729655,4.588382252298234,0.85,0.10710770307820203,4.698906859688992,1.318438953091391,1.0,0.0,4.698906859690823,1.2925162170159419,1.2926469979024002,3.6354722655143568,22550.6253698897,2299.523830246792,1603.0968420496806,1603.0968420496806,9.174568979315644,4.45958411245878,2.098009092026091,2.3615750204326886,6.1969447009912075,6.1969447009912075,1.7705556288546307,0.0,0.0,0.00010117790129364727,2.754282551017791e-05,7.363507578346935e-05,0.0003460043627126629,0.10724039608344331,0.09384867335175692,0.013391722731686392,0.0879524399570001,0.09365557214917944,0.013452130929022595,0.4834509119366591,0.4834509119366591,0.06898595724172238,0.0,21.607203274440394,22.650385218122437,14.42472748089051,21.122386316825327,22.468317103348056,11.88972585631086,25300.654527314015,21505.556348216913,0.85,0.833282234866065,0.6541210181932323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994605586896148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16768.863149604033,1580.0,0.4834509119366591,0.06898595724172238,6.113110376966115,6.1969447009912075
3537.0,-37.7925399933428,4.457289844382602,35.191429022996736,27.734814409073465,5.735243566825967,-33.45360989304994,-48.73715099003164,1.3656409793308806,8.556959651553768,-4.8519396832021195,40.528569847518526,52651.88644474058,13156.57874692288,13156.57874692288,65808.46519166346,103878.43588945083,103878.43588945083,13156.57874692288,117035.01463637371,117035.01463637371,117035.01463637371,142824.24939217104,124510.99663691524,73139.61664004305,57079.31110763576,25789.234755797323,0.0,82868.54586343309,21920.849542427724,1579.0,0.0,0.8857577506261808,2.7267324268952664,0.0014959713701933424,356707.34831295273,1577450.1945507145,4.422253149567186,1577450.1945507145,4.422253149567186,0.85,0.10663901919855531,4.698906859688992,1.316147295967676,1.0,0.0,4.698906859687933,1.2856237400104609,1.2857535910019715,3.6549627340039303,22523.184711174046,2296.725661788077,1603.0968420496806,1603.0968420496806,8.206976897353998,4.457289844382602,2.3434285322772617,2.1138613121053407,6.192990550656416,6.192990550656416,1.7694258716161186,0.0,0.0,0.00010099707064027837,2.8234704917146384e-05,7.276236572313199e-05,0.00034190357942362405,0.10674526306885027,0.0934437928631286,0.013301470205721672,0.09508492009111733,0.09330312606511562,0.013335893133439698,0.48358496628169856,0.48358496628169856,0.06883700697330158,0.0,19.451631470871575,21.58043613173686,4.947574593036393,13.408899334755915,19.859800207811418,3.410605131648481e-13,25789.234755797323,21920.849542427724,0.85,0.7941308068819677,0.6353663612187742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995712348625416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16768.257031625762,1579.0,0.48358496628169856,0.06883700697330158,6.113110376966115,6.192990550656416
3538.0,-37.809230686259276,4.454775204753537,35.196308294982536,27.730690827034437,5.746322837071681,-33.47402509473494,-48.75617267154155,1.362275379210499,8.841938434489862,-4.871171888116305,40.52463523619377,52661.2509615705,13179.787462959503,13179.787462959503,65841.03842453001,103806.61442614498,103806.61442614498,13179.787462959503,116986.40188910448,116986.40188910448,116986.40188910448,142750.35511710122,124507.37436136414,73131.38753799953,57084.42980373846,25763.953227996753,0.0,82848.38303173521,21899.36024379724,1578.0,0.0,0.8856736362078717,2.7211980133763523,0.0014959713701933424,356440.36356050125,1577278.666033311,4.425084326246873,1577278.666033311,4.425084326246873,0.85,0.10652202004587548,4.698906859688992,1.3161416159896182,1.0,0.0,4.6989068596890515,1.2856398887327243,1.2857695008583563,3.6549168245866883,22522.529466388318,2296.6588454149296,1603.0968420496806,1603.0968420496806,8.221454323438218,4.454775204753537,2.3366401884644565,2.118135016289081,6.191397753307534,6.191397753307534,1.7689707866592954,0.0,0.0,0.00010081001638086444,2.816919514037148e-05,7.264082124049296e-05,0.00034133245322039423,0.10663114505923468,0.09346155438482426,0.013169590674410418,0.09482282570468903,0.09337187903026277,0.013150141015612706,0.4836390664366348,0.4836390664366348,0.06814918263502238,0.0,18.326445616100557,21.114121082164274,3.410605131648481e-13,13.713110322606155,19.210605520532,3.410605131648481e-13,25763.953227996753,21899.36024379724,0.85,0.7947172414856847,0.6356340224696784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996740327049716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16767.675115464193,1578.0,0.4836390664366348,0.06814918263502238,6.113110376966115,6.191397753307534
3539.0,-37.81650248930397,4.454226881344302,35.198618805720756,27.72168150348591,5.745985928910322,-33.47242561693878,-48.75487015871329,1.3539321165912872,8.680839317120274,-4.871195829094115,40.524630595143236,52619.60799737334,13178.609812854962,13178.609812854962,65798.2178102283,103765.64911233276,103765.64911233276,13178.609812854962,116944.25892518772,116944.25892518772,116944.25892518772,142692.04691951047,124504.2106282324,73131.63023049213,57080.644886378075,25747.787994322753,0.0,82828.43288070083,21885.619795174338,1577.0,0.0,0.885673530529144,2.723106166254416,0.0014959713701933424,356440.03130550345,1577278.4637160515,4.425087883476736,1577278.4637160515,4.425087883476736,0.85,0.10652240650644423,4.698906859688992,1.3161433248734107,1.0,0.0,4.6989068596897265,1.2856791326583363,1.2858086440861682,3.6548052623155596,22521.957168779045,2296.6004872998474,1603.0968420496806,1603.0968420496806,8.220719713978793,4.454226881344302,2.3357120621919423,2.1185148191523595,6.189734653426736,6.189734653426736,1.7684956152647817,0.0,0.0,0.00010072862069186383,2.817367643378766e-05,7.255494425807617e-05,0.00034092892527862656,0.106471843341106,0.09346659723837243,0.013005246102733566,0.0948291732094758,0.09337290480371296,0.013149501702731277,0.48366511040499754,0.48366511040499754,0.06729873535548353,0.0,17.36610794212953,20.69551996591275,3.410605131648481e-13,13.552035146214394,19.025765174587093,3.410605131648481e-13,25747.787994322753,21885.619795174338,0.85,0.7943916783382655,0.6352843603012778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997805621314888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16767.080993916323,1577.0,0.48366511040499754,0.06729873535548353,6.113110376966115,6.189734653426736
3540.0,-37.82225193183272,4.453835616419257,35.200396289640956,27.724853669665777,5.745765091823869,-33.47321894350379,-48.75514389770103,1.3577718738637565,8.73699068964936,-4.8712096278354915,40.524614495000584,52592.8988905602,13177.794315985515,13177.794315985515,65770.69320654572,103781.65791128557,103781.65791128557,13177.794315985515,116959.45222727109,116959.45222727109,116959.45222727109,142690.84108589127,124501.04349668835,73128.32065010308,57080.803162872515,25731.38885862019,0.0,82812.19202149271,21871.68052982716,1576.0,0.0,0.8856735183978944,2.722438192125001,0.0014959713701933424,356439.8398054667,1577277.7618628866,4.425088291824263,1577277.7618628866,4.425088291824263,0.85,0.10652271770630772,4.698906859688992,1.316129698310979,1.0,0.0,4.6989068596877255,1.2856612817703508,1.2857907087116944,3.654856007811494,22521.384256420315,2296.542066497766,1603.0968420496806,1603.0968420496806,8.220211013039437,4.453835616419257,2.335084219884636,2.1187513965346207,6.18866053453954,6.18866053453954,1.7681887241541543,0.0,0.0,0.00010066430826702632,2.81727345803451e-05,7.249157368668122e-05,0.0003406311528659964,0.10634087275532539,0.09346775296774648,0.01287311978757891,0.09474579255882165,0.09337388342240119,0.01314883428390654,0.4836712931926899,0.4836712931926899,0.06661504419851912,0.0,16.6111577635952,20.374109700072154,3.410605131648481e-13,13.60820031748483,19.09123308866515,3.410605131648481e-13,25731.38885862019,21871.68052982716,0.85,0.7942150980555603,0.635086423952049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4998269795191974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16766.67500777245,1576.0,0.4836712931926899,0.06661504419851912,6.113110376966115,6.18866053453954
3541.0,-37.827315380123196,4.453485418501331,35.20198760171347,27.715989981684857,5.745437577252569,-33.47433407087068,-48.75650826198978,1.3492590337983135,8.578753323693547,-4.871218222630499,40.52459204215091,52574.732679621746,13177.041638631305,13177.041638631305,65751.77431825305,103741.34065128723,103741.34065128723,13177.041638631305,116918.38228991853,116918.38228991853,116918.38228991853,142633.5988792389,124499.37382859325,73128.79561052758,57078.420242295186,25715.21658932038,0.0,82793.63683161556,21857.93410092232,1575.0,0.0,0.8856735559844475,2.7243163964146917,0.0014959713701933424,356439.72052625444,1577276.7830766942,4.425087026630962,1577276.7830766942,4.425087026630962,0.85,0.10652339944262137,4.698906859688992,1.3161357805086302,1.0,0.0,4.698906859688437,1.2857012700231572,1.2858306282058762,3.6547423334227234,22521.08222492167,2296.511267856166,1603.0968420496806,1603.0968420496806,8.219741498450873,4.453485418501331,2.334503172865067,2.118982245636264,6.1876328810893915,6.1876328810893915,1.7678951088826833,0.0,0.0,0.00010060770068886408,2.8168040649044388e-05,7.243966003981969e-05,0.0003403872154746473,0.10623366692527926,0.09346689698348863,0.01276676994179063,0.09475100213579116,0.09337527144793396,0.013148127994687404,0.4836672042133601,0.4836672042133601,0.06606475793961425,0.0,15.976575466210818,20.080318810594633,3.979039320256561e-13,13.449971546324036,18.90749254283304,3.979039320256561e-13,25715.21658932038,21857.93410092232,0.85,0.7941645860052992,0.6350093399876544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4998636813637543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16766.299277190814,1575.0,0.4836672042133601,0.06606475793961425,6.113110376966115,6.1876328810893915
3542.0,-37.84263554193727,4.449813579872564,35.21598114566261,27.829055254720174,6.030872293678364,-33.57533818449246,-48.843092064466305,1.4653560307045506,-4.846324055118259,-4.846324055118606,40.77452074279482,52912.89456884392,13136.407970219565,13136.407970219565,66049.30253906349,102927.4078184333,102927.4078184333,13136.407970219565,116063.81578865286,116063.81578865286,116063.81578865286,141461.61245877645,124485.01907292847,73062.36556847373,57136.28167161637,25397.79667012357,0.0,82534.07834173995,21588.127169605035,1574.0,0.0,0.8848917996849694,2.9385746800695003,0.0014959713701933424,356785.33501071716,1588200.3752506562,4.451417195168489,1588200.3752506562,4.451417195168489,0.85,0.11099061072648515,4.698906859688992,1.3159488077415156,1.0,0.0,4.6989068596910055,1.2851580775885958,1.2852871612235517,3.656287068207032,22518.485548145687,2296.2464805153327,1603.0968420496806,1603.0968420496806,8.194394515445282,4.449813579872564,2.3370186900997583,2.1127948897728057,6.1866169640781825,6.1866169640781825,1.7676048468794807,0.0,0.0,0.0001004366056831596,2.787163859706782e-05,7.256496708609178e-05,0.0003409760216139426,0.1070655581659778,0.09427462965643024,0.012790928509547566,0.1020478037753765,0.09695400271582377,0.014036608010661384,0.48365635912240135,0.48365635912240135,0.06562119559915702,0.0,11.298386620368035,15.897246064008982,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25397.79667012357,21588.127169605035,0.85,0.800267039580672,0.6411035978344994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499896005587484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16765.937097712336,1574.0,0.48365635912240135,0.06562119559915702,6.113110376966115,6.1866169640781825
3543.0,-37.859531087834554,4.446978488117423,35.22956053280291,27.84475655006247,6.05151554595574,-33.5881086333614,-48.85373645285142,1.4822398378952897,-4.842432535436387,-4.842432535436734,40.79163699788789,52881.32557107484,13126.373965754763,13126.373965754763,66007.6995368296,102904.03686525175,102904.03686525175,13126.373965754763,116030.4108310065,116030.4108310065,116030.4108310065,141420.59271240165,124479.39207357736,73050.26756280144,57143.47167863991,25390.181881395154,0.0,82533.65356003506,21581.65459918588,1573.0,0.0,0.8848494271148771,2.9390394835637683,0.0014959713701933424,356839.38610377087,1588950.5578254221,4.452845228702827,1588950.5578254221,4.452845228702827,0.85,0.11096918264810672,4.698906859688992,1.3159118425520142,1.0,0.0,4.698906859689386,1.2850794579648304,1.2852082916108896,3.656510755475472,22517.467662583946,2296.1426850743064,1603.0968420496806,1603.0968420496806,8.188135377381,4.446978488117423,2.335108370816511,2.111870117300912,6.184598435122673,6.184598435122673,1.7670281243207637,0.0,0.0,0.00010024822854182372,2.783540003527794e-05,7.241282850654578e-05,0.0003402611365988906,0.10700700169647684,0.09427869912945278,0.01272830256702407,0.10199421714609834,0.09693288154007398,0.014036301108032735,0.48340396351554854,0.48340396351554854,0.06526301239345791,0.0,7.695825878374876,12.604160822252993,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25390.181881395154,21581.65459918588,0.85,0.7997670851783575,0.6407243989581646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999938152977144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16765.369273291322,1573.0,0.48340396351554854,0.06526301239345791,6.113110376966115,6.184598435122673
3544.0,-37.873878891133224,4.449430313122362,35.24315216707634,28.68471014024692,6.961070312422475,-33.494441703382314,-48.71221315171567,2.3418797621258776,-4.399101363008356,-4.399101363008666,40.853854401972725,52136.67319826856,12502.948420286466,12502.948420286466,64639.62161855503,102575.36140358575,102575.36140358575,12502.948420286466,115078.30982387222,115078.30982387222,115078.30982387222,140870.41094658966,124386.39969558346,72815.63657060674,57300.84791664079,25792.10112271745,0.0,83092.94903935824,21923.28595430983,1572.502652194118,0.0,0.8868858148378495,2.9666534919838017,0.0014959713701933424,363039.2022657403,1591679.718629688,4.384319127785538,1591679.718629688,4.384319127785538,0.85,0.10911664717430988,4.698906859688992,1.3145695027941842,1.0,0.0,4.698906859688992,1.2810698479796079,1.2811980750320842,3.6679552384280214,22500.64597965745,2294.427350793334,1603.0968420496806,1603.0968420496806,7.799247114915715,4.449430313122362,2.437285011902647,2.0121453012197152,6.182826205076326,6.182826205076326,1.7665217728789504,0.0,0.0,0.00010008851382613964,2.832080370003475e-05,7.17677101261049e-05,0.00033722978541572544,0.10657249445945884,0.09393642171542843,0.012636072744030403,0.10315682107863969,0.09511430436903244,0.014002342805277441,0.4830095313561091,0.4830095313561091,0.06497313249556529,0.0,5.314668633510109,11.138140187726549,2.8421709430404007e-13,2.8421709430404007e-13,6.256195337550821,2.8421709430404007e-13,25792.10112271745,21923.28595430983,0.85,0.7779194548497429,0.627450027962941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001016973411458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,32.0,16764.769378003784,1572.502652194118,0.4830095313561091,0.06497313249556529,6.113110376966115,6.182826205076326
3545.0,-37.89562622405577,4.435400587649521,35.236328269978785,26.351019192393892,4.162439744583292,-33.690816185739635,-49.045333557855315,-0.04250999930430147,18.97548098181045,-5.867940930108667,40.28762197035873,53618.81352972849,14558.537385442072,14558.537385442072,68177.35091517057,104770.68092179458,104770.68092179458,14558.537385442072,119329.21830723666,119329.21830723666,119329.21830723666,144537.03506607638,124625.73514851659,73473.20809061234,56836.14117544916,25207.816758839715,0.0,82043.95793428888,21426.64424501376,1573.502652194118,0.0,0.8813563926714417,2.503707723494379,0.0014959713701933424,342816.2598705246,1566972.0900548145,4.570880303771563,1566972.0900548145,4.570880303771563,0.85,0.10605742966458045,4.698906859688992,1.3182642359333117,1.0,0.0,4.698906859691109,1.2922548466917465,1.2923838810214157,3.6362075729245578,22543.940120415675,2298.8421245191453,1603.0968420496806,1603.0968420496806,9.081508367783865,4.435400587649521,2.092372826141692,2.3430277615078285,6.182644136433012,6.182644136433012,1.766469753266575,0.0,0.0,9.984687826058526e-05,2.7190538434655974e-05,7.26563398259293e-05,0.0003414053736079537,0.10606051441734976,0.09351614716882083,0.012544367248528936,0.08657145145343363,0.09351452579008158,0.012542903874498872,0.4826101164839444,0.4826101164839444,0.06473789524391785,0.0,10.063235978476882,14.0636745235808,3.410605131648481e-13,24.84342191191911,22.856871420434857,39.90315271010991,25207.816758839715,21426.64424501376,0.85,0.8309856402804893,0.6535376264108709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001933233797442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16764.219959308106,1573.502652194118,0.4826101164839444,0.06473789524391785,6.113110376966115,6.182644136433012
3546.0,-37.916742921518605,4.4214702835689295,35.22976723234488,26.341629435215168,4.1561394402609455,-33.71104964063853,-49.064482853841014,-0.05108151729449752,19.17672807642822,-5.874919224597489,40.28175728635804,53607.222902314694,14547.216965781057,14547.216965781057,68154.43986809575,104756.04759845862,104756.04759845862,14547.216965781057,119303.26456423968,119303.26456423968,119303.26456423968,144489.566446185,124621.81749950431,73465.77937824615,56840.042356953505,25186.301881945303,0.0,82026.3442388988,21408.356599653507,1572.502652194118,0.0,0.8813413296547298,2.5009621412516716,0.0014959713701933424,342722.3427336802,1566717.7098467988,4.5713906404527895,1566717.7098467988,4.5713906404527895,0.85,0.10598560100507358,4.698906859688992,1.3182643271470444,1.0,0.0,4.698906859689006,1.2922958919379393,1.2924246278073683,3.636092081545246,22543.231444598114,2298.769859697054,1603.0968420496806,1603.0968420496806,9.07444677339726,4.4214702835689295,2.078312647630497,2.3431576359384323,6.177494219770576,6.177494219770576,1.764998348505879,0.0,0.0,9.961276551255392e-05,2.7126854818779527e-05,7.248591069377439e-05,0.00034060454298978014,0.10598277633430837,0.09347716029352406,0.012505616040784321,0.08642008165429761,0.09347857319148405,0.012507027813589538,0.48247215909604635,0.48247215909604635,0.06454637210926657,0.0,13.0167371110428,15.828412899985096,3.410605131648481e-13,25.051647301025696,22.96295288030501,40.93512680473907,25186.301881945303,21408.356599653507,0.85,0.8308847663574811,0.65353665824952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003322242130757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16763.52182510885,1572.502652194118,0.48247215909604635,0.06454637210926657,6.113110376966115,6.177494219770576
3547.0,-37.93773240171842,4.407866662327204,35.2237411538742,26.354779803100996,4.174645512564587,-33.726013390362226,-49.07728041345251,-0.036640606906240825,19.18954807574505,-5.8579388870024225,40.27593121296103,53565.98308322168,14502.513328894345,14502.513328894345,68068.49641211603,104730.71410094974,104730.71410094974,14502.513328894345,119233.22742984409,119233.22742984409,119233.22742984409,144407.29281386256,124615.67044720335,73452.98346922905,56847.429975527,25174.065384018457,0.0,82021.49535954546,21397.955576415687,1571.502652194118,0.0,0.8814530089146366,2.502573103891706,0.0014959713701933424,342950.90727483295,1566465.0352697233,4.567607205699544,1566465.0352697233,4.567607205699544,0.85,0.10591931168820053,4.698906859688992,1.3182286845566709,1.0,0.0,4.69890685968884,1.2922280439651541,1.2923564730051,3.636282993263766,22542.119485027124,2298.6564713767825,1603.0968420496806,1603.0968420496806,9.046560974040588,4.407866662327204,2.0699630456664417,2.3379036166607623,6.172350912352346,6.172350912352346,1.7635288321006704,0.0,0.0,9.938056579576087e-05,2.7084371925262717e-05,7.229619387049815e-05,0.000339713081307489,0.10591131774825772,0.09344093795240745,0.012470379795850273,0.08643170642125726,0.09344663416152586,0.012472677526674658,0.48247489643024544,0.48247489643024544,0.06438982026821222,0.0,15.387405168792839,17.241353247492725,1.868285741678335,25.047486962747485,22.987480239912543,40.74798417293266,25174.065384018457,21397.955576415687,0.85,0.829886069666668,0.6530725006708599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5004671212661342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16762.835599728878,1571.502652194118,0.48247489643024544,0.06438982026821222,6.113110376966115,6.172350912352346
3548.0,-37.958596299139465,4.394434341193898,35.21757931537701,26.345414737612032,4.167309349311451,-33.74760227995594,-49.097694852948166,-0.04520301586691029,19.135903528957897,-5.861728587274363,40.268201599938955,53561.664174095065,14487.419012545575,14487.419012545575,68049.08318664064,104721.08926183522,104721.08926183522,14487.419012545575,119208.5082743808,119208.5082743808,119208.5082743808,144361.9128438519,124611.82724625358,73445.23279739724,56851.771609840376,25153.4045694711,0.0,82005.17617931147,21380.393884050434,1570.502652194118,0.0,0.8814618018460147,2.502725590064268,0.0014959713701933424,342899.8854807826,1566129.8524364142,4.567309348151375,1566129.8524364142,4.567309348151375,0.85,0.10590550167738783,4.698906859688992,1.3182289922656498,1.0,0.0,4.698906859687826,1.2922690364968377,1.2923971719666794,3.636167645420862,22541.424276353097,2298.585579821152,1603.0968420496806,1603.0968420496806,9.037145250702574,4.394434341193898,2.057044854105296,2.3373894870886023,6.167282937083707,6.167282937083707,1.7620808391667733,0.0,0.0,9.915025099741203e-05,2.7016731678248114e-05,7.213351931916392e-05,0.00033894868874232776,0.1059021895400913,0.09343765531253596,0.012464534227555338,0.08638283180649385,0.09343931160346702,0.012466190073920804,0.4825700236206202,0.4825700236206202,0.06437458813036387,0.0,17.291599166303058,18.381215070502037,9.240869427552525,24.99763211623224,22.967526310509925,40.474282972000765,25153.4045694711,21380.393884050434,0.85,0.8298144868056302,0.6531497969954703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500601229178455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16762.151219044827,1570.502652194118,0.4825700236206202,0.06437458813036387,6.113110376966115,6.167282937083707
3549.0,-37.97971183351133,4.381288852038655,35.21178987726988,26.34441736098381,4.176626962814319,-33.76979460212461,-49.11812808187676,-0.045213604257589635,18.43887561225182,-5.851369084326732,40.266337933915395,53556.21382998598,14452.754271402064,14452.754271402064,68008.96810138805,104672.33859695506,104672.33859695506,14452.754271402064,119125.09286835713,119125.09286835713,119125.09286835713,144266.77602708942,124607.11411779346,73434.68949379082,56858.24958222515,25141.683158732307,0.0,81999.93274095746,21370.43068492246,1569.502652194118,0.0,0.8815235835781731,2.5108472588517294,0.0014959713701933424,343039.3724936996,1566049.0455223843,4.565216622622953,1566049.0455223843,4.565216622622953,0.85,0.10598876860845215,4.698906859688992,1.3182158904569226,1.0,0.0,4.698906859688604,1.2922695697951996,1.2923974047326963,3.636166144834379,22540.571703763188,2298.4986416118845,1603.0968420496806,1603.0968420496806,9.01552164055362,4.381288852038655,2.047585398588577,2.3337034534500782,6.162243964645706,6.162243964645706,1.760641132755916,0.0,0.0,9.891766053535143e-05,2.6949186097079525e-05,7.196847443827191e-05,0.00033817315821934777,0.10599664079365856,0.09345052743836299,0.012546113355295568,0.08661404385252919,0.09344323942865511,0.012545529179797036,0.4827234378923475,0.4827234378923475,0.06480758468752268,0.0,18.67143103174874,19.24053826789452,14.46175484588548,24.290244696578554,22.721259080132143,36.13889131363567,25141.683158732307,21370.43068492246,0.85,0.8293783400558671,0.6531250946165184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007345579762628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16761.4686545531,1569.502652194118,0.4827234378923475,0.06480758468752268,6.113110376966115,6.162243964645706
3550.0,-38.00084341298335,4.367912913537132,35.20726219470305,26.32027908638122,4.160091048088364,-33.790314902307884,-49.13850232316179,-0.06885600117790627,17.480609816798278,-5.87385827224963,40.26500802410839,53550.40917690019,14464.178545803134,14464.178545803134,68014.58772270332,104636.39667286057,104636.39667286057,14464.178545803134,119100.57521866371,119100.57521866371,119100.57521866371,144219.01382898586,124604.71914606229,73431.76264486695,56858.840556883704,25118.438610322137,0.0,81977.27916720584,21350.672818773815,1568.502652194118,0.0,0.8814095029524771,2.518312373838184,0.0014959713701933424,342736.62022155937,1565991.383733199,4.5690810124721315,1565991.383733199,4.5690810124721315,0.85,0.10618164496597268,4.698906859688992,1.3182395856967202,1.0,0.0,4.698906859687252,1.2923819324686012,1.2925094783338718,3.6358500081423517,22540.138469814894,2298.454464043776,1603.0968420496806,1603.0968420496806,9.022648018761979,4.367912913537132,2.030477737577808,2.3374351759593237,6.15726913265253,6.15726913265253,1.7592197521864372,0.0,0.0,9.868539805719972e-05,2.6881991492038535e-05,7.180340656516118e-05,0.0003373975196580735,0.10618241729166152,0.09350484088255526,0.01267757640910626,0.0868049751481159,0.09350934990219806,0.012672295063774618,0.48290722239375156,0.48290722239375156,0.06547354289491363,0.0,19.60991751950121,19.849501389001716,17.846865079348163,23.354468089047884,22.243424827715955,31.63793156025889,25118.438610322137,21350.672818773815,0.85,0.8296760811489807,0.653234770913481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008695184659429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16760.78035347121,1568.502652194118,0.48290722239375156,0.06547354289491363,6.113110376966115,6.15726913265253
3551.0,-38.02189280906228,4.354723731268873,35.20204781735581,26.31924821706491,4.155129901300346,-33.81049379334251,-49.15705535151062,-0.06888534692481123,16.77629487097812,-5.883887418328875,40.26270737339855,53536.32946954072,14458.23995281649,14458.23995281649,67994.5694223572,104654.9099121309,104654.9099121309,14458.23995281649,119113.1498649474,119113.1498649474,119113.1498649474,144212.07443149397,124599.93679076956,73421.78480744384,56864.61331480635,25098.924566546575,0.0,81963.53788135292,21334.085881564588,1567.502652194118,0.0,0.8813649742869271,2.5245227781349806,0.0014959713701933424,342601.6742831729,1565891.6366696313,4.570589562780024,1565891.6366696313,4.570589562780024,0.85,0.10635149345273655,4.698906859688992,1.3182263327809056,1.0,0.0,4.698906859693368,1.2923825509902198,1.2925097985438891,3.635848268060183,22539.273374566103,2298.3662488786795,1603.0968420496806,1603.0968420496806,9.018943568206732,4.354723731268873,2.016324184209523,2.3383995470593497,6.152202872624635,6.152202872624635,1.7577722493213241,0.0,0.0,9.845453985612647e-05,2.68209384944173e-05,7.163360136170916e-05,0.00033659962082276194,0.1063670830724125,0.09354499298543861,0.012822090086973884,0.08695917225560292,0.09353411261219209,0.012817380840544457,0.4831006874497339,0.4831006874497339,0.06621798065155371,0.0,20.22075806639475,20.323819945301807,19.469524013858972,22.660182289306988,22.203794862073323,26.00560741977256,25098.924566546575,21334.085881564588,0.85,0.8295709431281916,0.6531725063776251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501004605313658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16760.091027101338,1567.502652194118,0.4831006874497339,0.06621798065155371,6.113110376966115,6.152202872624635
3552.0,-38.04289679456887,4.341466454341723,35.19715543629428,26.314630975853674,4.149424877998164,-33.824689139645315,-49.17027266984803,-0.07258293055400648,15.906731509034444,-5.90344176982477,40.26137851224697,53497.04725739517,14465.663285607205,14465.663285607205,67962.71054300238,104660.00170987414,104660.00170987414,14465.663285607205,119125.66499548135,119125.66499548135,119125.66499548135,144202.2146432395,124595.54134381587,73414.64326908083,56867.66452748338,25076.549647758173,0.0,81944.21417524155,21315.067200594447,1566.502652194118,0.0,0.881266309889435,2.531509859082165,0.0014959713701933424,342338.6831330159,1565834.0247233377,4.573932488122974,1565834.0247233377,4.573932488122974,0.85,0.10655958394529219,4.698906859688992,1.3182187576452273,1.0,0.0,4.69890685968943,1.2924005279749011,1.2925274802083568,3.635797694273494,22538.478268380306,2298.28517061181,1603.0968420496806,1603.0968420496806,9.023574188513635,4.341466454341723,1.9999510461113008,2.341515408230422,6.147170657496273,6.147170657496273,1.7563344735703637,0.0,0.0,9.822467709378473e-05,2.6777522350558127e-05,7.14471547432266e-05,0.00033572352552820836,0.10655846744097305,0.09359816265731183,0.012960304783661229,0.08713446260130353,0.09359878142338646,0.012960802521905734,0.4832941344878613,0.4832941344878613,0.06692053674227899,0.0,20.546372663825878,20.6504501200277,19.79560324078983,21.810173278859224,21.914462952542294,21.05784016450076,25076.549647758173,21315.067200594447,0.85,0.829377781299616,0.6528471570059751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011391904744202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16759.40264275279,1566.502652194118,0.4832941344878613,0.06692053674227899,6.113110376966115,6.147170657496273
3553.0,-38.06341045527729,4.328399000807305,35.192535842554406,26.313897454552375,4.156918805189128,-33.84246747207201,-49.186567299161084,-0.0723006852713871,15.052341862713263,-5.901649589818474,40.25915633969601,53474.8235429865,14443.200254999576,14443.200254999576,67918.02379798608,104621.10990036628,104621.10990036628,14443.200254999576,119064.31015536586,119064.31015536586,119064.31015536586,144125.9485904722,124590.6934813993,73405.32700444525,56872.62941883783,25061.638435106335,0.0,81934.26785394417,21302.392669840385,1565.502652194118,0.0,0.8812841154779738,2.540633385550673,0.0014959713701933424,342362.77998766076,1565737.6873973636,4.573329166954991,1565737.6873973636,4.573329166954991,0.85,0.10670077861466,4.698906859688992,1.318204987118952,1.0,0.0,4.698906859689894,1.2923996576221255,1.2925263202340984,3.6358001427627027,22537.60132334242,2298.195747104508,1603.0968420496806,1603.0968420496806,9.009561915506522,4.328399000807305,1.988588009903344,2.3398109909039615,6.142095918508697,6.142095918508697,1.754884548145342,0.0,0.0,9.8000658993933e-05,2.6724087598619243e-05,7.127657139531375e-05,0.000334921970264552,0.10669830008819906,0.09362473340407938,0.01307356668411967,0.08739443569525149,0.0936262059418495,0.013074572672810494,0.48347892356226013,0.48347892356226013,0.06751201010396893,0.0,20.626413931612547,20.83953841273808,19.10374064631361,20.95399145253174,21.60096633725192,16.353690833739165,25061.638435106335,21302.392669840385,0.85,0.8289330652109639,0.6526551703410665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012735088576596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16758.71446648284,1565.502652194118,0.48347892356226013,0.06751201010396893,6.113110376966115,6.142095918508697
3554.0,-38.08578154232396,4.315290041735442,35.18813746222646,26.30192848099398,4.14243685234641,-33.864813515618515,-49.20786644853649,-0.08351210882707369,14.550860875639671,-5.919534495497006,40.25679850970155,53467.411916662735,14448.469049305322,14448.469049305322,67915.88096596806,104632.92838150059,104632.92838150059,14448.469049305322,119081.39743080591,119081.39743080591,119081.39743080591,144120.19274201873,124587.06013148553,73398.02463612317,56876.706105958176,25038.795311212813,0.0,81915.50141717099,21282.97601453089,1564.502652194118,0.0,0.8811980916929709,2.5440460429591636,0.0014959713701933424,342122.3671913954,1565635.4738434844,4.576244127784877,1565635.4738434844,4.576244127784877,0.85,0.10682937884675485,4.698906859688992,1.3182092884508898,1.0,0.0,4.698906859687871,1.2924532267849713,1.2925795795772008,3.6356494473519243,22536.94407528049,2298.128726454038,1603.0968420496806,1603.0968420496806,9.012848550579054,4.315290041735442,1.972703416359903,2.3425866253755387,6.137056347449717,6.137056347449717,1.7534446706999192,0.0,0.0,9.775689510264895e-05,2.665439071885665e-05,7.11025043837923e-05,0.0003341040455900683,0.10682864799039403,0.09366818257603379,0.013160465414360242,0.08744738972472163,0.093668652645127,0.013160726201627853,0.483648659811617,0.483648659811617,0.06795307953141652,0.0,20.602558265284642,20.96965955486155,18.00014108619098,20.470395371136703,21.449078554865196,13.581113620960366,25038.795311212813,21282.97601453089,0.85,0.8290968106279777,0.6527142114942238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5014047143940246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16758.035412920162,1564.502652194118,0.483648659811617,0.06795307953141652,6.113110376966115,6.137056347449717
3555.0,-38.10614671474208,4.302421291563515,35.18397209466847,26.308941409830027,4.149349596034835,-33.88157366336601,-49.222676538024075,-0.07527032974271249,14.119120237170478,-5.91310215069166,40.25502200281712,53438.84681258015,14419.738203229033,14419.738203229033,67858.58501580919,104633.35857850726,104633.35857850726,14419.738203229033,119053.0967817363,119053.0967817363,119053.0967817363,144078.17815438274,124581.20669923032,73386.47360133553,56883.03677543865,25025.08137264645,0.0,81908.11814808511,21271.319166749483,1563.502652194118,0.0,0.8812388481311152,2.5492883644042545,0.0014959713701933424,342208.81689553434,1565558.464377565,4.574863028311398,1565558.464377565,4.574863028311398,0.85,0.10690407265167147,4.698906859688992,1.3181823913892732,1.0,0.0,4.698906859689777,1.2924146787723358,1.292540741615349,3.635757885505047,22535.88522956052,2298.0207542392686,1603.0968420496806,1603.0968420496806,8.994926460457817,4.302421291563515,1.9625584059081325,2.339862885655383,6.131982476464383,6.131982476464383,1.751994993275538,0.0,0.0,9.753547562104952e-05,2.6606027306348205e-05,7.092944831470132e-05,0.0003332908712399058,0.10690142835418968,0.09368553685112577,0.013215891503063916,0.08757562630432571,0.09368690071899567,0.013217171932675796,0.4838029025193331,0.4838029025193331,0.06824838586049137,0.0,20.484397105880134,21.04341347413208,16.546085529285506,20.032222387862134,21.353502730817752,10.809020357605277,25025.08137264645,21271.319166749483,0.85,0.8284720312231423,0.6524243020205376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5015478256574666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16757.318465127817,1563.502652194118,0.4838029025193331,0.06824838586049137,6.113110376966115,6.131982476464383
3556.0,-38.126652958236235,4.2895772738325455,35.17996921518254,26.28915732437747,4.142470709547911,-33.905120210577174,-49.24556880779562,-0.09446969157412512,13.626329929054066,-5.924342299591339,40.2509110255327,53448.11530140915,14416.003522748018,14416.003522748018,67864.11882415717,104572.37975265738,104572.37975265738,14416.003522748018,118988.38327540539,118988.38327540539,118988.38327540539,143992.30005145242,124578.39456518917,73381.37814808238,56885.57379678532,25003.916776047045,0.0,81889.49057283236,21253.329259639988,1562.502652194118,0.0,0.8811946026547492,2.553349122926274,0.0014959713701933424,342057.7622631222,1565380.2693651265,4.5763623635033435,1565380.2693651265,4.5763623635033435,0.85,0.10695767149460086,4.698906859688992,1.3181991400988777,1.0,0.0,4.69890685968904,1.292506014653779,1.2926317988275307,3.635500962018872,22535.37653381354,2297.968881709202,1603.0968420496806,1603.0968420496806,8.992596794287275,4.2895772738325455,1.9484025415411583,2.341174732291387,6.126959220232078,6.126959220232078,1.7505597772091652,0.0,0.0,9.731299058838277e-05,2.6531431072810376e-05,7.07815595155724e-05,0.00033259595554720775,0.10695622189530425,0.0937102804170654,0.013245941478238843,0.0876546225316405,0.09371090755910033,0.013246763935500535,0.483941417529645,0.483941417529645,0.06840508498068977,0.0,20.301880322197462,21.03273351131196,15.173369323203985,19.550672228645396,20.963930459002654,9.718411202768891,25003.916776047045,21253.329259639988,0.85,0.828728062043553,0.6526858932389192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016781280216664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16756.640956788964,1562.502652194118,0.483941417529645,0.06840508498068977,6.113110376966115,6.126959220232078
