time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3557.0,-38.132213575418284,4.288162866931306,35.17906067717473,26.277871056832396,4.142661574496055,-33.905462059695715,-49.24608845086766,-0.10496028781281255,13.373751772462299,-5.924301232309276,40.25142558216699,53423.52364376866,14412.472416011764,14412.472416011764,67835.99605978043,104518.17521806461,104518.17521806461,14412.472416011764,118930.64763407638,118930.64763407638,118930.64763407638,143919.1782245215,124574.62359200153,73381.42628025002,56881.33034639057,24988.530590445134,0.0,81869.8609368357,21240.251001878365,1561.502652194118,0.0,0.881192896427915,2.556049553764245,0.0014959713701933424,342058.314064662,1565402.5725717945,4.576420183945227,1565402.5725717945,4.576420183945227,0.8500000000000001,0.10696497303287465,4.698906859688992,1.318202027617954,1.0,0.0,4.698906859688317,1.2925557989034206,1.2926815100418676,3.6353609365842883,22534.69439064595,2297.899322464445,1603.0968420496806,1603.0968420496806,8.990394115918987,4.288162866931306,1.9456356954089964,2.3425271715223097,6.121921977035841,6.121921977035841,1.749120564867383,0.0,0.0,9.725274084372306e-05,2.652974002961544e-05,7.072300081410762e-05,0.00033232079366320047,0.10699116657501687,0.09373535029629367,0.013255816278723203,0.08769099837577347,0.09371730820534277,0.013247664827531884,0.4840622772291328,0.4840622772291328,0.06845486355069907,0.0,20.100880982221156,20.96500145175827,14.046991993934853,19.29805300477159,20.694286790722572,9.5834038452453,24988.530590445134,21240.251001878365,0.85,0.8285832574226224,0.6525420103618598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501809355389976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16755.95994348714,1561.502652194118,0.4840622772291328,0.06845486355069907,6.113110376966115,6.121921977035841
3558.0,-38.142390039786456,4.284730237295584,35.176920822390365,26.26929518245163,4.141700331997864,-33.908280810398516,-49.24907813603056,-0.11313718037628821,13.200826695301146,-5.9242680439815905,40.2513101393477,53388.23524893177,14407.108689865829,14407.108689865829,67795.3439387976,104482.19916796141,104482.19916796141,14407.108689865829,118889.30785782724,118889.30785782724,118889.30785782724,143862.05703212475,124572.71434799142,73380.87550829112,56879.82093300033,24972.74917429752,0.0,81852.57010729786,21226.836798152894,1560.502652194118,0.0,0.8811935041600499,2.5579032100524564,0.0014959713701933424,342058.7600009496,1565397.5687381334,4.576399589163533,1565397.5687381334,4.576399589163533,0.85,0.10696814797574035,4.698906859688992,1.3182072790013626,1.0,0.0,4.6989068596899735,1.2925947372306759,1.2927203097389632,3.6352514243994074,22534.349021508606,2297.864104613564,1603.0968420496806,1603.0968420496806,8.987048263063922,4.284730237295584,1.9424585906726382,2.3422716466229456,6.120311259743689,6.120311259743689,1.7486603599267683,0.0,0.0,9.714256725438704e-05,2.6520012819055367e-05,7.062255443533167e-05,0.00033184880548493926,0.10700647929360378,0.0937549296152119,0.013251549678391887,0.08769845387384737,0.09372020448582075,0.013247943489919601,0.48416554439945103,0.48416554439945103,0.06843313509494632,0.0,19.905509921017085,20.87617565596213,13.114183374450704,19.12509473928276,20.521153601112474,9.412427828694433,24972.74917429752,21226.836798152894,0.85,0.8282616397985658,0.6522487342663387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5018449437990027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16755.57765735765,1560.502652194118,0.48416554439945103,0.06843313509494632,6.113110376966115,6.120311259743689
3559.0,-38.142390039786456,4.284730237295584,35.176920822390365,26.268579926714324,4.141700331997864,-33.908280810398516,-49.2486952926032,-0.11313718037628821,13.185321026820816,-5.9242680439815905,40.2513101393477,53386.41087567474,14406.456462852928,14406.456462852928,67792.86733852766,104478.82186948502,104478.82186948502,14406.456462852928,118885.27833233796,118885.27833233796,118885.27833233796,143842.04757444077,124569.33704951503,73379.0511350341,56878.09546053437,24956.769242102822,0.0,81834.86470263719,21213.2538557874,1559.502652194118,0.0,0.8811935041600499,2.5580692798264533,0.0014959713701933424,342058.7600009496,1565397.5687381334,4.576399589163533,1565397.5687381334,4.576399589163533,0.85,0.10696814797574035,4.698906859688992,1.3181977850804105,1.0,0.0,4.698906859689533,1.2925947372306759,1.2927203097389632,3.6352514243994074,22533.73809139429,2297.8018070793078,1603.0968420496806,1603.0968420496806,8.986641408658251,4.284730237295584,1.9417140243389701,2.3430162129566137,6.118089354581798,6.118089354581798,1.7480255298805136,0.0,0.0,9.714256725438704e-05,2.6521258249992557e-05,7.062130900439449e-05,0.00033184295332096524,0.10701033790291074,0.09377194463601053,0.01323839326690021,0.08764794512596423,0.09372020448582075,0.013247943489919601,0.4842534127050618,0.4842534127050618,0.06836519326875803,0.0,19.746189147885445,20.8021651417194,12.366046831154165,19.10958907080243,20.506265163373655,9.392784580639784,24956.769242102822,21213.2538557874,0.85,0.8284105751853584,0.6523675583709289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019100782910584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16755.102715068962,1559.502652194118,0.4842534127050618,0.06836519326875803,6.113110376966115,6.118089354581798
3560.0,-38.142390039786456,4.284730237295584,35.176920822390365,26.268169737327867,4.141700331997864,-33.908280810398516,-49.248471670411504,-0.11313718037628821,13.176520538035959,-5.9242680439815905,40.2513101393477,53385.34515238586,14406.106345519847,14406.106345519847,67791.45149790571,104476.88488947645,104476.88488947645,14406.106345519847,118882.9912349963,118882.9912349963,118882.9912349963,143823.7705331466,124567.40006950648,73377.9854117452,56877.12739751252,24940.779298150304,0.0,81817.90669566282,21199.66240342776,1558.502652194118,0.0,0.8811935041600499,2.5581635479087517,0.0014959713701933424,342058.7600009496,1565397.5687381334,4.576399589163533,1565397.5687381334,4.576399589163533,0.85,0.10696814797574035,4.698906859688992,1.3181923402799298,1.0,0.0,4.698906859688651,1.2925947372306759,1.2927203097389632,3.6352514243994074,22533.387705005196,2297.766077611131,1603.0968420496806,1603.0968420496806,8.986423008045199,4.284730237295584,1.941314349111475,2.3434158881841087,6.116897238310624,6.116897238310624,1.747684925231607,0.0,0.0,9.714256725438704e-05,2.652198574218547e-05,7.062058151220158e-05,0.00033183953490290957,0.10700686354076108,0.09378673673707956,0.013220126803681516,0.08759497049397795,0.09372020448582075,0.013247943489919601,0.484329801495457,0.484329801495457,0.06827086231309705,0.0,19.61701893004738,20.741258130211577,11.76677251663125,19.10078858201757,20.497726467903135,9.382240620547122,24940.779298150304,21199.66240342776,0.85,0.8285649711140721,0.6524897459301024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019100782910584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16754.831302067636,1558.502652194118,0.484329801495457,0.06827086231309705,6.113110376966115,6.116897238310624
3561.0,-38.142390039786456,4.284730237295584,35.176920822390365,26.267764751706295,4.141700331997864,-33.908280810398516,-49.24825562685726,-0.11313718037628821,13.167815332098769,-5.9242680439815905,40.2513101393477,53384.31555510199,14405.756103296657,14405.756103296657,67790.07165839865,104474.97274254498,104474.97274254498,14405.756103296657,118880.72884584164,118880.72884584164,118880.72884584164,143805.51803718726,124565.48792257498,73376.95581446134,56876.146786792924,24924.78919134562,0.0,81800.93597813854,21186.070812643775,1557.502652194118,0.0,0.8811935041600499,2.558256804287264,0.0014959713701933424,342058.7600009496,1565397.5687381334,4.576399589163533,1565397.5687381334,4.576399589163533,0.85,0.10696814797574035,4.698906859688992,1.3181869872426617,1.0,0.0,4.698906859688651,1.2925947372306759,1.2927203097389632,3.6352514243994074,22533.041810749295,2297.730806213059,1603.0968420496806,1603.0968420496806,8.98620452952662,4.284730237295584,1.9409145383885784,2.3438156989070054,6.115705122039451,6.115705122039451,1.7473443205827002,0.0,0.0,9.714256725438704e-05,2.65226885969827e-05,7.061987865740435e-05,0.0003318362322536815,0.10699931938043239,0.09379989488312683,0.013199424497305552,0.08754195709985117,0.09372020448582075,0.013247943489919601,0.48439775227916954,0.48439775227916954,0.06816395227137464,0.0,19.511972058197614,20.690852769337994,11.286119873171458,19.09208337608038,20.489297429895203,9.371693313149024,24924.78919134562,21186.070812643775,0.85,0.8287199999339332,0.652612527188797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019100782910584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16754.55988906631,1557.502652194118,0.48439775227916954,0.06816395227137464,6.113110376966115,6.115705122039451
3562.0,-38.15333901462537,4.280619378444313,35.1745360686326,26.259330147318565,4.140020998235609,-33.913225161023114,-49.25332350013775,-0.1213396604007749,12.983412022288121,-5.924211900806148,40.25059114920077,53355.171825387086,14399.525888432876,14399.525888432876,67754.69771381996,104443.05278409894,104443.05278409894,14399.525888432876,118842.57867253182,118842.57867253182,118842.57867253182,143751.35163044027,124564.36458203202,73376.16036437803,56875.782464059994,24908.772957908463,0.0,81784.55542196846,21172.457014222193,1556.502652194118,0.0,0.8811964904837506,2.560240272307201,0.0014959713701933424,342059.5143720042,1565366.4046023723,4.576298389115907,1565366.4046023723,4.576298389115907,0.85,0.10697662116548938,4.698906859688992,1.3181943931384015,1.0,0.0,4.698906859689866,1.2926338161442652,1.2927592393825014,3.6351415234556788,22532.838606155114,2297.7100851111354,1603.0968420496806,1603.0968420496806,8.982318167392803,4.280619378444313,1.9373605706479191,2.343258807796394,6.114513005768276,6.114513005768276,1.7470037159337932,0.0,0.0,9.702415900561336e-05,2.650620582763828e-05,7.051795317797508e-05,0.0003313572939192143,0.10698715954140019,0.09380941369795835,0.01317774584344184,0.08755387666071851,0.09372837484967173,0.013248246315817652,0.484459549153,0.484459549153,0.06805377582597125,0.0,19.39105021964326,20.614025576591075,10.862142472515416,18.907623923094263,20.307000638333022,9.17279371464167,24908.772957908463,21172.457014222193,0.85,0.8284534575536754,0.6523868907778541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019100782910584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16754.288476064983,1556.502652194118,0.484459549153,0.06805377582597125,6.113110376966115,6.114513005768276
3563.0,-38.16817200452149,4.280717604012518,35.18144946319541,27.704962575249397,5.777281499098151,-33.79153456589604,-49.046521552931495,1.3567624545102286,6.432001991583377,-4.779135382925943,40.46778829776681,52297.38022401216,12783.269693585275,12783.269693585275,65080.64991759743,103538.19174407142,103538.19174407142,12783.269693585275,116321.46143765669,116321.46143765669,116321.46143765669,141727.10471210067,124411.01213058234,72963.00030886452,57164.45757968647,25405.643274443984,0.0,82570.10085413045,21594.796783277387,1555.502652194118,0.0,0.88634972958255,2.7605957784486352,0.0014959713701933424,357719.45164466725,1574802.0085064175,4.402338204607091,1574802.0085064175,4.402338204607091,0.85,0.10648201342660482,4.698906859688992,1.315881612342783,1.0,0.0,4.698906859689894,1.2856738641617675,1.2857984061063936,3.6548202391534037,22505.098200221455,2294.8813509426213,1603.0968420496806,1603.0968420496806,7.974109460062872,4.280717604012518,2.1996470498293483,2.08107055418317,6.112080780410302,6.112080780410302,1.7463087944029436,0.0,0.0,9.686395955729854e-05,2.7186583562881005e-05,6.967737599441753e-05,0.00032740750002529763,0.10643230902496853,0.09334274161886856,0.013089567406099971,0.09489661553883026,0.09334246474394393,0.013139548682660887,0.48451478637088397,0.48451478637088397,0.06794410412059083,0.0,17.226141978123792,19.568241373082515,1.114306268676728,11.211137374509292,18.0105711289184,3.979039320256561e-13,25405.643274443984,21594.796783277387,0.85,0.7881866346823272,0.6333694604103909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019801634211758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16753.79771860105,1555.502652194118,0.48451478637088397,0.06794410412059083,6.113110376966115,6.112080780410302
3564.0,-38.18090992457689,4.280778160725498,35.18719650449843,27.71098382016646,5.781930133051779,-33.79449832010185,-49.04856614358721,1.363798976388496,6.109197718195844,-4.779112717575809,40.47437317027078,52245.129158769065,12783.01783858865,12783.01783858865,65028.14699735772,103544.64669435339,103544.64669435339,12783.01783858865,116327.66453294204,116327.66453294204,116327.66453294204,141752.89651508792,124406.18663960985,72956.895663275,57165.87886259427,25425.231982145873,0.0,82591.11084474015,21611.447184823992,1556.502652194118,0.0,0.8863260080720964,2.764560919248782,0.0014959713701933424,357719.76708192675,1575088.7418850139,4.403135881289667,1575088.7418850139,4.403135881289667,0.85,0.10656973199760417,4.698906859688992,1.3158592864079401,1.0,0.0,4.698906859688445,1.2856411928389238,1.2857655549917668,3.6549131171761635,22504.225302024257,2294.792340098225,1603.0968420496806,1603.0968420496806,7.973952354771402,4.280778160725498,2.199350398059976,2.0814277626655224,6.110911444087451,6.110911444087451,1.7459746983107003,0.0,0.0,9.6726582386661e-05,2.7179778307572588e-05,6.954680407908842e-05,0.00032679395475667495,0.10632554262119144,0.09336300368174827,0.01296253893944317,0.09509146853819957,0.09342255580767504,0.013147176189929123,0.484505941253896,0.484505941253896,0.06726890612156865,0.0,15.948593284842275,19.186527276108222,3.410605131648481e-13,10.888310435771643,17.663833502471107,3.410605131648481e-13,25425.231982145873,21611.447184823992,0.85,0.7873504343536635,0.632575692764112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5020751206183791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16753.22878640298,1556.502652194118,0.484505941253896,0.06726890612156865,6.113110376966115,6.110911444087451
3565.0,-38.192059140417264,4.281250488440877,35.19014007637946,27.70427669109779,5.780580042344426,-33.800618107454326,-49.05438521001486,1.357758315507879,6.155840929807596,-4.7794366738389105,40.475120972584946,52218.60292184594,12783.83297356425,12783.83297356425,65002.435895410184,103519.3287197864,103519.3287197864,12783.83297356425,116303.16169335064,116303.16169335064,116303.16169335064,141744.9127333316,124403.01196571988,72954.11278178959,57165.443537700325,25441.751039980954,0.0,82607.19457768128,21625.48838398381,1557.502652194118,0.0,0.8863216505660327,2.763950571245802,0.0014959713701933424,357715.2585521471,1575121.306874941,4.40328241308533,1575121.306874941,4.40328241308533,0.85,0.1065362012750361,4.698906859688992,1.3158581324992702,1.0,0.0,4.698906859687836,1.2856697321441448,1.2857939426465772,3.654831985390605,22503.651025306917,2294.7337801702843,1603.0968420496806,1603.0968420496806,7.974460829964055,4.281250488440877,2.199287795491279,2.081962692949598,6.109730908035888,6.109730908035888,1.745637402295968,0.0,0.0,9.660648698287335e-05,2.716041865991533e-05,6.944606832295802e-05,0.00032632060682117784,0.10620720970611613,0.09336189242914479,0.012845317276971337,0.09513108649185972,0.0933970518000936,0.013139149474942498,0.4844854199993379,0.4844854199993379,0.06665855601289697,0.0,14.940161132138257,18.884529759109796,3.410605131648481e-13,10.935277603646512,17.678408095417637,3.410605131648481e-13,25441.751039980954,21625.48838398381,0.85,0.7868858908443366,0.6321314165044203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502156675077889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16752.701331004384,1557.502652194118,0.4844854199993379,0.06665855601289697,6.113110376966115,6.109730908035888
3566.0,-38.20303100762428,4.281730190959089,35.19299729591125,27.69766057552772,5.778582978332714,-33.808882949657956,-49.062212685216195,1.351767977116974,6.229445890822717,-4.779793565085318,40.476250334770555,52202.51414733737,12784.737311488823,12784.737311488823,64987.2514588262,103497.49592283193,103497.49592283193,12784.737311488823,116282.23323432075,116282.23323432075,116282.23323432075,141740.6407199874,124400.0300475923,72950.80150645802,57165.80949014919,25458.407485666634,0.0,82624.21697581583,21639.64636281664,1558.502652194118,0.0,0.88631574379999,2.7630056494266126,0.0014959713701933424,357710.2917147195,1575170.4888426736,4.403481044092802,1575170.4888426736,4.403481044092802,0.85,0.10649954625981685,4.698906859688992,1.3158574742218483,1.0,0.0,4.698906859686678,1.285698032780967,1.2858220942322909,3.6547515356504423,22503.111616784015,2294.678775808662,1603.0968420496806,1603.0968420496806,7.97502494929911,4.281730190959089,2.1992602121581974,2.0824699788008916,6.108674690497903,6.108674690497903,1.7453356258565438,0.0,0.0,9.648843642180969e-05,2.713439734194707e-05,6.935403907986262e-05,0.0003258881699795049,0.1061123221343377,0.09336117320723246,0.012751148927105238,0.09515898786780469,0.09337075603521333,0.013128790224603516,0.4844601394978443,0.4844601394978443,0.0661669425926263,0.0,14.151349064418127,18.65003816928197,3.410605131648481e-13,11.009239455908016,17.712847373734746,3.410605131648481e-13,25458.407485666634,21639.64636281664,0.85,0.7865399980474008,0.6318064613261883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5022280649901902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16752.205278049565,1558.502652194118,0.4844601394978443,0.0661669425926263,6.113110376966115,6.108674690497903
3567.0,-38.21400534411995,4.293611109545171,35.20201957738311,29.02281784862282,7.258960785922826,-33.67161729064383,-48.84889771984888,2.707601915506293,3.5472842883855833,-3.82241767305402,40.64889873002383,51132.26357372629,11450.50923759791,11450.50923759791,62582.7728113242,102764.55314837355,102764.55314837355,11450.50923759791,114215.06238597147,114215.06238597147,114215.06238597147,140094.42848491404,124255.15379640204,72580.50582949385,57416.275518786875,25879.366098942573,0.0,83295.64161772944,21997.461184101187,1559.323552081644,0.0,0.8904947210504943,2.90878279152846,0.0014959713701933424,371229.9669533193,1582702.7153492114,4.263402354983453,1582702.7153492114,4.263402354983453,0.85,0.1054608199762153,4.698906859688992,1.3137488094298169,1.0,0.0,4.6989068596891,1.2793790983099826,1.279502399122776,3.6728025851728328,22476.904497300937,2292.0063933454276,1603.0968420496806,1603.0968420496806,7.142743306110918,4.293611109545171,2.4281481698218434,1.865462939723327,6.107621484904965,6.107621484904965,1.7450347099728472,0.0,0.0,9.637049262694072e-05,2.7851867963766173e-05,6.851862466317455e-05,0.00032196263544624626,0.10550957401777211,0.09289719325273844,0.012612380765033664,0.10070497170489574,0.09286175019176578,0.012599069784449524,0.4844349456267059,0.4844349456267059,0.06577031852307644,0.0,12.488175717592242,17.854305051376173,1.7053025658242404e-13,7.369701961439603,16.796564505552453,1.7053025658242404e-13,25879.366098942573,21997.461184101187,0.85,0.7513331021392058,0.6138648143007137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502298325807544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16751.7124063385,1559.323552081644,0.4844349456267059,0.06577031852307644,6.113110376966115,6.107621484904965
3568.0,-38.20967554840218,4.305180593705881,35.20790688581638,22.42150705950337,7.252075891516807,-33.66826959329027,-45.25876751923931,2.707601771621553,-3.832127285556453,-3.8321272855566146,40.63046889905682,33999.99467709705,11481.09110707026,11481.09110707026,45481.08578416731,71627.00727145722,71627.00727145722,11481.09110707026,83108.09837852747,83108.09837852747,83108.09837852747,106687.45744394584,93085.10136065025,55443.60150838848,41823.888724735305,23579.359065418368,0.0,65403.24779015368,20042.455205605613,1560.323552081644,0.0,0.8905118459324459,3.836073289650837,0.0014959713701933424,371090.87102673226,1581897.3722769418,4.262830200862006,1581897.3722769418,4.262830200862006,0.85,0.10541579818157809,4.698906859688992,1.229248859989457,1.0,0.0,4.698906859689737,1.2793790033029295,1.2795023636230785,3.67280285791621,16838.455947132694,1717.0446530805825,1603.0968420496806,1603.0968420496806,7.161820050990068,4.305180593705881,2.4354661158274666,1.8697144778784143,6.1100084456633645,6.1100084456633645,1.7457166987609614,0.0,0.0,9.64170100492517e-05,4.2898462288824254e-05,5.351854776042744e-05,0.00025147867119206543,0.10537872623088072,0.09283473360142307,0.012543992629457653,0.13289642325520973,0.09286640277130956,0.012549395410268536,0.48437561607942176,0.48437561607942176,0.06544968593410319,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23579.359065418368,20042.455205605613,0.85,0.6953949126516374,0.5198517784038192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023686088806485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16751.21911943045,1560.323552081644,0.48437561607942176,0.06544968593410319,6.113110376966115,6.1100084456633645
3569.0,-38.20966587657661,4.323871308668193,35.20416011280402,22.630280011240416,7.404367193968809,-33.65079417747574,-45.27777236709369,2.8425327271326606,-3.2077976350205404,-3.207797635020595,40.31910901499554,34091.06973537241,10627.085042098839,10627.085042098839,44718.15477747125,71893.70247555441,71893.70247555441,10627.085042098839,82520.78751765325,82520.78751765325,82520.78751765325,106229.9376828681,93433.76864052177,55617.14630612848,42018.469260436985,23709.150165214836,0.0,65727.61942565182,20152.77764043261,1561.323552081644,0.0,0.8946229675607896,3.8916651308819032,0.0014959713701933424,380118.2712734294,1568338.3717899742,4.125922088764383,1568338.3717899742,4.125922088764383,0.85,0.10321778316972062,4.698906859688992,1.2300509336637333,1.0,0.0,4.698906859689389,1.278753523009535,1.2788768231525163,3.6745993462681974,16901.527464985764,1723.4761580137729,1603.0968420496806,1603.0968420496806,6.629097359153489,4.323871308668193,2.593887964383797,1.729983344284396,6.112321258567754,6.112321258567754,1.7463775024479298,0.0,0.0,9.641711398231272e-05,4.280201311265373e-05,5.361510086965899e-05,0.0002519323652593579,0.10315307866274248,0.09089195330842788,0.012261125354314605,0.13553156380728132,0.09094873366811725,0.012269049501603372,0.48325356080517856,0.48325356080517856,0.06518984652959127,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23709.150165214836,20152.77764043261,0.85,0.6803556125755391,0.5186719073849118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023408787489787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16751.032059493195,1561.323552081644,0.48325356080517856,0.06518984652959127,6.113110376966115,6.112321258567754
3570.0,-38.22914980940944,4.312752704936293,35.199048877161424,26.443422445468627,4.326950395184146,-33.97461662349791,-49.29645488793028,0.07217764882971196,17.286156567124237,-5.756729339331994,40.25953419555051,53191.74435935644,14209.204690147666,14209.204690147666,67400.94904950411,104429.49876522823,104429.49876522823,14209.204690147666,118638.7034553759,118638.7034553759,118638.7034553759,143699.2828639004,124519.6733775052,73280.78781577265,56932.09506859172,25060.579408524478,0.0,81992.6744771162,21301.492497245807,1562.323552081644,0.0,0.882048705713774,2.532442009827033,0.0014959713701933424,344315.7273165128,1565754.068177643,4.547436971237509,1565754.068177643,4.547436971237509,0.85,0.10582231882353448,4.698906859688992,1.3178212580876427,1.0,0.0,4.698906859689373,1.2917199667284924,1.2918442469285396,3.637713266591209,22524.754273994015,2296.885712653558,1603.0968420496806,1603.0968420496806,8.863597206005426,4.312752704936293,2.001330319058531,2.311422385877762,6.1168015919042285,6.1168015919042285,1.7476575976869224,0.0,0.0,9.620795019841264e-05,2.636630918711496e-05,6.984164101129768e-05,0.0003281793660399227,0.10582182632684195,0.09325875990398606,0.012563066422855882,0.08701118590652974,0.09325898797241555,0.012563330851118923,0.4823525832524507,0.4823525832524507,0.06497864167264839,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.042885906456206,22.48942761472108,27.173619497323216,25060.579408524478,21301.492497245807,0.85,0.8220362304234315,0.6487377646670377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023408168069952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16750.758597400487,1562.323552081644,0.4823525832524507,0.06497864167264839,6.113110376966115,6.1168015919042285
3571.0,-38.23025149601018,4.312538863323515,35.19875090931765,26.434725208114855,4.326967261886765,-33.97410177289681,-49.295943626761414,0.06433095278615453,17.11656506773943,-5.756725180072274,40.25958262786944,53183.94702696491,14207.597898754995,14207.597898754995,67391.5449257199,104388.35024001394,104388.35024001394,14207.597898754995,118595.94813876893,118595.94813876893,118595.94813876893,143640.79628553003,124515.65456175983,73280.6230049568,56927.81284089226,25044.848146761095,0.0,81972.66098765335,21288.12092474693,1561.323552081644,0.0,0.8820485474596093,2.534196579732968,0.0014959713701933424,344315.7834920289,1565756.1678214732,4.547442327335893,1565756.1678214732,4.547442327335893,0.85,0.1058227377353891,4.698906859688992,1.3178200431866571,1.0,0.0,4.698906859688261,1.2917570893675958,1.2918813578773387,3.6376087256385263,22524.027297808796,2296.8115817133066,1603.0968420496806,1603.0968420496806,8.862594901371963,4.312538863323515,1.9996835240155804,2.3128553393079345,6.112320598626219,6.112320598626219,1.7463773138932055,0.0,0.0,9.619613591153356e-05,2.636796344388795e-05,6.98281724676456e-05,0.00032811607860776595,0.10564868934378588,0.09311891415706477,0.012529775186721099,0.08701572284182407,0.09325933571867796,0.012563402016711134,0.48162846787693503,0.48162846787693503,0.06480634445376077,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22.873290247811724,22.304740228624667,27.117394022304154,25044.848146761095,21288.12092474693,0.85,0.8221222065228597,0.6488010317851635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502465609342774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16750.09461375018,1561.323552081644,0.48162846787693503,0.06480634445376077,6.113110376966115,6.112320598626219
3572.0,-38.23780966095727,4.3105227169321045,35.19660304840894,26.423841586243384,4.326604942429273,-33.975225735326916,-49.29753210218621,0.05367461157377315,16.92067738552089,-5.75670194140962,40.25962212241538,53154.73668323742,14204.369335350617,14204.369335350617,67359.10601858803,104338.65510518741,104338.65510518741,14204.369335350617,118543.02444053802,118543.02444053802,118543.02444053802,143572.18658725964,124514.56268477949,73281.79064261109,56925.302269076004,25029.162146721617,0.0,81954.46441579761,21274.787824713374,1560.323552081644,0.0,0.8820485230123248,2.536229021478718,0.0014959713701933424,344316.0973566396,1565757.8799954462,4.54744315475221,1565757.8799954462,4.54744315475221,0.85,0.10582007669875865,4.698906859688992,1.31783064046409,1.0,0.0,4.698906859688929,1.2918076427519847,1.2919318114621587,3.6374663720666183,22523.82978475714,2296.791440987202,1603.0968420496806,1603.0968420496806,8.860580947305259,4.3105227169321045,1.9977351441191242,2.3127875728129803,6.111110677581258,6.111110677581258,1.7460316221660737,0.0,0.0,9.611511965945411e-05,2.636282402533479e-05,6.975229563411932e-05,0.00032775954043421783,0.10550886996674627,0.09300637474313347,0.012502495223612803,0.0870297308696359,0.09325657455577568,0.01256350214298296,0.4810458422431892,0.4810458422431892,0.06466517334531734,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22.67737932693052,22.09757872920386,27.005929354450757,25029.162146721617,21274.787824713374,0.85,0.8219089283146341,0.6485886652074961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5024726661361951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16749.798238301635,1560.323552081644,0.4810458422431892,0.06466517334531734,6.113110376966115,6.111110677581258
3573.0,-38.247801109965124,4.307226180924939,35.19374365634529,26.412291323673003,4.325393114038022,-33.9788468456674,-49.30140929119659,0.04253408682095751,16.744217205075472,-5.75666366802278,40.25952431235275,53124.592884225225,14199.155166037142,14199.155166037142,67323.74805026237,104289.81850385934,104289.81850385934,14199.155166037142,118488.97366989648,118488.97366989648,118488.97366989648,143502.36132916596,124512.60336210763,73281.7222942704,56923.20118648582,25013.387659269483,0.0,81936.58884575531,21261.37951037906,1559.323552081644,0.0,0.8820490885973633,2.5380652913416224,0.0014959713701933424,344316.61428281665,1565753.639720305,4.5474240125811,1565753.639720305,4.5474240125811,0.8500000000000001,0.1058119415146554,4.698906859688992,1.3178394585242499,1.0,0.0,4.698906859687965,1.2918605436287753,1.2919845791849738,3.6373174201063407,22523.4753567336,2296.755299387008,1603.0968420496806,1603.0968420496806,8.857328386900475,4.307226180924939,1.9946238423209843,2.3126023386039547,6.1093567048587225,6.1093567048587225,1.7455304871024921,0.0,0.0,9.600811769337193e-05,2.6350283510506657e-05,6.965783418286527e-05,0.00032731567487294394,0.10539521827187234,0.09291525157389792,0.01247996669797443,0.08703698047487578,0.09324835645194338,0.012563585062712013,0.4805764084028592,0.4805764084028592,0.06454890312522926,0.0,1.1406439275647813,1.4482119280169172,3.410605131648481e-13,22.500880873098254,21.921155054765393,26.828606664650238,25013.387659269483,21261.37951037906,0.85,0.8216567103739033,0.6483622717590998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502521081301187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16749.372481347327,1559.323552081644,0.4805764084028592,0.06454890312522926,6.113110376966115,6.1093567048587225
3574.0,-38.247801109965124,4.307226180924939,35.19374365634529,26.411555043328576,4.325393114038022,-33.9788468456674,-49.30101506235076,0.04253408682095751,16.72814215523408,-5.75666366802278,40.25952431235275,53122.71439734765,14198.532843741026,14198.532843741026,67321.24724108867,104286.34188037517,104286.34188037517,14198.532843741026,118484.87472411619,118484.87472411619,118484.87472411619,143482.24794202799,124509.12673862347,73279.84380739283,56921.42547914515,24997.373217911783,0.0,81918.79869705693,21247.767235225016,1558.323552081644,0.0,0.8820490885973633,2.5382323776656057,0.0014959713701933424,344316.61428281665,1565753.639720305,4.5474240125811,1565753.639720305,4.5474240125811,0.85,0.1058119415146554,4.698906859688992,1.3178296931600197,1.0,0.0,4.698906859690021,1.2918605436287753,1.2919845791849738,3.6373174201063407,22522.8464594071,2296.691169706995,1603.0968420496806,1603.0968420496806,8.856940186836828,4.307226180924939,1.9939135296569077,2.3133126512680313,6.10721312102478,6.10721312102478,1.7449180345785087,0.0,0.0,9.600811769337193e-05,2.6351558365227307e-05,6.965655932814462e-05,0.000327309684449352,0.10532032333191291,0.09285898497013798,0.012461338361774934,0.08698688949320633,0.09324835645194338,0.012563585062712013,0.48028538618756156,0.48028538618756156,0.06445255361582547,0.0,5.275343153169786,5.416338657034487,4.231503311667211,22.484805823256863,21.905705815634974,26.807847470761942,24997.373217911783,21247.767235225016,0.85,0.8218046200854175,0.648480144268231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5025850879917473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16748.897725663504,1558.323552081644,0.48028538618756156,0.06445255361582547,6.113110376966115,6.10721312102478
3575.0,-38.259273570403465,4.302739318014966,35.190439184005854,26.40328430514785,4.322794343095399,-33.986477094988224,-49.30856890333814,0.03450567662732381,16.65646357949413,-5.756600484324948,40.25889473406074,53102.88526354257,14191.778235895139,14191.778235895139,67294.66349943771,104259.53636691211,104259.53636691211,14191.778235895139,118451.31460280725,118451.31460280725,118451.31460280725,143432.51798180066,124507.95427207685,73278.15222596479,56922.002273457845,24981.203378993396,0.0,81903.20565245124,21234.022872144385,1557.323552081644,0.0,0.882051763704114,2.5389843385294357,0.0014959713701933424,344317.46765277133,1565726.3463642325,4.547333474069335,1565726.3463642325,4.547333474069335,0.85,0.10579800470512479,4.698906859688992,1.3178367462893952,1.0,0.0,4.698906859688724,1.2918987640167048,1.2920226446835787,3.6372098113008438,22522.634368256033,2296.6695424284576,1603.0968420496806,1603.0968420496806,8.852726712223992,4.302739318014966,1.9900899422078844,2.312649375807082,6.106058497992989,6.106058497992989,1.744588142283711,0.0,0.0,9.588539079470554e-05,2.6327140754093236e-05,6.95582500406123e-05,0.0003268477382637952,0.10535305379458071,0.09285791764772952,0.012495136146851191,0.08695708605963608,0.09323397064615471,0.012564034058970074,0.48029093357816915,0.48029093357816915,0.06462885187587689,0.0,8.622679132128098,8.630313492340235,8.566033769581168,22.413064063819093,21.856752940880313,26.56433760883084,24981.203378993396,21234.022872144385,0.85,0.8216365032767637,0.6483614999012347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5025850879917473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16748.622798959837,1557.323552081644,0.48029093357816915,0.06462885187587689,6.113110376966115,6.106058497992989
3576.0,-38.259273570403465,4.302739318014966,35.190439184005854,26.402500667050504,4.322794343095399,-33.986477094988224,-49.308151938579954,0.03450567662732381,16.639096750525596,-5.756600484324948,40.25889473406074,53100.89841376124,14191.049640124864,14191.049640124864,67291.94805388611,104255.83624704451,104255.83624704451,14191.049640124864,118446.88588716938,118446.88588716938,118446.88588716938,143412.07691694825,124504.25415220925,73276.16537618346,56920.09864002866,24965.191029778864,0.0,81885.28966980752,21220.412375312033,1556.323552081644,0.0,0.882051763704114,2.5391650209714847,0.0014959713701933424,344317.46765277133,1565726.3463642325,4.547333474069335,1565726.3463642325,4.547333474069335,0.85,0.10579800470512479,4.698906859688992,1.3178263748483738,1.0,0.0,4.698906859688136,1.2918987640167048,1.2920226446835787,3.6372098113008438,22521.965041967735,2296.6012901416625,1603.0968420496806,1603.0968420496806,8.852272219550086,4.302739318014966,1.989258373123671,2.313480944891295,6.103550337983355,6.103550337983355,1.7438715251381016,0.0,0.0,9.588539079470554e-05,2.6328488035303192e-05,6.955690275940234e-05,0.00032684140751487587,0.10546967154374232,0.09289652635386576,0.012573145189876553,0.08690743271644025,0.09323397064615471,0.012564034058970074,0.48049063018976845,0.48049063018976845,0.06503233966723924,0.0,11.328631286226823,11.227252164998959,12.082058947304176,22.39569723485056,21.840310682732763,26.540048030667492,24965.191029778864,21220.412375312033,0.85,0.8217831105590847,0.6484790934719064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5026585888510353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16748.11804063206,1556.323552081644,0.48049063018976845,0.06503233966723924,6.113110376966115,6.103550337983355
3577.0,-38.259273570403465,4.302739318014966,35.190439184005854,26.402074691746407,4.322794343095399,-33.986477094988224,-49.30792070282621,0.03450567662732381,16.62988471187623,-5.756600484324948,40.25889473406074,53099.79661491975,14190.711875457459,14190.711875457459,67290.50849037721,104253.82477248562,104253.82477248562,14190.711875457459,118444.53664794308,118444.53664794308,118444.53664794308,143393.70178708222,124502.24267765036,73275.06357734198,56919.08788923153,24949.165139139142,0.0,81868.25302837067,21206.79036826827,1555.323552081644,0.0,0.882051763704114,2.5392608753978103,0.0014959713701933424,344317.46765277133,1565726.3463642325,4.547333474069335,1565726.3463642325,4.547333474069335,0.85,0.10579800470512479,4.698906859688992,1.31782070256304,1.0,0.0,4.698906859691074,1.2918987640167048,1.2920226446835787,3.6372098113008438,22521.601180025773,2296.564186549512,1603.0968420496806,1603.0968420496806,8.852061524438883,4.302739318014966,1.9888728823128314,2.313866435702135,6.102388236846714,6.102388236846714,1.7435394962419184,0.0,0.0,9.588539079470554e-05,2.6329235223343758e-05,6.955615557136178e-05,0.00032683789654786656,0.10563559285259957,0.09295834098737052,0.012677251865229062,0.08685486990212303,0.09323397064615471,0.012564034058970074,0.48081035530085076,0.48081035530085076,0.06557081278362405,0.0,13.510393051330539,13.320416030530168,14.923823980785698,22.386485196201193,21.83137255870139,26.528788221873185,24949.165139139142,21206.79036826827,0.85,0.8219365382947443,0.6486005826522098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5026585888510353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16747.842731513047,1555.323552081644,0.48081035530085076,0.06557081278362405,6.113110376966115,6.102388236846714
3578.0,-38.27105344233467,4.297858589184993,35.187058296271864,26.388946396205597,4.319437570128139,-33.996327524012635,-49.317856575921155,0.021518762858229477,16.40679238608635,-5.756495440817028,40.25730112392515,53089.8239199274,14183.34073091325,14183.34073091325,67273.16465084066,104207.66152254438,104207.66152254438,14183.34073091325,118391.00225345763,118391.00225345763,118391.00225345763,143323.84805015894,124501.54624579204,73274.19661286169,56919.2773699226,24932.8457967013,0.0,81852.1231666239,21192.918927196104,1554.323552081644,0.0,0.8820582456058095,2.5415960319106947,0.0014959713701933424,344318.8863922402,1565657.2620933063,4.547114096755487,1565657.2620933063,4.547114096755487,0.85,0.1058002854843334,4.698906859688992,1.317835442922078,1.0,0.0,4.698906859689941,1.291960443907835,1.2920841678686628,3.637036166119804,22521.47520028256,2296.551340190846,1603.0968420496806,1603.0968420496806,8.847463458775682,4.297858589184993,1.9847535619710852,2.3131050272139078,6.101226135710072,6.101226135710072,1.743207467345735,0.0,0.0,9.575952619152085e-05,2.6297147339137136e-05,6.946237885238372e-05,0.00032639724847978143,0.10582181895385036,0.09302777613650488,0.012794042817345478,0.08687948691258013,0.09323248549455547,0.012567799989777933,0.4811972721656688,0.4811972721656688,0.06617871306139464,0.0,15.223403382327831,14.965985291924994,17.139375980412865,22.1632878269034,21.630347289701206,26.138187506813097,24932.8457967013,21192.918927196104,0.85,0.821886617576122,0.6486065585843638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5026585888510353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16747.567422394033,1554.323552081644,0.4811972721656688,0.06617871306139464,6.113110376966115,6.101226135710072
3579.0,-38.27105344233467,4.297858589184993,35.187058296271864,26.388152280729287,4.319437570128139,-33.996327524012635,-49.31743203252552,0.021518762858229477,16.389095351697165,-5.756495440817028,40.25730112392515,53087.80096048849,14182.574703663586,14182.574703663586,67270.37566415207,104203.9117375119,104203.9117375119,14182.574703663586,118386.48644117548,118386.48644117548,118386.48644117548,143303.32028553094,124497.79646075955,73272.17365342278,56917.35867481863,24916.833844355446,0.0,81834.19251917407,21179.30876770213,1553.323552081644,0.0,0.8820582456058095,2.5417806381196617,0.0014959713701933424,344318.8863922402,1565657.2620933063,4.547114096755487,1565657.2620933063,4.547114096755487,0.85,0.1058002854843334,4.698906859688992,1.3178249313635755,1.0,0.0,4.698906859690234,1.291960443907835,1.2920841678686628,3.637036166119804,22520.796889906807,2296.4821717820873,1603.0968420496806,1603.0968420496806,8.846985616620694,4.297858589184993,1.9838793349900152,2.3139792541949777,6.098591681376388,6.098591681376388,1.7424547661075394,0.0,0.0,9.575952619152085e-05,2.6298517659087008e-05,6.946100853243384e-05,0.00032639080947396894,0.10602331414085596,0.09310798919918023,0.012915324941675735,0.08682989788670485,0.09323248549455547,0.012567799989777933,0.4816121838034016,0.4816121838034016,0.06680605932090902,0.0,16.596956407284893,16.285368830654875,18.917305910147434,22.145590792514213,21.613693581964583,26.112681201030114,24916.833844355446,21179.30876770213,0.85,0.822032619780422,0.6487239542083806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5027340665438094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16747.056123173996,1553.323552081644,0.4816121838034016,0.06680605932090902,6.113110376966115,6.098591681376388
3580.0,-38.27105344233467,4.297858589184993,35.187058296271864,26.38772103181111,4.319437570128139,-33.996327524012635,-49.31720079677177,0.021518762858229477,16.379781315997946,-5.756495440817028,40.25730112392515,53086.69916974987,14182.23423692039,14182.23423692039,67268.93340667026,104201.87543040814,104201.87543040814,14182.23423692039,118384.10966732854,118384.10966732854,118384.10966732854,143284.91778197265,124495.7601536558,73271.07186268417,56916.320323301814,24900.808114644107,0.0,81817.12843794592,21165.68689744749,1552.323552081644,0.0,0.8820582456058095,2.5418778111758913,0.0014959713701933424,344318.8863922402,1565657.2620933063,4.547114096755487,1565657.2620933063,4.547114096755487,0.8499999999999999,0.1058002854843334,4.698906859688992,1.3178192112734548,1.0,0.0,4.698906859689647,1.291960443907835,1.2920841678686628,3.637036166119804,22520.42853592792,2296.444610129649,1603.0968420496806,1603.0968420496806,8.84677323597452,4.297858589184993,1.9834907890711877,2.3143678001138053,6.097421445691697,6.097421445691697,1.7421204130547705,0.0,0.0,9.575952619152085e-05,2.629926405815591e-05,6.946026213336493e-05,0.000326387302214264,0.10622368591478568,0.09318891839110623,0.013034767523679455,0.08677731585548927,0.09323248549455547,0.012567799989777933,0.482030799705132,0.482030799705132,0.0674238903282447,0.0,17.698029851636477,17.342881468405665,20.34375545801214,22.136276756814993,21.60465014054887,26.101345179666453,24900.808114644107,21165.68689744749,0.85,0.8221864381086202,0.6488457879576328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5027340665438094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16746.780421392585,1552.323552081644,0.482030799705132,0.0674238903282447,6.113110376966115,6.097421445691697
3581.0,-38.28593375859128,4.29005719992417,35.183639833004634,26.373309187497966,4.311721063427036,-34.021019517707074,-49.34106945348901,0.007222236469562768,15.888123147215367,-5.756150424178548,40.252130023990176,53128.03222103211,14170.402960932151,14170.402960932151,67298.43518196426,104170.23095337224,104170.23095337224,14170.402960932151,118340.6339143044,118340.6339143044,118340.6339143044,143224.10893500346,124495.17919699675,73266.07028172267,56921.2321280823,24883.475020699043,0.0,81804.70714878134,21150.953767594187,1551.323552081644,0.0,0.8820792993477042,2.5470569865248356,0.0014959713701933424,344323.54629103414,1565433.10664888,4.546401556069366,1565433.10664888,4.546401556069366,0.85,0.10587131682069746,4.698906859688992,1.317835971522145,1.0,0.0,4.698906859689255,1.292028392431426,1.2921519177484067,3.636844892275372,22520.323444855687,2296.433893822629,1603.0968420496806,1603.0968420496806,8.839392973174478,4.29005719992417,1.9771762247162297,2.31288097520794,6.096251210007004,6.096251210007004,1.7417860600020012,0.0,0.0,9.560075241708075e-05,2.6222322706547025e-05,6.937842971053373e-05,0.0003260027792812775,0.10639642761183041,0.09325004571455935,0.013146381897271056,0.08690018672085571,0.09328084579466521,0.012590471026032255,0.482437371772427,0.482437371772427,0.06801397127729046,0.0,18.48404911798002,18.113577756458767,21.24055569325043,21.64427357139391,21.213682497597517,24.848692786480342,24883.475020699043,21150.953767594187,0.85,0.8226719161718412,0.6494495741474403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5027340665438094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16746.504719611174,1551.323552081644,0.482437371772427,0.06801397127729046,6.113110376966115,6.096251210007004
3582.0,-38.28593375859128,4.29005719992417,35.183639833004634,26.372415117826336,4.311721063427036,-34.021019517707074,-49.34059185963122,0.007222236469562768,15.86760115043296,-5.756150424178548,40.252130023990176,53125.75643278506,14169.377542541224,14169.377542541224,67295.13397532629,104166.00934232467,104166.00934232467,14169.377542541224,118335.3868848659,118335.3868848659,118335.3868848659,143202.85472710695,124490.95758594916,73263.79449347562,56919.070102748374,24867.467842241043,0.0,81786.53794498942,21137.347665904887,1550.323552081644,0.0,0.8820792993477042,2.547272251194538,0.0014959713701933424,344323.54629103414,1565433.10664888,4.546401556069366,1565433.10664888,4.546401556069366,0.85,0.10587131682069746,4.698906859688992,1.3178241120884193,1.0,0.0,4.6989068596896955,1.292028392431426,1.2921519177484067,3.636844892275372,22519.559784392182,2296.356022127045,1603.0968420496806,1603.0968420496806,8.838753324736517,4.29005719992417,1.976006062875153,2.3140511370490167,6.092727555228631,6.092727555228631,1.7407793014938946,0.0,0.0,9.560075241708075e-05,2.622386019575993e-05,6.937689222132083e-05,0.0003259955547626683,0.10657366273832927,0.09332354243937022,0.013250120298959058,0.08685150955734947,0.09328084579466521,0.012590471026032255,0.48281761358871716,0.48281761358871716,0.0685506710877702,0.0,19.10987096441437,18.727787746401816,21.952893992983036,21.623751574611504,21.19496296263617,24.814708890309134,24867.467842241043,21137.347665904887,0.85,0.8228143123088274,0.6495660259946211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502829420473738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16745.93091549409,1550.323552081644,0.48281761358871716,0.0685506710877702,6.113110376966115,6.092727555228631
