time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3583.0,-38.28593375859128,4.29005719992417,35.183639833004634,26.37198386890816,4.311721063427036,-34.021019517707074,-49.340356852021046,0.007222236469562768,15.85828947267754,-5.756150424178548,40.252130023990176,53124.63660010954,14169.032965223927,14169.032965223927,67293.66956533346,104163.97303581939,104163.97303581939,14169.032965223927,118333.00600104332,118333.00600104332,118333.00600104332,143184.4486108071,124488.92127944388,73262.6746608001,56918.05179849309,24851.44260976378,0.0,81769.49440825687,21123.726218299213,1549.323552081644,0.0,0.8820792993477042,2.5473699411961848,0.0014959713701933424,344323.54629103414,1565433.10664888,4.546401556069366,1565433.10664888,4.546401556069366,0.85,0.10587131682069746,4.698906859688992,1.3178183914488182,1.0,0.0,4.698906859689549,1.292028392431426,1.2921519177484067,3.636844892275372,22519.191430521554,2296.3184604856456,1603.0968420496806,1603.0968420496806,8.838538379944495,4.29005719992417,1.9756128604107905,2.314444339513379,6.0915443172285055,6.0915443172285055,1.7404412334938588,0.0,0.0,9.560075241708075e-05,2.6224616772335873e-05,6.937613564474487e-05,0.0003259919996798057,0.10673478880651642,0.093391231994769,0.013343556811747431,0.08679881669838563,0.09328084579466521,0.012590471026032255,0.4831678114996435,0.4831678114996435,0.06903407316346662,0.0,19.60945249997735,19.218116721733338,22.52140983424067,21.614439896856084,21.18593386117658,24.803289672483004,24851.44260976378,21123.726218299213,0.85,0.8229679057247334,0.6496877225982353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502829420473738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16745.654717702135,1549.323552081644,0.4831678114996435,0.06903407316346662,6.113110376966115,6.0915443172285055
3584.0,-38.290280932642276,4.2889554745159515,35.182363357364466,26.361006090324395,4.3112110507428,-34.02257009925059,-49.34231636635957,-0.0035561390488262424,15.630482846813095,-5.756125154453443,40.251782423206116,53112.82281208123,14167.098805690517,14167.098805690517,67279.92161777175,104114.53740876555,104114.53740876555,14167.098805690517,118281.63621445607,118281.63621445607,118281.63621445607,143117.26310042656,124487.96897868281,73264.06407256235,56915.449895689395,24835.626885970476,0.0,81751.07678165987,21110.282853074903,1548.323552081644,0.0,0.8820807254557469,2.549765558620124,0.0014959713701933424,344323.88759351044,1565418.039813822,4.546353291822341,1565418.039813822,4.546353291822341,0.85,0.10587732843396752,4.698906859688992,1.3178295200737193,1.0,0.0,4.69890685968774,1.292079472204379,1.2922029425285406,3.636701116899818,22519.019165849986,2296.3008943777936,1603.0968420496806,1603.0968420496806,8.837331865476578,4.2889554745159515,1.9743774809167247,2.314577993599227,6.090361079228378,6.090361079228378,1.7401031654938224,0.0,0.0,9.555441376522953e-05,2.621830898897248e-05,6.933610477625705e-05,0.00032580389835726894,0.1068787107871652,0.09345172310250988,0.013426987684655323,0.08682450871706314,0.09328536983342141,0.012591958600546118,0.4834868683113856,0.4834868683113856,0.0694665867143887,0.0,19.96422486818898,19.562584587611184,22.95282817598627,21.386608001266552,20.9436978059922,24.68301334304772,24835.626885970476,21110.282853074903,0.85,0.8229851430270752,0.6496895808960967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502829420473738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16745.378519910184,1548.323552081644,0.4834868683113856,0.0694665867143887,6.113110376966115,6.090361079228378
3585.0,-38.30519624219558,4.290686680100041,35.1859074036121,27.74881274616348,5.877437813520695,-33.917919504082576,-49.15521398708222,1.4154505693417265,5.7261096116517365,-4.689265650848418,40.45638003285372,52148.64192378987,12664.49823987628,12664.49823987628,64813.140163666154,103272.04463518098,103272.04463518098,12664.49823987628,115936.54287505726,115936.54287505726,115936.54287505726,141235.07999069942,124340.61243050756,72864.44238117104,57195.7444992628,25298.53711564217,0.0,82494.28161490498,21503.756548295845,1547.323552081644,0.0,0.8868478442502454,2.7795361227011943,0.0014959713701933424,358971.8990677493,1574305.3374456929,4.385594921313246,1574305.3374456929,4.385594921313246,0.85,0.10630706527032845,4.698906859688992,1.3156116158468647,1.0,0.0,4.698906859688167,1.2854020868355,1.2855247148993547,3.655592991339477,22492.363377665828,2293.582760439684,1603.0968420496806,1603.0968420496806,7.900020702232662,4.290686680100041,2.2210840252075466,2.0696026548924946,6.088845487396773,6.088845487396773,1.7396701392562208,0.0,0.0,9.539558189601002e-05,2.682699217284378e-05,6.856858972316624e-05,0.00032219741660938596,0.10650328530694089,0.09306579567802664,0.013437489628914244,0.09509870542434816,0.09292362755576897,0.01338343771455948,0.48377249022245705,0.48377249022245705,0.06985045120774842,0.0,17.56817213139277,18.929279560477653,8.278673456425054,10.415375262500163,18.81051755256061,3.410605131648481e-13,25298.53711564217,21503.756548295845,0.85,0.7856682777870968,0.6321485671846582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028572796559418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16745.01523373141,1547.323552081644,0.48377249022245705,0.06985045120774842,6.113110376966115,6.088845487396773
3586.0,-38.31817504302388,4.2922081571644055,35.18880036751212,27.73740260107445,5.874149053357905,-33.92897908084059,-49.1658951859921,1.4047083636416442,5.636091564009291,-4.69048622285258,40.457876006177,52136.40432078784,12668.192594159764,12668.192594159764,64804.59691494761,103233.67063641163,103233.67063641163,12668.192594159764,115901.86323057138,115901.86323057138,115901.86323057138,141217.07658971864,124337.42664697238,72861.26165731861,57195.73887739308,25315.213359147256,0.0,82510.95223654034,21517.931355275166,1548.323552081644,0.0,0.8868362514409924,2.780514581782753,0.0014959713701933424,358954.8658544306,1574370.459507007,4.385984448934792,1574370.459507007,4.385984448934792,0.85,0.10629787572298777,4.698906859688992,1.3156163792917506,1.0,0.0,4.698906859689614,1.2854526645778108,1.2855751200501508,3.655449157462584,22491.78709128992,2293.523995583601,1603.0968420496806,1603.0968420496806,7.902325213218261,4.2922081571644055,2.221776393881452,2.0704317632829534,6.088182660205499,6.088182660205499,1.7394807600587139,0.0,0.0,9.525757026188029e-05,2.6791894250525692e-05,6.84656760113546e-05,0.0003217138346629982,0.10643903446368304,0.09311052317187124,0.0133285112918118,0.09519241970247941,0.09293024239760433,0.013367633325383434,0.4839722756360598,0.4839722756360598,0.06927927930156681,0.0,16.10792001448351,18.866530277739514,3.410605131648481e-13,10.32657778686189,18.61291210672323,3.410605131648481e-13,25315.213359147256,21517.931355275166,0.85,0.7854059995473983,0.6318725321618456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5029528732020587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16744.4400876656,1548.323552081644,0.4839722756360598,0.06927927930156681,6.113110376966115,6.088182660205499
3587.0,-38.321957688685195,4.300279005598718,35.195261637350775,28.540224395133578,6.731328906383146,-33.81826240532142,-49.010708439722634,2.22650827813809,2.6723990653030114,-4.140002730770707,40.5658728592882,51378.354272657765,11903.056986503334,11903.056986503334,63281.4112591611,102976.99580482805,102976.99580482805,11903.056986503334,114880.05279133139,114880.05279133139,114880.05279133139,140449.74959958697,124247.80683864965,72643.85166576128,57337.72796987596,25569.69680825559,0.0,82907.42477813155,21734.242287017252,1549.323552081644,0.0,0.8892161174268948,2.882649670255193,0.0014959713701933424,366701.5150945934,1579077.111459027,4.30616467742625,1579077.111459027,4.30616467742625,0.85,0.10621236681033741,4.698906859688992,1.314331588256173,1.0,0.0,4.698906859689754,1.2816165999305529,1.2817386384607614,3.666390447770115,22475.57548306933,2291.870871609503,1603.0968420496806,1603.0968420496806,7.425039257943004,4.300279005598718,2.354666407387044,1.9456125982116736,6.087459450253416,6.087459450253416,1.7392741286438331,0.0,0.0,9.52173817776529e-05,2.7306041194948466e-05,6.791134058270443e-05,0.0003191090641147453,0.10602087960788784,0.09290935884522751,0.01311152076266033,0.09901781668948567,0.0930068646659847,0.013205502144352708,0.48413758336349627,0.48413758336349627,0.0683222880359027,0.0,14.012054426130248,18.253106244877756,2.8421709430404007e-13,6.812401796073743,17.028790236856423,2.8421709430404007e-13,25569.69680825559,21734.242287017252,0.85,0.7632779745421885,0.6197075160656758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030360651908623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16743.903239147603,1549.323552081644,0.48413758336349627,0.0683222880359027,6.113110376966115,6.087459450253416
3588.0,-38.32187250994265,4.308240660579928,35.19729731725384,21.500429114699386,6.731530614562012,-33.8183027022784,-45.176768268551655,2.227051142446455,-4.126145462452371,-4.12614546245266,40.489051091910504,33061.339284284746,11895.049817933832,11895.049817933832,44956.38910221858,69735.61783913556,69735.61783913556,11895.049817933832,81630.6676570694,81630.6676570694,81630.6676570694,104852.48690545549,91004.81804142917,54326.24424326507,40753.970886849,23221.81924838609,0.0,63975.79013523509,19738.546361128178,1550.323552081644,0.0,0.8895578222288691,3.8716105507627123,0.0014959713701933424,366898.19798999414,1575728.0230307297,4.294728160735481,1575728.0230307297,4.294728160735481,0.85,0.10620002253561203,4.698906859688992,1.2241708420170472,1.0,0.0,4.698906859687977,1.2816140715525894,1.2817361110017096,3.666397680853006,16462.146972697105,1678.6718168484758,1603.0968420496806,1603.0968420496806,7.42004444517844,4.308240660579928,2.3643376479606903,1.9439030126192378,6.088714503126374,6.088714503126374,1.739632715178964,0.0,0.0,9.521828658148434e-05,4.3316919159283994e-05,5.190136742220035e-05,0.00024387969140741598,0.10558362796139714,0.09265758450501946,0.012926043456377677,0.1331251849513559,0.09299475284849451,0.013205269687117523,0.484241859507637,0.484241859507637,0.06755336169003809,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23221.81924838609,19738.546361128178,0.85,0.7027094000275356,0.5167789129981529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030603130292866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16743.550187644752,1550.323552081644,0.484241859507637,0.06755336169003809,6.113110376966115,6.088714503126374
3589.0,-38.3415669546375,4.294880211092401,35.1952391913199,26.182749028690182,4.0738354536542944,-34.10325474105242,-49.427698099147506,-0.18233699752576918,14.822985115060987,-5.900785434315849,40.2131851968213,53270.13632343298,14379.355127568871,14379.355127568871,67649.49145100184,104393.57761426328,104393.57761426328,14379.355127568871,118772.93274183215,118772.93274183215,118772.93274183215,143588.7020506712,124490.3167605255,73282.54323453466,56897.526139989815,24815.769308839077,0.0,81713.2954488289,21093.403912513215,1551.323552081644,0.0,0.8814604291394034,2.5431368026364143,0.0014959713701933424,342374.39951398375,1563745.7157788584,4.567355847863238,1563745.7157788584,4.567355847863238,0.85,0.10647098626025986,4.698906859688992,1.3180655680270867,1.0,0.0,4.698906859688603,1.292926855951688,1.293049702416371,3.6343176244337934,22519.443863471344,2296.3442014828047,1603.0968420496806,1603.0968420496806,8.969735795364548,4.294880211092401,1.9454658663097666,2.349414344782635,6.08995006738837,6.08995006738837,1.7399857335395343,0.0,0.0,9.500929533436544e-05,2.5944823237495508e-05,6.906447209686993e-05,0.00032452752169678106,0.1063632276551538,0.09342264795501881,0.012940579700134985,0.08670556268931148,0.09351811397186183,0.012952872288398034,0.48322676071492354,0.48322676071492354,0.06693488728001305,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20.72377054937681,21.033852205140363,18.492556102702792,24815.769308839077,21093.403912513215,0.85,0.8278884247590504,0.6519151630201011,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030597670007935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16743.27449546927,1551.323552081644,0.48322676071492354,0.06693488728001305,6.113110376966115,6.08995006738837
3590.0,-38.3415669546375,4.294880211092401,35.1952391913199,26.181686657387786,4.0738354536542944,-34.10325474105242,-49.42712764078749,-0.18233699752576918,14.797555918552405,-5.900785434315849,40.2131851968213,53267.41820679791,14377.82100322618,14377.82100322618,67645.2392100241,104388.56135251024,104388.56135251024,14377.82100322618,118766.38235573642,118766.38235573642,118766.38235573642,143566.19497954394,124485.30049877246,73279.8251178996,56894.97264541428,24799.81262380753,0.0,81694.78526922181,21079.8407302364,1550.323552081644,0.0,0.8814604291394034,2.543404724502062,0.0014959713701933424,342374.39951398375,1563745.7157788584,4.567355847863238,1563745.7157788584,4.567355847863238,0.8499999999999999,0.10647098626025986,4.698906859688992,1.3180514645157384,1.0,0.0,4.6989068596872805,1.292926855951688,1.293049702416371,3.6343176244337934,22518.5364561493,2296.251671686998,1603.0968420496806,1603.0968420496806,8.968778819901521,4.294880211092401,1.943715378739852,2.3511648323525494,6.084766732893934,6.084766732893934,1.7385047808268383,0.0,0.0,9.500929533436544e-05,2.594664165539538e-05,6.906265367897005e-05,0.0003245189771204376,0.1061092826856036,0.09326500357614624,0.012844279109457362,0.0866587999672527,0.09351811397186183,0.012952872288398034,0.48241134834741944,0.48241134834741944,0.0664367744186597,0.0,0.19302803034241833,1.4111812445581222,3.410605131648481e-13,20.698341352868226,21.01166352997916,18.44389683084006,24799.81262380753,21079.8407302364,0.85,0.8280239551043801,0.6520296005584362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031860263147077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16742.602554343553,1550.323552081644,0.48241134834741944,0.0664367744186597,6.113110376966115,6.084766732893934
3591.0,-38.3415669546375,4.294880211092401,35.1952391913199,26.181250169780128,4.0738354536542944,-34.10325474105242,-49.426894484180934,-0.18233699752576918,14.788203232464298,-5.900785434315849,40.2131851968213,53266.30748099276,14377.472843997506,14377.472843997506,67643.78032499026,104386.50021525528,104386.50021525528,14377.472843997506,118763.97305925278,118763.97305925278,118763.97305925278,143547.80377344193,124483.23936151751,73278.71439209444,56893.9166326923,24783.830714189153,0.0,81677.74734688146,21066.25610706078,1549.323552081644,0.0,0.8814604291394034,2.5435032827833495,0.0014959713701933424,342374.39951398375,1563745.7157788584,4.567355847863238,1563745.7157788584,4.567355847863238,0.8500000000000001,0.10647098626025986,4.698906859688992,1.3180456916755068,1.0,0.0,4.698906859688897,1.292926855951688,1.293049702416371,3.6343176244337934,22518.16361056648,2296.2136520184245,1603.0968420496806,1603.0968420496806,8.968561640739573,4.294880211092401,1.943318136259423,2.3515620748329784,6.083591533245754,6.083591533245754,1.738169009498787,0.0,0.0,9.500929533436544e-05,2.594738490957763e-05,6.906191042478781e-05,0.0003245154846382622,0.10592138921428296,0.09315479501358653,0.012766594200696424,0.08660625864060761,0.09351811397186183,0.012952872288398034,0.4818412967822527,0.4818412967822527,0.06603495079624368,0.0,4.164004991027241,5.215325460467454,3.410605131648481e-13,20.68898866678012,21.002546768128923,18.43285485729416,24783.830714189153,21066.25610706078,0.85,0.8281788188612792,0.6521520146089891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031860263147077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16742.324502111733,1549.323552081644,0.4818412967822527,0.06603495079624368,6.113110376966115,6.083591533245754
3592.0,-38.353146058463025,4.290533724577201,35.19109813734969,26.172459229733818,4.07278007962517,-34.10651848694387,-49.430410692561395,-0.19087464122146447,14.687992472103588,-5.900771288165842,40.21297406742648,53226.73367087589,14370.975541041247,14370.975541041247,67597.70921191713,104349.95084588132,104349.95084588132,14370.975541041247,118720.92638692257,118720.92638692257,118720.92638692257,143488.83237508134,124482.01510330595,73278.39937662975,56892.906362973554,24767.90598815877,0.0,81660.81235113232,21052.720089934955,1548.323552081644,0.0,0.8814612924766622,2.544561402689743,0.0014959713701933424,342374.5897271898,1563736.5717694424,4.56732660275827,1563736.5717694424,4.56732660275827,0.85,0.10645543969020235,4.698906859688992,1.3180532651627441,1.0,0.0,4.698906859691954,1.2929675512444694,1.293090242951595,3.634203236706395,22517.9421506587,2296.1910693925756,1603.0968420496806,1603.0968420496806,8.96450867102132,4.290533724577201,1.9395801945954627,2.350953529981738,6.082416333597575,6.082416333597575,1.7378332381707355,0.0,0.0,9.48866194543558e-05,2.593617807408556e-05,6.895044138027023e-05,0.00032399170198033555,0.10581377658473176,0.09311007183494864,0.012703704749783117,0.0865864497621038,0.09350368279227111,0.012951756897931235,0.48161364773338083,0.48161364773338083,0.06571015856497753,0.0,7.372264124118772,8.286219122749912,0.8760261458763239,20.588763760269444,20.911690393343065,18.26564724610978,24767.90598815877,21052.720089934955,0.85,0.8277863918528581,0.6518026472968076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031860263147077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16742.046449879912,1548.323552081644,0.48161364773338083,0.06571015856497753,6.113110376966115,6.082416333597575
3593.0,-38.36660097896966,4.284353496675482,35.18799312670363,26.163870887272083,4.072774407765198,-34.11410256850849,-49.437738850805886,-0.19883178527393505,14.409880147347565,-5.900555143551497,40.215752017271925,53196.19919006711,14361.219385735578,14361.219385735578,67557.41857580269,104309.39783108966,104309.39783108966,14361.219385735578,118670.61721682524,118670.61721682524,118670.61721682524,143424.2154859816,124479.00192185886,73275.58044843235,56892.69052602946,24753.598269156366,0.0,81646.28879518583,21040.55852878291,1547.323552081644,0.0,0.8814520630810618,2.5475224944293537,0.0014959713701933424,342377.49608024093,1563856.8879475773,4.56763924572036,1563856.8879475773,4.56763924572036,0.8499999999999999,0.10647594566722966,4.698906859688992,1.318055075700395,1.0,0.0,4.698906859688848,1.2930055401023564,1.2931280513252776,3.634096462817181,22517.397086815872,2296.1354883488116,1603.0968420496806,1603.0968420496806,8.958422853215573,4.284353496675482,1.9340352092874555,2.350318287388027,6.079929943850644,6.079929943850644,1.737122841100184,0.0,0.0,9.474425390590475e-05,2.5912836246116487e-05,6.883141765978826e-05,0.00032343242060369707,0.1057841775187276,0.09311985879622713,0.012664318722500477,0.08663031505981728,0.0935208440945708,0.012955101572658861,0.4816179729267688,0.4816179729267688,0.06550013703281442,0.0,9.914791593176574,10.719325288730374,4.179854101005162,20.31043529089908,20.653317749008295,17.84457458540561,24753.598269156366,21040.55852878291,0.85,0.8274401638177843,0.6515446075389009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503260268614685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16741.536429601452,1547.323552081644,0.4816179729267688,0.06550013703281442,6.113110376966115,6.079929943850644
3594.0,-38.36660097896966,4.284353496675482,35.18799312670363,26.163003115821653,4.072774407765198,-34.11410256850849,-49.43727260744197,-0.19883178527393505,14.390488762254165,-5.900555143551497,40.215752017271925,53193.97775725417,14360.316136551892,14360.316136551892,67554.29389380607,104305.30039156889,104305.30039156889,14360.316136551892,118665.61652812078,118665.61652812078,118665.61652812078,143403.24695874107,124474.90448233807,73273.35901561941,56890.606074131836,24737.630430620284,0.0,81628.23650475212,21026.98586602724,1546.323552081644,0.0,0.8814520630810618,2.547727709446777,0.0014959713701933424,342377.49608024093,1563856.8879475773,4.56763924572036,1563856.8879475773,4.56763924572036,0.85,0.10647594566722966,4.698906859688992,1.318043532767333,1.0,0.0,4.698906859690024,1.2930055401023564,1.2931280513252776,3.634096462817181,22516.655888129313,2296.0599071170395,1603.0968420496806,1603.0968420496806,8.957859413029057,4.284353496675482,1.9330047099845338,2.3513487866909486,6.0768831313079215,6.0768831313079215,1.7362523232308347,0.0,0.0,9.474425390590475e-05,2.5914320755173645e-05,6.88299331507311e-05,0.00032342544503390514,0.1058195457152078,0.0931494911921354,0.012670054523072388,0.08658130183124864,0.0935208440945708,0.012955101572658861,0.4817712323349638,0.4817712323349638,0.065529802720459,0.0,11.962444218316705,12.67778301063845,6.8524472642420164,20.29104390580568,20.63521163212198,17.81598190071213,24737.630430620284,21026.98586602724,0.85,0.8275848748719848,0.6516614842482528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033465472098855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16740.98844449202,1546.323552081644,0.4817712323349638,0.065529802720459,6.113110376966115,6.0768831313079215
3595.0,-38.36660097896966,4.284353496675482,35.18799312670363,26.162556080985837,4.072774407765198,-34.11410256850849,-49.43703379305077,-0.19883178527393505,14.380931943474422,-5.900555143551497,40.215752017271925,53192.83994984202,14359.962313459288,14359.962313459288,67552.8022633013,104303.1895893915,104303.1895893915,14359.962313459288,118663.15190285079,118663.15190285079,118663.15190285079,143384.79932016967,124472.7936801607,73272.22120820727,56889.52496883715,24721.647417318884,0.0,81611.17238615603,21013.40030472105,1545.323552081644,0.0,0.8814520630810618,2.5478288631019215,0.0014959713701933424,342377.49608024093,1563856.8879475773,4.56763924572036,1563856.8879475773,4.56763924572036,0.85,0.10647594566722966,4.698906859688992,1.3180376198096204,1.0,0.0,4.698906859687525,1.2930055401023564,1.2931280513252776,3.634096462817181,22516.274058502902,2296.0209713309746,1603.0968420496806,1603.0968420496806,8.957638700790522,4.284353496675482,1.9326010530127045,2.351752443662778,6.0756903871357135,6.0756903871357135,1.7359115391816324,0.0,0.0,9.474425390590475e-05,2.5915081165720566e-05,6.882917274018418e-05,0.00032342187193557003,0.1059027929642686,0.09319690659455358,0.012705886369715029,0.08652874547588148,0.0935208440945708,0.012955101572658861,0.4820164658468414,0.4820164658468414,0.0657151258252117,0.0,13.609176385485057,14.252091502110318,9.00934427934709,20.281487087025937,20.625884571768438,17.80478213683972,24721.647417318884,21013.40030472105,0.85,0.8277396377013756,0.6517837986464865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033465472098855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16740.70955779272,1545.323552081644,0.4820164658468414,0.0657151258252117,6.113110376966115,6.0756903871357135
3596.0,-38.36660097896966,4.284353496675482,35.18799312670363,26.162114284839504,4.072774407765198,-34.11410256850849,-49.43679497865958,-0.19883178527393505,14.37147116126215,-5.900555143551497,40.215752017271925,53191.70214218487,14359.608363309886,14359.608363309886,67551.31050549475,104301.1036201809,104301.1036201809,14359.608363309886,118660.7119834908,118660.7119834908,118660.7119834908,143366.37621584782,124470.7077109501,73271.08340055011,56888.471455999985,24705.66423235703,0.0,81594.13568835701,20999.814597503475,1544.323552081644,0.0,0.8814520630810618,2.5479290105536125,0.0014959713701933424,342377.49608024093,1563856.8879475773,4.56763924572036,1563856.8879475773,4.56763924572036,0.85,0.10647594566722966,4.698906859688992,1.3180317546566953,1.0,0.0,4.698906859688113,1.2930055401023564,1.2931280513252776,3.634096462817181,22515.896720989742,2295.982493612981,1603.0968420496806,1603.0968420496806,8.957417909294886,4.284353496675482,1.9321972583349485,2.352156238340534,6.074497642963506,6.074497642963506,1.7355707551324302,0.0,0.0,9.474425390590475e-05,2.5915841596965323e-05,6.882841230893943e-05,0.00032341829873997776,0.10601438540594717,0.09325429485991606,0.012760090546031106,0.08647615052405876,0.0935208440945708,0.012955101572658861,0.48231327922683315,0.48231327922683315,0.06599547102610641,0.0,14.931124159663682,15.515473717845964,10.745430986326596,20.272026304813664,20.616667464200987,17.79357870959666,24705.66423235703,20999.814597503475,0.85,0.8278941854780124,0.6519059451202079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033465472098855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16740.43067109342,1544.323552081644,0.48231327922683315,0.06599547102610641,6.113110376966115,6.074497642963506
3597.0,-38.36660097896966,4.284353496675482,35.18799312670363,26.16166725000369,4.072774407765198,-34.11410256850849,-49.436552392411954,-0.19883178527393505,14.361913835899259,-5.900555143551497,40.215752017271925,53190.546273837885,14359.25428603536,14359.25428603536,67549.80055987324,104298.99281800353,104298.99281800353,14359.25428603536,118658.24710403889,118658.24710403889,118658.24710403889,143347.9282756664,124468.59690877271,73269.92753220312,56887.41041841066,24689.681171627508,0.0,81577.09159003817,20986.228995883383,1543.323552081644,0.0,0.8814520630810618,2.5480301903643996,0.0014959713701933424,342377.49608024093,1563856.8879475773,4.56763924572036,1563856.8879475773,4.56763924572036,0.8500000000000001,0.10647594566722966,4.698906859688992,1.3180257977405565,1.0,0.0,4.698906859688995,1.2930055401023564,1.2931280513252776,3.634096462817181,22515.51489136333,2295.9435578269167,1603.0968420496806,1603.0968420496806,8.957197038499535,4.284353496675482,1.9317933258813271,2.3525601707941552,6.073304898791298,6.073304898791298,1.735229971083228,0.0,0.0,9.474425390590475e-05,2.5916614059722196e-05,6.882763984618256e-05,0.00032341466900943065,0.1061405518420978,0.0933162172459855,0.012824334596112295,0.08642358618568394,0.0935208440945708,0.012955101572658861,0.4826335431795826,0.4826335431795826,0.06632774267656516,0.0,15.990758482889646,16.52788866600298,12.139913606551488,20.262468979450773,20.60734085453538,17.782371617313117,24689.681171627508,20986.228995883383,0.85,0.8280486499732251,0.6520279803691025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033465472098855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16740.151784394122,1543.323552081644,0.4826335431795826,0.06632774267656516,6.113110376966115,6.073304898791298
3598.0,-38.37817973900853,4.2794457002767405,35.18378482266811,26.14913759697231,4.07039246184815,-34.12134929291398,-49.444015324674524,-0.211187476939678,14.129346149077264,-5.9004881573379615,40.21400286145433,53169.78212424803,14351.88652759446,14351.88652759446,67521.66865184248,104251.05388995867,104251.05388995867,14351.88652759446,118602.94041755312,118602.94041755312,118602.94041755312,143276.26300280128,124467.74728055984,73269.61376930057,56886.81501251029,24673.32258524815,0.0,81560.13759775844,20972.324197460926,1542.323552081644,0.0,0.8814589498752275,2.5505025497884155,0.0014959713701933424,342378.3968032913,1563781.129197281,4.567405957262338,1563781.129197281,4.567405957262338,0.85,0.10647933886248555,4.698906859688992,1.3180393418809402,1.0,0.0,4.69890685969148,1.2930643276338978,1.293186686204468,3.6339312432253426,22515.36119945104,2295.92788561344,1603.0968420496806,1603.0968420496806,8.952601085062643,4.2794457002767405,1.927630756246776,2.3518149440299645,6.0721121546190915,6.0721121546190915,1.7348891870340262,0.0,0.0,9.462189790122875e-05,2.5892859762618544e-05,6.87290381386102e-05,0.00032295134876934184,0.10626514380232935,0.09337312556545736,0.01289201823687199,0.08645206593709033,0.09352323176215274,0.012956107100332803,0.4829581844977823,0.4829581844977823,0.06668198889655001,0.0,16.794780126389696,17.29496932704029,13.206639309883428,20.02983430641524,20.38022056974387,17.51044281292701,24673.32258524815,20972.324197460926,0.85,0.8278758550512575,0.6519089311309514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033465472098855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16739.872897694826,1542.323552081644,0.4829581844977823,0.06668198889655001,6.113110376966115,6.0721121546190915
3599.0,-38.39108366652118,4.273097509621561,35.18092952329212,26.140690699126594,4.069006079750184,-34.13336860797824,-49.45544981220735,-0.21899230048018017,13.719464114481013,-5.900179960859494,40.215090414519324,53161.496012273084,14341.708788544198,14341.708788544198,67503.20480081729,104217.68925855322,104217.68925855322,14341.708788544198,118559.39804709742,118559.39804709742,118559.39804709742,143217.91284193302,124464.68403598617,73265.49953791928,56887.98277562987,24658.514794835613,0.0,81546.49757046548,20959.73757561027,1541.323552081644,0.0,0.8814565205687591,2.554895071890948,0.0014959713701933424,342382.540958693,1563828.232542686,4.567488249149232,1563828.232542686,4.567488249149232,0.85,0.1065358620412043,4.698906859688992,1.3180408128397545,1.0,0.0,4.698906859690308,1.293101587628015,1.2932237736110788,3.633826533542793,22514.80707953222,2295.8713811069247,1603.0968420496806,1603.0968420496806,8.946252286422846,4.273097509621561,1.9219152573956295,2.3511822522259314,6.0694388918665965,6.0694388918665965,1.7341253976761704,0.0,0.0,9.448571050887968e-05,2.5856503295565845e-05,6.862920721331383e-05,0.00032248225254965764,0.10639780342181997,0.09343710661840264,0.012960696803417325,0.0865445670790395,0.0935717274186332,0.012964134622571092,0.48327211903822226,0.48327211903822226,0.06703486050761107,0.0,17.35776621830331,17.83352654605278,13.943784021770341,19.61964407534049,19.996621533570533,16.910299929383825,24658.514794835613,20959.73757561027,0.85,0.8277879101121027,0.6519163617828648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034208028497582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16739.36204983608,1541.323552081644,0.48327211903822226,0.06703486050761107,6.113110376966115,6.0694388918665965
3600.0,-38.40511094253409,4.274810504337489,35.18258757033385,27.634929364454024,5.760582104115107,-34.012351227014314,-49.24600697178391,1.30908580586335,8.176607698903751,-4.716682172263373,40.40819614115764,52095.3028035009,12674.877607828792,12674.877607828792,64770.18041132969,103285.87708654978,103285.87708654978,12674.877607828792,115960.75469437857,115960.75469437857,115960.75469437857,141111.6923230316,124304.86768469284,72836.95212188254,57186.572847567004,25150.937628653046,0.0,82337.51047622005,21378.29698435509,1540.323552081644,0.0,0.8868826346897315,2.7464739268069507,0.0014959713701933424,358589.4513775422,1572208.9054784754,4.384425976388161,1572208.9054784754,4.384425976388161,0.85,0.10570921902904047,4.698906859688992,1.315646919957362,1.0,0.0,4.6989068596884245,1.285902422256591,1.286023737871237,3.6541706262929528,22485.897398481782,2292.9234140590092,1603.0968420496806,1603.0968420496806,7.90649527549627,4.274810504337489,2.195821525395565,2.078988978941924,6.066322930519411,6.066322930519411,1.733235123005546,0.0,0.0,9.43378728119051e-05,2.653000517548796e-05,6.780786763641714e-05,0.0003186228543776437,0.10583604465387568,0.09289451933899544,0.012941525314880239,0.09354608565865719,0.0927535005712728,0.012955718457767674,0.48356413578807905,0.48356413578807905,0.06736734900185432,0.0,15.934071084771631,17.663407976601547,3.84808924177662,12.893289871167099,19.624634066480212,3.410605131648481e-13,25150.937628653046,21378.29698435509,0.85,0.7866424432402047,0.6327043713393129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503503565382202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16738.824268496945,1540.323552081644,0.48356413578807905,0.06736734900185432,6.113110376966115,6.066322930519411
3601.0,-38.41829730761854,4.275103504006063,35.19444821141677,27.77617344344037,6.0665267464964385,-34.083998559909105,-49.30322456695137,1.4544198829180592,-4.691158312116443,-4.691158312116704,40.67129502540086,52303.825934619395,12639.128869495291,12639.128869495291,64942.954804114685,102508.17068575599,102508.17068575599,12639.128869495291,115147.29955525129,115147.29955525129,115147.29955525129,139954.56586175528,124285.52360387037,72769.43010931875,57240.10388283513,24807.26630650399,0.0,82047.37018933913,21086.17636052839,1541.323552081644,0.0,0.886061277220027,2.962420534621787,0.0014959713701933424,358945.4870473106,1583681.8010670806,4.412039872946903,1583681.8010670806,4.412039872946903,0.85,0.11035836998437558,4.698906859688992,1.3154092752141877,1.0,0.0,4.698906859688074,1.2852221466010592,1.2853432196639825,3.6561048003381176,22482.398187028975,2292.566593793903,1603.0968420496806,1603.0968420496806,7.884195475886041,4.275103504006063,2.201740736193675,2.0733627678123883,6.065628179774752,6.065628179774752,1.7330366227927863,0.0,0.0,9.419909264992422e-05,2.634441402154041e-05,6.78546786283838e-05,0.0003188428148689047,0.10678444484144477,0.09379038820370013,0.012994056637744642,0.10087331962878672,0.09642803479848985,0.013930335185885729,0.4837959843457818,0.4837959843457818,0.0670268301699438,0.0,11.063850861708715,14.04690091031705,2.8421709430404007e-13,2.8421709430404007e-13,0.09887249225312189,2.8421709430404007e-13,24807.26630650399,21086.17636052839,0.85,0.7915299985148468,0.6374832711142219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503593542922136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16738.263552611934,1541.323552081644,0.4837959843457818,0.0670268301699438,6.113110376966115,6.065628179774752
3602.0,-38.42693273059145,4.275646738356196,35.19842545059159,27.776003919448726,6.065342868638767,-34.08556611358024,-49.30429552970452,1.455142134666026,-4.69068435654026,-4.690684356540595,40.66082348351256,52266.931819919686,12638.932976177228,12638.932976177228,64905.86479609691,102512.94298686537,102512.94298686537,12638.932976177228,115151.87596304259,115151.87596304259,115151.87596304259,139971.45425298007,124281.2919228988,72765.90547239885,57239.318278333274,24819.57828993746,0.0,82058.89656827073,21096.64154644684,1542.323552081644,0.0,0.8861016094414705,2.9624082879726683,0.0014959713701933424,358952.1009373673,1583223.9658687348,4.410683101545596,1583223.9658687348,4.410683101545596,0.85,0.1103543334892979,4.698906859688992,1.3153966036485507,1.0,0.0,4.698906859687849,1.2852189538455532,1.2853399099276062,3.656113882875141,22481.632704985335,2292.4885363488384,1603.0968420496806,1603.0968420496806,7.884073279077386,4.275646738356196,2.2019331113152587,2.073713627040937,6.064507918848668,6.064507918848668,1.7327165482424767,0.0,0.0,9.41083112112314e-05,2.634095175334789e-05,6.77673594578835e-05,0.0003184325102196585,0.10664083126366024,0.09374988283247428,0.012890948431185963,0.10094294282289488,0.09642405387069307,0.01393027961860483,0.48377050403524047,0.48377050403524047,0.06652019641657549,0.0,7.28069193754709,11.198369254597367,3.410605131648481e-13,3.410605131648481e-13,0.1144945726494484,3.410605131648481e-13,24819.57828993746,21096.64154644684,0.85,0.7909668239579242,0.6369441219141309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036781360923763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16737.71921539999,1542.323552081644,0.48377050403524047,0.06652019641657549,6.113110376966115,6.064507918848668
3603.0,-38.43701894097444,4.27622747346078,35.20434699935721,27.778489398211264,6.065313601529424,-34.08837196827239,-49.30645910846067,1.4584324218917128,-4.689996243548364,-4.689996243548692,40.651772346812876,52228.18962492414,12638.507888015925,12638.507888015925,64866.69751294007,102524.79703088908,102524.79703088908,12638.507888015925,115163.304918905,115163.304918905,115163.304918905,139997.80458930903,124277.46749983363,72761.53548178439,57239.92446449915,24834.499670404028,0.0,82074.42413490318,21109.324719843422,1543.323552081644,0.0,0.886137884029178,2.9622291726970404,0.0014959713701933424,358961.7034920254,1582828.313989948,4.409462899780093,1582828.313989948,4.409462899780093,0.85,0.11034899487877356,4.698906859688992,1.315381856146269,1.0,0.0,4.6989068596876455,1.2852037735494148,1.2853245920531124,3.6561570673822206,22480.94089310175,2292.417991169436,1603.0968420496806,1603.0968420496806,7.88380811221401,4.27622747346078,2.2022264570468417,2.0740010164139386,6.063463633717635,6.063463633717635,1.7324181810621815,0.0,0.0,9.400238045993031e-05,2.6333958502705676e-05,6.766842195722463e-05,0.000317967612119132,0.10649010868768682,0.09368259157043407,0.012807517117252755,0.10100641895552526,0.09641878842537308,0.013930206453400488,0.48358334013363397,0.48358334013363397,0.0661115560805475,0.0,4.3035151325964875,8.950950279027325,3.410605131648481e-13,3.410605131648481e-13,0.16607708865097948,3.410605131648481e-13,24834.499670404028,21109.324719843422,0.85,0.7903399651799042,0.6363515818165022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503733539115312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16737.265609182847,1543.323552081644,0.48358334013363397,0.0661115560805475,6.113110376966115,6.063463633717635
3604.0,-38.445577620778714,4.2768399266758665,35.207789300303276,27.769623544905357,6.063309326822651,-34.09210342732512,-49.310157902631886,1.4501702022954401,-4.689453151152293,-4.689453151152626,40.64046032059237,52204.1927570581,12638.33504428816,12638.33504428816,64842.52780134627,102492.38122329114,102492.38122329114,12638.33504428816,115130.71626757931,115130.71626757931,115130.71626757931,139969.2898767507,124274.59669842814,72760.32826207028,57238.07604039762,24838.573609171388,0.0,82076.64964956901,21112.78756779568,1544.323552081644,0.0,0.8861815965870347,2.9630061866035793,0.0014959713701933424,358969.2824396594,1582333.9369850273,4.40799258987016,1582333.9369850273,4.40799258987016,0.85,0.1103441804504023,4.698906859688992,1.3153843068284914,1.0,0.0,4.6989068596911645,1.2852426285386096,1.2853633352723735,3.6560465357672607,22480.421584831223,2292.365036463137,1603.0968420496806,1603.0968420496806,7.883700293569969,4.2768399266758665,2.202514201569831,2.0743257251060356,6.0624315667047775,6.0624315667047775,1.7321233047727935,0.0,0.0,9.391257906824437e-05,2.6322007024136592e-05,6.759057204410777e-05,0.000317601802628361,0.10632788491872983,0.09358957153828841,0.01273831338044141,0.1011033652795419,0.09641404042254406,0.013930140027858234,0.4833013978406672,0.4833013978406672,0.06578131047839178,0.0,1.9261926155503488,7.140187633440007,3.410605131648481e-13,3.410605131648481e-13,0.03642910733367444,3.410605131648481e-13,24838.573609171388,21112.78756779568,0.85,0.7900240577337792,0.6360419556590933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037982551474225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16736.782651010486,1544.323552081644,0.4833013978406672,0.06578131047839178,6.113110376966115,6.0624315667047775
3605.0,-38.45421278022851,4.277487154550349,35.210887353495934,27.77331619234758,6.0610170911721575,-34.096342856401755,-49.31355344653127,1.4546964732634187,-4.688883354558357,-4.688883354558671,40.628652441261956,52178.37999316025,12638.176251450184,12638.176251450184,64816.55624461043,102520.6232552418,102520.6232552418,12638.176251450184,115158.79950669198,115158.79950669198,115158.79950669198,140014.25388748446,124270.6396163982,72755.2677101197,57239.30211808722,24855.454380792486,0.0,82094.7564988797,21127.136223673613,1545.323552081644,0.0,0.8862272308924385,2.9624942211527063,0.0014959713701933424,358977.2341839053,1581818.0138311435,4.406457744952073,1581818.0138311435,4.406457744952073,0.85,0.11033893777580595,4.698906859688992,1.3153675971319903,1.0,0.0,4.698906859690389,1.2852216310979196,1.2853422195108248,3.6561062668038673,22479.705775851413,2292.2920442609266,1603.0968420496806,1603.0968420496806,7.88360123976747,4.277487154550349,2.202837909861829,2.07464924468852,6.061410035880431,6.061410035880431,1.73183143882298,0.0,0.0,9.382205555655659e-05,2.6311039832100667e-05,6.751101572445591e-05,0.0003172279748922173,0.10616615604198813,0.09348508151983687,0.012681074522151272,0.10115656130774218,0.09640886939101093,0.013930068384795019,0.48296862503931426,0.48296862503931426,0.06551378066333387,0.0,0.06212522494286077,5.723853691777151,3.410605131648481e-13,3.410605131648481e-13,0.14719548577056685,3.410605131648481e-13,24855.454380792486,21127.136223673613,0.85,0.789533449015041,0.6355872435515696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5038531743866794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16736.329958160375,1545.323552081644,0.48296862503931426,0.06551378066333387,6.113110376966115,6.061410035880431
3606.0,-38.464077966238996,4.278138503231017,35.21580909196062,27.767036330793076,6.059745954677869,-34.1014597706017,-49.31842099232597,1.4490359744629409,-4.688113243678572,-4.688113243678925,40.61951894930668,52153.60103264418,12637.74386145199,12637.74386145199,64791.344894096175,102496.95354549612,102496.95354549612,12637.74386145199,115134.69740694811,115134.69740694811,115134.69740694811,139997.69222988212,124267.69133085229,72752.90508828904,57238.65138062583,24862.994822933993,0.0,82101.64620355982,21133.545599493893,1546.323552081644,0.0,0.886264200250704,2.9630530153329993,0.0014959713701933424,358987.9816154385,1581419.0301998323,4.4052144115897125,1581419.0301998323,4.4052144115897125,0.85,0.11033239982610965,4.698906859688992,1.3153666668618105,1.0,0.0,4.698906859688334,1.285248337732498,1.2853687958532427,3.6560302952649977,22479.172451231698,2292.237660284776,1603.0968420496806,1603.0968420496806,7.88333151807203,4.278138503231017,2.2032144915589775,2.0749240116720395,6.0604000161670255,6.0604000161670255,1.7315428617620072,0.0,0.0,9.371873618624085e-05,2.629532564663745e-05,6.742341053960339e-05,0.0003168163262881695,0.10602066217039682,0.09338589494501208,0.012634767225384737,0.10124533720797635,0.09640241886158783,0.013929980964521818,0.48261790933085996,0.48261790933085996,0.06529642347795421,0.0,3.410605131648481e-13,4.579670403487171,3.410605131648481e-13,3.410605131648481e-13,0.0632427867975025,3.410605131648481e-13,24862.994822933993,21133.545599493893,0.85,0.789160119073068,0.6352320987978298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039085883656045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16735.875447878705,1546.323552081644,0.48261790933085996,0.06529642347795421,6.113110376966115,6.0604000161670255
3607.0,-38.472470721563525,4.278823335123997,35.21825725555532,27.76166443889963,6.056655487145511,-34.1078373425254,-49.324356427509315,1.444339661927453,-4.687516699976243,-4.687516699976603,40.60793573752171,52141.07171829356,12637.603834223271,12637.603834223271,64778.675552516834,102486.16459224425,102486.16459224425,12637.603834223271,115123.76842646752,115123.76842646752,115123.76842646752,139995.53902345189,124264.48127734063,72749.88766782611,57238.43734390502,24871.770596984366,0.0,82110.20794088938,21141.00500743671,1547.323552081644,0.0,0.8863091410401117,2.963357218695711,0.0014959713701933424,358996.3069701115,1580913.1433947543,4.4037030818993195,1580913.1433947543,4.4037030818993195,0.85,0.1103265853169458,4.698906859688992,1.3153636188944802,1.0,0.0,4.69890685968944,1.285270500432989,1.2853908477581761,3.6559672521122972,22478.591774583623,2292.178447745522,1603.0968420496806,1603.0968420496806,7.883244170118342,4.278823335123997,2.203577250565605,2.075246084558392,6.059392318276611,6.059392318276611,1.7312549480790318,0.0,0.0,9.363092054746087e-05,2.6276175710753287e-05,6.735474483670759e-05,0.000316493672545807,0.1058741876087563,0.09327901238383352,0.012595175224922796,0.10132635101501004,0.09639668175286534,0.013929903564080451,0.4822684055470681,0.4822684055470681,0.06511920439631715,0.0,3.410605131648481e-13,3.6602618537156673,3.410605131648481e-13,3.410605131648481e-13,0.022645158556144906,3.410605131648481e-13,24871.770596984366,21141.00500743671,0.85,0.7889235355383657,0.6350132708935482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039719006331413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16735.39600822629,1547.323552081644,0.4822684055470681,0.06511920439631715,6.113110376966115,6.059392318276611
3608.0,-38.48479141656513,4.2867371968120755,35.225135434858444,28.70022354125979,7.011551265862372,-33.98130980151388,-49.14591737380249,2.404949070054858,-4.142645466428405,-4.142645466428608,40.63901480257413,51230.822772075364,11880.543569631094,11880.543569631094,63111.36634170646,102409.0020082014,102409.0020082014,11880.543569631094,114289.54557783248,114289.54557783248,114289.54557783248,139775.83803372495,124160.33503710476,72495.2437563042,57405.65697866728,25486.292455892464,0.0,82891.94943455973,21663.348587508593,1548.323552081644,0.0,0.8889428472601142,2.985644278870658,0.0014959713701933424,366664.0148603277,1582270.7709568238,4.315315130009564,1582270.7709568238,4.315315130009564,0.85,0.10783645491446088,4.698906859688992,1.3138656783988703,1.0,0.0,4.698906859689067,1.2807901966886772,1.2809099595521602,3.668756109968227,22459.75243453202,2290.2573696962795,1603.0968420496806,1603.0968420496806,7.4109955543552335,4.2867371968120755,2.335488588302826,1.9512486085092497,6.058395806736378,6.058395806736378,1.730970230496108,0.0,0.0,9.35021435514461e-05,2.6857575118722442e-05,6.664456843272366e-05,0.00031315661976953765,0.1052349356288784,0.09273272450140939,0.012502211127469005,0.10245794819634832,0.09395451490375195,0.013881940010708931,0.4819327448482842,0.4819327448482842,0.06497409579767416,0.0,2.2737367544323206e-13,4.763734559921659,2.2737367544323206e-13,2.2737367544323206e-13,10.260327468845503,2.2737367544323206e-13,25486.292455892464,21663.348587508593,0.85,0.7613690686757302,0.61804340616359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504025767328008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16734.94573742908,1548.323552081644,0.4819327448482842,0.06497409579767416,6.113110376966115,6.058395806736378
