time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3609.0,-38.47424781567846,4.303090476333972,35.21633815494578,21.949663396831625,6.937391456868745,-33.94160576534172,-45.449133951310046,2.38764960342869,-3.438748103480691,-3.438748103480815,40.19460939271455,33624.74560307904,10911.773627449373,10911.773627449373,44536.519230528414,70884.56516191277,70884.56516191277,10911.773627449373,81796.33878936214,81796.33878936214,81796.33878936214,105185.89931881161,92367.42090422388,55026.85992859713,41489.51219514084,23389.560529449474,0.0,64879.07272459031,19881.126450032054,1549.323552081644,0.0,0.8939466154253016,3.8754942440157962,0.0014959713701933424,376759.0533509166,1562941.3527166029,4.148384328964926,1562941.3527166029,4.148384328964926,0.85,0.10283661634335708,4.698906859688992,1.2276349785970524,1.0,0.0,4.698906859688775,1.2808703834326378,1.2809902949438559,3.668526433639811,16708.632478360472,1703.8063434873757,1603.0968420496806,1603.0968420496806,6.806684001384376,4.303090476333972,2.5113022571432633,1.791788219190709,6.059581193904155,6.059581193904155,1.7313089125440442,0.0,0.0,9.361233609389594e-05,4.194138249488907e-05,5.167095359900687e-05,0.000242796998313045,0.10262722401904935,0.09045005849600349,0.012177165523045864,0.13382980193771535,0.09047785386883234,0.012358762474524745,0.481730267141336,0.481730267141336,0.06485467558542643,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23389.560529449474,19881.126450032054,0.85,0.6864543120026481,0.5182679744178075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041048513257844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16734.416497148493,1549.323552081644,0.481730267141336,0.06485467558542643,6.113110376966115,6.059581193904155
3610.0,-38.47423556317389,4.319922901740111,35.208613771394866,22.082197351288073,7.028079800569132,-33.938267312742305,-45.474925556313224,2.462565572263121,-3.3780546964574114,-3.378054696457441,40.20772683650672,33748.302060814865,10850.796859252176,10850.796859252176,44599.098920067045,71082.15059939671,71082.15059939671,10850.796859252176,81932.9474586489,81932.9474586489,81932.9474586489,105371.08590419305,92639.47994661416,55166.121958696895,41637.06443101918,23438.138445544166,0.0,65075.202876563344,19922.41767871254,1550.323552081644,0.0,0.8941924950445779,3.871068347730538,0.0014959713701933424,377639.5883912652,1563509.3272953162,4.140215632465402,1563509.3272953162,4.140215632465402,0.85,0.10256595189260548,4.698906859688992,1.2282886612648145,1.0,0.0,4.698906859689228,1.2805222218086565,1.2806421008900266,3.669523870544069,16757.846091853342,1708.8247354451667,1603.0968420496806,1603.0968420496806,6.768647142600946,4.319922901740111,2.53924784033924,1.780675061400871,6.063325661887947,6.063325661887947,1.7323787605394134,0.0,0.0,9.361246421618381e-05,4.181324581415869e-05,5.1799218402025126e-05,0.00024339970267580414,0.10249693869203527,0.09034154079177786,0.012155397900257409,0.1338000378566458,0.0903649177020458,0.012201034190559682,0.48127912756884883,0.48127912756884883,0.0647558060822949,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23438.138445544166,19922.41767871254,0.85,0.6853470592272143,0.5186046384646651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040371736250215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16734.34489423904,1550.323552081644,0.48127912756884883,0.0647558060822949,6.113110376966115,6.063325661887947
3611.0,-38.47423556317389,4.319922901740111,35.208613771394866,21.149377652350836,7.028079800569132,-33.938267312742305,-44.957472605723865,2.462565572263121,-3.3780546964574114,-3.378054696457441,40.20772683650672,31269.657880699153,10851.677847324443,10851.677847324443,42121.335728023594,66677.58617257685,66677.58617257685,10851.677847324443,77529.2640199013,77529.2640199013,77529.2640199013,100880.61083664901,88234.91551979429,52687.47777858118,39497.15304579234,23351.34681674771,0.0,62848.499862540055,19848.644794235555,1551.323552081644,0.0,0.8941924950445779,4.0425840196210405,0.0014959713701933424,377639.5883912652,1563509.3272953162,4.140215632465402,1563509.3272953162,4.140215632465402,0.85,0.10256595189260548,4.698906859688992,1.2166659084940332,1.0,0.0,4.698906859689847,1.2805222218086565,1.2806421008900266,3.669523870544069,15961.090617741924,1627.5782879721337,1603.0968420496806,1603.0968420496806,6.769196696470158,4.319922901740111,2.5402527436963536,1.7796701580437575,6.067241927679355,6.067241927679355,1.7334976936226727,0.0,0.0,9.361246421618381e-05,4.445467193162222e-05,4.9157792284561596e-05,0.0002309878873730931,0.1024130929391244,0.09027316788329949,0.01213992505582491,0.13981845315024677,0.0903649177020458,0.012201034190559682,0.48091488257752574,0.48091488257752574,0.06467337714645635,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23351.34681674771,19848.644794235555,0.85,0.6702043138682681,0.4975402427916499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504037094981613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16734.062664770358,1551.323552081644,0.48091488257752574,0.06467337714645635,6.113110376966115,6.067241927679355
3612.0,-38.474236022919165,4.331676087798799,35.2053210205157,28.755391446780436,7.031094261608667,-33.93861486302256,-49.10131464768199,2.4633699591986287,12.17930358019197,-3.3835793213350334,40.248859541530045,51069.57284468854,10875.778571341903,10875.778571341903,61945.35141603045,102577.23562645412,102577.23562645412,10875.778571341903,113453.01419779602,113453.01419779602,113453.01419779602,139160.2676149824,124145.00044535854,72485.75385909075,57399.16287363088,25707.253417186406,0.0,83106.41629081729,21851.165404608444,1552.323552081644,0.0,0.8940239385585554,2.8499718679333785,0.0014959713701933424,377559.37094486866,1565291.3511774465,4.145815126400374,1565291.3511774465,4.145815126400374,0.85,0.10256570161507858,4.698906859688992,1.3137498847628013,1.0,0.0,4.698906859689044,1.2805184845711692,1.2806383632965128,3.669534580176405,22456.978512134003,2289.9745083319995,1603.0968420496806,1603.0968420496806,6.784230550561371,4.331676087798799,2.5477201494629256,1.7839559383358736,6.066108465848922,6.066108465848922,1.7331738473854064,0.0,0.0,9.361245940870487e-05,2.7004754386217256e-05,6.660770502248761e-05,0.00031298340203830794,0.10250548296029471,0.09035951826362798,0.01214596469666673,0.09861523165582373,0.09036467581582647,0.012201025799252111,0.48062015325113394,0.48062015325113394,0.06460410066445217,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,15.562882901527018,27.45098850725043,1.1368683772161603e-13,25707.253417186406,21851.165404608444,0.85,0.7453738734114445,0.6145081826892757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504037094981613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16733.780190251586,1552.323552081644,0.48062015325113394,0.06460410066445217,6.113110376966115,6.066108465848922
3613.0,-38.47423331298059,4.334965755068404,35.20354651124515,28.754949964955472,7.031234743283886,-33.93867763535032,-49.10112308626992,2.463397971925067,12.402298802826294,-3.3840285057148245,40.25377698502719,51068.6729508356,10881.592789693826,10881.592789693826,61950.26574052943,102574.48783536935,102574.48783536935,10881.592789693826,113456.08062506317,113456.08062506317,113456.08062506317,139181.89833892797,124142.78370843656,72484.54477385587,57398.04326064521,25725.8177138648,0.0,83123.86097451001,21866.94505678508,1553.323552081644,0.0,0.8940047918495131,2.847188008505964,0.0014959713701933424,377552.84938324103,1565504.4960393424,4.146451281182762,1565504.4960393424,4.146451281182762,0.8500000000000001,0.10251942331306287,4.698906859688992,1.3137436690414324,1.0,0.0,4.698906859689016,1.2805183543638128,1.280638233113255,3.6695349533068606,22456.577519639377,2289.933618477194,1603.0968420496806,1603.0968420496806,6.787857417135753,4.334965755068404,2.550765565642335,1.7842001894260688,6.068520548479526,6.068520548479526,1.7338630138512932,0.0,0.0,9.361248774607774e-05,2.700538810727597e-05,6.660709963880176e-05,0.0003129805573967538,0.10246842897206541,0.09033126617696312,0.012137162795102293,0.09858025823066924,0.09032410124582754,0.012195322067235328,0.48038103645668717,0.48038103645668717,0.0645453461455155,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,15.786327308541104,27.660960625458586,5.684341886080802e-14,25725.8177138648,21866.94505678508,0.85,0.7452765669718653,0.6143683937695801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040370979325146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16733.497706522583,1553.323552081644,0.48038103645668717,0.0645453461455155,6.113110376966115,6.068520548479526
3614.0,-38.49170076027146,4.325797314853818,35.19807468272528,26.534722779784374,4.494209666904804,-34.196257156393635,-49.48398034377021,0.19377076644465166,18.367519136031945,-5.5878267062706435,40.24779833002815,52808.10949194519,13975.363189121133,13975.363189121133,66783.47268106633,104070.30102521431,104070.30102521431,13975.363189121133,118045.66421433544,118045.66421433544,118045.66421433544,143032.36659966415,124375.99755096661,73090.21936089227,56984.19798897149,24986.70238532871,0.0,81970.9003743002,21238.697027529404,1554.323552081644,0.0,0.8829793386579791,2.538822838176722,0.0014959713701933424,346602.89086572756,1565245.3562145194,4.515961630628432,1565245.3562145194,4.515961630628432,0.85,0.10505977802371701,4.698906859688992,1.3172639773460104,1.0,0.0,4.698906859688379,1.2911511294432616,1.2912717679710963,3.6393159193650235,22498.764303091317,2294.2354731831274,1603.0968420496806,1603.0968420496806,8.717728600383607,4.325797314853818,2.0342812353178195,2.291516079535999,6.068399058252189,6.068399058252189,1.7338283023577683,0.0,0.0,9.342999811964225e-05,2.5765995566787536e-05,6.766400255285472e-05,0.0003179468457496225,0.10506845518110927,0.09262743782990693,0.012441017351202347,0.08687531599160352,0.09262293266159519,0.012436845362121824,0.4801864096877964,0.4801864096877964,0.06449500919703283,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.955345842302563,23.94966281795024,23.997672334321237,24986.70238532871,21238.697027529404,0.85,0.8147217168057912,0.6442299553964858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504037080538618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16733.215286277587,1554.323552081644,0.4801864096877964,0.06449500919703283,6.113110376966115,6.068399058252189
3615.0,-38.50312754423299,4.331461977755472,35.21063590772887,28.441493259184085,6.811092659319004,-34.07220744204338,-49.24509303001685,2.144310998134039,-4.26035181787006,-4.260351817870352,40.74781196017071,51614.30053461688,12111.017950775433,12111.017950775433,63725.318485392316,102133.82014956033,102133.82014956033,12111.017950775433,114244.83810033576,114244.83810033576,114244.83810033576,139879.76997984538,124169.2991899024,72536.09506666227,57370.226803600155,25634.931879509622,0.0,83005.15868310978,21789.692097583178,1553.323552081644,0.0,0.8879657148999671,2.9680004945407013,0.0014959713701933424,364996.81696615444,1587030.299559608,4.348066135893921,1587030.299559608,4.348066135893921,0.85,0.107652327176056,4.698906859688992,1.3142174732824787,1.0,0.0,4.698906859686878,1.282003193978353,1.2821228249442678,3.6652848306151213,22461.373988247706,2290.42272215769,1603.0968420496806,1603.0968420496806,7.554763775400237,4.331461977755472,2.3443707516228693,1.9870912261326028,6.064524855045903,6.064524855045903,1.7327213871559723,0.0,0.0,9.331079570634151e-05,2.6532979455495783e-05,6.677781625084574e-05,0.00031378273885615006,0.10532162327362261,0.09285442167067165,0.01246720160295096,0.10206906243992293,0.09431718069243933,0.013335146483616663,0.4800273749393505,0.4800273749393505,0.06445140630491338,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,7.722148179999806,2.8421709430404007e-13,25634.931879509622,21789.692097583178,0.85,0.7677272051087518,0.6218203947018002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041492045456515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16732.582880639762,1553.323552081644,0.4800273749393505,0.06445140630491338,6.113110376966115,6.064524855045903
3616.0,-38.49577147239883,4.343547593608815,35.20256420909373,21.398021361697488,6.634855288196485,-33.96722067799839,-45.3087933716364,2.1501310509078215,-3.758321440142879,-3.7583214401430465,40.17891045537704,32848.02320651521,11420.530536152477,11420.530536152477,44268.55374266769,69708.3143720213,69708.3143720213,11420.530536152477,81128.84490817378,81128.84490817378,81128.84490817378,104452.1799846958,90884.16277057421,54230.810645268735,40725.94680589498,23323.33507652202,0.0,64049.281882416995,19824.834815043716,1554.323552081644,0.0,0.8924569037293644,3.8734684286102397,0.0014959713701933424,372149.2088955093,1562261.8065633618,4.197944720075995,1562261.8065633618,4.197944720075995,0.85,0.10351617762157352,4.698906859688992,1.2239197888551283,1.0,0.0,4.698906859689052,1.28197593334525,1.2820956601272502,3.6653627712241343,16440.321262316138,1676.4462137749526,1603.0968420496806,1603.0968420496806,7.1240428130034,4.343547593608815,2.4699275056746566,1.873620087934158,6.065110023879324,6.065110023879324,1.7328885782512355,0.0,0.0,9.338751696619361e-05,4.2645013593587304e-05,5.074250337260631e-05,0.0002384342971753316,0.10253870970546868,0.090404364564115,0.012134345141353666,0.13396789499004216,0.09112815483358662,0.012388022787986893,0.4798968138072604,0.4798968138072604,0.06441319065788448,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23323.33507652202,19824.834815043716,0.85,0.6911639356696742,0.5128554488217103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042225622442496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16732.07090737572,1554.323552081644,0.4798968138072604,0.06441319065788448,6.113110376966115,6.065110023879324
3617.0,-38.514502601191495,4.331584970150747,35.19521660543303,26.204529508855217,4.126129644268188,-34.25153025405099,-49.55584601322187,-0.14151912418399687,20.337764019253314,-5.819762096928875,40.19093974049511,53039.61244251041,14310.259913463091,14310.259913463091,67349.87235597351,104249.14776006757,104249.14776006757,14310.259913463091,118559.40767353066,118559.40767353066,118559.40767353066,143449.85559737115,124400.0078570739,73168.39154908876,56924.018119983484,24890.447923840486,0.0,81814.46604382397,21156.88073526441,1555.323552081644,0.0,0.8819716296103803,2.4949586600814135,0.0014959713701933424,343465.22474712855,1562782.4876939869,4.550045754543458,1562782.4876939869,4.550045754543458,0.8499999999999999,0.1050286914265505,4.698906859688992,1.317760427319445,1.0,0.0,4.6989068596894645,1.2927373248569036,1.292857804257891,3.6348504598249503,22503.10760267154,2294.6783664831046,1603.0968420496806,1603.0968420496806,8.926634709832214,4.331584970150747,1.984863545380752,2.346721424769995,6.067641621291342,6.067641621291342,1.7336118917975263,0.0,0.0,9.319227248731986e-05,2.5539316112458404e-05,6.765295637486145e-05,0.00031789494078807655,0.10502760290099858,0.09260203206881058,0.012425570832188001,0.08533176912837517,0.09260263716026076,0.012426054266289729,0.479789031568255,0.479789031568255,0.06437928480692802,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26.15752611618217,24.878397807525914,35.792942100999255,24890.447923840486,21156.88073526441,0.85,0.8232024923306046,0.6482913720184853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041753369098787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16731.934836429995,1555.323552081644,0.479789031568255,0.06437928480692802,6.113110376966115,6.067641621291342
3618.0,-38.53277793069168,4.31985387684411,35.18812656399589,26.211935409251623,4.132805744937598,-34.26729117350292,-49.569645419809945,-0.13285177781808544,20.471225206734232,-5.813246754153447,40.184165507701714,53016.49708005742,14283.14550082355,14283.14550082355,67299.64258088097,104252.55704309454,104252.55704309454,14283.14550082355,118535.70254391809,118535.70254391809,118535.70254391809,143409.37843517732,124394.00784559644,73157.14156694544,56929.851420723324,24873.675891259238,0.0,81803.52731198256,21142.624507570352,1554.323552081644,0.0,0.8820312158489959,2.4942920023528243,0.0014959713701933424,343553.059887122,1562489.2525458809,4.54802892181852,1562489.2525458809,4.54802892181852,0.85,0.1049755019113127,4.698906859688992,1.3177325477870183,1.0,0.0,4.698906859689353,1.292696680056868,1.2928169098768423,3.6349647463179675,22502.022241776307,2294.567690472925,1603.0968420496806,1603.0968420496806,8.9097209389805,4.31985387684411,1.9757620885729024,2.344091788271208,6.062938809204173,6.062938809204173,1.7322682312011923,0.0,0.0,9.300214262707714e-05,2.549600215933346e-05,6.750614046774368e-05,0.0003172050665150094,0.1049716221211546,0.09255581135671435,0.01241581076444025,0.08525987844717783,0.0925577897827842,0.012417712128528506,0.47969947244371736,0.47969947244371736,0.06434882679282952,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26.284471960887686,25.103627770584296,35.17407202276786,24873.675891259238,21142.624507570352,0.85,0.8226985411547522,0.6480954895485489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042955948347578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16731.276397100766,1554.323552081644,0.47969947244371736,0.06434882679282952,6.113110376966115,6.062938809204173
3619.0,-38.532930118203005,4.319820309914847,35.18808481108314,26.20396058717745,4.1328328113221025,-34.26721718588191,-49.56945312498135,-0.13990453696846097,20.312724741288264,-5.813244359793796,40.18420831405946,53014.84112853382,14281.715068829955,14281.715068829955,67296.55619736378,104214.77362193044,104214.77362193044,14281.715068829955,118496.4886907604,118496.4886907604,118496.4886907604,143354.47424383266,124389.65366833401,73156.55350324878,56925.6668500947,24857.985553072278,0.0,81783.65240316698,21129.287720111435,1553.323552081644,0.0,0.8820310691319158,2.4958742393787423,0.0014959713701933424,343553.09216939047,1562491.1053673956,4.5480338875745066,1562491.1053673956,4.5480338875745066,0.85,0.10497599319419836,4.698906859688992,1.3177293646475303,1.0,0.0,4.698906859691279,1.2927300780006128,1.2928503088818855,3.6348708362665363,22501.234600994405,2294.487373465394,1603.0968420496806,1603.0968420496806,8.90882864604093,4.319820309914847,1.9741631414657554,2.3456571684490912,6.058285904340256,6.058285904340256,1.7309388298115016,0.0,0.0,9.300056082963682e-05,2.5496605271106304e-05,6.750395555853052e-05,0.0003171947998301199,0.1049519671641373,0.09254148240265408,0.012410484761483204,0.08525906012266253,0.09255822186959303,0.01241777132460532,0.4796244918107539,0.4796244918107539,0.0643211270482174,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26.125969101082035,24.93107888224796,35.12279820249847,24857.985553072278,21129.287720111435,0.85,0.822860733409331,0.6482327405382653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044129446035326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16730.626464579742,1553.323552081644,0.4796244918107539,0.0643211270482174,6.113110376966115,6.058285904340256
3620.0,-38.532930118203005,4.319820309914847,35.18808481108314,26.203481980506353,4.1328328113221025,-34.26721718588191,-49.56919534653423,-0.13990453696846097,20.30236135397746,-5.813244359793796,40.18420831405946,53013.61314289489,14281.37562578553,14281.37562578553,67294.98876868041,104212.51382924592,104212.51382924592,14281.37562578553,118493.88945503144,118493.88945503144,118493.88945503144,143335.89103792972,124387.3938756495,73155.32551760985,56924.52039782184,24842.001582898272,0.0,81766.5219807201,21115.70134546353,1552.323552081644,0.0,0.8820310691319158,2.4959777650567476,0.0014959713701933424,343553.09216939047,1562491.1053673956,4.5480338875745066,1562491.1053673956,4.5480338875745066,0.85,0.10497599319419836,4.698906859688992,1.3177229912253103,1.0,0.0,4.698906859688487,1.2927300780006128,1.2928503088818855,3.6348708362665363,22500.82582000785,2294.445689405439,1603.0968420496806,1603.0968420496806,8.908616903970508,4.319820309914847,1.9737759983965386,2.346044311518308,6.057142201444668,6.057142201444668,1.7306120575556194,0.0,0.0,9.300056082963682e-05,2.549741378587431e-05,6.750314704376251e-05,0.00031719100069453035,0.10493483146977649,0.09252926549786962,0.012405565971906871,0.08520770613039765,0.09255822186959303,0.01241777132460532,0.4795611739710498,0.4795611739710498,0.06429563391919436,0.0,1.1659161449866815,1.3928083888269498,3.979039320256561e-13,26.11560571377123,24.92088709618514,35.111164245511986,24842.001582898272,21115.70134546353,0.85,0.8230139565499439,0.6483535297660706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044139219072155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16730.338989825574,1552.323552081644,0.4795611739710498,0.06429563391919436,6.113110376966115,6.057142201444668
3621.0,-38.532930118203005,4.319820309914847,35.18808481108314,26.203013921063416,4.1328328113221025,-34.26721718588191,-49.568941339943535,-0.13990453696846097,20.29220766982621,-5.813244359793796,40.18420831405946,53012.403215592974,14281.03905580837,14281.03905580837,67293.44227140135,104210.3037023347,104210.3037023347,14281.03905580837,118491.34275814307,118491.34275814307,118491.34275814307,143317.3599542674,124385.18374873829,73154.11559030792,56923.40906492263,24826.017196124332,0.0,81749.42626104696,21102.114616705683,1551.323552081644,0.0,0.8820310691319158,2.496079206469092,0.0014959713701933424,343553.09216939047,1562491.1053673956,4.5480338875745066,1562491.1053673956,4.5480338875745066,0.85,0.10497599319419836,4.698906859688992,1.317716801329516,1.0,0.0,4.698906859688634,1.2927300780006128,1.2928503088818855,3.6348708362665363,22500.426023218803,2294.4049214786705,1603.0968420496806,1603.0968420496806,8.908406954098282,4.319820309914847,1.9733921387478572,2.3464281711669894,6.05600856862786,6.05600856862786,1.7302881624651028,0.0,0.0,9.300056082963682e-05,2.5498210493586376e-05,6.750235033605044e-05,0.00031718725703919697,0.10493613995043993,0.09253515216252116,0.012400987787918772,0.08515627647791248,0.09255822186959303,0.01241777132460532,0.4795916834082087,0.4795916834082087,0.0642719060826426,0.0,5.978661244749787,5.939121504968625,6.273581659381648,26.105452029619983,24.910919532577168,35.09962896867842,24826.017196124332,21102.114616705683,0.85,0.8231671505132778,0.6484743152363018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044139219072155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16730.054558821634,1551.323552081644,0.4795916834082087,0.0642719060826426,6.113110376966115,6.05600856862786
3622.0,-38.532930118203005,4.319820309914847,35.18808481108314,26.202540622930997,4.1328328113221025,-34.26721718588191,-49.56868736827744,-0.13990453696846097,20.28195474470266,-5.813244359793796,40.18420831405946,53011.193288017785,14280.702370621595,14280.702370621595,67291.89565863938,104208.06874253685,104208.06874253685,14280.702370621595,118488.77111315845,118488.77111315845,118488.77111315845,143298.8040760128,124382.94878894043,73152.90566273274,56922.270140230765,24810.032962854366,0.0,81732.30310308513,21088.528018426212,1550.323552081644,0.0,0.8820310691319158,2.4961816499831406,0.0014959713701933424,343553.09216939047,1562491.1053673956,4.5480338875745066,1562491.1053673956,4.5480338875745066,0.8500000000000001,0.10497599319419836,4.698906859688992,1.317710519670509,1.0,0.0,4.698906859688634,1.2927300780006128,1.2928503088818855,3.6348708362665363,22500.021734331003,2294.363695485309,1603.0968420496806,1603.0968420496806,8.908196932359143,4.319820309914847,1.9730081542947229,2.346812155620124,6.054874935811051,6.054874935811051,1.7299642673745859,0.0,0.0,9.300056082963682e-05,2.549900711484378e-05,6.750155371479304e-05,0.00031718351379010596,0.10506273048506433,0.09259261378735963,0.012470116697704705,0.08510487652939809,0.09255822186959303,0.01241777132460532,0.4798894958259076,0.4798894958259076,0.06463018776740366,0.0,9.897869250987696,9.63754820947787,11.845961672669432,26.09519910449643,24.90084020237333,35.08808995217066,24810.032962854366,21088.528018426212,0.85,0.823320683546226,0.6485953689712775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044139219072155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16729.770127817694,1550.323552081644,0.4798894958259076,0.06463018776740366,6.113110376966115,6.054874935811051
3623.0,-38.55188476973785,4.308356167271718,35.18112335565802,26.20208723181861,4.134534560940843,-34.28925332221704,-49.58921880517153,-0.13989840362587735,19.09246897383798,-5.804014429633875,40.17339754382828,53016.84894923039,14251.201745163977,14251.201745163977,67268.05069439436,104197.85477480969,104197.85477480969,14251.201745163977,118449.05651997367,118449.05651997367,118449.05651997367,143243.97752051576,124380.73377738208,73144.00393119974,56929.699829091485,24794.921000542083,0.0,81724.62082963357,21075.68285046077,1549.323552081644,0.0,0.8821199616773449,2.5090878173362996,0.0014959713701933424,343677.5536212401,1562023.2269672516,4.5450254475703264,1562023.2269672516,4.5450254475703264,0.85,0.10520189516700296,4.698906859688992,1.3177043962618336,1.0,0.0,4.698906859690272,1.29273045798406,1.2928504344580627,3.6348697678375053,22499.621053942814,2294.322837456503,1603.0968420496806,1603.0968420496806,8.889794659530821,4.308356167271718,1.9659534225540778,2.3424027447176403,6.053741302994242,6.053741302994242,1.729640372284069,0.0,0.0,9.280374535035434e-05,2.5434681555635016e-05,6.736906379471933e-05,0.000316560955995832,0.1052216487240838,0.092636956766767,0.012584691957316797,0.08549833676137254,0.09262296588386625,0.01257892928313671,0.4803527430611436,0.4803527430611436,0.06525571989045822,0.0,12.841495278241496,12.551874541158156,14.982602308243258,24.896483403471848,24.498666794473593,27.836509434194568,24794.921000542083,21075.68285046077,0.85,0.8231063051931932,0.6487255420829844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044139219072155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16729.485696813754,1549.323552081644,0.4803527430611436,0.06525571989045822,6.113110376966115,6.053741302994242
3624.0,-38.57003338114859,4.29691755489538,35.17458696096002,26.209410151373618,4.139013511132455,-34.300443723222045,-49.59876324338836,-0.13129720518474342,17.93650245843105,-5.814185176656068,40.17203255021955,52974.08805077902,14248.052471429128,14248.052471429128,67222.14052220815,104211.24702433248,104211.24702433248,14248.052471429128,118459.2994957616,118459.2994957616,118459.2994957616,143235.96396857628,124374.65470896903,73134.09106646728,56933.959602779716,24776.664472814693,0.0,81710.62407559442,21060.16480189249,1548.323552081644,0.0,0.882071428188953,2.5198045526233503,0.0014959713701933424,343540.407666102,1561964.1590545448,4.5466679441466695,1561964.1590545448,4.5466679441466695,0.85,0.10546919831659309,4.698906859688992,1.3176763810077683,1.0,0.0,4.698906859689111,1.292690122592151,1.2928098521741003,3.6349831855035504,22498.52139219054,2294.2107031647447,1603.0968420496806,1603.0968420496806,8.88783016577583,4.29691755489538,1.9532546880787987,2.3436628668165813,6.049149320480089,6.049149320480089,1.7283283772800253,0.0,0.0,9.261566011562752e-05,2.5404829850786862e-05,6.721083026484066e-05,0.0003158174313768523,0.10546865666100019,0.09274906367590025,0.012719592985099944,0.08580337342060158,0.09274934879429302,0.012719849522300071,0.4809032350122607,0.4809032350122607,0.0659509990952418,0.0,15.002043417901803,14.80033432718875,16.47665588022477,23.750687635087104,23.92324520105774,22.494588211536666,24776.664472814693,21060.16480189249,0.85,0.8226854375756294,0.6483133454196868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504535652871186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16728.821540957397,1548.323552081644,0.4809032350122607,0.0659509990952418,6.113110376966115,6.049149320480089
3625.0,-38.58798410160704,4.285565575037545,35.16860291081351,26.206462026480608,4.1500937195775105,-34.31525322908921,-49.6123475144617,-0.13321759012420759,16.523734524965846,-5.8187496608956275,40.17408552668736,52951.53772991393,14237.121020816472,14237.121020816472,67188.6587507304,104144.97270116993,104144.97270116993,14237.121020816472,118382.0937219864,118382.0937219864,118382.0937219864,143144.35009393402,124369.75919341303,73126.36589142495,56937.10366887564,24762.256371947613,0.0,81699.36004082326,21047.91791615547,1547.323552081644,0.0,0.8820397186661388,2.533898230683186,0.0014959713701933424,343478.87252004736,1562052.9989636436,4.54774113907828,1562052.9989636436,4.54774113907828,0.85,0.10572094939453908,4.698906859688992,1.3176651150127876,1.0,0.0,4.6989068596887,1.2926996011937129,1.2928190916025013,3.6349565323218926,22497.635827026803,2294.1204006492335,1603.0968420496806,1603.0968420496806,8.881011207416032,4.285565575037545,1.941917312505014,2.343648262532531,6.044545932692014,6.044545932692014,1.7270131236262896,0.0,0.0,9.242997229102251e-05,2.536239898965093e-05,6.706757330137157e-05,0.0003151442802485092,0.10571995813261294,0.09287273954160802,0.01284721859100492,0.08622445899270215,0.09287341609780296,0.012847533296736113,0.48148506971653426,0.48148506971653426,0.06660451677730769,0.0,16.46112729523975,16.428795909211715,16.694940072034285,22.34248418586145,23.008832422289686,17.559329202985452,24762.256371947613,21047.91791615547,0.85,0.8223890458524743,0.6481267136420076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046522253727903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16728.172900949812,1547.323552081644,0.48148506971653426,0.06660451677730769,6.113110376966115,6.044545932692014
3626.0,-38.606202411579375,4.274189102145682,35.163168648146986,26.202440459188097,4.146701234853598,-34.336126423106194,-49.631652678921796,-0.13623758347989887,15.483649952459643,-5.8332836153437055,40.17866452803305,52954.941824952904,14240.202872143916,14240.202872143916,67195.14469709682,104141.96611430244,104141.96611430244,14240.202872143916,118382.16898644636,118382.16898644636,118382.16898644636,143126.7840542654,124364.9867488442,73117.22722961698,56941.95502136357,24744.615067819035,0.0,81686.5700891826,21032.92280764618,1546.323552081644,0.0,0.8819459982289052,2.543242596096283,0.0014959713701933424,343282.9936995196,1562251.1630983306,4.550913362360708,1562251.1630983306,4.550913362360708,0.85,0.10595928096723008,4.698906859688992,1.317655673841946,1.0,0.0,4.698906859689065,1.2927142915514742,1.2928335401406883,3.634915224809277,22496.772524559943,2294.0323682970175,1603.0968420496806,1603.0968420496806,8.882933643569984,4.274189102145682,1.9282496497342807,2.3459394524114012,6.039949614693059,6.039949614693059,1.7256998899123026,0.0,0.0,9.224186822454319e-05,2.5302211846342622e-05,6.693965637820056e-05,0.0003145432105407506,0.10596918793588077,0.09301290633640219,0.012956281599478581,0.08647731267594179,0.09300660052581927,0.0129526804414108,0.4820558643721473,0.4820558643721473,0.06714822460118368,0.0,17.43362529283081,17.611067826337205,16.162201948102904,21.316933567803346,22.34653394466909,14.007872299463656,24744.615067819035,21032.92280764618,0.85,0.8225972105786235,0.6482698657458443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047675442057438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16727.527620403922,1546.323552081644,0.4820558643721473,0.06714822460118368,6.113110376966115,6.039949614693059
3627.0,-38.62405198062018,4.26289181685423,35.15803585027435,26.2095327367075,4.148810465418298,-34.34808889856443,-49.64192822864277,-0.12787924554701274,14.689717751676028,-5.8390811880746165,40.17694034783791,52917.12943148649,14231.078365002933,14231.078365002933,67148.20779648943,104165.45947180872,104165.45947180872,14231.078365002933,118396.53783681165,118396.53783681165,118396.53783681165,143123.5583035634,124358.96642860808,73107.20542019323,56946.40112046094,24727.020466751725,0.0,81673.42158721267,21017.967396738964,1545.323552081644,0.0,0.8819218232141783,2.5510023128101613,0.0014959713701933424,343204.88241463207,1562176.5440141833,4.551731703300448,1562176.5440141833,4.551731703300448,0.85,0.1061532209231209,4.698906859688992,1.31762822620105,1.0,0.0,4.698906859688731,1.2926750984927284,1.29279410566177,3.635025433048074,22495.68348994966,2293.9213176721573,1603.0968420496806,1603.0968420496806,8.87724184323601,4.26289181685423,1.9166598714654892,2.346231945388741,6.0353269879957425,6.0353269879957425,1.724379139427355,0.0,0.0,9.205791452730565e-05,2.5270230125644584e-05,6.678768440166107e-05,0.0003138291083777087,0.10615210478499487,0.09311659058519026,0.013035514199804614,0.08668269338102806,0.09311711710165511,0.013036103821465798,0.4825918437902162,0.4825918437902162,0.06755866804081398,0.0,18.05247933803787,18.467442216934444,15.102905704508316,20.52879893975063,21.899890666815907,10.888938505107546,24727.020466751725,21017.967396738964,0.85,0.8221549494505639,0.6479112592948053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048845998113236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16726.876380790756,1545.323552081644,0.4825918437902162,0.06755866804081398,6.113110376966115,6.0353269879957425
3628.0,-38.64172569381372,4.251737910287124,35.15328133439874,26.20820706887173,4.159544839906333,-34.362603585067156,-49.65513367261735,-0.1281453805982544,13.763123169955861,-5.838680600305102,40.17694580961375,52894.13203052967,14213.426095431136,14213.426095431136,67107.5581259608,104108.47967065604,104108.47967065604,14213.426095431136,118321.90576608718,118321.90576608718,118321.90576608718,143034.476521219,124353.92159197698,73099.11738898071,56949.78244777363,24712.57075513185,0.0,81662.35320290548,21005.68514186207,1544.323552081644,0.0,0.8819239171897159,2.560898381768949,0.0014959713701933424,343210.2791252324,1562176.7803847096,4.551660819618675,1562176.7803847096,4.551660819618675,0.85,0.10630042254451239,4.698906859688992,1.317614421057515,1.0,0.0,4.698906859687741,1.292676736381006,1.2927955086705034,3.63502082728286,22494.7709136283,2293.82826078511,1603.0968420496806,1603.0968420496806,8.866230487522014,4.251737910287124,1.9066219619684777,2.3451159483186466,6.030709288769732,6.030709288769732,1.723059796791352,0.0,0.0,9.18761072040499e-05,2.522918443776707e-05,6.664692276628283e-05,0.0003131676825636488,0.10629842810169732,0.09321057688235003,0.013087851219347293,0.08696285570664322,0.09321168842001631,0.013088734124496066,0.48308098808291844,0.48308098808291844,0.06783020028837222,0.0,18.36075100832352,19.0074927703713,13.790088728184799,19.60180377026097,21.176525732594428,8.597285047028038,24712.57075513185,21005.68514186207,0.85,0.8217686056538127,0.6477174604447689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049993035204197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16726.231921010585,1544.323552081644,0.48308098808291844,0.06783020028837222,6.113110376966115,6.030709288769732
3629.0,-38.65929170609894,4.240604086858759,35.14882615268412,26.205209909845166,4.161694655310779,-34.37860407757981,-49.66982568204401,-0.13011599789704867,13.139379435374792,-5.849030013361104,40.176026404524436,52878.74260968141,14210.951676047009,14210.951676047009,67089.69428572842,104084.14234640064,104084.14234640064,14210.951676047009,118295.09402244765,118295.09402244765,118295.09402244765,142988.4454220445,124349.03319412359,73091.11322773276,56953.24440710093,24693.351399596824,0.0,81646.59580669776,20989.3486896573,1543.323552081644,0.0,0.8818727075482025,2.566494971724858,0.0014959713701933424,343070.873416755,1562136.9914604796,4.553394393125381,1562136.9914604796,4.553394393125381,0.85,0.10641972289955584,4.698906859688992,1.3176033061696217,1.0,0.0,4.698906859689527,1.2926864415685717,1.2928049815750087,3.6349935363963777,22493.88663600811,2293.738089562502,1603.0968420496806,1603.0968420496806,8.864686962939324,4.240604086858759,1.8941091981643332,2.3464948886944255,6.026116013316745,6.026116013316745,1.721747432376213,0.0,0.0,9.16957365933436e-05,2.5183590836256753e-05,6.651214575708684e-05,0.00031253437795060945,0.10641852852385142,0.09330175949519873,0.01311676902865269,0.08709141273679182,0.09330248151042134,0.013117241389134506,0.4835140448788,0.4835140448788,0.06797451712699153,0.0,18.490330738799685,19.334833596221642,12.543501056121897,18.988409448735922,20.623440738490842,7.589220854948337,24693.351399596824,20989.3486896573,0.85,0.8217084083280887,0.6476539785550199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051128940551106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16725.590389223587,1543.323552081644,0.4835140448788,0.06797451712699153,6.113110376966115,6.026116013316745
3630.0,-38.67678280025703,4.229609694254048,35.144599504390875,26.206239766348176,4.161306069147822,-34.394292406352854,-49.683962914254494,-0.12796474249181472,12.773614191054321,-5.84924915310739,40.1741117016479,52861.0781252712,14194.401372038654,14194.401372038654,67055.47949730985,104090.80527566979,104090.80527566979,14194.401372038654,118285.20664770844,118285.20664770844,118285.20664770844,142962.193040692,124343.69688568864,73081.95425492103,56957.491811964006,24676.986392983552,0.0,81634.47820494756,20975.43843403602,1542.323552081644,0.0,0.8818786848813002,2.5704138683600197,0.0014959713701933424,343067.92210403073,1562054.131675959,4.553192038754026,1562054.131675959,4.553192038754026,0.85,0.1064951304099575,4.698906859688992,1.3175857475260275,1.0,0.0,4.698906859688536,1.2926766285088054,1.2927949358571964,3.635021130620669,22492.921334437946,2293.639656196351,1603.0968420496806,1603.0968420496806,8.854363005225588,4.229609694254048,1.8840548457957658,2.345554848458282,6.021510206433,6.021510206433,1.7204314875522857,0.0,0.0,9.151646042067975e-05,2.5139791044291263e-05,6.63766693763885e-05,0.00031189778705602013,0.10649284986226745,0.09336812512428311,0.013124724737984345,0.08716847011109455,0.09336931773789449,0.013125812672063015,0.4838896873207871,0.4838896873207871,0.06802020433826728,0.0,18.51696975088288,19.531626710794967,11.38672458385065,18.622863344161715,20.319339631070534,6.807142956930818,24676.986392983552,20975.43843403602,0.85,0.8214112587204099,0.6475337294685799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5052258090523665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16724.95042592101,1542.323552081644,0.4838896873207871,0.06802020433826728,6.113110376966115,6.021510206433
3631.0,-38.68000246813562,4.228846315258137,35.14375688398648,26.197190104890637,4.161233857140519,-34.393174261359185,-49.68290448943151,-0.13610905041574187,12.595623042824627,-5.849240794334432,40.17414756601899,52840.39000596009,14191.946037331008,14191.946037331008,67032.3360432911,104048.40950808441,104048.40950808441,14191.946037331008,118240.35554541543,118240.35554541543,118240.35554541543,142901.61396072828,124339.41434998548,73081.74699591528,56952.96372674467,24661.258415312856,0.0,81614.22214205752,20962.069653015926,1541.323552081644,0.0,0.8818785953817654,2.57233879910143,0.0014959713701933424,343068.0346772779,1562055.6836951515,4.553195068624123,1562055.6836951515,4.553195068624123,0.85,0.10649630805839759,4.698906859688992,1.3175841545825826,1.0,0.0,4.698906859689303,1.2927152589975053,1.292833527264972,3.6349125045007766,22492.146653122403,2293.5606606866163,1603.0968420496806,1603.0968420496806,8.852831385523498,4.228846315258137,1.8819112075028626,2.3469351077552743,6.016927904808677,6.016927904808677,1.7191222585167647,0.0,0.0,9.148349553132298e-05,2.514306779354675e-05,6.634042773777623e-05,0.0003117274909717386,0.10654959017314354,0.09343036821604558,0.013119221957097959,0.08717718000683133,0.09337039995603992,0.013125908102357675,0.48421169661239166,0.48421169661239166,0.06799160533534084,0.0,18.502546689794258,19.65055668035791,10.44896606552362,18.444863837159062,20.126675493948085,6.730253322962881,24661.258415312856,20962.069653015926,0.85,0.8213315557503541,0.6474409559890951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053382589861033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16724.311377944512,1541.323552081644,0.48421169661239166,0.06799160533534084,6.113110376966115,6.016927904808677
3632.0,-38.68000246813562,4.228846315258137,35.14375688398648,26.19659579303118,4.161233857140519,-34.393174261359185,-49.68258604696018,-0.13610905041574187,12.583055135172174,-5.849240794334432,40.17414756601899,52838.87321342754,14191.49339326728,14191.49339326728,67030.36660669482,104045.60339977356,104045.60339977356,14191.49339326728,118237.09679304084,118237.09679304084,118237.09679304084,142882.37298459146,124336.60824167464,73080.23020338273,56951.53115365767,24645.276191550613,0.0,81596.80734520828,20948.48476281802,1540.323552081644,0.0,0.8818785953817654,2.5724747983106653,0.0014959713701933424,343068.0346772779,1562055.6836951515,4.553195068624123,1562055.6836951515,4.553195068624123,0.85,0.10649630805839759,4.698906859688992,1.3175762464618312,1.0,0.0,4.698906859689009,1.2927152589975053,1.292833527264972,3.6349125045007766,22491.639047388675,2293.508899306968,1603.0968420496806,1603.0968420496806,8.852549029491184,4.228846315258137,1.8813952827244096,2.3474510325337272,6.015413634968667,6.015413634968667,1.7186896099910476,0.0,0.0,9.148349553132298e-05,2.5144053728656336e-05,6.633944180266665e-05,0.000311722858154489,0.10658798758323532,0.09348333594837015,0.013104651634865173,0.08712522611436214,0.09337039995603992,0.013125908102357675,0.484486206881636,0.484486206881636,0.06791609326594374,0.0,18.48849543302481,19.743254345367347,9.698280662462935,18.43229592950661,20.11427518314366,6.716641200140714,24645.276191550613,20948.48476281802,0.85,0.8214827122231901,0.6475605471900914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053589599697847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16723.957651171335,1540.323552081644,0.484486206881636,0.06791609326594374,6.113110376966115,6.015413634968667
3633.0,-38.68000246813562,4.228846315258137,35.14375688398648,26.19610143536704,4.161233857140519,-34.393174261359185,-49.68232068987561,-0.13610905041574187,12.57257061382245,-5.849240794334432,40.17414756601899,52837.60921932616,14191.109042374119,14191.109042374119,67028.71826170027,104043.26911498401,104043.26911498401,14191.109042374119,118234.37815735812,118234.37815735812,118234.37815735812,142863.6691412998,124334.27395688508,73078.96620928135,56950.34194178192,24629.29098394167,0.0,81579.63292572359,20934.89733635042,1539.323552081644,0.0,0.8818785953817654,2.5725882673168834,0.0014959713701933424,343068.0346772779,1562055.6836951515,4.553195068624123,1562055.6836951515,4.553195068624123,0.85,0.10649630805839759,4.698906859688992,1.3175696862163029,1.0,0.0,4.698906859689743,1.2927152589975053,1.292833527264972,3.6349125045007766,22491.216791291594,2293.4658411681457,1603.0968420496806,1603.0968420496806,8.852309274235555,4.228846315258137,1.880957208079142,2.347889107178995,6.014128378827431,6.014128378827431,1.7183223939506946,0.0,0.0,9.148349553132298e-05,2.514487533259986e-05,6.633862019872312e-05,0.0003117189975140828,0.10661358872244713,0.09352867982376159,0.013084908898685537,0.08707250367804219,0.09337039995603992,0.013125908102357675,0.48472120579316236,0.48472120579316236,0.06781377467335073,0.0,18.47515763226238,19.815367705680842,9.096890467179776,18.421811408156884,20.103960191091858,6.705083409338499,24629.29098394167,20934.89733635042,0.85,0.8216354481850684,0.6476813798296152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053589599697847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16723.668317755728,1539.323552081644,0.48472120579316236,0.06781377467335073,6.113110376966115,6.014128378827431
3634.0,-38.68000246813562,4.228846315258137,35.14375688398648,26.195612316392385,4.161233857140519,-34.393174261359185,-49.682059104647465,-0.13610905041574187,12.562181586169004,-5.849240794334432,40.17414756601899,52836.36328199487,14190.724541372418,14190.724541372418,67027.08782336728,104040.95966301135,104040.95966301135,14190.724541372418,118231.68420438377,118231.68420438377,118231.68420438377,142844.98981984428,124331.96450491242,73077.72027195006,56949.16025884706,24613.305615460526,0.0,81562.46587430759,20921.309773141445,1538.323552081644,0.0,0.8818785953817654,2.572700715792105,0.0014959713701933424,343068.0346772779,1562055.6836951515,4.553195068624123,1562055.6836951515,4.553195068624123,0.85,0.10649630805839759,4.698906859688992,1.3175632177339867,1.0,0.0,4.698906859691213,1.2927152589975053,1.292833527264972,3.6349125045007766,22490.79902728065,2293.4232410946297,1603.0968420496806,1603.0968420496806,8.852069425343332,4.228846315258137,1.880518970995821,2.348327344262316,6.012843122686194,6.012843122686194,1.717955177910341,0.0,0.0,9.148349553132298e-05,2.514568528242297e-05,6.633781024890001e-05,0.00031171519163530296,0.10663037487463578,0.09356769558107332,0.013062679293562465,0.08701974173314231,0.09337039995603992,0.013125908102357675,0.484923408635806,0.484923408635806,0.06769856764787079,0.0,18.462409671885496,19.871028662811568,8.614424195337392,18.41142238050344,20.093755210813413,6.69352164514703,24613.305615460526,20921.309773141445,0.85,0.8217883937773516,0.6478024262216241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053589599697847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16723.378984340125,1538.323552081644,0.484923408635806,0.06769856764787079,6.113110376966115,6.012843122686194
