time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3635.0,-38.68611145107747,4.2271025853639115,35.14210442850698,26.18408719953152,4.160827167941278,-34.39445830510242,-49.68379269177092,-0.1473920261579911,12.32246375732882,-5.849213122263807,40.17394003549092,52814.93344224144,14187.84568708906,14187.84568708906,67002.7791293305,103988.44912882098,103988.44912882098,14187.84568708906,118176.29481591005,118176.29481591005,118176.29481591005,142773.85980848823,124330.80678842409,73079.07027305946,56946.37390596069,24597.56499257817,0.0,81543.93889853885,20907.930243691444,1537.323552081644,0.0,0.8818795147578617,2.5753018886125387,0.0014959713701933424,343068.40735597064,1562046.7028940318,4.553163944569338,1562046.7028940318,4.553163944569338,0.85,0.10650233447861027,4.698906859688992,1.3175743485568092,1.0,0.0,4.698906859691795,1.2927688157964126,1.2928870081391126,3.6347619174231256,22490.58960431389,2293.401885895172,1603.0968420496806,1603.0968420496806,8.850273617249984,4.2271025853639115,1.8787496785903421,2.3483529067735693,6.011557866544958,6.011557866544958,1.717587961869988,0.0,0.0,9.142097826123026e-05,2.5140318004815616e-05,6.628066025641464e-05,0.0003114466491435823,0.10664042219480263,0.09360074731247801,0.013039674882324619,0.08705119017603477,0.09337628632831027,0.013126048150299994,0.4850984245864573,0.4850984245864573,0.06757986366730652,0.0,18.404283222398988,19.863292095542192,8.21066013699675,18.17167687959261,19.83241090167212,6.602004624894789,24597.56499257817,20907.930243691444,0.85,0.8216770005763249,0.6476868073291933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053589599697847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16723.08965092452,1537.323552081644,0.4850984245864573,0.06757986366730652,6.113110376966115,6.011557866544958
3636.0,-38.69819573735609,4.229553019938323,35.14566722003142,27.62067869715395,5.79118912803758,-34.26625741802244,-49.47144367089493,1.3218903522743553,5.89923373155716,-4.710133517425614,40.38682835575416,51744.63380317421,12586.946390909672,12586.946390909672,64331.58019408389,103073.48875935012,103073.48875935012,12586.946390909672,115660.43515025979,115660.43515025979,115660.43515025979,140740.78286160246,124176.41999297836,72671.15813664951,57228.068729254286,25080.347711342667,0.0,82308.41644059695,21318.295554641267,1536.323552081644,0.0,0.8869929572511532,2.775007516959381,0.0014959713701933424,358680.77298729634,1571279.8903815462,4.380719594460106,1571279.8903815462,4.380719594460106,0.85,0.10597574544195543,4.698906859688992,1.3152737574325881,1.0,0.0,4.698906859689739,1.2858487179372096,1.2859661187296691,3.654323245138118,22462.66209265056,2290.5540722520495,1603.0968420496806,1603.0968420496806,7.851644430174473,4.229553019938323,2.145550876174389,2.084002143763934,6.009746585218963,6.009746585218963,1.7170704529197036,0.0,0.0,9.12974280211743e-05,2.580572953908208e-05,6.549169848209222e-05,0.0003077393912501863,0.10608857033431134,0.09313960147928659,0.012948968855024756,0.0942842293315342,0.09299996845888728,0.01297577698306815,0.4852478820143392,0.4852478820143392,0.067462815079446,0.0,16.32961659879271,18.859951719642254,3.979039320256561e-13,10.609367248982778,17.4369005368049,3.979039320256561e-13,25080.347711342667,21318.295554641267,0.85,0.7815917615243251,0.6286675900333836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053982394556582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16722.677934217314,1536.323552081644,0.4852478820143392,0.067462815079446,6.113110376966115,6.009746585218963
3637.0,-38.710125619645304,4.231727103838833,35.149001321714785,27.62558787306773,5.8011772281541125,-34.27757286038538,-49.48128556190056,1.3278376992881884,6.2465042108782995,-4.728576536705148,40.38836255249306,51733.55181773838,12615.828778634606,12615.828778634606,64349.38059637298,103049.48410728897,103049.48410728897,12615.828778634606,115665.31288592357,115665.31288592357,115665.31288592357,140756.09639971057,124171.49002194009,72662.97266628865,57231.68595072381,25090.783513786984,0.0,82322.4694645108,21327.165986718937,1537.323552081644,0.0,0.8868938694742498,2.768619852303377,0.0014959713701933424,358423.6299974778,1571346.579394512,4.3840485054112355,1571346.579394512,4.3840485054112355,0.85,0.10589428101252665,4.698906859688992,1.3152525266120214,1.0,0.0,4.698906859688134,1.2858211081653925,1.2859383497898238,3.6544017125316794,22461.77029472656,2290.463134171869,1603.0968420496806,1603.0968420496806,7.869661050859726,4.231727103838833,2.142752132633423,2.0889749712054098,6.009197637291184,6.009197637291184,1.716913610654624,0.0,0.0,9.117560777709807e-05,2.5774531668834478e-05,6.540107610826359e-05,0.00030731356515616165,0.10601687206907943,0.09317764679163669,0.01283922527744275,0.09411791420840904,0.093070402031327,0.012823878981199662,0.4853164875019038,0.4853164875019038,0.06687320326760446,0.0,15.28117538009485,18.496085626747742,3.410605131648481e-13,10.975080747583434,17.00334799659447,3.410605131648481e-13,25090.783513786984,21327.165986718937,0.85,0.781674566068672,0.6284256552828594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054759448185158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16722.14630863383,1537.323552081644,0.4853164875019038,0.06687320326760446,6.113110376966115,6.009197637291184
3638.0,-38.71775891559339,4.2325057458584805,35.151141763193145,27.628509525116556,5.8012491771467305,-34.278035587557284,-49.481095222849376,1.3317558117792632,6.306131631205062,-4.728654657625928,40.38854342790757,51695.55354785933,12616.86772645629,12616.86772645629,64312.421274315624,103062.92489309653,103062.92489309653,12616.86772645629,115679.79261955281,115679.79261955281,115679.79261955281,140786.9009626233,124166.76713060276,72658.82903206986,57231.042331703225,25107.108343070504,0.0,82338.15067477373,21341.04209160993,1538.323552081644,0.0,0.8868928201528313,2.767877201047831,0.0014959713701933424,358422.54109917843,1571354.4418927021,4.384083760674794,1571354.4418927021,4.384083760674794,0.85,0.10589313330456628,4.698906859688992,1.315234458050691,1.0,0.0,4.698906859688306,1.285802914564619,1.285920054402728,3.6544534208651034,22460.915956099172,2290.3760158768973,1603.0968420496806,1603.0968420496806,7.870309138856934,4.2325057458584805,2.1431403098357293,2.089365436022751,6.008569407634401,6.008569407634401,1.7167341164669718,0.0,0.0,9.109774031429318e-05,2.577513469383032e-05,6.532260562046286e-05,0.0003069448396427516,0.10593452583489726,0.09318640779841465,0.012748118036482615,0.09415376224247948,0.09307048297703352,0.012822650327532761,0.4853585373167997,0.4853585373167997,0.0663981804847979,0.0,14.427306434277796,18.208857236506503,3.410605131648481e-13,11.034786288831015,17.06216950256595,3.410605131648481e-13,25107.108343070504,21341.04209160993,0.85,0.7810768246221891,0.627844481861766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055526650396414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16721.61737346739,1538.323552081644,0.4853585373167997,0.0663981804847979,6.113110376966115,6.008569407634401
3639.0,-38.7294520517735,4.233990653483272,35.15691649731611,27.628759235981875,5.8124152754906735,-34.289253799123415,-49.49123236639423,1.3327847064028517,5.9342103564550825,-4.739678752357122,40.40097676579713,51687.031672776575,12634.200801905663,12634.200801905663,64321.23247468224,103011.35757974489,103011.35757974489,12634.200801905663,115645.55838165055,115645.55838165055,115645.55838165055,140771.09167422124,124163.0605205551,72652.5450091774,57233.906123753,25125.533292570686,0.0,82359.43941632369,21356.703298685083,1539.323552081644,0.0,0.8867919667170406,2.7712061524915774,0.0014959713701933424,358268.90638795233,1571894.9796188027,4.387472514616361,1571894.9796188027,4.387472514616361,0.85,0.10595687007676016,4.698906859688992,1.315222876654007,1.0,0.0,4.698906859689572,1.285798341070699,1.2859153272647887,3.6544664194979117,22460.245455781846,2290.307643872459,1603.0968420496806,1603.0968420496806,7.8811213836288765,4.233990653483272,2.141390705530946,2.0925999479523263,6.007523843150059,6.007523843150059,1.7164353837571598,0.0,0.0,9.097857747124684e-05,2.5743036784174933e-05,6.52355406870719e-05,0.0003065357296300025,0.10592635282563619,0.09324458262217496,0.012681770203461224,0.09431755430329612,0.09324918413707374,0.012707685939686419,0.48538374937012624,0.48538374937012624,0.06601482892521932,0.0,13.70615456184322,17.771930464858087,3.410605131648481e-13,10.673889108812205,16.0054928793179,3.410605131648481e-13,25125.533292570686,21356.703298685083,0.85,0.7809819120980289,0.6275787212623035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056017582451757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16721.174115584578,1539.323552081644,0.48538374937012624,0.06601482892521932,6.113110376966115,6.007523843150059
3640.0,-38.73608738081201,4.23464442271609,35.1588702444337,27.622067229263507,5.811813410591923,-34.29125223583526,-49.49307799162341,1.3268667418567173,5.848278387872938,-4.739736418257195,40.40117722938071,51663.5841164488,12634.98058102295,12634.98058102295,64298.56469747175,102982.58866495076,102982.58866495076,12634.98058102295,115617.5692459737,115617.5692459737,115617.5692459737,140759.56567743784,124159.39025987673,72650.98908237478,57231.55686389105,25141.99643146413,0.0,82373.55329535517,21370.69696674451,1540.323552081644,0.0,0.8867909498854156,2.772261414925876,0.0014959713701933424,358268.1028765172,1571903.69589741,4.387506683616742,1571903.69589741,4.387506683616742,0.85,0.10595224054943252,4.698906859688992,1.3152201188122858,1.0,0.0,4.698906859690575,1.2858262036683095,1.2859431055283013,3.654387230780932,22459.581530815944,2290.2399423672655,1603.0968420496806,1603.0968420496806,7.881607804097585,4.23464442271609,2.141625726929467,2.093018695786623,6.006692633193303,6.006692633193303,1.7161978951980867,0.0,0.0,9.091102199057501e-05,2.5737196850121694e-05,6.517382514045331e-05,0.00030624573402464697,0.10586810218770115,0.09324578828560341,0.012622313902097745,0.09441465714132892,0.09324552977121216,0.012706710778220363,0.4853862180267985,0.4853862180267985,0.06570481434422311,0.0,13.079956825051056,17.396380800145835,3.410605131648481e-13,10.588014806130104,15.898272519493446,3.410605131648481e-13,25141.99643146413,21370.69696674451,0.85,0.7805729160052803,0.6271865428847777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056769682248108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16720.649271125916,1540.323552081644,0.4853862180267985,0.06570481434422311,6.113110376966115,6.006692633193303
3641.0,-38.73608738081201,4.23464442271609,35.1588702444337,27.62133094891908,5.811813410591923,-34.29125223583526,-49.492683762777574,1.3268667418567173,5.83411572309609,-4.739736418257195,40.40117722938071,51661.70589310566,12634.692370637656,12634.692370637656,64296.398263743315,102979.11207426732,102979.11207426732,12634.692370637656,115613.80444490498,115613.80444490498,115613.80444490498,140772.13503707986,124155.91366919328,72649.11085903164,57229.7809001796,25158.33059217487,0.0,82388.11149235447,21384.581003348638,1541.323552081644,0.0,0.8867909498854156,2.7724365253667016,0.0014959713701933424,358268.1028765172,1571903.69589741,4.387506683616742,1571903.69589741,4.387506683616742,0.85,0.10595224054943252,4.698906859688992,1.3152104127919306,1.0,0.0,4.698906859688236,1.2858262036683095,1.2859431055283013,3.654387230780932,22458.952639422863,2290.175813292293,1603.0968420496806,1603.0968420496806,7.8814280205824945,4.23464442271609,2.1412972746477204,2.0933471480683696,6.005613171334343,6.005613171334343,1.7158894775240978,0.0,0.0,9.091102199057501e-05,2.5738444167241022e-05,6.517257782333399e-05,0.00030623987299767874,0.10581745549295671,0.09324342656808303,0.012574028924873673,0.09448192007440975,0.09324552977121216,0.012706710778220363,0.4853739242261203,0.4853739242261203,0.06545346934609282,0.0,12.576971358811875,17.093178905145976,3.410605131648481e-13,10.573852141353257,15.88314238673695,3.410605131648481e-13,25158.33059217487,21384.581003348638,0.85,0.7804086912431529,0.6270529201036464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057196497850238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16720.22536163245,1541.323552081644,0.4853739242261203,0.06545346934609282,6.113110376966115,6.005613171334343
3642.0,-38.74722015767156,4.23538924228779,35.1715755162852,27.76059644473719,6.103188202934543,-34.36548419554269,-49.5526556513272,1.4697930523034965,-4.713044778414655,-4.713044778414997,40.65389250492972,51893.320592793694,12597.823107595748,12597.823107595748,64491.14370038944,102260.86839518098,102260.86839518098,12597.823107595748,114858.69150277672,114858.69150277672,114858.69150277672,139610.38556068556,124138.6021780384,72582.78258982892,57284.243986899426,24751.69405790885,0.0,82035.93804480828,21038.939949222524,1542.323552081644,0.0,0.8860126886067747,2.965710705635694,0.0014959713701933424,358640.1729256702,1582920.9856538335,4.413674499264478,1582920.9856538335,4.413674499264478,0.85,0.11033117858548333,4.698906859688992,1.3149817861197526,1.0,0.0,4.698906859689189,1.2851572273253136,1.2852739228251537,3.6562894872158327,22455.821109490258,2289.8564861079226,1603.0968420496806,1603.0968420496806,7.858429245914099,4.23538924228779,2.147707261314884,2.0876819809729064,6.0043375787055355,6.0043375787055355,1.7155250224872958,0.0,0.0,9.079778130484369e-05,2.554933981751127e-05,6.524844148733242e-05,0.0003065963492888421,0.10670213535768727,0.09405742802635013,0.012644707331337136,0.1010453304787338,0.09669054090063887,0.013640637684844461,0.4853539591911479,0.4853539591911479,0.06524906001425525,0.0,8.160098328817185,13.15226876115446,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24751.69405790885,21038.939949222524,0.85,0.7861328246794006,0.6325681381792624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057196497850238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16719.934158719756,1542.323552081644,0.4853539591911479,0.06524906001425525,6.113110376966115,6.0043375787055355
3643.0,-38.754810153374514,4.2360649052621975,35.17632994799105,27.763663173560076,6.101750699591771,-34.365247240666164,-49.55181320020927,1.4738427314218863,-4.712478724030007,-4.712478724030279,40.64273089110439,51852.43021719663,12597.697439764639,12597.697439764639,64450.12765696127,102282.121701722,102282.121701722,12597.697439764639,114879.81914148665,114879.81914148665,114879.81914148665,139646.99392291543,124133.94326080973,72578.84615947891,57283.4412237009,24767.174781428777,0.0,82050.61600512968,21052.09856421446,1543.323552081644,0.0,0.886056006819474,2.9653551310422523,0.0014959713701933424,358648.06676305854,1582433.159879021,4.412217174795085,1582433.159879021,4.412217174795085,0.8499999999999999,0.11032672489250772,4.698906859688992,1.314963745581918,1.0,0.0,4.698906859688272,1.2851384353923516,1.2852550300587389,3.6563429512980212,22454.978343340037,2289.7705478772095,1603.0968420496806,1603.0968420496806,7.858350855246854,4.2360649052621975,2.148038294131882,2.0880266111303154,6.003286673314192,6.003286673314192,1.715224763804055,0.0,0.0,9.072065191922952e-05,2.555198729913942e-05,6.51686646200901e-05,0.0003062214852201127,0.10657876233588205,0.09397149802868861,0.012607264307193444,0.1011036656083208,0.09668614484434288,0.013640580048164845,0.4851069674003712,0.4851069674003712,0.06508219921545186,0.0,4.8126425646719895,10.064853529112327,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24767.174781428777,21052.09856421446,0.85,0.7854923070039102,0.6319566231404636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057912663799744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16719.41992917731,1543.323552081644,0.4851069674003712,0.06508219921545186,6.113110376966115,6.003286673314192
3644.0,-38.762458143157446,4.2367690961827655,35.18077872234177,27.766985550429695,6.100212533428953,-34.36726489253597,-49.553127692174144,1.478023242326527,-4.711889465459478,-4.711889465459884,40.63143327153492,51821.534190064296,12597.573940213319,12597.573940213319,64419.108130277615,102305.05732842155,102305.05732842155,12597.573940213319,114902.63126863487,114902.63126863487,114902.63126863487,139685.64588275264,124129.87359044689,72574.53219375048,57283.71266299601,24783.014614117772,0.0,82066.72727711378,21065.562422000105,1544.323552081644,0.0,0.8860999274436184,2.964960894995596,0.0014959713701933424,358656.28433618846,1581939.5055550097,4.410739682096773,1581939.5055550097,4.410739682096773,0.85,0.11032195402043833,4.698906859688992,1.3149471628153702,1.0,0.0,4.698906859689591,1.2851190328783724,1.2852355259801627,3.656398154157375,22454.242167903558,2289.6954788743924,1603.0968420496806,1603.0968420496806,7.8582738171365625,4.2367690961827655,2.148390548009033,2.0883785481737327,6.0022161470486175,6.0022161470486175,1.714918899156748,0.0,0.0,9.064299444283407e-05,2.55478564961282e-05,6.509513794670587e-05,0.0003058759902301774,0.10643508476176308,0.09385948398678805,0.012575600774975028,0.10116073994173781,0.09668143455482996,0.01364051946560837,0.4847275056228467,0.4847275056228467,0.06494537724307581,0.0,2.184353013926682,7.638427485160491,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24783.014614117772,21065.562422000105,0.85,0.7849601204731164,0.6314560834755737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058400962732104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16718.97630225814,1544.323552081644,0.4847275056228467,0.06494537724307581,6.113110376966115,6.0022161470486175
3645.0,-38.774133003543206,4.246172157725186,35.184913487321204,28.781080652866535,7.0971143512089885,-34.186020605941,-49.3188233236782,2.5161618495518288,4.191764052161375,-4.082574069790446,40.456326117439126,50648.48959711456,11724.622226895546,11724.622226895546,62373.111824010106,102386.21724080514,102386.21724080514,11724.622226895546,114110.83946770069,114110.83946770069,114110.83946770069,139582.1236803217,124016.31900446715,72312.39858271422,57448.80046861437,25471.28421262102,0.0,82920.08468123538,21650.591580727865,1545.323552081644,0.0,0.8898899633920551,2.8694487129143735,0.0014959713701933424,367517.1667413506,1574302.9904612685,4.283617563827225,1574302.9904612685,4.283617563827225,0.85,0.10508002562062803,4.698906859688992,1.3133281668601557,1.0,0.0,4.698906859689103,1.2802796123249935,1.2803955151158402,3.670219235277641,22433.70092268101,2287.6008547955735,1603.0968420496806,1603.0968420496806,7.313732969434788,4.246172157725186,2.302164697969732,1.9440074597554542,6.001155352818426,6.001155352818426,1.7146158150909787,0.0,0.0,9.052456668585992e-05,2.6294027166176355e-05,6.423053951968357e-05,0.000301813322750566,0.10489267570688954,0.09250821709966288,0.012384458607226652,0.09838439759857259,0.09254651231362034,0.012533513307007688,0.4842801095898468,0.4842801095898468,0.06483258633184165,0.0,3.314159047520832,9.12543360020851,2.8421709430404007e-13,8.274338121951814,16.422180292334986,2.8421709430404007e-13,25471.28421262102,21650.591580727865,0.85,0.7522075268469304,0.6108108764217915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058893024114874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16718.531260524374,1545.323552081644,0.4842801095898468,0.06483258633184165,6.113110376966115,6.001155352818426
3646.0,-38.791468763231244,4.234973978528201,35.178553614381634,26.14247080581265,4.116376852871333,-34.504201491264006,-49.78490023696793,-0.18106830615230113,14.977269163294864,-5.86517735227494,40.18432697897255,52784.59494624445,14218.75227295865,14218.75227295865,67003.3472192031,104001.6239363423,104001.6239363423,14218.75227295865,118220.37620930094,118220.37620930094,118220.37620930094,142956.62366420584,124293.06897284133,73027.98258395171,56961.20709876624,24736.247454904904,0.0,81697.45455367114,21025.81033666917,1546.323552081644,0.0,0.8817564741595967,2.5452341690282627,0.0014959713701933424,342853.45897549373,1562496.241643577,4.557329671727945,1562496.241643577,4.557329671727945,0.85,0.10593012105278346,4.698906859688992,1.317512052324601,1.0,0.0,4.698906859691261,1.2929305333698673,1.2930473544056462,3.6343072875244573,22483.76309248823,2292.705775416501,1603.0968420496806,1603.0968420496806,8.869552917825537,4.234973978528201,1.8780403771737015,2.3569336013544993,6.002719891544028,6.002719891544028,1.7150628261554366,0.0,0.0,9.034897951409788e-05,2.4829115903767966e-05,6.551986361032992e-05,0.0003078717365644664,0.10594078390185681,0.09344244628805808,0.012498337613798727,0.08652643376145952,0.09343700894279881,0.012493112109984654,0.48401416341941655,0.48401416341941655,0.06473902026952098,0.0,7.458229873466223,11.922569494172762,3.979039320256561e-13,20.842446515569804,19.62252095500679,30.080167682452952,24736.247454904904,21025.81033666917,0.85,0.8201399613397411,0.6460984033666265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5059644229783242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16718.00529221654,1546.323552081644,0.48401416341941655,0.06473902026952098,6.113110376966115,6.002719891544028
3647.0,-38.79475175452335,4.234176428903464,35.177258685692635,26.131140358652942,4.116327809205073,-34.504450242924015,-49.785246898513265,-0.1915170525091123,14.755309911677102,-5.865168531531047,40.18438307334433,52770.297073813534,14216.222149988122,14216.222149988122,66986.51922380166,103948.3494519377,103948.3494519377,14216.222149988122,118164.57160192583,118164.57160192583,118164.57160192583,142885.19486921624,124288.89799371782,73028.01037522394,56956.541798326536,24720.62326729043,0.0,81677.16506561697,21012.529777196865,1545.323552081644,0.0,0.8817563116235301,2.5475762863819797,0.0014959713701933424,342853.57771208294,1562498.6696292842,4.557335175138288,1562498.6696292842,4.557335175138288,0.85,0.10593112082036879,4.698906859688992,1.3175137419765819,1.0,0.0,4.698906859688627,1.2929800953014254,1.293096877864569,3.6341679788918646,22483.00859099228,2292.6288376756875,1603.0968420496806,1603.0968420496806,8.867974645756027,4.234176428903464,1.875841435911453,2.3583349929920105,5.998085394415813,5.998085394415813,1.7137386841188036,0.0,0.0,9.031576283690959e-05,2.482805507821755e-05,6.548770775869203e-05,0.000307720639212626,0.105918107175549,0.09343484033619727,0.012483266839351734,0.08655003147040911,0.093437894427273,0.012493226393095793,0.4839738496830397,0.4839738496830397,0.06466083408633112,0.0,10.044354712440565,13.400818220082556,3.410605131648481e-13,20.62047844320813,19.383406899811575,29.990431077829726,24720.62326729043,21012.529777196865,0.85,0.8201376623440189,0.646083847687655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506075981527097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16717.36552806401,1545.323552081644,0.4839738496830397,0.06466083408633112,6.113110376966115,5.998085394415813
3648.0,-38.80330231426826,4.231181343114104,35.17385717944898,26.118833978567295,4.115517465830934,-34.50694253099453,-49.78811424281446,-0.20346923517312807,14.513596416256007,-5.865142034518918,40.184262943446875,52742.41524952011,14211.51237373107,14211.51237373107,66953.92762325118,103894.05160382415,103894.05160382415,14211.51237373107,118105.56397755521,118105.56397755521,118105.56397755521,142810.5217397433,124287.20581521335,73028.7309234125,56953.860990889836,24704.95776218809,0.0,81658.81875307793,20999.214097859876,1544.323552081644,0.0,0.8817568995511527,2.5501349970833083,0.0014959713701933424,342853.93439022574,1562493.4699368884,4.557315268135458,1562493.4699368884,4.557315268135458,0.85,0.10593374263355951,4.698906859688992,1.3175242623267698,1.0,0.0,4.698906859686331,1.2930368939345689,1.2931535698260512,3.6340083424771707,22482.702487515075,2292.597623807832,1603.0968420496806,1603.0968420496806,8.865036722023964,4.231181343114104,1.8730317833968764,2.3581495597172273,5.9965697569098975,5.9965697569098975,1.7133056448313992,0.0,0.0,9.022930287535696e-05,2.481928227581518e-05,6.541002059954178e-05,0.0003073555944875851,0.10591688372837266,0.09344639277769701,0.012470490950675655,0.08658095354487103,0.09344030958240152,0.012493433051157988,0.4840358941629728,0.4840358941629728,0.0645949518064459,0.0,12.083943577137688,14.539046253485253,3.410605131648481e-13,20.378738450774904,19.132085662528482,29.823192057526114,24704.95776218809,20999.214097859876,0.85,0.8199228037538507,0.645887560644295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060971099582037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16717.006709846348,1544.323552081644,0.4840358941629728,0.0645949518064459,6.113110376966115,5.9965697569098975
3649.0,-38.80330231426826,4.231181343114104,35.17385717944898,26.118018838483863,4.115517465830934,-34.50694253099453,-49.78767827907575,-0.20346923517312807,14.496033120740492,-5.865142034518918,40.184262943446875,52740.33885288654,14210.855462359828,14210.855462359828,66951.19431524636,103890.20252613872,103890.20252613872,14210.855462359828,118101.05798849855,118101.05798849855,118101.05798849855,142790.04543626122,124283.35673752794,73026.65452677892,56951.89134527669,24688.987447762665,0.0,81640.87879303936,20985.639330598264,1543.323552081644,0.0,0.8817568995511527,2.550320975480191,0.0014959713701933424,342853.93439022574,1562493.4699368884,4.557315268135458,1562493.4699368884,4.557315268135458,0.85,0.10593374263355951,4.698906859688992,1.3175135122938082,1.0,0.0,4.698906859688683,1.2930368939345689,1.2931535698260512,3.6340083424771707,22482.006215779904,2292.5266238501326,1603.0968420496806,1603.0968420496806,8.864626945550075,4.231181343114104,1.8722832728767083,2.3588980702373954,5.994389866744946,5.994389866744946,1.7126828190699845,0.0,0.0,9.022930287535696e-05,2.482061594617402e-05,6.540868692918295e-05,0.0003073493276947875,0.1059300597492553,0.0934703875357057,0.012459672213549603,0.08653119970637219,0.09344030958240152,0.012493433051157988,0.4841601827930925,0.4841601827930925,0.06453891264920437,0.0,13.722528097646261,15.449261184998647,1.1428770051757624,20.36117515525939,19.1151337020666,29.80101460562946,24688.987447762665,20985.639330598264,0.85,0.82006949588292,0.6460040562104182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5061521417447397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16716.542255240973,1543.323552081644,0.4841601827930925,0.06453891264920437,6.113110376966115,5.994389866744946
3650.0,-38.81419368049805,4.226244464081913,35.16951773879319,26.109413732215785,4.112962409261268,-34.51452099428863,-49.79514086209235,-0.21174872742156897,14.31250030474314,-5.86508867926895,40.1833429346163,52722.972600772926,14203.445416310211,14203.445416310211,66926.41801708314,103861.61467956232,103861.61467956232,14203.445416310211,118065.06009587253,118065.06009587253,118065.06009587253,142737.95979310916,124281.79405849884,73024.92682342054,56952.07470564255,24672.89969723662,0.0,81624.97440287918,20971.964742651126,1542.323552081644,0.0,0.8817606117326902,2.552272122112549,0.0014959713701933424,342854.65260988043,1562453.6487854598,4.5571895755001135,1562453.6487854598,4.5571895755001135,0.85,0.10594327705877817,4.698906859688992,1.3175197785673667,1.0,0.0,4.698906859688574,1.293076346488922,1.2931928836705968,3.633897466648346,22481.723537868977,2292.4977987252505,1603.0968420496806,1603.0968420496806,8.860004613414393,4.226244464081913,1.8680723229796854,2.3581721411022274,5.993108502316803,5.993108502316803,1.712316714947658,0.0,0.0,9.011928434227314e-05,2.4797796093008287e-05,6.532148824926485e-05,0.00030693958921956447,0.1059617086396597,0.09349836371877177,0.01246334492088794,0.08654165455504283,0.09344934362802014,0.012493933430758029,0.48432119276720237,0.48432119276720237,0.06456008252839181,0.0,15.00361792728421,16.145142161921967,6.602370576229305,20.17758898401206,18.943150487326932,29.52977055814688,24672.89969723662,20971.964742651126,0.85,0.8199257458477369,0.6459171716311524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5061521417447397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16716.248811830497,1542.323552081644,0.48432119276720237,0.06456008252839181,6.113110376966115,5.993108502316803
3651.0,-38.81419368049805,4.226244464081913,35.16951773879319,26.108524936158233,4.112962409261268,-34.51452099428863,-49.79465939160434,-0.21174872742156897,14.292898118716892,-5.86508867926895,40.1833429346163,52720.679548804095,14202.609933882679,14202.609933882679,66923.28948268677,103857.4179441019,103857.4179441019,14202.609933882679,118060.02787798457,118060.02787798457,118060.02787798457,142716.9601670478,124277.59732303844,73022.6337714517,56949.95950176304,24656.932289063243,0.0,81606.89179082628,20958.392445703757,1541.323552081644,0.0,0.8817606117326902,2.552480144954803,0.0014959713701933424,342854.65260988043,1562453.6487854598,4.5571895755001135,1562453.6487854598,4.5571895755001135,0.8500000000000001,0.10594327705877817,4.698906859688992,1.3175079592457046,1.0,0.0,4.69890685968975,1.293076346488922,1.2931928836705968,3.633897466648346,22480.964377228458,2292.4203858839114,1603.0968420496806,1603.0968420496806,8.859483445631124,4.226244464081913,1.8671203969322123,2.3591240671497005,5.990337846047282,5.990337846047282,1.711525098870652,0.0,0.0,9.011928434227314e-05,2.4799267795353513e-05,6.532001654691963e-05,0.00030693267382731913,0.10606278297469486,0.09353272492619091,0.01253005804850395,0.0864925923369925,0.09344934362802014,0.012493933430758029,0.48449918369988026,0.48449918369988026,0.06490565629305578,0.0,16.028285606814677,16.69925410504868,11.054459477830392,20.157986797985814,18.92467880504779,29.501581648636886,24656.932289063243,20958.392445703757,0.85,0.8200690899271555,0.6460321964465581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062222447812978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16715.737178049887,1541.323552081644,0.48449918369988026,0.06490565629305578,6.113110376966115,5.990337846047282
3652.0,-38.81419368049805,4.226244464081913,35.16951773879319,26.108009518962376,4.112962409261268,-34.51452099428863,-49.794382649101294,-0.21174872742156897,14.28190310536462,-5.86508867926895,40.1833429346163,52719.36149487623,14202.220820663704,14202.220820663704,66921.58231553994,103854.98433418994,103854.98433418994,14202.220820663704,118057.20515485364,118057.20515485364,118057.20515485364,142698.15690289583,124275.16371312647,73021.31571752384,56948.71999511403,24640.951748042185,0.0,81589.67174315621,20944.808985835858,1540.323552081644,0.0,0.8817606117326902,2.5525968458507973,0.0014959713701933424,342854.65260988043,1562453.6487854598,4.5571895755001135,1562453.6487854598,4.5571895755001135,0.85,0.10594327705877817,4.698906859688992,1.3175011182157323,1.0,0.0,4.698906859689162,1.293076346488922,1.2931928836705968,3.633897466648346,22480.524153898452,2292.3754955972177,1603.0968420496806,1603.0968420496806,8.859240719671737,4.226244464081913,1.8666770658051117,2.359567398276801,5.989048253487418,5.989048253487418,1.711156643853548,0.0,0.0,9.011928434227314e-05,2.4800113745952205e-05,6.531917059632094e-05,0.00030692869878424795,0.10620391427154582,0.09356813787811112,0.01263577639343471,0.08644042847130946,0.09344934362802014,0.012493933430758029,0.4846826226653469,0.4846826226653469,0.06545327694520159,0.0,16.848139487060394,17.141068655517813,14.665299445267067,20.146991784633542,18.91396784609583,29.488453615346316,24640.951748042185,20944.808985835858,0.85,0.8202212471966878,0.6461523912099617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062222447812978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16715.44337159387,1540.323552081644,0.4846826226653469,0.06545327694520159,6.113110376966115,5.989048253487418
3653.0,-38.825370126011514,4.227840819720181,35.17488625957466,27.563738368358486,5.759724815095347,-34.382843772191144,-49.57763033509252,1.277000120996953,5.805698011803429,-4.725069605889002,40.41007774073666,51632.63192333874,12599.695598174472,12599.695598174472,64232.327521513216,102952.95130808586,102952.95130808586,12599.695598174472,115552.64690626033,115552.64690626033,115552.64690626033,140687.35111927585,124119.225854403,72609.10023244676,57233.47291328472,25134.704213015502,0.0,82368.17712630023,21364.498581063177,1539.323552081644,0.0,0.8868332744179808,2.7744609776048224,0.0014959713701933424,358472.514467975,1572290.7323561457,4.386084480394968,1572290.7323561457,4.386084480394968,0.85,0.10590913563155786,4.698906859688992,1.315171455186792,1.0,0.0,4.698906859689763,1.2860617235186398,1.2861774834786954,3.653717993280194,22452.31606553389,2289.499071092972,1603.0968420496806,1603.0968420496806,7.859597291742401,4.227840819720181,2.1340672968732957,2.0937735228468854,5.987758660927555,5.987758660927555,1.7107881888364442,0.0,0.0,9.000651498299561e-05,2.54709700241454e-05,6.453554495885021e-05,0.0003032465149009086,0.10586240078740061,0.09315947870436708,0.012702922083033535,0.09443273032174583,0.0931497634265016,0.012759372205056272,0.4848639767565187,0.4848639767565187,0.06611446739792794,0.0,15.068611054092571,16.456856262603367,5.133150045069897,10.530767617692447,16.23999078838642,3.410605131648481e-13,25134.704213015502,21364.498581063177,0.85,0.7798197041925768,0.6268517007990504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062222447812978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16715.149565137854,1539.323552081644,0.4848639767565187,0.06611446739792794,6.113110376966115,5.987758660927555
3654.0,-38.83610009539586,4.229887307434519,35.17691171371143,27.55729149738329,5.758888621724522,-34.39460224067999,-49.588601757399715,1.2713324148136778,6.040988917063316,-4.726908009182263,40.41054846123621,51632.7757071824,12604.94636814901,12604.94636814901,64237.72207533141,102926.4384322153,102926.4384322153,12604.94636814901,115531.38480036432,115531.38480036432,115531.38480036432,140681.80533157353,124115.52189954421,72604.38350980014,57234.59821082674,25150.420531209213,0.0,82385.01874203596,21377.85745152783,1540.323552081644,0.0,0.8868222424718729,2.7713430733941307,0.0014959713701933424,358446.887598304,1572311.2035212007,4.386455170684093,1572311.2035212007,4.386455170684093,0.85,0.10583240413070849,4.698906859688992,1.3151683302922175,1.0,0.0,4.698906859689793,1.2860885085260794,1.2862041318099848,3.653641898312403,22451.646045522004,2289.4307480660577,1603.0968420496806,1603.0968420496806,7.862872683369916,4.229887307434519,2.1349585272471776,2.0949287801873417,5.986950635651902,5.986950635651902,1.710557324471972,0.0,0.0,8.989837323448795e-05,2.5436612587257367e-05,6.446176064723059e-05,0.00030289980929290176,0.10587963688063061,0.09318447294912562,0.012695163931504999,0.09438671181488473,0.09309341796715677,0.012738986163551723,0.48497564519005637,0.48497564519005637,0.0660715795627939,0.0,14.205220021206003,16.445893723123675,3.410605131648481e-13,10.767896926245555,16.39802978317806,3.410605131648481e-13,25150.420531209213,21377.85745152783,0.85,0.7797257687890151,0.6267253014635463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062941894074127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16714.631857223383,1540.323552081644,0.48497564519005637,0.0660715795627939,6.113110376966115,5.986950635651902
3655.0,-38.83610009539586,4.229887307434519,35.17691171371143,27.5563868804835,5.758888621724522,-34.39460224067999,-49.588116515055276,1.2713324148136778,6.024216971602641,-4.726908009182263,40.41054846123621,51630.46421720589,12604.766880607465,12604.766880607465,64235.231097813354,102922.16720023882,102922.16720023882,12604.766880607465,115526.93408084629,115526.93408084629,115526.93408084629,140693.69657397113,124111.25066756773,72602.07201982362,57232.42071971567,25166.762493124843,0.0,82399.18321284052,21391.748119156116,1541.323552081644,0.0,0.8868222424718729,2.771550095735526,0.0014959713701933424,358446.887598304,1572311.2035212007,4.386455170684093,1572311.2035212007,4.386455170684093,0.85,0.10583240413070849,4.698906859688992,1.3151564038218937,1.0,0.0,4.698906859688331,1.2860885085260794,1.2862041318099848,3.653641898312403,22450.87340897303,2289.3519610644853,1603.0968420496806,1603.0968420496806,7.86276072036379,4.229887307434519,2.134754040183905,2.095133267250614,5.986281060811928,5.986281060811928,1.7103660173748365,0.0,0.0,8.989837323448795e-05,2.543813123346125e-05,6.44602420010267e-05,0.0003028926733158368,0.10583173092856735,0.09320297773824222,0.012628753190325121,0.09445504438071946,0.09309341796715677,0.012738986163551723,0.4850719527803331,0.4850719527803331,0.06572594695864917,0.0,13.511122645126761,16.432590566331896,3.410605131648481e-13,10.75112498078488,16.37938335246065,3.410605131648481e-13,25166.762493124843,21391.748119156116,0.85,0.7795615028354235,0.6265895146538316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506363266338171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16714.122721165848,1541.323552081644,0.4850719527803331,0.06572594695864917,6.113110376966115,5.986281060811928
3656.0,-38.84686747471068,4.231914224977599,35.17891572525217,27.55039200363683,5.757731595666147,-34.40715172186364,-49.60003212383015,1.2657259062751198,6.203699031125211,-4.728958518985021,40.41279825903339,51634.92504814042,12610.160662002398,12610.160662002398,64245.08571014282,102899.30346413665,102899.30346413665,12610.160662002398,115509.46412613905,115509.46412613905,115509.46412613905,140692.70967020033,124109.39198490493,72598.11401901215,57234.753295436414,25183.245544061294,0.0,82417.99883949771,21405.758712452098,1542.323552081644,0.0,0.886803708480976,2.7691034496030755,0.0014959713701933424,358418.3057140141,1572409.0477651,4.387077955275371,1572409.0477651,4.387077955275371,0.8499999999999999,0.10577364107769799,4.698906859688992,1.3151583539275458,1.0,0.0,4.698906859691309,1.286115008352515,1.286230494599188,3.6535666166497722,22450.53718603639,2289.317675866518,1603.0968420496806,1603.0968420496806,7.866125321461775,4.231914224977599,2.1354349096329317,2.0964793153446672,5.984997539657652,5.984997539657652,1.7099992970450433,0.0,0.0,8.97899751604337e-05,2.5400863679790535e-05,6.438911148064317e-05,0.0003025584376256734,0.10580509542510928,0.09322880159603378,0.012576293829075502,0.09443091622959958,0.09306763576622634,0.012706005311471645,0.4851558223901912,0.4851558223901912,0.06544610754200005,0.0,12.999175686518527,16.42889976243322,3.410605131648481e-13,10.932657550110207,16.40965653503963,3.410605131648481e-13,25183.245544061294,21405.758712452098,0.85,0.7795031014433492,0.6265005918027104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506363266338171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16713.828184496,1542.323552081644,0.4851558223901912,0.06544610754200005,6.113110376966115,5.984997539657652
3657.0,-38.85775002925146,4.233930220499567,35.18087346838093,27.544053154438757,5.756569056917624,-34.420290636045124,-49.61228604717178,1.2601612575832521,6.328115546762717,-4.73143528752265,40.415123861814386,51640.43904859224,12616.302654708768,12616.302654708768,64256.74170330101,102874.84139464406,102874.84139464406,12616.302654708768,115491.14404935282,115491.14404935282,115491.14404935282,140690.80500721364,124105.71123886167,72592.96982885455,57236.379344452354,25199.660957860822,0.0,82436.04030231318,21419.711814181697,1543.323552081644,0.0,0.8867827340530381,2.7672905038047952,0.0014959713701933424,358383.78462916485,1572510.1936215966,4.387782765475119,1572510.1936215966,4.387782765475119,0.85,0.10572750938477633,4.698906859688992,1.3151551641942936,1.0,0.0,4.698906859688763,1.2861413152112944,1.2862566630641956,3.653491886245043,22449.87136433994,2289.249780948636,1603.0968420496806,1603.0968420496806,7.869956651263731,4.233930220499567,2.136194220239285,2.097736000260282,5.9843254719622045,5.9843254719622045,1.709807277703487,0.0,0.0,8.968054032791604e-05,2.536259083634509e-05,6.431794949157095e-05,0.0003022240540670729,0.10578757075678168,0.09325353664669549,0.012534034110086195,0.09442804471436406,0.09306149384806167,0.012666015536714656,0.48523031589635207,0.48523031589635207,0.06521890267534741,0.0,12.618629915972463,16.41190278199855,3.410605131648481e-13,11.059550834285346,16.338513042927787,3.410605131648481e-13,25199.660957860822,21419.711814181697,0.85,0.7794738984023951,0.6264303678247292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064325903544067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16713.317941327216,1543.323552081644,0.48523031589635207,0.06521890267534741,6.113110376966115,5.9843254719622045
3658.0,-38.86871155676641,4.235911773686551,35.18279770836578,27.537753036618255,5.755038215246746,-34.433085364192316,-49.62421237779779,1.2546453452812132,6.405833114422649,-4.73406331741759,40.41779174541434,51644.010023633535,12622.608840456956,12622.608840456956,64266.61886409049,102852.30112303543,102852.30112303543,12622.608840456956,115474.90996349239,115474.90996349239,115474.90996349239,140691.12666123113,124101.98310502463,72587.880638179,57237.89162982847,25216.21669773874,0.0,82454.1083275672,21433.78419307793,1544.323552081644,0.0,0.8867597522921598,2.766036526162844,0.0014959713701933424,358347.15812294674,1572626.2321189926,4.388555054703222,1572626.2321189926,4.388555054703222,0.85,0.10569478303839115,4.698906859688992,1.3151518030231824,1.0,0.0,4.698906859688742,1.2861673960881688,1.2862826046601137,3.653417800809246,22449.196970516845,2289.181011917102,1603.0968420496806,1603.0968420496806,7.873890403475559,4.235911773686551,2.136891531719642,2.099020241966909,5.983653487652962,5.983653487652962,1.7096152821865604,0.0,0.0,8.957043595640404e-05,2.532539254444232e-05,6.424504341196172e-05,0.000301881475189484,0.10577801624247932,0.09327798330638139,0.012500032936097933,0.09444396480804673,0.09307098949992433,0.01262379353846682,0.4852964988176427,0.4852964988176427,0.06503380544869197,0.0,12.332480612623783,16.37087834306942,3.979039320256561e-13,11.139896431840214,16.2010940582295,3.979039320256561e-13,25216.21669773874,21433.78419307793,0.85,0.7794228834393202,0.6263364078654065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065026622696838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16712.80503190209,1544.323552081644,0.4852964988176427,0.06503380544869197,6.113110376966115,5.983653487652962
3659.0,-38.88116142224269,4.237865560036525,35.18471640378616,27.527562842611246,5.754440433882402,-34.44887474348192,-49.63919845232738,1.2451556640820032,6.379611705557863,-4.737216969920841,40.42087295433896,51654.92813710835,12629.613489086601,12629.613489086601,64284.54162619495,102806.98454470206,102806.98454470206,12629.613489086601,115436.59803378867,115436.59803378867,115436.59803378867,140669.46427122975,124098.64683725781,72583.02559947938,57239.579153087136,25232.86623744107,0.0,82472.44539052821,21447.93630182491,1545.323552081644,0.0,0.8867326040674735,2.7660000936831044,0.0014959713701933424,358303.2099602707,1572760.256081968,4.3894673906392265,1572760.256081968,4.3894673906392265,0.85,0.10566716891883166,4.698906859688992,1.3151545405341318,1.0,0.0,4.698906859690285,1.2862121351648026,1.2863271870846034,3.6532907218193214,22448.59346257628,2289.119471233936,1603.0968420496806,1603.0968420496806,7.878259851687242,4.237865560036525,2.137442159041692,2.100423400994833,5.982974473231867,5.982974473231867,1.7094212780662477,0.0,0.0,8.944553331924449e-05,2.527872264802206e-05,6.416681067122242e-05,0.00030151386682737187,0.1057755752779521,0.09330281698949344,0.012472758288458664,0.09450098235794767,0.09309102210983772,0.012576146808993943,0.48535456427390145,0.48535456427390145,0.0648823943340343,0.0,12.101515080322372,16.280988497395924,3.410605131648481e-13,11.1168286754787,15.914799996118859,3.410605131648481e-13,25232.86623744107,21447.93630182491,0.85,0.7794669034219991,0.6263295321547578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506573249152528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16712.290177633233,1545.323552081644,0.48535456427390145,0.0648823943340343,6.113110376966115,5.982974473231867
3660.0,-38.89232093288684,4.239774279681062,35.18661338721597,27.51711462568494,5.751742294458997,-34.4626425991153,-49.652267376054056,1.2354592992045528,6.389108252523556,-4.74080762785782,40.42399097460084,51662.98203954956,12637.168049414737,12637.168049414737,64300.1500889643,102770.36940110713,102770.36940110713,12637.168049414737,115407.53745052186,115407.53745052186,115407.53745052186,140656.88830190414,124095.0710685463,72578.75925051115,57240.34646448349,25249.350851382285,0.0,82489.69731586578,21461.948223674943,1546.323552081644,0.0,0.8867030977981827,2.7654752540338894,0.0014959713701933424,358253.17699590244,1572895.8900204687,4.3904590133989485,1572895.8900204687,4.3904590133989485,0.85,0.10563933703410044,4.698906859688992,1.3151568631874404,1.0,0.0,4.69890685968963,1.2862578191706548,1.2863727313395454,3.6531609679299937,22447.946630558632,2289.0535127243893,1603.0968420496806,1603.0968420496806,7.882972330765225,4.239774279681062,2.1378541525733974,2.1019201271076646,5.982290385070254,5.982290385070254,1.7092258243057867,0.0,0.0,8.933371291817104e-05,2.5238088316249375e-05,6.409562460192166e-05,0.0003011793701180202,0.10577715668286825,0.09332642138048818,0.01245073530238007,0.09454104638999762,0.093111766518361,0.012527570515739442,0.4854031439071663,0.4854031439071663,0.06475793210897482,0.0,11.920366538656083,16.158995360568667,2.8421709430404007e-13,11.129915880381361,15.66366318367011,2.8421709430404007e-13,25249.350851382285,21461.948223674943,0.85,0.7794931025476928,0.626296176620991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066534280779609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16711.745141609634,1546.323552081644,0.4854031439071663,0.06475793210897482,6.113110376966115,5.982290385070254
