time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3661.0,-38.89232093288684,4.239774279681062,35.18661338721597,27.516189019102626,5.751742294458997,-34.4626425991153,-49.65177074829114,1.2354592992045528,6.371878953242685,-4.74080762785782,40.42399097460084,51660.61648858189,12636.981139253809,12636.981139253809,64297.5976278357,102765.99884272252,102765.99884272252,12636.981139253809,115402.97998197633,115402.97998197633,115402.97998197633,140668.6743193418,124090.70051016168,72576.39369954348,57238.11867846467,25265.694337365487,0.0,82503.81301583015,21475.840186760663,1547.323552081644,0.0,0.8867030977981827,2.7656868764399207,0.0014959713701933424,358253.17699590244,1572895.8900204687,4.3904590133989485,1572895.8900204687,4.3904590133989485,0.85,0.10563933703410044,4.698906859688992,1.3151446575811137,1.0,0.0,4.698906859690361,1.2862578191706548,1.2863727313395454,3.6531609679299937,22447.156026544155,2288.9728935512285,1603.0968420496806,1603.0968420496806,7.88285573758381,4.239774279681062,2.1376412244882497,2.1021330551928123,5.981595958096417,5.981595958096417,1.7090274165989763,0.0,0.0,8.933371291817104e-05,2.5239631339570866e-05,6.409408157860017e-05,0.0003011721195951502,0.10576486711770836,0.09333391656423504,0.012430950553473317,0.0946094248708597,0.093111766518361,0.012527570515739442,0.48544212735580894,0.48544212735580894,0.0646550289955939,0.0,11.758644769350042,16.05605640085679,2.8421709430404007e-13,11.11268658110049,15.644629152551147,2.8421709430404007e-13,25265.694337365487,21475.840186760663,0.85,0.7793288004216097,0.6261603506576074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506725304050555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16711.225540698986,1547.323552081644,0.48544212735580894,0.0646550289955939,6.113110376966115,5.981595958096417
3662.0,-38.90353150863326,4.241633158591036,35.18854827696578,27.510490407608472,5.747974891886829,-34.47700429686969,-49.665348942484684,1.230170673390609,6.491170125910799,-4.744709888017329,40.42884039481603,51670.84938289941,12644.746542480098,12644.746542480098,64315.59592537951,102756.85886461352,102756.85886461352,12644.746542480098,115401.60540709362,115401.60540709362,115401.60540709362,140684.35921347127,124088.7389181573,72571.7434828474,57241.10603923321,25282.753806377634,0.0,82523.85984561084,21490.34073542099,1548.323552081644,0.0,0.8866657455953143,2.7637792646222286,0.0014959713701933424,358198.80831783486,1573106.857450704,4.39171438017422,1573106.857450704,4.39171438017422,0.85,0.10561106727211586,4.698906859688992,1.3151458988571547,1.0,0.0,4.698906859689038,1.2862828435650135,1.286397613638525,3.653089896360335,22446.801188013935,2288.936710091003,1603.0968420496806,1603.0968420496806,7.8876997389083705,4.241633158591036,2.1377626969411274,2.103870461649908,5.980328915229219,5.980328915229219,1.7086654043512053,0.0,0.0,8.922151092087834e-05,2.519747536465492e-05,6.402403555622342e-05,0.00030084297986011016,0.10577772608740964,0.09336053230197673,0.012417193785432906,0.09460128524370047,0.09313395686381504,0.012477110408300829,0.4854745084814076,0.4854745084814076,0.06456937317155584,0.0,11.66846431150202,15.948482848376443,3.979039320256561e-13,11.235880013928124,15.510068483119994,3.979039320256561e-13,25282.753806377634,21490.34073542099,0.85,0.779357582712489,0.6261322419911943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506725304050555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16710.929130001226,1548.323552081644,0.4854745084814076,0.06456937317155584,6.113110376966115,5.980328915229219
3663.0,-38.91487703081082,4.243441378557054,35.19047723175738,27.504432561714225,5.744555563124265,-34.48933159312139,-49.67682076441122,1.2249208316716391,6.5747511350830905,-4.749611070768814,40.43275056395475,51670.394421651814,12653.996911117729,12653.996911117729,64324.39133276954,102744.37903808986,102744.37903808986,12653.996911117729,115398.37594920759,115398.37594920759,115398.37594920759,140697.45196885546,124084.89781080256,72566.64845635556,57242.49928271889,25299.076019647877,0.0,82541.57530236676,21504.214616700694,1549.323552081644,0.0,0.8866267015984511,2.7621983194198716,0.0014959713701933424,358130.5312098421,1573276.9796097428,4.3930266830221765,1573276.9796097428,4.3930266830221765,0.85,0.10558919458836954,4.698906859688992,1.3151418651221325,1.0,0.0,4.698906859688394,1.2863076896176586,1.2864223160074548,3.6530193340332846,22446.10635805688,2288.865857153756,1603.0968420496806,1603.0968420496806,7.893470050716732,4.243441378557054,2.137783133392606,2.105658245164448,5.979622634166528,5.979622634166528,1.7084636097618653,0.0,0.0,8.910809090586824e-05,2.516190992113742e-05,6.394618098473082e-05,0.00030047714848006543,0.10578980624272001,0.09338399741697631,0.012405808825743705,0.09460406931847958,0.09316445275007973,0.012424741838289819,0.48550125795730326,0.48550125795730326,0.06449751517899205,0.0,11.615202726688892,15.824803728046447,3.979039320256561e-13,11.324362205851912,15.31992861891905,3.979039320256561e-13,25299.076019647877,21504.214616700694,0.85,0.7792968706634937,0.6259923466734495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067975156986813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16710.408134102676,1549.323552081644,0.48550125795730326,0.06449751517899205,6.113110376966115,5.979622634166528
3664.0,-38.9263790079444,4.2444630229503355,35.19574611359268,27.500074600707762,5.749330976712355,-34.50138526412884,-49.68792273486031,1.2214230935519952,5.749707241381827,-4.754685566516157,40.44636931329495,51667.419188760534,12662.380765074024,12662.380765074024,64329.79995383456,102701.23170625792,102701.23170625792,12662.380765074024,115363.61247133194,115363.61247133194,115363.61247133194,140684.09067785068,124080.80956631147,72561.06382936735,57244.1619299379,25320.478206518736,0.0,82564.64013645664,21522.406475540924,1550.323552081644,0.0,0.8865516643241479,2.7717759654551024,0.0014959713701933424,358059.8504823496,1573869.6075259503,4.3955489715078615,1573869.6075259503,4.3955489715078615,0.85,0.1057633681164467,4.698906859688992,1.3151349290320655,1.0,0.0,4.698906859690758,1.2863243252061904,1.2864388053388915,3.652972090795052,22445.36682268808,2288.7904455331923,1603.0968420496806,1603.0968420496806,7.898699837050526,4.2444630229503355,2.137156484919977,2.1073065380303584,5.978904169120596,5.978904169120596,1.708258334034456,0.0,0.0,8.899324285084698e-05,2.5127535454275776e-05,6.386570739657121e-05,0.00030009901058463843,0.10583992770420121,0.09343905174232868,0.012400875961872535,0.09498533320119266,0.0933642577707489,0.012399110345697791,0.4855224533266187,0.4855224533266187,0.06443669545160768,0.0,11.407166926816558,15.503104978404053,3.410605131648481e-13,10.504392807898,14.20862700684114,3.410605131648481e-13,25320.478206518736,21522.406475540924,0.85,0.7791446780064092,0.6257814374697025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068706035049622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16709.88406109143,1550.323552081644,0.4855224533266187,0.06443669545160768,6.113110376966115,5.978904169120596
3665.0,-38.9267692550797,4.24448073740976,35.19583737335707,27.494494977314048,5.749343693124108,-34.501411467618844,-49.68774629579855,1.2166822133407258,5.647942521670302,-4.754686766385136,40.44640085961992,51664.683708347126,12662.150136372817,12662.150136372817,64326.83384471994,102674.82535093256,102674.82535093256,12662.150136372817,115336.97548730538,115336.97548730538,115336.97548730538,140673.88334601634,124076.84827683355,72560.04711569299,57240.89017904508,25336.907858710976,0.0,82577.79803775606,21536.37167990433,1551.323552081644,0.0,0.8865515441551449,2.7730353128820524,0.0014959713701933424,358059.83377112396,1573870.9804786784,4.395553011077794,1573870.9804786784,4.395553011077794,0.85,0.10576372909375234,4.698906859688992,1.3151298556802804,1.0,0.0,4.698906859689505,1.2863465601182877,1.2864610372202394,3.6529089480030152,22444.650252609812,2288.717375720538,1603.0968420496806,1603.0968420496806,7.898555972565763,4.24448073740976,2.136876735712942,2.107604001696818,5.977951434143497,5.977951434143497,1.7079861240409993,0.0,0.0,8.898934860603267e-05,2.5128081412731304e-05,6.386126719330137e-05,0.0003000781464830354,0.10583093947007277,0.09344005467809972,0.01239088479197304,0.09508977249818858,0.0933645850259373,0.012399144067815043,0.48552710976707814,0.48552710976707814,0.06438470633636686,0.0,11.205969498371132,15.220572311685657,3.410605131648481e-13,10.402629288055437,14.092989951175184,3.410605131648481e-13,25336.907858710976,21536.37167990433,0.85,0.7789846105524459,0.6256485996965564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069447062966053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16709.356475581826,1551.323552081644,0.48552710976707814,0.06438470633636686,6.113110376966115,5.977951434143497
3666.0,-38.9267692550797,4.24448073740976,35.19583737335707,27.49394274959343,5.749343693124108,-34.501411467618844,-49.687450589239575,1.2166822133407258,5.636846696555722,-4.754686766385136,40.44640085961992,51663.275250208724,12661.811468271539,12661.811468271539,64325.08671848026,102672.2179171947,102672.2179171947,12661.811468271539,115334.02938546625,115334.02938546625,115334.02938546625,140687.27875548488,124074.24084309569,72558.63865755459,57239.557983934545,25353.249370018624,0.0,82592.80735395316,21550.26196451583,1552.323552081644,0.0,0.8865515441551449,2.773172734425034,0.0014959713701933424,358059.83377112396,1573870.9804786784,4.395553011077794,1573870.9804786784,4.395553011077794,0.85,0.10576372909375234,4.698906859688992,1.3151225959463049,1.0,0.0,4.698906859687019,1.2863465601182877,1.2864610372202394,3.6529089480030152,22444.17858574274,2288.66927908539,1603.0968420496806,1603.0968420496806,7.898344713899166,4.24448073740976,2.1364909526539106,2.1079897847558495,5.976697549710341,5.976697549710341,1.7076278713458117,0.0,0.0,8.898934860603267e-05,2.5128996447353148e-05,6.386035215867953e-05,0.00030007384682057393,0.10582105948786931,0.09343882047361105,0.012382239014258268,0.095155783738492,0.0933645850259373,0.012399144067815043,0.485520696674317,0.485520696674317,0.06433978171084087,0.0,11.042889207407825,14.992467581053177,3.410605131648481e-13,10.391533462940856,14.081721360756603,3.410605131648481e-13,25353.249370018624,21550.26196451583,0.85,0.7788218947784858,0.6255178496210294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069472206334726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16709.051111663954,1552.323552081644,0.485520696674317,0.06433978171084087,6.113110376966115,5.976697549710341
3667.0,-38.9267692550797,4.24448073740976,35.19583737335707,27.49340630779045,5.749343693124108,-34.501411467618844,-49.68716626809908,1.2166822133407258,5.626025991544623,-4.754686766385136,40.44640085961992,51661.920963191485,12661.471234195973,12661.471234195973,64323.39219738746,102669.68498156361,102669.68498156361,12661.471234195973,115331.15621575958,115331.15621575958,115331.15621575958,140700.74687555232,124071.70790746459,72557.28437053735,57238.2483743636,25369.590659792728,0.0,82607.83903415632,21564.152060823817,1553.323552081644,0.0,0.8865515441551449,2.7733067665847018,0.0014959713701933424,358059.83377112396,1573870.9804786784,4.395553011077794,1573870.9804786784,4.395553011077794,0.85,0.10576372909375234,4.698906859688992,1.315115521936678,1.0,0.0,4.698906859688481,1.2863465601182877,1.2864610372202394,3.6529089480030152,22443.72039507186,2288.622556639817,1603.0968420496806,1603.0968420496806,7.898132478389352,4.24448073740976,2.136103393341693,2.1083773440680673,5.975438350939357,5.975438350939357,1.7072681002683878,0.0,0.0,8.898934860603267e-05,2.5129876280076004e-05,6.385947232595667e-05,0.00030006971256855714,0.10581116210264126,0.09343648121304285,0.012374680889598408,0.09522168467928235,0.0933645850259373,0.012399144067815043,0.4855085415613242,0.4855085415613242,0.06430050867708674,0.0,10.91032589123455,14.807909024573974,3.410605131648481e-13,10.380712757929757,14.070775130288894,3.410605131648481e-13,25369.590659792728,21564.152060823817,0.85,0.7786596641366119,0.6253876335129714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069472206334726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.753552688784,1553.323552081644,0.4855085415613242,0.06430050867708674,6.113110376966115,5.975438350939357
3668.0,-38.9267692550797,4.24448073740976,35.19583737335707,27.492869865987473,5.749343693124108,-34.501411467618844,-49.686878140177555,1.2166822133407258,5.615205225768079,-4.754686766385136,40.44640085961992,51660.548618668225,12661.130869171542,12661.130869171542,64321.67948783976,102667.15204593254,102667.15204593254,12661.130869171542,115328.28291510408,115328.28291510408,115328.28291510408,140714.21486790662,124069.17497183352,72555.91202601409,57236.95882868825,25385.931952802533,0.0,82622.89078149079,21578.042159882152,1554.323552081644,0.0,0.8865515441551449,2.7734408172493903,0.0014959713701933424,358059.83377112396,1573870.9804786784,4.395553011077794,1573870.9804786784,4.395553011077794,0.85,0.10576372909375234,4.698906859688992,1.3151084479270505,1.0,0.0,4.698906859689798,1.2863465601182877,1.2864610372202394,3.6529089480030152,22443.262204400988,2288.5758341942446,1603.0968420496806,1603.0968420496806,7.897920161194588,4.24448073740976,2.135715692465083,2.1087650449446773,5.974179152168373,5.974179152168373,1.706908329190964,0.0,0.0,8.898934860603267e-05,2.5130767922049793e-05,6.385858068398288e-05,0.00030006552282597015,0.10580172994566205,0.09343373705827956,0.012367992887382481,0.09528759218121696,0.0933645850259373,0.012399144067815043,0.4854942825635576,0.4854942825635576,0.06426575691675011,0.0,10.802153620363185,14.658147600013024,3.410605131648481e-13,10.369891992153214,14.059829294353904,3.410605131648481e-13,25385.931952802533,21578.042159882152,0.85,0.7784970833076822,0.6252570943722202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069472206334726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.455993713615,1554.323552081644,0.4854942825635576,0.06426575691675011,6.113110376966115,5.974179152168373
3669.0,-38.938398560371375,4.246206738407633,35.19804705314051,27.481321209948533,5.743522711056019,-34.519698742780136,-49.70449166195465,1.2054133129556102,6.176722460955375,-4.760726505606986,40.454767100566855,51687.971858929006,12671.715873617426,12671.715873617426,64359.68773254643,102640.08554663818,102640.08554663818,12671.715873617426,115311.80142025561,115311.80142025561,115311.80142025561,140715.27275819422,124067.82749508176,72551.89362304806,57239.92652448188,25403.47133793861,0.0,82643.39786242049,21592.950637247817,1555.323552081644,0.0,0.8864905628549831,2.765820992128699,0.0014959713701933424,357975.72280169843,1574235.126257772,4.397603038376499,1574235.126257772,4.397603038376499,0.85,0.10561550083838267,4.698906859688992,1.315118980915286,1.0,0.0,4.6989068596897114,1.286399635483332,1.2865139681098596,3.652758233193604,22443.01845510499,2288.5509786833413,1603.0968420496806,1603.0968420496806,7.904523008987829,4.246206738407633,2.135233778877124,2.1109729595305087,5.97291995339739,5.97291995339739,1.7065485581135398,0.0,0.0,8.887337294726556e-05,2.5076314945488023e-05,6.379705800177753e-05,0.00029977643347252895,0.10583205734370146,0.09346549862118012,0.012366558722521351,0.09508039240763848,0.09327130205128083,0.012344198787101843,0.4854803284449373,0.4854803284449373,0.06423462217514747,0.0,10.840980793143956,14.610407240570396,3.410605131648481e-13,10.937448966562386,14.406579302129103,3.410605131648481e-13,25403.47133793861,21592.950637247817,0.85,0.7787638141365917,0.6254337696155219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069472206334726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.158434738445,1555.323552081644,0.4854803284449373,0.06423462217514747,6.113110376966115,5.97291995339739
3670.0,-38.949905123703125,4.247801340093573,35.20018029431656,27.475543738715373,5.736892010612644,-34.5326088542667,-49.71647160183636,1.2004822248572438,6.448138032363886,-4.767903028873202,40.45786622400471,51689.15857353377,12683.855704961017,12683.855704961017,64373.01427849479,102644.09245478644,102644.09245478644,12683.855704961017,115327.94815974747,115327.94815974747,115327.94815974747,140746.4204187325,124063.80474291372,72546.44873278055,57241.50667792574,25418.472258985046,0.0,82659.97893691079,21605.701420137288,1556.323552081644,0.0,0.8864428290579159,2.7616730270401253,0.0014959713701933424,357875.80083749926,1574370.0336671176,4.39920785362627,1574370.0336671176,4.39920785362627,0.85,0.10556521253534978,4.698906859688992,1.315114037240856,1.0,0.0,4.698906859688807,1.2864229938526959,1.2865371811053803,3.652691907827519,22442.29076684793,2288.47677513197,1603.0968420496806,1603.0968420496806,7.912095746345399,4.247801340093573,2.1345447202480328,2.11325661984554,5.972181431594098,5.972181431594098,1.706337551884028,0.0,0.0,8.875875884834363e-05,2.503934099941672e-05,6.37194178489269e-05,0.0002994116096257118,0.10584558534797385,0.09348207703070828,0.012363508317265575,0.09499372342221044,0.0932679854222038,0.01229722711314598,0.4854727076666349,0.4854727076666349,0.06420638104853203,0.0,10.928876411156125,14.581349336807193,3.410605131648481e-13,11.216041061237092,14.449771320687034,3.410605131648481e-13,25418.472258985046,21605.701420137288,0.85,0.778768820248874,0.6253226680953413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507022151268848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16707.62790201393,1556.323552081644,0.4854727076666349,0.06420638104853203,6.113110376966115,5.972181431594098
3671.0,-38.96167909316035,4.249321526580951,35.20225884482375,27.463677408546232,5.730012473574808,-34.54499049075249,-49.72835892168803,1.1893148388665178,6.514926905355651,-4.776666389058473,40.4601244339578,51688.606801711845,12698.112860535106,12698.112860535106,64386.71966224695,102620.52391390846,102620.52391390846,12698.112860535106,115318.63677444357,115318.63677444357,115318.63677444357,140751.3508512108,124060.47762801226,72543.02319830531,57241.616033007725,25432.714076767235,0.0,82674.33010977496,21617.806965252148,1557.323552081644,0.0,0.8863900424492454,2.7598604356841094,0.0014959713701933424,357753.814305463,1574468.340917597,4.400982681272714,1574468.340917597,4.400982681272714,0.8499999999999999,0.10554059508311693,4.698906859688992,1.3151188918994743,1.0,0.0,4.698906859689956,1.2864756018543848,1.2865896430759505,3.6525425378575176,22441.688914597886,2288.415403282251,1603.0968420496806,1603.0968420496806,7.9209892549595455,4.249321526580951,2.133414844429761,2.1159066821511905,5.971406147666702,5.971406147666702,1.7061160421904862,0.0,0.0,8.864162259059206e-05,2.5002702904341972e-05,6.363891968625009e-05,0.0002990333562569174,0.1058594798453932,0.09349872586272992,0.012360753982663286,0.09498671593355469,0.09328520279294829,0.012255392290168638,0.48547125513599176,0.48547125513599176,0.06418045481390634,0.0,11.014185786055691,14.523786817205064,3.410605131648481e-13,11.291593294414099,14.274884082654864,3.410605131648481e-13,25432.714076767235,21617.806965252148,0.85,0.7787994118217139,0.6252074462905199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070962982440381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16707.099440576505,1557.323552081644,0.48547125513599176,0.06418045481390634,6.113110376966115,5.971406147666702
3672.0,-38.97346848979418,4.2507279464311365,35.20427206563114,27.4532163044438,5.721192378755638,-34.55802116372751,-49.740752194169886,1.1796020443266009,6.577625091467212,-4.785244518211645,40.46249993329596,51690.39142982888,12711.94347384256,12711.94347384256,64402.33490367144,102612.75326544899,102612.75326544899,12711.94347384256,115324.69673929155,115324.69673929155,115324.69673929155,140770.7049162269,124056.9174177407,72538.94233240055,57242.19453926683,25446.008176935356,0.0,82688.20271620218,21629.106950395053,1558.2584494156408,0.0,0.8863377546320858,2.758120543457165,0.0014959713701933424,357634.43779977644,1574571.7591635035,4.402740879347408,1574571.7591635035,4.402740879347408,0.85,0.10553112322234824,4.698906859688992,1.3151213030191142,1.0,0.0,4.698906859687393,1.286521392538328,1.286635287099634,3.652412534250962,22441.04489699524,2288.349731763165,1603.0968420496806,1603.0968420496806,7.929616689650132,4.2507279464311365,2.1322345762055797,2.118493370225557,5.970611072823884,5.970611072823884,1.705888877949681,0.0,0.0,8.85244760075417e-05,2.4964558363887946e-05,6.355991764365375e-05,0.000298662133017032,0.1058745604557293,0.09351618048610859,0.012358379969620713,0.0949782173978926,0.09330522452359133,0.012225898698756914,0.48547298855151255,0.48547298855151255,0.06415638049287246,0.0,11.09388202075337,14.453724335786376,3.410605131648481e-13,11.362869609678853,14.155283930502208,3.410605131648481e-13,25446.008176935356,21629.106950395053,0.85,0.7788575974339353,0.6251241378076355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071721757663854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16706.565238550924,1558.2584494156408,0.48547298855151255,0.06415638049287246,6.113110376966115,5.970611072823884
3673.0,-38.97642786680352,4.25086354682315,35.2048261307322,27.446273888368182,5.721118959260142,-34.55825910382435,-49.7408795641735,1.1734938821882996,6.452366619449606,-4.785269460680863,40.4625309235868,51676.628832804876,12711.944590470192,12711.944590470192,64388.57342327507,102580.31411957656,102580.31411957656,12711.944590470192,115292.25871004675,115292.25871004675,115292.25871004675,140735.2391428176,124052.97153045311,72538.02849154154,57238.82559879064,25442.980432770837,0.0,82681.80603156147,21626.533367855212,1558.065910595931,0.0,0.8863375153820039,2.759650298832645,0.0014959713701933424,357634.0907364697,1574573.1083712399,4.402748924546731,1574573.1083712399,4.402748924546731,0.8500000000000001,0.10553171481108879,4.698906859688992,1.315117990751751,1.0,0.0,4.698906859690675,1.286550099350633,1.2866639586477717,3.6523310379134832,22440.331113067492,2288.276946058796,1603.0968420496806,1603.0968420496806,7.929617386194215,4.25086354682315,2.1320765629367298,2.1187869838864204,5.969784212022992,5.969784212022992,1.705652632006569,0.0,0.0,8.849509231934866e-05,2.4964166619506976e-05,6.353092569984169e-05,0.0002985259025733778,0.10587102740276366,0.0935169822398151,0.012354045162948572,0.09501912812929807,0.09330583484768586,0.012225879963402936,0.4854764740179346,0.4854764740179346,0.06413378770271203,0.0,11.12265621514183,14.365370804200836,3.979039320256561e-13,11.237636080130471,14.012158387701675,3.979039320256561e-13,25442.980432770837,21626.533367855212,0.85,0.7787514147755376,0.6250060480425254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072481602232968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16706.03033500192,1558.065910595931,0.4854764740179346,0.06413378770271203,6.113110376966115,5.969784212022992
3674.0,-38.97994067323454,4.251040969304736,35.20549360202092,27.439308491908037,5.7209202089828715,-34.558866525841495,-49.74155322471631,1.1670391150680055,6.329284790175848,-4.785304219098006,40.462579260798236,51662.78118704316,12711.914677418754,12711.914677418754,64374.695864461915,102548.35719897882,102548.35719897882,12711.914677418754,115260.27187639757,115260.27187639757,115260.27187639757,140705.93898756418,124050.55244405687,72537.8979390461,57236.2827833453,25445.667111166615,0.0,82681.94989451191,21628.81704449162,1558.2232224737245,0.0,0.8863371633288428,2.761154568956495,0.0014959713701933424,357633.6070890775,1574575.2128043359,4.402760762950751,1574575.2128043359,4.402760762950751,0.85,0.10553221407166868,4.698906859688992,1.3151194287417463,1.0,0.0,4.698906859689905,1.2865804444004005,1.2866942615215369,3.6522448947052637,22439.893516941793,2288.232323672385,1603.0968420496806,1603.0968420496806,7.929598726653095,4.251040969304736,2.131830186273846,2.1192107830308897,5.968576331385301,5.968576331385301,1.705307523252943,0.0,0.0,8.846022532367826e-05,2.4962094776494327e-05,6.349813054718392e-05,0.0002983718012055897,0.10586784747908481,0.09351789977525249,0.012349947703832324,0.09508048370751487,0.09330640060758984,0.012225813464078843,0.4854802047597132,0.4854802047597132,0.06411238013725035,0.0,11.121083295248297,14.26653500779878,3.979039320256561e-13,11.114589009273857,13.871437803834283,3.979039320256561e-13,25445.667111166615,21628.81704449162,0.85,0.7785822171174369,0.6248374796791327,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507267235039578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16705.671933199505,1558.2232224737245,0.4854802047597132,0.06411238013725035,6.113110376966115,5.968576331385301
3675.0,-38.98402957656998,4.251272476567343,35.20627358681488,27.434051711484813,5.720512698400767,-34.560077728900666,-49.74267730778081,1.1623461571496312,6.242776712921227,-4.785354485282123,40.462642610164394,51648.28194887171,12711.986018336718,12711.986018336718,64360.26796720843,102525.4526366535,102525.4526366535,12711.986018336718,115237.43865499021,115237.43865499021,115237.43865499021,140685.6784912575,124047.88098914892,72536.98485489104,57234.329038064316,25448.239836267294,0.0,82682.56887433161,21631.0038608272,1558.3754769535185,0.0,0.8863366779292061,2.762210254927038,0.0014959713701933424,357632.9076591458,1574577.9708173492,4.402777085373962,1574577.9708173492,4.402777085373962,0.8500000000000001,0.10553226236019075,4.698906859688992,1.3151178945926951,1.0,0.0,4.6989068596900845,1.2866025392357394,1.2867163061123899,3.652182174675491,22439.41026908446,2288.183046104884,1603.0968420496806,1603.0968420496806,7.929643228592158,4.251272476567343,2.1316254009776543,2.119647075589689,5.967381293078617,5.967381293078617,1.7049660837367477,0.0,0.0,8.841965616360512e-05,2.495863801416498e-05,6.346101814944014e-05,0.0002981974135052519,0.10586482977015849,0.09351878807524608,0.0123460416949124,0.09512607810252773,0.09330662086772654,0.01222564149246422,0.4854834368953572,0.4854834368953572,0.06409192075154767,0.0,11.10254741121264,14.167498987388058,3.979039320256561e-13,11.028131198203369,13.771570205017497,3.979039320256561e-13,25448.239836267294,21631.0038608272,0.85,0.7784018910325456,0.6246574417320221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072898776286627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16705.30234571511,1558.3754769535185,0.4854834368953572,0.06409192075154767,6.113110376966115,5.967381293078617
3676.0,-38.99264703088394,4.257465373286883,35.214025708499285,28.218482178077124,6.526903975875481,-34.44692161599903,-49.586469506006665,1.9654589950308916,1.7061077983133828,-4.307811067033812,40.57737077184116,50862.37711668864,12048.624825880685,12048.624825880685,62911.00194256933,102421.74340072174,102421.74340072174,12048.624825880685,114470.36822660243,114470.36822660243,114470.36822660243,140140.8328111882,123959.64825099954,72326.05844408071,57370.655341020916,25670.464584585745,0.0,83041.11992560666,21819.894896897884,1558.5192904632124,0.0,0.888336996582376,2.8756022244790085,0.0014959713701933424,364326.28616696474,1579578.8317876952,4.335615879947241,1579578.8317876952,4.335615879947241,0.85,0.10605950206442885,4.698906859688992,1.3138611237565057,1.0,0.0,4.698906859689729,1.2828468850068664,1.2829602101751634,3.662874279547275,22423.449572338082,2286.5555079806136,1603.0968420496806,1603.0968420496806,7.515843403743217,4.257465373286883,2.248032960754683,2.0094324125322,5.966202866051679,5.966202866051679,1.7046293903004799,0.0,0.0,8.833421205912196e-05,2.5443286448048685e-05,6.289092561107326e-05,0.00029551860176606226,0.1057143341044174,0.09338925288608964,0.012325081218327762,0.09926377200146703,0.09363203291277394,0.012427469151654907,0.48548619210863936,0.48548619210863936,0.06407221990965219,0.0,9.85419641483577,13.484432351356475,2.8421709430404007e-13,6.013918865347193,11.772400226992318,2.8421709430404007e-13,25670.464584585745,21819.894896897884,0.85,0.75758855370603,0.6124962809058245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507316234421713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16704.92109999585,1558.5192904632124,0.48548619210863936,0.06407221990965219,6.113110376966115,5.966202866051679
3677.0,-38.99991776318752,4.263108249234736,35.22465227630614,28.277234779112064,6.684319531919247,-34.49321124077595,-49.62536628646774,2.026454665084031,-4.295824009962246,-4.295824009962507,40.717113304402,51012.36433303656,12039.860451623095,12039.860451623095,63052.22478465966,101955.87013628348,101955.87013628348,12039.860451623095,113995.73058790658,113995.73058790658,113995.73058790658,139423.6521447358,123949.04057958552,72291.80620587112,57396.92708190488,25427.921556829217,0.0,82824.8486387341,21613.733323304834,1559.5192904632124,0.0,0.8878973849895813,2.9892299405630096,0.0014959713701933424,364495.5547544384,1585686.2374505238,4.350358232815225,1585686.2374505238,4.350358232815225,0.85,0.10850527486836962,4.698906859688992,1.313755172411911,1.0,0.0,4.698906859688824,1.282562677421293,1.2826758850930777,3.66368594877294,22421.530717384972,2286.3598392300096,1603.0968420496806,1603.0968420496806,7.510376251648789,4.263108249234736,2.2553462807144946,2.0077619685202412,5.966823177356352,5.966823177356352,1.7048066221018148,0.0,0.0,8.82621803805188e-05,2.532179618344182e-05,6.294038419707699e-05,0.00029575100305510567,0.10622079650914355,0.0938391816688743,0.012381614840269258,0.10320123234997369,0.09555718452619469,0.012948090342174935,0.4854530685693374,0.4854530685693374,0.06405312590280246,0.0,6.816944654298936,11.037515294633522,2.8421709430404007e-13,2.8421709430404007e-13,1.503138174403432,2.8421709430404007e-13,25427.921556829217,21613.733323304834,0.85,0.7612718383547095,0.6159065204639562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073717849093338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16704.44899600854,1559.5192904632124,0.4854530685693374,0.06405312590280246,6.113110376966115,5.966823177356352
3678.0,-38.98686217503157,4.276949212630024,35.21609065617673,28.33725734325128,6.655217986840921,-34.42640386971333,-49.55862136613575,2.0887178460641485,8.516502377753625,-3.6942943459277733,40.19960023533369,50757.802837762254,11213.269567931264,11213.269567931264,61971.072405693514,102376.71437319917,102376.71437319917,11213.269567931264,113589.98394113043,113589.98394113043,113589.98394113043,139314.07759923342,123938.49060518388,72291.05115993167,57386.04382805801,25724.09365810299,0.0,83110.137486161,21865.47960938754,1560.5192904632124,0.0,0.8926956881662682,2.8594672343996996,0.0014959713701933424,373069.239450381,1563157.433737282,4.189992817526798,1563157.433737282,4.189992817526798,0.85,0.10348648072561206,4.698906859688992,1.3136477358220149,1.0,0.0,4.698906859689138,1.2822722755419658,1.282385623491827,3.6645156799502274,22419.6222994254,2286.165234756558,1603.0968420496806,1603.0968420496806,6.994754947925821,4.276949212630024,2.4071748079065514,1.8697744047234726,5.967287887222766,5.967287887222766,1.7049393963493618,0.0,0.0,8.839156185440763e-05,2.553059927926163e-05,6.2860962575146e-05,0.0002953778082510066,0.10348006459669984,0.09141730239059329,0.012062762206106546,0.0993184046533386,0.09142081869495162,0.01206566203066044,0.4852837797246889,0.4852837797246889,0.06403451736398935,0.0,7.731872114930411,12.798128664317915,1.1368683772161603e-13,12.210796723681426,21.20377736678597,1.1368683772161603e-13,25724.09365810299,21865.47960938754,0.85,0.7456499806177384,0.6107293811926872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074186571813213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16704.0035841037,1560.5192904632124,0.4852837797246889,0.06403451736398935,6.113110376966115,5.967287887222766
3679.0,-38.97171507816668,4.290769324147485,35.20759757670698,21.54211224932226,6.650181612563689,-34.41091410109581,-45.850858034659154,2.088717585641905,-3.6816937958962512,-3.6816937958964218,40.18511978355765,33130.729478432164,11215.692200120275,11215.692200120275,44346.42167855244,70315.6805850985,70315.6805850985,11215.692200120275,81531.37278521877,81531.37278521877,81531.37278521877,105002.57568396516,91853.68364528388,54665.60179602402,41320.09094362206,23471.20289874639,0.0,64791.29384236845,19950.52246393443,1561.5192904632124,0.0,0.8928072576441455,3.8663607065278125,0.0014959713701933424,373250.5114551028,1562530.5576182872,4.186278409979457,1562530.5576182872,4.186278409979457,0.85,0.10340375780485614,4.698906859688992,1.2265412435168406,1.0,0.0,4.698906859688722,1.2822719668659872,1.2823855075600432,3.664516562093792,16615.700934250675,1694.3299632647925,1603.0968420496806,1603.0968420496806,6.99626616803771,4.290769324147485,2.421514166649952,1.8692551574975331,5.970235091595735,5.970235091595735,1.7057814547416386,0.0,0.0,8.854188990509568e-05,3.998624692013422e-05,4.8555642984961456e-05,0.00022815844389864506,0.10340173472822645,0.09135059389738731,0.012051140830839129,0.13439387181170465,0.09135141440338489,0.012052343401471256,0.48525918420359404,0.48525918420359404,0.06401629719960553,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23471.20289874639,19950.52246393443,0.85,0.6844503180696376,0.5113453909260761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507334493689383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16703.965133794314,1561.5192904632124,0.48525918420359404,0.06401629719960553,6.113110376966115,5.970235091595735
3680.0,-38.955208887451455,4.301135255418989,35.20047150050944,21.542159641999774,6.598601060550385,-34.36883675118129,-45.81093286452813,2.0887173554792215,-3.956054392546946,-3.956054392547172,40.222563817272494,33019.8062350963,11616.98240130832,11616.98240130832,44636.78863640462,70559.47515864231,70559.47515864231,11616.98240130832,82176.45755995062,82176.45755995062,82176.45755995062,105580.28639462161,91853.93631617408,54675.425248059306,41309.45674234974,23403.828834670985,0.0,64713.285577020724,19893.25450947034,1562.5192904632124,0.0,0.8913384419830757,3.829647857838511,0.0014959713701933424,369319.1276005371,1564151.9443879283,4.2352313419296985,1564151.9443879283,4.2352313419296985,0.8500000000000001,0.10437604086386747,4.698906859688992,1.22654191443231,1.0,0.0,4.6989068596888055,1.2822716296894543,1.2823853807667112,3.6645175256875895,16615.746640680507,1694.334624023546,1603.0968420496806,1603.0968420496806,7.246588039219844,4.301135255418989,2.365960096194167,1.9351751592248214,5.973199073924553,5.973199073924553,1.7066283068355865,0.0,0.0,8.87059753438832e-05,4.017670888298095e-05,4.852926646090225e-05,0.0002280345030688085,0.10373154962255085,0.09162752900998063,0.01210402061257023,0.1329838489409626,0.09220702305126392,0.012169017812603548,0.48446828673352577,0.48446828673352577,0.06399838773476513,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23403.828834670985,19893.25450947034,0.85,0.6897623608258713,0.5102477171522477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072368587422804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16703.96901856234,1562.5192904632124,0.48446828673352577,0.06399838773476513,6.113110376966115,5.973199073924553
3681.0,-38.95515879612085,4.311030222443173,35.19351265885433,21.541797334235184,6.595780382870314,-34.36746319497308,-45.80947504201902,2.0886544462946994,-3.9371090628480943,-3.937109062848298,40.20196243167891,33013.07261156169,11604.73146771209,11604.73146771209,44617.80407927378,70571.08300509129,70571.08300509129,11604.73146771209,82175.81447280338,82175.81447280338,82175.81447280338,105593.44835666212,91852.52273914266,54674.94069066341,41308.424498310276,23417.63388385874,0.0,64726.058382169016,19904.988801279927,1563.5192904632124,0.0,0.8915036867972366,3.8320756578029687,0.0014959713701933424,369589.552240125,1563259.7140771549,4.229718358113905,1563259.7140771549,4.229718358113905,0.85,0.10434933513738416,4.698906859688992,1.22653824555222,1.0,0.0,4.698906859689057,1.282271921741064,1.2823856734833177,3.6645166910532,16615.490934297603,1694.308549229105,1603.0968420496806,1603.0968420496806,7.238945997095571,4.311030222443173,2.3785251090708015,1.9325051133723714,5.975144078731702,5.975144078731702,1.707184022494772,0.0,0.0,8.870647372131252e-05,4.018367926447174e-05,4.8522794456840775e-05,0.00022800409172452811,0.1035070953112672,0.09141818970599158,0.012088905605275624,0.13317800166584934,0.09218036819520982,0.012168966942174344,0.4838322354241378,0.4838322354241378,0.06398072682955948,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23417.63388385874,19904.988801279927,0.85,0.6893329393832711,0.5100429940695456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507130477500766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16704.00063541373,1563.5192904632124,0.4838322354241378,0.06398072682955948,6.113110376966115,5.975144078731702
3682.0,-38.93911118397359,4.321733376817841,35.186449405308196,21.508991752658062,6.589829687312601,-34.364483938365105,-45.797810645867116,2.072552526410142,-3.9058585124520846,-3.9058585124522343,40.187347633602656,33035.16843770135,11576.27193127468,11576.27193127468,44611.44036897603,70444.30233489865,70444.30233489865,11576.27193127468,82020.57426617332,82020.57426617332,82020.57426617332,105455.75552251918,91773.67973629729,54635.337636265875,41264.82455559046,23435.181256345848,0.0,64700.00581193631,19919.90406789397,1564.5192904632124,0.0,0.8917079451115205,3.8409331165856675,0.0014959713701933424,370035.96011782344,1562626.9915497266,4.22290577124496,1562626.9915497266,4.22290577124496,0.85,0.10428996444500804,4.698906859688992,1.2263435003859926,1.0,0.0,4.698906859688858,1.2823466117460753,1.282460575039949,3.6643032520597862,16601.22877622133,1692.8542138468622,1603.0968420496806,1603.0968420496806,7.221193147928319,4.321733376817841,2.3945546306104153,1.9271787462074257,5.976964285876363,5.976964285876363,1.7077040816789608,0.0,0.0,8.886627070453466e-05,4.0239491356297086e-05,4.8626779348237575e-05,0.00022849270704401655,0.10331353809504523,0.09123885779692598,0.012074680298119249,0.13360180788775194,0.09212108780470754,0.012168876640300495,0.48332006104329406,0.48332006104329406,0.06396326477206163,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23435.181256345848,19919.90406789397,0.85,0.6895121539656153,0.510589883619559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071301546880846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16703.70313194714,1564.5192904632124,0.48332006104329406,0.06396326477206163,6.113110376966115,5.976964285876363
3683.0,-38.955496744720996,4.309171111809677,35.181792267415325,26.10563513534146,4.118498531990838,-34.652959289754826,-49.912857392895944,-0.19292938515445965,15.516495360441695,-5.9126862752648695,40.237255507543324,52597.31374264734,14382.85378985657,14382.85378985657,66980.16753250391,103817.36073610293,103817.36073610293,14382.85378985657,118200.2145259595,118200.2145259595,118200.2145259595,143247.88888230355,124174.76678744137,72912.74141651024,56957.805967701264,25047.67435634407,0.0,82005.48032404533,21290.52320289246,1565.5192904632124,0.0,0.8813074581698246,2.5346186386788476,0.0014959713701933424,342214.4067864721,1564788.465329918,4.57253825174661,1564788.465329918,4.57253825174661,0.85,0.10580873753185388,4.698906859688992,1.3171956472704185,1.0,0.0,4.698906859687625,1.292990137559031,1.2931048357782304,3.6341397534244266,22462.363039115684,2290.5235772782435,1603.0968420496806,1603.0968420496806,8.97191823512484,4.309171111809677,1.915595246229727,2.39357586557995,5.979044787816793,5.979044787816793,1.708298510804798,0.0,0.0,8.870311139414157e-05,2.444039576026089e-05,6.426271563388068e-05,0.00030196451531428495,0.10582766520672039,0.09345276289349831,0.012374902313222082,0.08719077234800075,0.09344213908568647,0.012366598446167418,0.48290698820528577,0.48290698820528577,0.06394596179273002,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.429181635706584,18.920275501453034,40.830374376321686,25047.67435634407,21290.52320289246,0.85,0.8167767235534896,0.6413877893868631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070267431256612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16703.726113817283,1565.5192904632124,0.48290698820528577,0.06394596179273002,6.113110376966115,5.979044787816793
3684.0,-38.97159525265195,4.296832572400833,35.177268383509976,26.112265849392884,4.12359812294613,-34.6632043749784,-49.921507586818166,-0.18499535732411307,15.746949198729624,-5.907066000366714,40.231925431302535,52560.33819504744,14356.077382501806,14356.077382501806,66916.41557754925,103824.5595939003,103824.5595939003,14356.077382501806,118180.63697640211,118180.63697640211,118180.63697640211,143211.72795084162,124168.5761683799,72903.39813469857,56961.308926312595,25031.090974439514,0.0,81992.3999007521,21276.427328273585,1564.5192904632124,0.0,0.8813571608753772,2.5327978498895534,0.0014959713701933424,342289.9574134452,1564557.5159002964,4.5708542772422,1564557.5159002964,4.5708542772422,0.8499999999999999,0.10573659472023388,4.698906859688992,1.3171682177623736,1.0,0.0,4.698906859690445,1.2929528880192651,1.2930673760103952,3.6342444517738515,22461.24319861674,2290.409385326971,1603.0968420496806,1603.0968420496806,8.95521530947966,4.296832572400833,1.9057452139833568,2.391087358417476,5.9741247268340265,5.9741247268340265,1.7068927790954362,0.0,0.0,8.854308006023096e-05,2.4414322230028427e-05,6.412875783020253e-05,0.0003013350600716728,0.10573323154069877,0.09336475465582832,0.012368476884870463,0.08707739341579956,0.09336652068416992,0.012370074036063952,0.4825731966015458,0.4825731966015458,0.0639287860759314,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.654015199096364,19.308324792910582,39.74685899364226,25031.090974439514,21276.427328273585,0.85,0.8161294907643682,0.6410391482462915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071323325944053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16703.099886044176,1564.5192904632124,0.4825731966015458,0.0639287860759314,6.113110376966115,5.9741247268340265
3685.0,-38.98240731276837,4.297445737467942,35.180465666233296,27.478715346101694,5.705561872549008,-34.53313892876363,-49.711591203790135,1.2133253602402083,9.547031055798527,-4.806292088930332,40.446690810432656,51508.0953778557,12806.904416858526,12806.904416858526,64314.999794714226,102806.93901078514,102806.93901078514,12806.904416858526,115613.84342764366,115613.84342764366,115613.84342764366,141128.27853340472,124018.06424805205,72516.3367402039,57224.141675386825,25514.43510576106,0.0,82738.57678114789,21687.2698398969,1563.5192904632124,0.0,0.8862877536156695,2.7201040399683163,0.0014959713701933424,357341.66422230005,1573883.5997012535,4.404422314220125,1573883.5997012535,4.404422314220125,0.8500000000000001,0.10507537401590442,4.698906859688992,1.314970256374218,1.0,0.0,4.6989068596901316,1.2863634434917013,1.2864772099298754,3.652861003989893,22434.01662526705,2287.63304750012,1603.0968420496806,1603.0968420496806,7.988852626322886,4.297445737467942,2.1626405489566736,2.134805188511268,5.969251219298709,5.969251219298709,1.7055003483710596,0.0,0.0,8.843574983447378e-05,2.5054397367609877e-05,6.33813524668639e-05,0.0002978230718829126,0.1051825805552066,0.09287533075709746,0.012307249798109135,0.0939800213831674,0.09274555539344377,0.01232981862246064,0.4823028299852205,0.4823028299852205,0.06391171216915917,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.353323144728847,17.67864779044777,3.410605131648481e-13,25514.43510576106,21687.2698398969,0.85,0.7773278475025509,0.6225402633417294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072360864221293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16702.47886271047,1563.5192904632124,0.4823028299852205,0.06391171216915917,6.113110376966115,5.969251219298709
3686.0,-38.98240032806157,4.297444558320915,35.180489146294136,27.474186184722953,5.705578905865441,-34.5331406255463,-49.71131847761569,1.2096651416826742,9.461850461360939,-4.806290922761212,40.446712392545074,51506.83026198351,12806.630735838948,12806.630735838948,64313.460997822454,102785.47310707947,102785.47310707947,12806.630735838948,115592.10384291841,115592.10384291841,115592.10384291841,141090.32371582423,124013.96133537461,72515.03063538227,57221.0341111026,25498.219872905822,0.0,82719.25398400842,21673.486891969947,1562.5192904632124,0.0,0.886287681395965,2.7211090025535087,0.0014959713701933424,357341.680438605,1573884.5389997645,4.404424742918211,1573884.5389997645,4.404424742918211,0.85,0.10507576741525945,4.698906859688992,1.3149634186411283,1.0,0.0,4.698906859690345,1.2863806046586932,1.2864943727037548,3.6528122724111824,22433.274436524018,2287.557365310684,1603.0968420496806,1603.0968420496806,7.988681906119099,4.297444558320915,2.1623319641295966,2.1351125941913187,5.968264245047955,5.968264245047955,1.7052183557279872,0.0,0.0,8.843581913212236e-05,2.5055238994609862e-05,6.33805801375125e-05,0.00029781944277922534,0.1051370954397654,0.09283310848269871,0.012303986957066698,0.09395460513239827,0.09274590314581406,0.0123298642694454,0.48208320335882693,0.48208320335882693,0.06389471971040805,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.268141384122146,17.582550537144186,3.410605131648481e-13,25498.219872905822,21673.486891969947,0.85,0.777490824690655,0.6226703914900029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073057773112182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16701.96320793105,1562.5192904632124,0.48208320335882693,0.06389471971040805,6.113110376966115,5.968264245047955
