time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3687.0,-38.98240032806157,4.297444558320915,35.180489146294136,27.473633957002335,5.705578905865441,-34.5331406255463,-49.71101899920029,1.2096651416826742,9.450596302449128,-4.806290922761212,40.446712392545074,51505.40377167926,12806.309757764708,12806.309757764708,64311.713529443965,102782.8656760131,102782.8656760131,12806.309757764708,115589.17543377781,115589.17543377781,115589.17543377781,141071.08891765666,124011.35390430826,72513.60414507802,57219.72195470026,25481.913483878856,0.0,82701.63543857912,21659.626461297026,1561.5192904632124,0.0,0.886287681395965,2.721241836792262,0.0014959713701933424,357341.680438605,1573884.5389997645,4.404424742918211,1573884.5389997645,4.404424742918211,0.85,0.10507576741525945,4.698906859688992,1.3149561149487274,1.0,0.0,4.698906859689028,1.2863806046586932,1.2864943727037548,3.6528122724111824,22432.802770140202,2287.509268724815,1603.0968420496806,1603.0968420496806,7.988481682361045,4.297444558320915,2.16196638705316,2.1354781712677555,5.967092965567715,5.967092965567715,1.7048837044479186,0.0,0.0,8.843581913212236e-05,2.50561632086528e-05,6.337965592346957e-05,0.00029781509998351923,0.10509935972231377,0.09279863239739625,0.01230072732491752,0.09389905850023447,0.09274590314581406,0.0123298642694454,0.48190416872437875,0.48190416872437875,0.06387779241007382,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.256887225210335,17.571080360215376,3.410605131648481e-13,25481.913483878856,21659.626461297026,0.85,0.7776353295601635,0.6227857949669122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073057322881147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16701.663934280918,1561.5192904632124,0.48190416872437875,0.06387779241007382,6.113110376966115,5.967092965567715
3688.0,-38.99198692634684,4.297910872582192,35.18311420616494,27.465312752779596,5.703934384390558,-34.54009762357386,-49.71784061109645,1.2017142960747955,9.41205478171139,-4.806838807805369,40.44497070815334,51491.349893792714,12807.415409504718,12807.415409504718,64298.765303297434,102751.32197447849,102751.32197447849,12807.415409504718,115558.7373839832,115558.7373839832,115558.7373839832,141023.39659540495,124009.58321815351,72511.96282914883,57219.578210005195,25464.659211421746,0.0,82684.23742142694,21644.960329708483,1560.5192904632124,0.0,0.8862911968512679,2.721635738024707,0.0014959713701933424,357334.0618207887,1573808.7386273816,4.404306520929099,1573808.7386273816,4.404306520929099,0.85,0.10505633044730683,4.698906859688992,1.3149612811626867,1.0,0.0,4.698906859688885,1.2864180811937345,1.2865317302539472,3.652705856970411,22432.4824651679,2287.4766067074793,1603.0968420496806,1603.0968420496806,7.989171379771087,4.297910872582192,2.161829167223523,2.136081705358669,5.965922039831582,5.965922039831582,1.704549154237595,0.0,0.0,8.834075445256529e-05,2.5035119018215104e-05,6.330563543435019e-05,0.0002974672845994386,0.1050619987887892,0.09276521027646085,0.012296788512328355,0.09385288086081434,0.09273097632600914,0.012325354121297698,0.48175760768348685,0.48175760768348685,0.06386091723647311,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.218893589516767,17.501874442589838,3.410605131648481e-13,25464.659211421746,21644.960329708483,0.85,0.7776423573404686,0.622746868080193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073057322881147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16701.364520936648,1560.5192904632124,0.48175760768348685,0.06386091723647311,6.113110376966115,5.965922039831582
3689.0,-38.99198692634684,4.297910872582192,35.18311420616494,27.464402897190325,5.703934384390558,-34.54009762357386,-49.71735536875201,1.2017142960747955,9.3944584574445,-4.806838807805369,40.44497070815334,51489.03862968321,12807.132850250408,12807.132850250408,64296.17147993362,102747.0259221442,102747.0259221442,12807.132850250408,115554.1587723946,115554.1587723946,115554.1587723946,141020.21321123966,124005.28716581922,72509.65156503933,57217.37288975543,25466.054438845058,0.0,82683.42732860049,21646.146273018298,1560.6036212275906,0.0,0.8862911968512679,2.7218435522866504,0.0014959713701933424,357334.0618207887,1573808.7386273816,4.404306520929099,1573808.7386273816,4.404306520929099,0.85,0.10505633044730683,4.698906859688992,1.3149492612807085,1.0,0.0,4.698906859690933,1.2864180811937345,1.2865317302539472,3.652705856970411,22431.705338786556,2287.3973618704204,1603.0968420496806,1603.0968420496806,7.988995121389873,4.297910872582192,2.161507358568076,2.136403514014116,5.964891785564269,5.964891785564269,1.7042547958755054,0.0,0.0,8.834075445256529e-05,2.503661541467491e-05,6.330413903789039e-05,0.00029746025317184887,0.10503553861384807,0.0927419914838346,0.01229354713001347,0.0938651193424768,0.09273097632600914,0.012325354121297698,0.48163702551744003,0.48163702551744003,0.06384408376425921,0.0,3.410605131648481e-13,0.4772271513122064,3.410605131648481e-13,14.201297265249877,17.482977580560146,3.410605131648481e-13,25466.054438845058,21646.146273018298,0.85,0.7776186057746223,0.6227250162847684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073675295512665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16700.8730560734,1560.6036212275906,0.48163702551744003,0.06384408376425921,6.113110376966115,5.964891785564269
3690.0,-39.001374957603346,4.298372086362852,35.185567752737924,27.455907873250567,5.701380585169357,-34.54970033347225,-49.7266432858072,1.1935858707780822,9.41567311468134,-4.807427025599007,40.444058719833045,51487.69666950978,12808.287953891,12808.287953891,64295.98462340078,102718.95547973676,102718.95547973676,12808.287953891,115527.24343362777,115527.24343362777,115527.24343362777,140995.2101303354,124003.53493047754,72507.29233203296,57218.04733160509,25467.966696707637,0.0,82686.01402831273,21647.77169220149,1560.7600510907885,0.0,0.8862915018948618,2.7215273708783667,0.0014959713701933424,357325.8824976154,1573769.048808618,4.4042962625835544,1573769.048808618,4.4042962625835544,0.85,0.10502634760873328,4.698906859688992,1.3149546797061342,1.0,0.0,4.69890685968773,1.2864563883484545,1.2865699211410142,3.6525970893746518,22431.388371439705,2287.3650401961636,1603.0968420496806,1603.0968420496806,7.989715666531182,4.298372086362852,2.1613566614408546,2.137015424921997,5.963721637018573,5.963721637018573,1.7039204677195923,0.0,0.0,8.824775038000006e-05,2.5007987619858148e-05,6.323976276014192e-05,0.00029715775503873535,0.1050159412897814,0.09272594747570072,0.012289993814080684,0.0938636555034765,0.09270629690167233,0.012320050707060957,0.48156617823178216,0.48156617823178216,0.06382728365315475,0.0,2.1710807679779123,3.784485706283874,3.410605131648481e-13,14.223100140280337,17.47827176883351,3.410605131648481e-13,25467.966696707637,21647.77169220149,0.85,0.7775920193877652,0.6226893057377243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073675295512665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16700.573323175853,1560.7600510907885,0.48156617823178216,0.06382728365315475,6.113110376966115,5.963721637018573
3691.0,-39.0107098348249,4.298827358816492,35.18785766904995,27.449929725285642,5.698194027315038,-34.56055436172651,-49.736727378889896,1.1883913068336684,9.456486042354243,-4.808010047670235,40.44348934141161,51490.40585121786,12809.465403520739,12809.465403520739,64299.871254738595,102705.75669667871,102705.75669667871,12809.465403520739,115515.22210019945,115515.22210019945,115515.22210019945,140983.55989849774,123999.81376400974,72502.82490278529,57218.876512471616,25468.337798298286,0.0,82687.2143107699,21648.087128553543,1560.8137614742004,0.0,0.8862905926036155,2.7209805202814623,0.0014959713701933424,357317.77556728525,1573744.2697888445,4.404326841255895,1573744.2697888445,4.404326841255895,0.85,0.10500543731854216,4.698906859688992,1.3149509179638705,1.0,0.0,4.6989068596893455,1.2864809383182545,1.2865943544161198,3.6525273867109243,22430.71523796588,2287.296399684488,1603.0968420496806,1603.0968420496806,7.990450150935903,4.298827358816492,2.161245933008874,2.1375814258076185,5.962690621296709,5.962690621296709,1.7036258917990597,0.0,0.0,8.815536261467114e-05,2.4976940187801513e-05,6.317842242686963e-05,0.00029686952252594656,0.10503841144126648,0.09275181576039865,0.012286595680867835,0.09384792818715654,0.09269099102549552,0.012314446293046637,0.48170712557369166,0.48170712557369166,0.06381051023093785,0.0,4.542760764159027,6.469551559495187,3.410605131648481e-13,14.264496090024466,17.49399219249142,3.410605131648481e-13,25468.337798298286,21648.087128553543,0.85,0.7776277359287411,0.6227130310340048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507428051629174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16700.085516718802,1560.8137614742004,0.48170712557369166,0.06381051023093785,6.113110376966115,5.962690621296709
3692.0,-39.0107098348249,4.298827358816492,35.18785766904995,27.449025108385854,5.698194027315038,-34.56055436172651,-49.73624210162086,1.1883913068336684,9.438970764000032,-4.808010047670235,40.44348934141161,51488.09461994323,12809.18200950074,12809.18200950074,64297.27662944397,102701.4854784826,102701.4854784826,12809.18200950074,115510.66748798334,115510.66748798334,115510.66748798334,140979.4762252369,123995.54254581363,72500.51367151066,57216.698749225514,25468.80873725355,0.0,82685.50748647907,21648.487426665517,1560.84145338832,0.0,0.8862905926036155,2.7211872581477143,0.0014959713701933424,357317.77556728525,1573744.2697888445,4.404326841255895,1573744.2697888445,4.404326841255895,0.8500000000000001,0.10500543731854216,4.698906859688992,1.3149389892956247,1.0,0.0,4.6989068596883214,1.2864809383182545,1.2865943544161198,3.6525273867109243,22429.942603909683,2287.2176129371073,1603.0968420496806,1603.0968420496806,7.990273371834003,4.298827358816492,2.1609231899362875,2.1379041688802047,5.961658581964162,5.961658581964162,1.703331023418332,0.0,0.0,8.815536261467114e-05,2.4978433465394367e-05,6.317692914927677e-05,0.00029686250575362204,0.10508810608823516,0.09280473598766377,0.012283370100571392,0.09385672384952659,0.09269099102549552,0.012314446293046637,0.4819819670994516,0.4819819670994516,0.063793758159831,0.0,6.454250737669838,8.635651443530378,3.410605131648481e-13,14.246980811670255,17.475196807668397,3.410605131648481e-13,25468.80873725355,21648.487426665517,0.85,0.7776124085585133,0.622697933230472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074882357675767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16699.598462179878,1560.84145338832,0.4819819670994516,0.063793758159831,6.113110376966115,5.961658581964162
3693.0,-39.020498670838585,4.299315859986122,35.190064426988116,27.44341614833104,5.6945470536393925,-34.57332166111976,-49.74829583717508,1.1832205358277537,9.38646063215623,-4.80900228776265,40.44293240725105,51497.98174596629,12810.943680413488,12810.943680413488,64308.92542637978,102692.20311578758,102692.20311578758,12810.943680413488,115503.14679620106,115503.14679620106,115503.14679620106,140973.9458461184,123993.4513219424,72496.33354486855,57219.019752304266,25470.799049917354,0.0,82689.81880222162,21650.17919242975,1560.9966076166122,0.0,0.8862875525904625,2.721696567081773,0.0014959713701933424,357303.9787862476,1573720.0326213038,4.40442907455772,1573720.0326213038,4.40442907455772,0.85,0.10501064301185349,4.698906859688992,1.314939729445614,1.0,0.0,4.698906859690832,1.286505386732774,1.286618680465619,3.652457975028303,22429.564315864478,2287.1790382918202,1603.0968420496806,1603.0968420496806,7.991372289171083,4.299315859986122,2.160698443325413,2.1386174166607095,5.960489960895522,5.960489960895522,1.702997131684435,0.0,0.0,8.805857801479875e-05,2.4941366658395174e-05,6.311721135640357e-05,0.0002965818974070447,0.10515180887385824,0.09287176646315833,0.012280042410699908,0.0938832999475407,0.09270635557186588,0.012304287439987616,0.48233423008073073,0.48233423008073073,0.06377702316961219,0.0,7.986346200026048,10.35951404743588,3.410605131648481e-13,14.195462919918896,17.358903818320186,3.410605131648481e-13,25470.799049917354,21650.17919242975,0.85,0.7777127384955884,0.622785035593556,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074882357675767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16699.298105185386,1560.9966076166122,0.48233423008073073,0.06377702316961219,6.113110376966115,5.960489960895522
3694.0,-39.030665648945856,4.29981125728538,35.19219454210483,27.43320258976894,5.690912858708607,-34.586253427183266,-49.76058409139512,1.173714378930983,9.168964448242889,-4.810615896780871,40.44300847359534,51507.150853757375,12813.629287280348,12813.629287280348,64320.78014103772,102661.11802855665,102661.11802855665,12813.629287280348,115474.747315837,115474.747315837,115474.747315837,140945.38891396896,123990.08806626334,72492.44418048722,57219.604317529025,25470.641598131955,0.0,82690.24591566098,21650.04535841216,1561.005072459284,0.0,0.8862790527545293,2.724088429515778,0.0014959713701933424,357281.5429616518,1573723.3429290545,4.4047149200146825,1573723.3429290545,4.4047149200146825,0.85,0.10503614326626592,4.698906859688992,1.3149423696985472,1.0,0.0,4.6989068596892025,1.2865501757820479,1.2866633442578213,3.6523308209356813,22428.955925995822,2287.116999790532,1603.0968420496806,1603.0968420496806,7.993047550949668,4.29981125728538,2.1603789487404352,2.1394323085449445,5.9594687043463885,5.9594687043463885,1.7027053440989681,0.0,0.0,8.79581586036302e-05,2.4903631209510087e-05,6.305452739412011e-05,0.00029628735130667847,0.10522568135029832,0.0929485987263696,0.012277082623928726,0.09396541419290073,0.0927479047627592,0.012288238503506735,0.4827230452313533,0.4827230452313533,0.0637603018441038,0.0,9.178009605388525,11.680474588050174,3.410605131648481e-13,13.979580345023749,17.021129256470033,3.410605131648481e-13,25470.641598131955,21650.04535841216,0.85,0.7778520843515329,0.6228927037693361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075513517515358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16698.80164517608,1561.005072459284,0.4827230452313533,0.0637603018441038,6.113110376966115,5.9594687043463885
3695.0,-39.04095829325678,4.300290654552695,35.1942444175592,27.422563440073304,5.686519476789711,-34.59983378879266,-49.77349442252887,1.163788574973822,8.894894767632195,-4.812541156807772,40.444107727849904,51518.67328428789,12816.731290494068,12816.731290494068,64335.40457478196,102631.6079764916,102631.6079764916,12816.731290494068,115448.33926698567,115448.33926698567,115448.33926698567,140919.2279558531,123986.69657669596,72488.43897149476,57220.286228001336,25470.888688867428,0.0,82691.17491686877,21650.25538553731,1561.0132408528766,0.0,0.886265257572392,2.7271232949712827,0.0014959713701933424,357254.7753480794,1573771.1816229608,4.40517885335363,1573771.1816229608,4.40517885335363,0.8499999999999999,0.1050773855085452,4.698906859688992,1.3149454836035153,1.0,0.0,4.698906859687478,1.2865969385214897,1.286709980446308,3.6521980730723675,22428.34242881055,2287.0544404878883,1603.0968420496806,1603.0968420496806,7.994982557701818,4.300290654552695,2.1599746788246925,2.1403159757280026,5.958450342298308,5.958450342298308,1.7024143835138024,0.0,0.0,8.785660579602002e-05,2.4864042513295277e-05,6.299256328272474e-05,0.0002959961877185882,0.10530493379635002,0.09303031599266806,0.012274617803681956,0.09406912764341488,0.09280732314211082,0.012270062366434388,0.48311780863401355,0.48311780863401355,0.06374359145036376,0.0,10.082487226925139,12.660025259330894,3.410605131648481e-13,13.707435924439949,16.606482622669944,3.410605131648481e-13,25470.888688867428,21650.25538553731,0.85,0.7780202015445994,0.623025048756179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076169113942872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16698.29728342564,1561.0132408528766,0.48311780863401355,0.06374359145036376,6.113110376966115,5.958450342298308
3696.0,-39.05142733002809,4.300750502863086,35.196234220640974,27.412845112290256,5.681448689156176,-34.613879107642255,-49.78677788805214,1.1548140751218838,8.607907600048009,-4.815186515018973,40.445999909997646,51531.11743664886,12820.817222169968,12820.817222169968,64351.934658818835,102609.6438364617,102609.6438364617,12820.817222169968,115430.46105863167,115430.46105863167,115430.46105863167,140901.19967463284,123983.1606075266,72483.99290389202,57221.29744848287,25470.738616001156,0.0,82692.03606448403,21650.127823600982,1560.9900654598518,0.0,0.8862449174864957,2.7302412591300222,0.0014959713701933424,357217.9985052253,1573853.530498254,4.405862910278952,1573853.530498254,4.405862910278952,0.85,0.10512987087638725,4.698906859688992,1.3149470166536055,1.0,0.0,4.698906859689946,1.2866392458644254,1.2867521587414654,3.652077981293073,22427.702796256915,2286.9892161193593,1603.0968420496806,1603.0968420496806,7.997531331780041,4.300750502863086,2.1593847815612444,2.1413657213018418,5.9574279792360905,5.9574279792360905,1.7021222797817401,0.0,0.0,8.775342377333284e-05,2.48233705710731e-05,6.293005320225975e-05,0.0002957024586726915,0.10538515047123206,0.09311254711637673,0.012272603354855333,0.09417311886111757,0.09288196025768292,0.012247910618704337,0.48349749907992484,0.48349749907992484,0.0637268898020384,0.0,10.753243935141597,13.35679088631042,3.410605131648481e-13,13.423094115066988,16.154329234561544,3.410605131648481e-13,25470.738616001156,21650.127823600982,0.85,0.7782119986577255,0.6231690485461552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507683287070969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16697.79006526298,1560.9900654598518,0.48349749907992484,0.0637268898020384,6.113110376966115,5.9574279792360905
3697.0,-39.06213786161884,4.3011737534753545,35.19818018587931,27.41670993799346,5.678553754462512,-34.62251953228809,-49.7941539279185,1.159735434861221,8.487180889927913,-4.819579089761281,40.4487145265287,51514.254803878066,12827.307261535894,12827.307261535894,64341.562065413964,102641.54156462313,102641.54156462313,12827.307261535894,115468.84882615902,115468.84882615902,115468.84882615902,140938.560858119,123978.14779050396,72476.90065207219,57223.60793159086,25469.71203195996,0.0,82693.31996355082,21649.255227165966,1560.9386669965454,0.0,0.8862126853610013,2.7311884330588496,0.0014959713701933424,357156.93771081447,1573971.677885535,4.4069469515945965,1573971.677885535,4.4069469515945965,0.85,0.10519435367828621,4.698906859688992,1.3149268606165427,1.0,0.0,4.698906859689326,1.2866163805218862,1.2867291557163478,3.652142884876834,22426.796012062958,2286.8967498649345,1603.0968420496806,1603.0968420496806,8.001579770524161,4.3011737534753545,2.15835448299217,2.1428192704831845,5.956400517900646,5.956400517900646,1.7018287194001847,0.0,0.0,8.76479775029547e-05,2.4800812924471187e-05,6.284716457848351e-05,0.00029531297274983917,0.10546508887233366,0.09319389333585061,0.012271195536483046,0.09419926136602114,0.09297613496321155,0.012218218715074652,0.4838486285681968,0.4838486285681968,0.06371019515004478,0.0,11.270216925277623,13.855098681403604,3.410605131648481e-13,13.306759979689218,15.847100063516677,3.410605131648481e-13,25469.71203195996,21649.255227165966,0.85,0.7780744816361725,0.6229554554900478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077508061612126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16697.278970283216,1560.9386669965454,0.4838486285681968,0.06371019515004478,6.113110376966115,5.956400517900646
3698.0,-39.073839131862194,4.301540316895875,35.20008382811286,27.406939293164783,5.67619885348272,-34.63490477214665,-49.80589718380941,1.150729481768839,8.131872833546822,-4.824409734313899,40.45108081079579,51513.383831178966,12834.330439524645,12834.330439524645,64347.71427070361,102606.50456255648,102606.50456255648,12834.330439524645,115440.83500208112,115440.83500208112,115440.83500208112,140910.85546347094,123974.5106598269,72472.79570050804,57224.12773257652,25470.020461389813,0.0,82694.14819396634,21649.51739218134,1560.9736593320126,0.0,0.8861794741227886,2.7348937599152476,0.0014959713701933424,357089.79680199485,1574074.6703856492,4.4080639785361,1574074.6703856492,4.4080639785361,0.85,0.10525409291276648,4.698906859688992,1.3149281343119226,1.0,0.0,4.6989068596885755,1.2866588612459011,1.2867714921050768,3.6520223046060036,22426.138080086905,2286.8296594746325,1603.0968420496806,1603.0968420496806,8.005960777213549,4.301540316895875,2.157174219429451,2.144366097466424,5.955362782673452,5.955362782673452,1.7015322236209864,0.0,0.0,8.753291116623636e-05,2.4764938551837775e-05,6.276797261439858e-05,0.0002949408570865683,0.10553762898036846,0.09326793262346822,0.012269696356900237,0.09432563841189931,0.09306081578926259,0.012193277123503894,0.48416533402564094,0.48416533402564094,0.06369350609511655,0.0,11.614002111506863,14.144477062958686,3.410605131648481e-13,12.95628256786074,15.294398820956928,3.410605131648481e-13,25470.020461389813,21649.51739218134,0.85,0.7781410858694673,0.6229386837669557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078198888937688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16696.76268838935,1560.9736593320126,0.48416533402564094,0.06369350609511655,6.113110376966115,5.955362782673452
3699.0,-39.08568722653825,4.301848786665367,35.20194931314404,27.39576499387624,5.672318259220316,-34.649097723170726,-49.81939980117602,1.1403193984312798,7.812138058058281,-4.829479553456066,40.45362550929929,51520.180358389494,12841.603334013138,12841.603334013138,64361.783692402634,102572.0437639415,102572.0437639415,12841.603334013138,115413.64709795464,115413.64709795464,115413.64709795464,140884.27273648215,123970.87568098262,72468.51595681066,57224.84413796884,25470.62563852749,0.0,82695.46977649632,21650.031792748367,1561.029729704706,0.0,0.8861443883347919,2.7381604573520106,0.0014959713701933424,357019.3422676142,1574185.4340460422,4.409244115592107,1574185.4340460422,4.409244115592107,0.85,0.10530632596623977,4.698906859688992,1.3149311877740555,1.0,0.0,4.698906859689247,1.2867079342548473,1.2868204196704576,3.65188302224172,22425.480537362626,2286.7626087769654,1603.0968420496806,1603.0968420496806,8.010497555215803,4.301848786665367,2.15588768412303,2.145961102542337,5.954308652227768,5.954308652227768,1.701231043493648,0.0,0.0,8.741654326868701e-05,2.4723749024947935e-05,6.269279424373907e-05,0.0002945876009249761,0.10560346402772378,0.09333515515857717,0.012268308869146613,0.0944379588764754,0.09313376030500597,0.012172565661233798,0.48444215741253155,0.48444215741253155,0.06367682151784063,0.0,11.825756417461605,14.278189400369513,3.979039320256561e-13,12.641617611514334,14.802779208023082,3.979039320256561e-13,25470.62563852749,21650.031792748367,0.85,0.7782987854879508,0.6230109158051188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078953689760877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16696.226201680085,1561.029729704706,0.48444215741253155,0.06367682151784063,6.113110376966115,5.954308652227768
3700.0,-39.09639539189629,4.302096484420158,35.20375026652764,27.399455371219688,5.669013050119265,-34.65667157906817,-49.82575656669212,1.145126617678367,7.767418284111443,-4.8351653496419695,40.45595085054333,51498.47882398374,12849.651899249866,12849.651899249866,64348.13072323361,102605.0550555225,102605.0550555225,12849.651899249866,115454.70695477237,115454.70695477237,115454.70695477237,140924.33813009356,123965.57819985737,72461.60967941546,57226.631689379894,25469.631175321192,0.0,82696.26286470109,21649.186499023013,1561.0239099918142,0.0,0.88610694578463,2.7380586529858415,0.0014959713701933424,356940.3405660663,1574286.6548433832,4.410503593812752,1574286.6548433832,4.410503593812752,0.85,0.10535495120750016,4.698906859688992,1.3149103575246417,1.0,0.0,4.6989068596882735,1.2866856010690342,1.286797949360326,3.6519464084971003,22424.522259386296,2286.664891618065,1603.0968420496806,1603.0968420496806,8.015518190916403,4.302096484420158,2.1544040647396265,2.1476924196805314,5.953237607803058,5.953237607803058,1.7009250308008739,0.0,0.0,8.731149438184432e-05,2.4704379821404633e-05,6.260711456043969e-05,0.00029418500007338463,0.10566129766427504,0.09339438658321622,0.012266911081058814,0.09443010547007877,0.09320021466618936,0.012154736541310803,0.4846778243218889,0.4846778243218889,0.06366014052268656,0.0,11.987080784519492,14.352174280275335,3.410605131648481e-13,12.602583633753397,14.636125316483117,3.410605131648481e-13,25469.631175321192,21649.186499023013,0.85,0.7781262235333808,0.6227425162880713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5079718037215117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16695.686383545682,1561.0239099918142,0.4846778243218889,0.06366014052268656,6.113110376966115,5.953237607803058
3701.0,-39.10366743720148,4.306515886368669,35.21337843767996,28.141911641601496,6.493650271523619,-34.560973236383674,-49.68828189941121,1.9056831762744124,-0.896813589004978,-4.344664985751814,40.60881068991022,50808.41065326482,12165.795603453953,12165.795603453953,62974.206256718775,102217.00613639307,102217.00613639307,12165.795603453953,114382.80173984703,114382.80173984703,114382.80173984703,140097.67079225715,123880.09734301835,72257.73597602586,57358.17929665833,25714.869052410137,0.0,83073.04834906847,21857.638694548616,1561.0403711944655,0.0,0.8880396617204849,2.9064297573723286,0.0014959713701933424,363806.2600362834,1580951.351917804,4.345585894426697,1580951.351917804,4.345585894426697,0.85,0.10665081426702769,4.698906859688992,1.3137152279401199,1.0,0.0,4.698906859686956,1.2831279333197978,1.2832398795119215,3.6620719864866893,22409.059359081442,2285.088114604013,1603.0968420496806,1603.0968420496806,7.58893367159221,4.306515886368669,2.2727513121645613,2.033764574204108,5.952148744603529,5.952148744603529,1.7006139270295797,0.0,0.0,8.724022093716822e-05,2.5126424119163766e-05,6.211379681800445e-05,0.00029186694594944936,0.10567899871745991,0.09341732854697603,0.012261670170483885,0.10045657350640602,0.09420030845344363,0.012450505813584067,0.4848770317250226,0.4848770317250226,0.06364346239322997,0.0,10.032007217935643,12.937456049239017,2.8421709430404007e-13,3.4478513967468416,8.369671413936146,2.8421709430404007e-13,25714.869052410137,21857.638694548616,0.85,0.7580582091089827,0.6116112465233082,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080408910691856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16695.16900705879,1561.0403711944655,0.4848770317250226,0.06364346239322997,6.113110376966115,5.952148744603529
3702.0,-39.10366743720148,4.306515886368669,35.21337843767996,28.141059656068705,6.493650271523619,-34.560973236383674,-49.68782700654117,1.9056831762744124,-0.9112234738514644,-4.344664985751814,40.60881068991022,50806.24378502582,12165.840088006282,12165.840088006282,62972.083873032105,102212.98325165079,102212.98325165079,12165.840088006282,114378.82333965707,114378.82333965707,114378.82333965707,140110.1691296362,123876.07445827608,72255.56910778685,57356.11705609914,25731.345789979125,0.0,83087.46284607827,21871.643921482257,1562.0403711944655,0.0,0.8880396617204849,2.9066279966033846,0.0014959713701933424,363806.2600362834,1580951.351917804,4.345585894426697,1580951.351917804,4.345585894426697,0.85,0.10665081426702769,4.698906859688992,1.313704029531218,1.0,0.0,4.698906859688853,1.2831279333197978,1.2832398795119215,3.6620719864866893,22408.33164684261,2285.013908607181,1603.0968420496806,1603.0968420496806,7.5889614207282285,4.306515886368669,2.2728019654770346,2.0337139208916346,5.952318758332031,5.952318758332031,1.7006625023805804,0.0,0.0,8.724022093716822e-05,2.512783166671186e-05,6.211238927045635e-05,0.0002918603320146203,0.10569115541901719,0.09343269804689748,0.012258457372119707,0.10052778207278533,0.09420030845344363,0.012450505813584067,0.4849568061910336,0.4849568061910336,0.06362678655633136,0.0,8.697993125061487,12.014383724744278,2.8421709430404007e-13,3.433441511900355,8.352824158737349,2.8421709430404007e-13,25731.345789979125,21871.643921482257,0.85,0.7579011527851026,0.6114790612772198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080878126705355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16694.720110571445,1562.0403711944655,0.4849568061910336,0.06362678655633136,6.113110376966115,5.952318758332031
3703.0,-39.08703950201638,4.31844835002648,35.20442557494607,28.140475961286597,6.459991853710787,-34.533990512103365,-49.662164168525464,1.9056827469769124,9.735931508706699,-3.8190155567764497,40.16642047842172,50764.71396912767,11443.134153776204,11443.134153776204,62207.84812290387,102369.18367355311,102369.18367355311,11443.134153776204,113812.31782732932,113812.31782732932,113812.31782732932,139520.96248453195,123873.35780787817,72262.93818417627,57344.910693002115,25708.64465720264,0.0,83053.55535020476,21852.347958622242,1563.0403711944655,0.0,0.8922051606648945,2.829784904190498,0.0014959713701933424,371278.7139425469,1561721.3233703678,4.206331428986889,1561721.3233703678,4.206331428986889,0.85,0.1033724134476334,4.698906859688992,1.313696400546469,1.0,0.0,4.6989068596889645,1.2831275989833768,1.2832397543709764,3.662072940689562,22407.840223431343,2284.9637973651907,1603.0968420496806,1603.0968420496806,7.138142783155446,4.31844835002648,2.405174720834084,1.9132736291923957,5.951162951475979,5.951162951475979,1.7003322718502798,0.0,0.0,8.74032707798229e-05,2.520735720729173e-05,6.219591357253117e-05,0.0002922528049305904,0.10337176612444973,0.09138538434670378,0.01198638177774596,0.0983921348069691,0.09138564400529882,0.01198676944233458,0.4849699176801892,0.4849699176801892,0.06361011255347915,0.0,9.47210280658635,13.641855468286678,1.7053025658242404e-13,13.554947065483134,21.350229402204604,1.7053025658242404e-13,25708.64465720264,21852.347958622242,0.85,0.7490088517053534,0.6112286675154661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080878126705355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16694.416654990207,1563.0403711944655,0.4849699176801892,0.06361011255347915,6.113110376966115,5.951162951475979
3704.0,-39.06032671456169,4.330380932673263,35.19445366400506,21.10000558840113,6.455382839062544,-34.5192066590436,-45.818192849960155,1.9052826372984268,-3.8246606284153017,-3.824660628415488,40.16099229683265,32544.24175243026,11468.455086389364,11468.455086389364,44012.696838819626,69147.8473856943,69147.8473856943,11468.455086389364,80616.30247208367,80616.30247208367,80616.30247208367,104045.9222769718,90632.1586878365,53986.151294405805,40717.785992700774,23429.619804888138,0.0,64147.405797588915,19915.176834154918,1564.0403711944655,0.0,0.8921966419942926,3.879493610491012,0.0014959713701933424,371197.83166559006,1561486.4718037695,4.206615283277041,1561486.4718037695,4.206615283277041,0.85,0.10338931509936525,4.698906859688992,1.2234690748760477,1.0,0.0,4.698906859689987,1.2831289239414359,1.2832414163214756,3.6620691592355206,16394.735453377325,1671.7977549292905,1603.0968420496806,1603.0968420496806,7.153937794379334,4.330380932673263,2.4136607772215544,1.9167201554517086,5.9536067711567,5.9536067711567,1.7010305060447715,0.0,0.0,8.766580019898656e-05,4.0142012918789325e-05,4.752378728019724e-05,0.00022330985004931925,0.10337671470682581,0.09139502450753563,0.011981690199290183,0.13497570853338278,0.09140584563940911,0.011983469459956143,0.4850838164131051,0.4850838164131051,0.06359344001786403,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23429.619804888138,19915.176834154918,0.85,0.6861181101804419,0.5073352748686446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5079805280409266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16694.446312377175,1564.0403711944655,0.4850838164131051,0.06359344001786403,6.113110376966115,5.9536067711567
3705.0,-39.06032671456169,4.330380932673263,35.19445366400506,28.14056760342794,6.455382839062544,-34.5192066590436,-49.648311990872,1.9052826372984268,9.837206612619298,-3.824660628415488,40.16099229683265,50828.397700412395,11469.06227633444,11469.06227633444,62297.45997674683,102391.42862839518,102391.42862839518,11469.06227633444,113860.49090472962,113860.49090472962,113860.49090472962,139597.52543682806,123875.73993053738,72270.30724238795,57339.36965349937,25737.034532098427,0.0,83076.4041855978,21876.479352283663,1565.0403711944655,0.0,0.8921966419942926,2.827883933075852,0.0014959713701933424,371197.83166559006,1561486.4718037695,4.206615283277041,1561486.4718037695,4.206615283277041,0.85,0.10338931509936525,4.698906859688992,1.3137033882876858,1.0,0.0,4.69890685968583,1.2831289239414359,1.2832414163214756,3.6620691592355206,22408.27113307071,2285.0077379197496,1603.0968420496806,1603.0968420496806,7.15431655499388,4.330380932673263,2.4143521956299874,1.9160287370432756,5.956070514171856,5.956070514171856,1.7017344326205301,0.0,0.0,8.766580019898656e-05,2.525038013232085e-05,6.241542006666571e-05,0.0002932842455016255,0.10323589704151684,0.09125734790665935,0.011978549134857495,0.09845091150656622,0.09140584563940911,0.011983469459956143,0.4843530907380073,0.4843530907380073,0.0635767686560386,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,13.66186724103477,21.340684451128595,1.7053025658242404e-13,25737.034532098427,21876.479352283663,0.85,0.7498815167489733,0.6118271270727923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078082065918574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16694.678557235784,1565.0403711944655,0.4843530907380073,0.0635767686560386,6.113110376966115,5.956070514171856
3706.0,-39.060369921782126,4.343662023856679,35.191656529421145,28.451414044853323,6.813310854932634,-34.47783271144909,-49.589409528393276,2.2239618424909926,9.86022750156394,-3.6870056373193965,40.253656480825306,50547.60543738824,11293.874897865251,11293.874897865251,61841.480335253495,102169.12251423148,102169.12251423148,11293.874897865251,113462.99741209674,113462.99741209674,113462.99741209674,139305.2002643032,123838.75579871162,72185.07528141109,57392.978352556136,25842.202852206443,0.0,83235.18120476257,21965.872424375477,1566.0403711944655,0.0,0.8925425848929737,2.8434973405756856,0.0014959713701933424,373174.0866829359,1565499.2725648908,4.195091053830336,1565499.2725648908,4.195091053830336,0.85,0.1030812209055935,4.698906859688992,1.3132015682430938,1.0,0.0,4.698906859688983,1.2816440113460652,1.281756372998265,3.666312032117169,22401.580957463782,2284.325529866344,1603.0968420496806,1603.0968420496806,7.045035958916353,4.343662023856679,2.456546597741493,1.8871154261151863,5.954954482392978,5.954954482392978,1.7014155663979937,0.0,0.0,8.766537497687084e-05,2.5434084720815897e-05,6.223129025605494e-05,0.0002924190366714733,0.10329842525429711,0.09130252746695494,0.011995897787342176,0.09909614453747181,0.09110845131196312,0.01197276959363039,0.4837651768645957,0.4837651768645957,0.06356009823324493,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,13.547233138883314,21.95054438637584,1.7053025658242404e-13,25842.202852206443,21965.872424375477,0.85,0.74297285643099,0.607286542850657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078082065918574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16694.3765463453,1566.0403711944655,0.4837651768645957,0.06356009823324493,6.113110376966115,5.954954482392978
3707.0,-39.06035316626103,4.352368000937519,35.187252308018365,21.848046720866137,6.812987782152655,-34.47746074809987,-46.004033473413415,2.2239626245858974,-3.6857049093783303,-3.6857049093784737,40.24721333265945,33433.36192690511,11304.991013744133,11304.991013744133,44738.352940649245,70991.37877539107,70991.37877539107,11304.991013744133,82296.3697891352,82296.3697891352,82296.3697891352,105897.34577263045,92659.48291357966,55072.50897038827,41763.30438132377,23600.975983495242,0.0,65364.28036481901,20060.829585970954,1567.0403711944655,0.0,0.8925713719925096,3.826872076593025,0.0014959713701933424,373192.79993232444,1565220.0017316232,4.194132368082834,1565220.0017316232,4.194132368082834,0.85,0.10308157788510051,4.698906859688992,1.228556607649662,1.0,0.0,4.698906859689415,1.2816440073662843,1.2817563692294875,3.666312043501858,16761.464491287163,1709.1937095019364,1603.0968420496806,1603.0968420496806,7.051970110108785,4.352368000937519,2.4643115910460875,1.8880564098914312,5.9578449131210975,5.9578449131210975,1.702241403748885,0.0,0.0,8.766553987542893e-05,3.926326139505706e-05,4.840227848037187e-05,0.00022743779837599627,0.1031800898965094,0.09119033543896524,0.011989754457544154,0.13345631080535592,0.09110880652628796,0.011972771358812553,0.4832915124325331,0.4832915124325331,0.06354342856167666,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23600.975983495242,20060.829585970954,0.85,0.684446500304909,0.511492848086184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078084852859834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16694.073669870162,1567.0403711944655,0.4832915124325331,0.06354342856167666,6.113110376966115,5.9578449131210975
3708.0,-39.06035022772897,4.36424491352006,35.188105889731894,28.4502568532713,6.847454853875404,-34.49675793031713,-49.60641647977752,2.223962840602049,7.694072224642412,-3.779368636725985,40.382643960836226,50628.715673722014,11453.803287058981,11453.803287058981,62082.518960780995,102002.44004410393,102002.44004410393,11453.803287058981,113456.24333116291,113456.24333116291,113456.24333116291,139365.0451065415,123833.28711755345,72176.73290060507,57396.17135216486,25908.801775378593,0.0,83304.97312754346,22022.481509071804,1568.0403711944655,0.0,0.8916416198780239,2.8599460281231446,0.0014959713701933424,371847.1621117028,1571098.0124763646,4.225117662735872,1571098.0124763646,4.225117662735872,0.85,0.10363503979411318,4.698906859688992,1.3131864119274546,1.0,0.0,4.698906859688998,1.2816440063013173,1.2817563682014936,3.6663120465483368,22400.59171057653,2284.2246547573873,1603.0968420496806,1603.0968420496806,7.144798109897358,4.36424491352006,2.451827125564621,1.9124177879554387,5.959377319580245,5.959377319580245,1.7026792341657842,0.0,0.0,8.766556879486339e-05,2.538091665481307e-05,6.228465214005032e-05,0.0002926697791942251,0.10372962870204241,0.09167038097732892,0.012059247724713491,0.09969593281339716,0.09159523808631365,0.012039801707799537,0.4829092475535497,0.4829092475535497,0.06352675949108871,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,11.473440861368374,19.076933244978022,1.7053025658242404e-13,25908.801775378593,22022.481509071804,0.85,0.7452438507570253,0.607751419548594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078083772099309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16693.771993208375,1568.0403711944655,0.4829092475535497,0.06352675949108871,6.113110376966115,5.959377319580245
3709.0,-39.060347594965926,4.373342411782742,35.193047268486794,28.449678292404883,6.8355333031637455,-34.489659986327915,-49.59949659006668,2.2239629944916532,5.350008516009723,-4.002317812773131,40.51991477309244,50595.76480468565,11780.804095741125,11780.804095741125,62376.56890042678,102055.99858652262,102055.99858652262,11780.804095741125,113836.80268226375,113836.80268226375,113836.80268226375,139755.12498116156,123830.55467808453,72177.2841245014,57392.522837314595,25918.322298897794,0.0,83310.84513621239,22030.573954063126,1569.0403711944655,0.0,0.8900621872152019,2.863850376228843,0.0014959713701933424,368659.41780780564,1577072.8970756722,4.277858698018811,1577072.8970756722,4.277858698018811,0.85,0.1045852191016659,4.698906859688992,1.3131788164610043,1.0,0.0,4.698906859689081,1.281644005531699,1.2817563674650174,3.666312048749931,22400.097431030685,2284.174252270723,1603.0968420496806,1603.0968420496806,7.348778805326862,4.373342411782742,2.4071519560704333,1.9661904557123089,5.961880801544208,5.961880801544208,1.7033945147269165,0.0,0.0,8.766559470509265e-05,2.5402537540866296e-05,6.226305716422635e-05,0.00029256830641419105,0.10445983195320196,0.09231163639621355,0.012148195556988414,0.09971874984045925,0.09237419603383994,0.012211023067825974,0.4826001023170296,0.4826001023170296,0.06351009090128502,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,9.352326328782851,15.894314615127485,2.8421709430404007e-13,25918.322298897794,22030.573954063126,0.85,0.7487208753967352,0.607313066167581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507808358255885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16693.47004030476,1569.0403711944655,0.4826001023170296,0.06351009090128502,6.113110376966115,5.961880801544208
3710.0,-39.04647606049034,4.387058074960084,35.18736877175601,21.852623798791342,6.809074967395857,-34.46229031202739,-45.9918431128375,2.2243116137764,-3.596045500244827,-3.596045500244959,40.22086036985598,33442.39794550516,11229.05812952316,11229.05812952316,44671.45607502832,71031.48356700712,71031.48356700712,11229.05812952316,82260.54169653027,82260.54169653027,82260.54169653027,105931.2605367957,92679.47012529564,55087.6572117396,41768.68101506227,23670.71884026543,0.0,65439.3998553277,20120.111014225615,1570.0403711944655,0.0,0.89309755736671,3.8331711834505073,0.0014959713701933424,374484.48109474074,1564078.1547877032,4.176616745813847,1564078.1547877032,4.176616745813847,0.85,0.10278716423327573,4.698906859688992,1.2286091736843807,1.0,0.0,4.698906859689654,1.28164210151007,1.281754638376389,3.666317495463512,16765.08004070448,1709.5623929379026,1603.0968420496806,1603.0968420496806,7.004603736331962,4.387058074960084,2.513482285334208,1.873575789625876,5.963565621709318,5.963565621709318,1.7038758919169479,0.0,0.0,8.78022091396673e-05,3.932035305235161e-05,4.8481856087315694e-05,0.00022781172613914224,0.1027826406363479,0.09082677945215553,0.011955861184192366,0.1340108518007642,0.09082871730499587,0.011958446928279869,0.4823494527944802,0.4823494527944802,0.06349342269610873,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23670.71884026543,20120.111014225615,0.85,0.6826385354050802,0.5110437751482905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507808341274103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16693.168081373522,1570.0403711944655,0.4823494527944802,0.06349342269610873,6.113110376966115,5.963565621709318
3711.0,-39.03275477677995,4.400579461264763,35.1820898649117,28.449380036350362,6.80772958495356,-34.45017385622471,-49.561986211314775,2.2243120213225502,11.191571817462773,-3.598604773442795,40.2209583643201,50551.025100965475,11252.422618776662,11252.422618776662,61803.44771974214,102185.9231766653,102185.9231766653,11252.422618776662,113438.34579544196,113438.34579544196,113438.34579544196,139374.47762940437,123827.56070734565,72188.71223307593,57376.49830474413,25936.131833962405,0.0,83312.63013870653,22045.712058868045,1571.0403711944655,0.0,0.8930848409306258,2.837271973411785,0.0014959713701933424,374447.56233694224,1564082.3996213167,4.17703987671816,1564082.3996213167,4.17703987671816,0.85,0.10274411251626865,4.698906859688992,1.3131699308147653,1.0,0.0,4.698906859690154,1.2816418207818179,1.28175453107483,3.666318298526338,22399.55584227312,2284.1190255870374,1603.0968420496806,1603.0968420496806,7.019178332601285,4.400579461264763,2.524078577882495,1.8765008833822678,5.966658750787453,5.966658750787453,1.7047596430821295,0.0,0.0,8.793753736536798e-05,2.552003466924128e-05,6.241750269612669e-05,0.00029329403158348587,0.10274467154581948,0.09079153533888654,0.01195313620693294,0.09925515294666921,0.09079021182168147,0.011953900694587178,0.4821455998431074,0.4821455998431074,0.06347675479863436,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,14.79017659090556,23.528648352559458,1.1368683772161603e-13,25936.131833962405,22045.712058868045,0.85,0.7418256705717496,0.6067630444123956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077188726636401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16693.143962861017,1571.0403711944655,0.4821455998431074,0.06347675479863436,6.113110376966115,5.966658750787453
3712.0,-39.032758367029345,4.413526512358523,35.17752081637658,28.454741311166458,6.821776197090497,-34.454488426605145,-49.56563006909562,2.2298434075268267,11.102407670331388,-3.5953189150090594,40.22862427761135,50568.366293743944,11266.74994798667,11266.74994798667,61835.11624173061,102144.91327432303,102144.91327432303,11266.74994798667,113411.6632223097,113411.6632223097,113411.6632223097,139369.15457111606,123826.75735918497,72185.69816155618,57378.95466403198,25957.49134880636,0.0,83336.44601283834,22063.867646485407,1572.0403711944655,0.0,0.8930740798054312,2.8387463951291596,0.0014959713701933424,374494.96295919246,1564414.491546252,4.177397952657434,1564414.491546252,4.177397952657434,0.85,0.10274445186978837,4.698906859688992,1.3131607154803349,1.0,0.0,4.698906859688803,1.2816160773007643,1.2817287852844244,3.666391942886241,22399.410522104627,2284.1042070538488,1603.0968420496806,1603.0968420496806,7.028115615012551,4.413526512358523,2.535598614795008,1.8779278975635147,5.9697161324476316,5.9697161324476316,1.7056331806993232,0.0,0.0,8.79375019307946e-05,2.5508598616721703e-05,6.24289033140729e-05,0.00029334760202535796,0.10273477517436387,0.0907819178560143,0.011952857318349564,0.09936874551466042,0.09079053738250235,0.01195391448728602,0.4819791841486758,0.4819791841486758,0.06346008714732153,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,14.697726585340433,23.354359714210545,1.1368683772161603e-13,25957.49134880636,22063.867646485407,0.85,0.7419936798385265,0.6067977303226211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076303833936315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16693.11729670933,1572.0403711944655,0.4819791841486758,0.06346008714732153,6.113110376966115,5.9697161324476316
