time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3713.0,-39.0242692104223,4.423032377077883,35.180900048573676,28.45415751161056,6.812666810259823,-34.44106817976172,-49.55270077390594,2.229843451643197,8.954389496291924,-3.92177808383293,40.441662450353384,50547.98592367014,11740.110982692215,11740.110982692215,62288.09690636235,102185.1846875734,102185.1846875734,11740.110982692215,113925.29567026562,113925.29567026562,113925.29567026562,139896.6807986242,123824.01990151753,72188.60440144193,57372.68388897289,25971.385128358586,0.0,83344.06901733148,22075.677359104797,1573.0403711944655,0.0,0.890735761064702,2.8276077015426595,0.0014959713701933424,369808.49943415873,1573664.7665363364,4.255350455557915,1573664.7665363364,4.255350455557915,0.85,0.10377552226545136,4.698906859688992,1.3131530381413175,1.0,0.0,4.698906859689084,1.2816159043912965,1.2817287197930132,3.6663924375382484,22398.915334801113,2284.053712001664,1603.0968420496806,1603.0968420496806,7.3233947411945435,4.423032377077883,2.4671575667583974,1.9558748103194854,5.972622791963023,5.972622791963023,1.706463654846578,0.0,0.0,8.802132397885572e-05,2.5549198022756903e-05,6.247212595609882e-05,0.00029355070119446746,0.10390885863607428,0.09181918154834674,0.012089677087727537,0.09878248448103723,0.09172586659078373,0.012049655674667632,0.4818427182597972,0.4818427182597972,0.06344341969293793,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,12.876167580124843,19.44129526778812,2.2737367544323206e-13,25971.385128358586,22075.677359104797,0.85,0.7473608817132444,0.6064976970725852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076304065460029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16692.81613295878,1573.0403711944655,0.4818427182597972,0.06344341969293793,6.113110376966115,5.972622791963023
3714.0,-39.024269874107546,4.429052798465973,35.18350624775262,28.45390507662671,6.813193484487879,-34.441675864606204,-49.553136074077315,2.229843423583289,8.887141238845857,-3.9217789664089833,40.44334581884547,50550.05649474212,11749.056492647765,11749.056492647765,62299.11298738989,102181.50593085901,102181.50593085901,11749.056492647765,113930.56242350678,113930.56242350678,113930.56242350678,139919.3191341595,123822.82808831391,72187.80878479262,57372.243670579206,25988.756710652717,0.0,83361.00038123192,22090.44320405481,1574.0403711944655,0.0,0.8907298254903779,2.8284422291038736,0.0014959713701933424,369808.4868268488,1573738.0238162477,4.255548695812114,1573738.0238162477,4.255548695812114,0.85,0.10379698872723365,4.698906859688992,1.313149816538207,1.0,0.0,4.698906859688797,1.2816159045353952,1.2817287199287217,3.666392437126017,22398.69974397258,2284.031727855341,1603.0968420496806,1603.0968420496806,7.328974884402928,4.429052798465973,2.4723069356197658,1.956745862846207,5.974512938673961,5.974512938673961,1.7070036967639888,0.0,0.0,8.802131742273335e-05,2.5547830157908668e-05,6.247348726482469e-05,0.00029355709785737765,0.10389056624049015,0.09180332962979702,0.01208723661069312,0.09887379554109627,0.09174530630585975,0.012051682421373897,0.48173021221536094,0.48173021221536094,0.06342675239609773,0.0,2.2737367544323206e-13,0.357339652189296,2.2737367544323206e-13,12.808920205254822,19.331844549588027,2.2737367544323206e-13,25988.756710652717,22090.44320405481,0.85,0.7473412351396883,0.606399350578368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075756646385123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16692.685107117235,1574.0403711944655,0.48173021221536094,0.06342675239609773,6.113110376966115,5.974512938673961
3715.0,-39.024269874107546,4.429052798465973,35.18350624775262,20.886757084541046,6.813193484487879,-34.441675864606204,-45.43349104989318,2.229843423583289,-3.9217789664087377,-3.9217789664089833,40.44334581884547,30877.688680834126,11749.270829533676,11749.270829533676,42626.9595103678,66451.50811984268,66451.50811984268,11749.270829533676,78200.77894937636,78200.77894937636,78200.77894937636,101809.45045204909,88092.83027729756,52515.44097088462,39530.43256268104,23608.671502672732,0.0,63139.10406535377,20067.370777271823,1575.0403711944655,0.0,0.8907298254903779,3.964417135488902,0.0014959713701933424,369808.4868268488,1573738.0238162477,4.255548695812114,1573738.0238162477,4.255548695812114,0.85,0.10379698872723365,4.698906859688992,1.2164901143545284,1.0,0.0,4.698906859688906,1.2816159045353952,1.2817287199287217,3.666392437126017,15935.388372575437,1624.9573883615137,1603.0968420496806,1603.0968420496806,7.329108586173334,4.429052798465973,2.4725510816474396,1.9565017168185332,5.975367486421165,5.975367486421165,1.70724785326319,0.0,0.0,8.802131742273335e-05,4.201927594988061e-05,4.6002041472852744e-05,0.00021615930823648527,0.1038737338142024,0.09178967346635651,0.01208406034784588,0.13867208997689767,0.09174530630585975,0.012051682421373897,0.48165855265204477,0.48165855265204477,0.06341008522529223,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23608.671502672732,20067.370777271823,0.85,0.6751277222154698,0.4890422367867839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075756689181017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16692.38428484773,1575.0403711944655,0.48165855265204477,0.06341008522529223,6.113110376966115,5.975367486421165
3716.0,-39.02423243935564,4.43932035400592,35.18234316452362,28.428982360661053,6.781701571302463,-34.44273947137271,-49.55504162991417,2.205520281402266,8.846688230819439,-3.83033562628326,40.338118576128785,50559.31605570841,11634.823540123787,11634.823540123787,62194.139595832195,102212.52391965131,102212.52391965131,11634.823540123787,113847.3474597751,113847.3474597751,113847.3474597751,139849.24583914687,123819.99712100884,72191.8695444401,57364.58619618749,26001.898379371774,0.0,83366.48457555927,22101.613622466008,1576.0403711944655,0.0,0.8915484994887005,2.839517989204762,0.0014959713701933424,371116.5345286822,1569163.6678562171,4.228223541290215,1569163.6678562171,4.228223541290215,0.85,0.1036919747086862,4.698906859688992,1.313172326548956,1.0,0.0,4.698906859688671,1.2817291135098159,1.2818419393424656,3.6660686022975373,22398.18764141742,2283.9795079275204,1603.0968420496806,1603.0968420496806,7.257717210176635,4.43932035400592,2.5015679402723916,1.9377524137335285,5.974415907751942,5.974415907751942,1.7069759736434118,0.0,0.0,8.802168721742773e-05,2.5541843036931403e-05,6.247984418049632e-05,0.00029358696841203354,0.10334747607538652,0.0913256192104839,0.012021856864902616,0.09947844032380154,0.09164038333730391,0.012051591371382286,0.4815764512889271,0.4815764512889271,0.0633934181553145,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,12.67702385710271,19.727734253006417,1.7053025658242404e-13,26001.898379371774,22101.613622466008,0.85,0.7460328921445943,0.6064705296513246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075756689181017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16692.083475851923,1576.0403711944655,0.4815764512889271,0.0633934181553145,6.113110376966115,5.974415907751942
3717.0,-39.04076644928481,4.423739386513754,35.17768365096253,25.899349653068953,3.913087413753353,-34.74640002321983,-50.001097459439166,-0.38123589010748754,17.846642876992973,-6.055826185993047,40.22902668956472,52603.508045083785,14744.685985077958,14744.685985077958,67348.19403016174,103813.07009418192,103813.07009418192,14744.685985077958,118557.75607925988,118557.75607925988,118557.75607925988,143728.6635085456,124089.68104978553,72880.32261184916,56899.28715326264,25170.907429285722,0.0,82070.19458254836,21395.271314892863,1577.0403711944655,0.0,0.8805774414955941,2.495862681999539,0.0014959713701933424,340294.6573536082,1564431.9257433186,4.597286181068897,1564431.9257433186,4.597286181068897,0.85,0.10558152599281394,4.698906859688992,1.3171977479336787,1.0,0.0,4.69890685968633,1.2938845129613235,1.2939981976289858,3.631627716862124,22446.97161315917,2288.9540886193727,1603.0968420496806,1603.0968420496806,9.197626492873479,4.423739386513754,1.9689284008061003,2.4548109857076534,5.976561708337269,5.976561708337269,1.7075890595249341,0.0,0.0,8.78584976411992e-05,2.4175629546193914e-05,6.36828680950053e-05,0.00029923986573628965,0.10558149434301353,0.09330106440635039,0.012280429936663152,0.08641777612110589,0.09330108002858878,0.012280445964225164,0.48150743686509967,0.48150743686509967,0.06337675116599899,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.90246906298603,19.65824083909581,57.19387389050132,25170.907429285722,21395.271314892863,0.85,0.8206169654248981,0.6409575158515531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075754275305913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16691.783416798986,1577.0403711944655,0.48150743686509967,0.06337675116599899,6.113110376966115,5.976561708337269
3718.0,-39.05690516928144,4.408461253440809,35.17318419198189,25.906253337766998,3.9239586834687654,-34.759754985394615,-50.01259282054377,-0.3729710420989043,17.796247087649135,-6.047028891984706,40.22441434968146,52579.900846660516,14709.041866888174,14709.041866888174,67288.94271354869,103794.30567055079,103794.30567055079,14709.041866888174,118503.34753743897,118503.34753743897,118503.34753743897,143659.70868324453,124083.21745908204,72869.85357830134,56903.737645311885,25156.36114580558,0.0,82060.09879111746,21382.90697393474,1576.0403711944655,0.0,0.8806416301698838,2.497274909676139,0.0014959713701933424,340412.39944194036,1564232.108368125,4.595109082196976,1564232.108368125,4.595109082196976,0.8499999999999999,0.10554309594133454,4.698906859688992,1.3171690859412775,1.0,0.0,4.69890685968865,1.2938456404271448,1.2939591159233854,3.631736826146985,22445.80239396372,2288.8348614423603,1603.0968420496806,1603.0968420496806,9.175391954538163,4.408461253440809,1.9572735912923562,2.4511876621484525,5.970926983733809,5.970926983733809,1.7059791382096596,0.0,0.0,8.769947925153551e-05,2.4141334071605233e-05,6.355814517993028e-05,0.00029865380437508327,0.10553953501815191,0.09326551949852238,0.012274015519629531,0.08641814411806692,0.09326733139050859,0.012275764550825952,0.4814488919927044,0.4814488919927044,0.06336008424121325,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.84327597963386,19.72686843299641,56.11272489198001,25156.36114580558,21382.90697393474,0.85,0.8199958774706269,0.6407486905481522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076820498462935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16691.151377718757,1576.0403711944655,0.4814488919927044,0.06336008424121325,6.113110376966115,5.970926983733809
3719.0,-39.072928596897576,4.393525440389317,35.16886230227426,25.913136172480904,3.9347912950350494,-34.77304623246638,-50.02403464224187,-0.36473699803860504,17.74394282815348,-6.033982968103313,40.220576706408714,52556.600991911626,14667.928563207255,14667.928563207255,67224.52955511888,103775.62556379163,103775.62556379163,14667.928563207255,118443.55412699889,118443.55412699889,118443.55412699889,143587.29086325635,124076.80114523406,72859.44839972848,56908.16971722841,25143.736736257466,0.0,82051.90645348588,21372.176225818846,1575.0403711944655,0.0,0.8807255090511557,2.499143299256118,0.0014959713701933424,340587.06368019746,1564065.8673657773,4.592264457919621,1564065.8673657773,4.592264457919621,0.85,0.10550104303628599,4.698906859688992,1.3171406195638706,1.0,0.0,4.698906859688706,1.293806913439971,1.293920181600266,3.631845533423182,22444.64172682695,2288.7165063326365,1603.0968420496806,1603.0968420496806,9.149745778585153,4.393525440389317,1.9469070378422746,2.4466184025470428,5.965357645900993,5.965357645900993,1.7043878988288552,0.0,0.0,8.754186004767673e-05,2.4107243156385063e-05,6.343461689129167e-05,0.00029807335645223366,0.10549719231775538,0.09322982360904403,0.012267368708711349,0.08643615827245327,0.09323178112048297,0.012269261915803027,0.48139872276145484,0.48139872276145484,0.06334341736805132,0.0,1.6816685575855672,1.1216195111915113,5.984334915661577,23.777925796256795,19.803950756055883,54.91344019824595,25143.736736257466,21372.176225818846,0.85,0.8192927192158241,0.6405287002283763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077861373476806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16690.52670647985,1575.0403711944655,0.48139872276145484,0.06334341736805132,6.113110376966115,5.965357645900993
3720.0,-39.089117639146735,4.378656243065692,35.16467117098369,25.89578126734125,3.927739983257327,-34.79228170017194,-50.0425826763734,-0.3812803822490748,17.234888893445486,-6.0440575509496925,40.215494924112384,52566.337030008115,14659.458572084539,14659.458572084539,67225.79560209265,103726.94425147667,103726.94425147667,14659.458572084539,118386.4028235612,118386.4028235612,118386.4028235612,143509.12158889906,124072.93276889989,72854.79409450814,56909.04297154639,25122.71876533785,0.0,82031.76173688425,21354.310950537172,1574.0403711944655,0.0,0.8806909214757107,2.5032873829134776,0.0014959713701933424,340452.17479781754,1563845.7526556842,4.593437400082395,1563845.7526556842,4.593437400082395,0.85,0.10556178908261257,4.698906859688992,1.3171509690256795,1.0,0.0,4.698906859688852,1.2938857133442583,1.2939987826874273,3.6316243476743417,22443.941964098678,2288.645150392711,1603.0968420496806,1603.0968420496806,9.144462260521527,4.378656243065692,1.9311975803079413,2.447458662757751,5.959866111052862,5.959866111052862,1.7028188888722462,0.0,0.0,8.738287763997817e-05,2.405207415396208e-05,6.333080348601609e-05,0.00029758554693005653,0.10556168010394962,0.0932280885542101,0.01233359154973953,0.08652111919929086,0.09322752535150317,0.012334263731109402,0.48142329896013414,0.48142329896013414,0.06368980018773857,0.0,5.8731327967509515,4.718457365685538,14.769745716800173,23.27894644439516,19.60495498448472,51.87398323903648,25122.71876533785,21354.310950537172,0.85,0.8195093483146012,0.6408046824425632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078894952233073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16689.903806974296,1574.0403711944655,0.48142329896013414,0.06368980018773857,6.113110376966115,5.959866111052862
3721.0,-39.10532755305787,4.363778399823058,35.16078010657069,25.89452265473085,3.9200812593253165,-34.803796486836056,-50.05289273159576,-0.3813605008142493,16.37120489593633,-6.060803495390246,40.216048521303605,52536.74865711005,14660.355701325261,14660.355701325261,67197.10435843532,103757.13334377544,103757.13334377544,14660.355701325261,118417.4890451007,118417.4890451007,118417.4890451007,143519.7046336289,124067.33183261253,72847.36882415571,56911.07000939646,25102.21558852821,0.0,82013.28559792467,21336.88325024898,1573.0403711944655,0.0,0.8805996260850774,2.5104068804659696,0.0014959713701933424,340228.05572377366,1563869.7302887458,4.596533719013547,1563869.7302887458,4.596533719013547,0.85,0.10578414206156049,4.698906859688992,1.317135408842005,1.0,0.0,4.698906859687538,1.2938864239575896,1.2939992877277382,3.631622353155636,22442.928793166284,2288.541835710083,1603.0968420496806,1603.0968420496806,9.145021883132705,4.363778399823058,1.9139106304566749,2.4498677693663833,5.95436977892755,5.95436977892755,1.7012485082650142,0.0,0.0,8.722395765283793e-05,2.402145875220905e-05,6.320249890062888e-05,0.00029698265563365105,0.10578569270274682,0.09329256676277926,0.012493125939967556,0.08670307765461853,0.09329174846435549,0.012492393597204995,0.48165858249525767,0.48165858249525767,0.06450054425536787,0.0,9.128032424400999,7.606397038817477,20.746009283614512,22.432008391326576,19.433313785583778,45.405894496217854,25102.21558852821,21336.88325024898,0.85,0.819344132703979,0.6405882690113746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5079939355112455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16689.27705554134,1573.0403711944655,0.48165858249525767,0.06450054425536787,6.113110376966115,5.95436977892755
3722.0,-39.12146859518833,4.348969838938159,35.1572411439204,25.874350452236854,3.912081096477423,-34.82472728069411,-50.07319027846677,-0.4007744416305733,14.96949497609387,-6.071313302220122,40.21809390576364,52555.05252241952,14652.569069874942,14652.569069874942,67207.62159229447,103699.63012754727,103699.63012754727,14652.569069874942,118352.1991974222,118352.1991974222,118352.1991974222,143437.7284091775,124063.71531165713,72843.05089595867,56911.84935077606,25085.529211755314,0.0,81997.37856253138,21322.699829992016,1572.0403711944655,0.0,0.8805359220364073,2.5238359439544698,0.0014959713701933424,340087.45710639405,1563958.3232453212,4.5986945139116004,1563958.3232453212,4.5986945139116004,0.85,0.1060460031026646,4.698906859688992,1.3171500909561291,1.0,0.0,4.698906859686679,1.2939788497729168,1.2940915171726801,3.631362955054183,22442.27458934742,2288.4751254860143,1603.0968420496806,1603.0968420496806,9.140164639798376,4.348969838938159,1.8981296965770813,2.450840142361078,5.948846056621132,5.948846056621132,1.699670301891752,0.0,0.0,8.7065978325629e-05,2.3961291424514176e-05,6.310468690111482e-05,0.0002965230461581745,0.10607302540022541,0.09338041010363883,0.012692615296586584,0.08710516861238049,0.09336269463606851,0.012683308466596079,0.4820218233017703,0.4820218233017703,0.06551821266300259,0.0,11.494214282027144,9.823437100045282,24.067963300318013,21.04080827831399,18.841719758233126,37.56402446826354,25085.529211755314,21322.699829992016,0.85,0.8196313439586583,0.6409357645786313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080985246798433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16688.649346344686,1572.0403711944655,0.4820218233017703,0.06551821266300259,6.113110376966115,5.948846056621132
3723.0,-39.1375191544664,4.334106684868143,35.15412595141845,25.888875347469025,3.9200601915004705,-34.8328556416157,-50.07932202480731,-0.38470460494344166,13.579977306594003,-6.091666641424938,40.2237628057612,52506.34906536482,14658.542851718674,14658.542851718674,67164.8919170835,103730.50734204889,103730.50734204889,14658.542851718674,118389.05019376756,118389.05019376756,118389.05019376756,143455.63002534915,124056.38442964124,72831.74792058818,56916.262787836735,25066.579831581592,0.0,81982.84261941833,21306.592856844352,1571.0403711944655,0.0,0.8804060536641672,2.5363124487138746,0.0014959713701933424,339815.3029915974,1564203.8835129624,4.603100183371201,1564203.8835129624,4.603100183371201,0.85,0.10640028691272024,4.698906859688992,1.317109074997716,1.0,0.0,4.698906859691511,1.2939029418576595,1.2940153997128128,3.6315759920467916,22440.94848310621,2288.339900282585,1603.0968420496806,1603.0968420496806,9.143891040903444,4.334106684868143,1.8799869990779756,2.4541196857901673,5.943318438087225,5.943318438087225,1.6980909823106356,0.0,0.0,8.690914685231487e-05,2.3943142816621242e-05,6.296600403569363e-05,0.00029587138829052556,0.10639949842507343,0.09350263471378656,0.012896863711286876,0.0874671851590142,0.09350301261913724,0.012897274293583004,0.48244865397538744,0.48244865397538744,0.06654437660564612,0.0,13.13978696923408,11.511310507285089,25.187389119673696,19.671643948018925,18.315115993899155,29.642960193328236,25066.579831581592,21306.592856844352,0.85,0.8192554657915085,0.6404553366014689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082026836290563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16688.0224765489,1571.0403711944655,0.48244865397538744,0.06654437660564612,6.113110376966115,5.943318438087225
3724.0,-39.15350411899473,4.319324412907494,35.15131424375405,25.872057617548876,3.912265954781317,-34.853489936019955,-50.099123642407335,-0.4006861831448392,12.286857263304967,-6.101313109216717,40.22618836874755,52523.05372508082,14649.560537240279,14649.560537240279,67172.61426232109,103687.87118836305,103687.87118836305,14649.560537240279,118337.43172560332,118337.43172560332,118337.43172560332,143387.43271418635,124052.40069991817,72826.4939045494,56917.67421707642,25050.000988583026,0.0,81967.67520565944,21292.500840295572,1570.0403711944655,0.0,0.8803454433743193,2.5490746695423674,0.0014959713701933424,339686.37529383623,1564308.9607498648,4.605156622477728,1564308.9607498648,4.605156622477728,0.85,0.10665508548396424,4.698906859688992,1.3171184002282097,1.0,0.0,4.6989068596894965,1.2939790816791032,1.2940913443698705,3.631362304243404,22440.227853741613,2288.2664165379224,1603.0968420496806,1603.0968420496806,9.138287939304846,4.319324412907494,1.864408331495401,2.454916081412093,5.937749669674334,5.937749669674334,1.6964999056212382,0.0,0.0,8.675321583639737e-05,2.3884621484886212e-05,6.286859435151116e-05,0.0002954136692573204,0.10668125988659272,0.09360716894825354,0.013074090938339188,0.0878452998405338,0.09358948284495709,0.013065602639007154,0.48289573179238704,0.48289573179238704,0.06744593156833541,0.0,14.200769454906208,12.746768224491234,24.79935472989797,18.3881703725217,17.717519444988,23.22749628979159,25050.000988583026,21292.500840295572,0.85,0.8195012740544723,0.6407776430562273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508306272695772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16687.396881391527,1570.0403711944655,0.48289573179238704,0.06744593156833541,6.113110376966115,5.937749669674334
3725.0,-39.16939858278198,4.304552634820908,35.14883519114524,25.886271718796365,3.9217708226962857,-34.86034748625638,-50.104091212246544,-0.38494125265731954,11.187297270813247,-6.115975718511218,40.2303636127611,52469.57102976814,14647.642527992615,14647.642527992615,67117.21355776076,103710.07696225216,103710.07696225216,14647.642527992615,118357.71949024478,118357.71949024478,118357.71949024478,143389.64258031847,124045.13685218379,72815.67510718772,56921.62416110674,25031.92309007369,0.0,81953.54725118043,21277.134626562638,1569.0403711944655,0.0,0.8802514299464265,2.5593894343773678,0.0014959713701933424,339490.47909031936,1564489.8479955825,4.608346755961187,1564489.8479955825,4.608346755961187,0.85,0.1069320369474293,4.698906859688992,1.3170779419923204,1.0,0.0,4.698906859688413,1.293904710774989,1.2940167667172582,3.6315710272625594,22438.913873541835,2288.1324278465977,1603.0968420496806,1603.0968420496806,9.137091499266198,4.304552634820908,1.8476535883616556,2.4568990464592524,5.932180528774318,5.932180528774318,1.6949087225069481,0.0,0.0,8.659842405121867e-05,2.3869961259004064e-05,6.272846279221461e-05,0.00029475520411208293,0.10693670839063954,0.09372069703311103,0.01321601135752851,0.08813517309815722,0.09371807212930183,0.013213964818127458,0.48333268602116874,0.48333268602116874,0.06815709304492022,0.0,14.835502234995317,13.64030683991092,23.433071462647888,17.303272989324455,17.208101273712884,17.979011594834674,25031.92309007369,21277.134626562638,0.85,0.8189665464028346,0.6402355088908296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084094523052458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16686.77206529699,1569.0403711944655,0.48333268602116874,0.06815709304492022,6.113110376966115,5.932180528774318
3726.0,-39.18489339463737,4.289916071738414,35.14648825424537,25.877384247165196,3.917002438976594,-34.87627647857785,-50.11899001020936,-0.39281263283920553,10.271619479924993,-6.120756235423511,40.22933166706854,52465.31587851208,14632.015646098771,14632.015646098771,67097.33152461085,103690.59887898627,103690.59887898627,14632.015646098771,118322.61452508505,118322.61452508505,118322.61452508505,143337.6196505352,124040.30455395229,72809.36420702915,56923.26705213681,25015.005125450145,0.0,81938.27217758696,21262.754356632624,1568.0403711944655,0.0,0.8802297666159768,2.5688665887718143,0.0014959713701933424,339426.629354422,1564445.1387634955,4.6090819148132764,1564445.1387634955,4.6090819148132764,0.85,0.10711583599595169,4.698906859688992,1.3170745033444837,1.0,0.0,4.698906859689364,1.2939423643926449,1.2940542286481693,3.631465348840774,22438.039743958205,2288.0432914357307,1603.0968420496806,1603.0968420496806,9.12734356546459,4.289916071738414,1.8333230302571417,2.4565930414812724,5.926589916406378,5.926589916406378,1.6933114046875366,0.0,0.0,8.644777011549582e-05,2.3826042180802676e-05,6.262172793469315e-05,0.00029425366695790743,0.10711448217804931,0.09380145742740552,0.013313024750643795,0.08840297346111628,0.09380215038418549,0.0133136856117662,0.48374162192567927,0.48374162192567927,0.0686563339444615,0.0,15.153955735686623,14.255462982718939,21.552082217358816,16.39237571534852,16.717551572053594,14.110394244590566,25015.005125450145,21262.754356632624,0.85,0.8188765730767309,0.6403029315141359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085120614947944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16686.14852940182,1568.0403711944655,0.48374162192567927,0.0686563339444615,6.113110376966115,5.926589916406378
3727.0,-39.20035533993676,4.275408893619769,35.14434796894152,25.883803667407506,3.926670956630043,-34.88876698430081,-50.129707146529086,-0.38505227066938963,9.568803934726532,-6.125472194226929,40.2306389780194,52441.31294749304,14616.485307477946,14616.485307477946,67057.79825497098,103675.22890860232,103675.22890860232,14616.485307477946,118291.71421608026,118291.71421608026,118291.71421608026,143290.49400924795,124033.93868812428,72799.38590203575,56927.2808734317,24998.779793167694,0.0,81926.0606665994,21248.96282419254,1567.0403711944655,0.0,0.8801996448211084,2.5760962402982237,0.0014959713701933424,339363.6511171027,1564501.7784079483,4.610104155993102,1564501.7784079483,4.610104155993102,0.85,0.10725511406198612,4.698906859688992,1.3170467386534441,1.0,0.0,4.698906859689493,1.2939058629990503,1.2940175298827685,3.6315677933460613,22436.888202521997,2287.9258668884886,1603.0968420496806,1603.0968420496806,9.117655854645482,4.275408893619769,1.8191129190005189,2.45629597461925,5.92101547426786,5.92101547426786,1.6917187069336743,0.0,0.0,8.629767722784894e-05,2.3794496294886314e-05,6.250318093296263e-05,0.0002936966256382803,0.1072544453002979,0.09388241406877126,0.013372031231526632,0.08859220063167832,0.09388272282671421,0.013372391235271916,0.4841118503265113,0.4841118503265113,0.06895390203085541,0.0,15.26625528741539,14.659015838155256,19.56054086169064,15.694276128953447,16.267983172656784,11.69546257790455,24998.779793167694,21248.96282419254,0.85,0.8185160827867062,0.6401053891862879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50861210386389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16685.53247005156,1567.0403711944655,0.4841118503265113,0.06895390203085541,6.113110376966115,5.92101547426786
3728.0,-39.21570083292232,4.261101476783432,35.14237337296862,25.890159140713536,3.93678976024775,-34.901490508127665,-50.14064043117685,-0.3773465500286258,9.037310249968698,-6.123959910812713,40.23118797040057,52418.906749558,14592.489039868255,14592.489039868255,67011.39578942626,103657.43096352457,103657.43096352457,14592.489039868255,118249.92000339282,118249.92000339282,118249.92000339282,143234.22964201434,124027.5290150942,72789.35427617589,56931.30526546479,24984.30963862152,0.0,81915.61490408631,21236.66319282829,1566.0403711944655,0.0,0.8802056626829209,2.5821445396557507,0.0014959713701933424,339383.84557415126,1564525.56413179,4.6098999246266725,1564525.56413179,4.6098999246266725,0.85,0.10734457014148152,4.698906859688992,1.3170189657201994,1.0,0.0,4.698906859689183,1.2938696200222881,1.2939810913383003,3.6316695182997254,22435.72873666361,2287.8076342750696,1603.0968420496806,1603.0968420496806,9.102687159691895,4.261101476783432,1.8065332398800527,2.4545682369033797,5.915455668988299,5.915455668988299,1.6901301911395141,0.0,0.0,8.61489529380437e-05,2.3762354113561194e-05,6.238659882448251e-05,0.00029314881716902604,0.10734301700968416,0.09394607166767524,0.013396945342008915,0.08874414150591689,0.09394680402648553,0.013397766114995987,0.48443868556239517,0.48443868556239517,0.06908217104587158,0.0,15.245107446922987,14.902838323603817,17.65512758074152,15.161270160781385,15.883287260040788,10.145281861998399,24984.30963862152,21236.66319282829,0.85,0.8180539921221227,0.6399134867135462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087119470182462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16684.91655263424,1566.0403711944655,0.48443868556239517,0.06908217104587158,6.113110376966115,5.915455668988299
3729.0,-39.230986527309845,4.246469696729592,35.14301950414741,25.88212505159902,3.9351478581531336,-34.91652564847692,-50.154658395890124,-0.3843615722791161,8.301551157676045,-6.131565630689415,40.23506572225353,52411.479886606845,14580.861417669648,14580.861417669648,66992.34130427649,103627.22056991768,103627.22056991768,14580.861417669648,118208.08198758733,118208.08198758733,118208.08198758733,143176.1662226416,124022.68334961458,72783.10487919085,56932.86496713747,24968.08423505426,0.0,81900.94920219172,21222.87159979612,1565.0403711944655,0.0,0.8801504146570617,2.5895387802971346,0.0014959713701933424,339282.2912517658,1564693.579955322,4.611774974115094,1564693.579955322,4.611774974115094,0.85,0.10748411825734834,4.698906859688992,1.3170143693173313,1.0,0.0,4.6989068596884636,1.2939032035996458,1.2940144864188463,3.6315752574200353,22434.85218903654,2287.718251292393,1603.0968420496806,1603.0968420496806,9.095433934625508,4.246469696729592,1.7915649786782097,2.454904718051382,5.909931946398704,5.909931946398704,1.6885519846853438,0.0,0.0,8.600104373705458e-05,2.3721202383161396e-05,6.227984135389318e-05,0.0002926471737581508,0.10742083636327623,0.09402157809977406,0.013399258263502174,0.08893585689813312,0.09407615323566607,0.01340796502168228,0.48472138499244494,0.48472138499244494,0.06907889821274807,0.0,15.085738737311374,14.954768051440283,16.006172714430022,14.433116788365453,15.145904427167409,9.478653016991132,24968.08423505426,21222.87159979612,0.85,0.8179678252432724,0.6399373926328594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088110510308255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16684.302452746764,1565.0403711944655,0.48472138499244494,0.06907889821274807,6.113110376966115,5.909931946398704
3730.0,-39.23320830804976,4.245724676189237,35.14273411516587,25.873527558892988,3.9351226362995795,-34.91565789709429,-50.153723219968356,-0.3919390823773512,8.135109142525437,-6.131557773050474,40.235095339802335,52396.247449728864,14578.007006711328,14578.007006711328,66974.25445644019,103586.74073091248,103586.74073091248,14578.007006711328,118164.74773762381,118164.74773762381,118164.74773762381,143117.0968343397,124017.86239908246,72782.45950072337,56928.2254426212,24952.349096715887,0.0,81880.57453933709,21209.496732208503,1564.0403711944655,0.0,0.8801503452255143,2.5914056744275693,0.0014959713701933424,339282.39615748066,1564694.8632814586,4.611777330631657,1564694.8632814586,4.611777330631657,0.85,0.10748477640420862,4.698906859688992,1.317010535043665,1.0,0.0,4.698906859688565,1.2939391942923657,1.2940504524128629,3.6314742457884566,22433.980112173842,2287.629324200807,1603.0968420496806,1603.0968420496806,9.093653374098253,4.245724676189237,1.7889537287525759,2.4567709474366612,5.904286528543768,5.904286528543768,1.6869390081553621,0.0,0.0,8.597956463286978e-05,2.3723945665289623e-05,6.225561896758016e-05,0.00029253335502094655,0.10744842407403485,0.09406742846271617,0.013380995611318688,0.08894309949910656,0.09407673851560201,0.013408037888606606,0.48495729683218924,0.48495729683218924,0.06898468010274685,0.0,14.921752625268994,14.95741015255021,14.671675239488252,14.266666915575911,14.967995990184363,9.39131585966095,24952.349096715887,21209.496732208503,0.85,0.8179504703434195,0.6399105983868817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089097815640544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16683.6890393081,1564.0403711944655,0.48495729683218924,0.06898468010274685,6.113110376966115,5.904286528543768
3731.0,-39.23320830804976,4.245724676189237,35.14273411516587,25.872843874990963,3.9351226362995795,-34.91565789709429,-50.15335927074773,-0.3919390823773512,8.12113019468984,-6.131557773050474,40.235095339802335,52394.51457307436,14577.535281323026,14577.535281323026,66972.04985439738,103583.51249760299,103583.51249760299,14577.535281323026,118161.04777892602,118161.04777892602,118161.04777892602,143097.46005772773,124014.63416577296,72780.72662406888,56926.56393522676,24936.41227880172,0.0,81862.97621402849,21195.95043698146,1563.0403711944655,0.0,0.8801503452255143,2.591562561859261,0.0014959713701933424,339282.39615748066,1564694.8632814586,4.611777330631657,1564694.8632814586,4.611777330631657,0.85,0.10748477640420862,4.698906859688992,1.3170014565298336,1.0,0.0,4.6989068596903305,1.2939391942923657,1.2940504524128629,3.6314742457884566,22433.39614692511,2287.569776317612,1603.0968420496806,1603.0968420496806,9.093359115276241,4.245724676189237,1.7884170018961694,2.4573076742930677,5.9028058968419765,5.9028058968419765,1.686515970526279,0.0,0.0,8.597956463286978e-05,2.372501336793319e-05,6.225455126493659e-05,0.00029252833798567055,0.10745744946859118,0.09410535479903065,0.01335209466956053,0.08889161327806461,0.09407673851560201,0.013408037888606606,0.48515282310348634,0.48515282310348634,0.06883568354974236,0.0,14.787827082761396,14.95673415648156,13.605231751776103,14.252687967740314,14.954030186433613,9.377266101742748,24936.41227880172,21195.95043698146,0.85,0.818099377175108,0.6400269938401745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508924133135891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16683.336830083037,1563.0403711944655,0.48515282310348634,0.06883568354974236,6.113110376966115,5.9028058968419765
3732.0,-39.24338312594523,4.243494746056376,35.15074843999295,27.20642042057591,5.466493742480231,-34.78749498461538,-49.94752431577069,0.9724524103155608,1.7596341431262204,-5.061944736216511,40.44557582177216,51365.067519375014,13071.499639904076,13071.499639904076,64436.56715927909,102649.56563576759,102649.56563576759,13071.499639904076,115721.06527567166,115721.06527567166,115721.06527567166,141127.47875361718,123869.1124094582,72404.46610179507,57182.94034184793,25406.41347794553,0.0,82589.35381979345,21595.4514562537,1562.0403711944655,0.0,0.8849822652903657,2.7867465612045708,0.0014959713701933424,353800.50517633476,1573835.0736472257,4.4483686445354955,1573835.0736472257,4.4483686445354955,0.85,0.10704140424979336,4.698906859688992,1.3148596465354792,1.0,0.0,4.698906859690171,1.2874990656637404,1.2876096434657607,3.6496390444109403,22407.072259995435,2284.8854868885333,1603.0968420496806,1603.0968420496806,8.15390517717643,4.243494746056376,2.0395872960943873,2.2039074499619886,5.901548771302291,5.901548771302291,1.6861567918006546,0.0,0.0,8.588126273243666e-05,2.4336057707168263e-05,6.15452050252684e-05,0.00028919518607419914,0.10698307054462379,0.09372384190198527,0.013259228642638522,0.09604976959296922,0.09372670367282054,0.01331470057697282,0.4853158413835309,0.4853158413835309,0.0686582365192439,0.0,12.716194693599448,13.98736045094546,3.9332243360319126,6.821578879342724,12.43447550280763,3.410605131648481e-13,25406.41347794553,21595.4514562537,0.85,0.7802042779009629,0.6219332776407412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508924133135891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16683.02905647277,1562.0403711944655,0.4853158413835309,0.0686582365192439,6.113110376966115,5.901548771302291
3733.0,-39.25247167317992,4.242251519200402,35.1553221709156,27.20656207473951,5.466325805528755,-34.79184217746038,-49.95108913918955,0.9736164952483094,1.917366370334605,-5.062591664292632,40.4451424684472,51337.94795319904,13070.11020873833,13070.11020873833,64408.05816193737,102651.01090138032,102651.01090138032,13070.11020873833,115721.12111011865,115721.12111011865,115721.12111011865,141110.75244453803,123864.26481351345,72399.73040240508,57182.81601234263,25389.631334419388,0.0,82572.44734676201,21581.18663425648,1561.0403711944655,0.0,0.8849805167228161,2.784655076859888,0.0014959713701933424,353791.57935796434,1573816.213736401,4.448427564591701,1573816.213736401,4.448427564591701,0.85,0.10700148938843362,4.698906859688992,1.3148446764936677,1.0,0.0,4.698906859688713,1.287493779773113,1.2876042441772466,3.6496540282447434,22406.195363160474,2284.7960682965613,1603.0968420496806,1603.0968420496806,8.153038460251222,4.242251519200402,2.0378574905938702,2.204394028606532,5.899618950172528,5.899618950172528,1.6856054143350079,0.0,0.0,8.579354345485063e-05,2.4325352019397655e-05,6.146819143545298e-05,0.0002888333063887262,0.10685768767504122,0.09373818901648369,0.013119498658557535,0.09591604986556997,0.0937002357793321,0.013301253609101516,0.48539408515886834,0.48539408515886834,0.06793524726612449,0.0,11.560164828686936,13.702519261286284,3.979039320256561e-13,6.979958034627259,12.564480900085357,3.979039320256561e-13,25389.631334419388,21581.18663425648,0.85,0.7800187620872674,0.6217321831046855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089898607017882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16682.517447343995,1561.0403711944655,0.48539408515886834,0.06793524726612449,6.113110376966115,5.899618950172528
3734.0,-39.2606724191036,4.2412394746777125,35.1592958144532,27.209703751746588,5.465891162528283,-34.795166280403706,-49.953519995883084,0.9778077156360765,2.0460492921532705,-5.062888941119744,40.4447613624899,51309.736932575855,13068.638229876136,13068.638229876136,64378.375162451994,102667.88225348706,102667.88225348706,13068.638229876136,115736.52048336319,115736.52048336319,115736.52048336319,141109.53340413093,123859.29109531018,72394.54237138457,57183.05413769513,25373.01292076775,0.0,82556.06705846288,21567.060982652587,1560.0403711944655,0.0,0.8849803775200047,2.7829784232594954,0.0014959713701933424,353787.4778191338,1573799.627817245,4.448432255202136,1573799.627817245,4.448432255202136,0.85,0.10698317546169851,4.698906859688992,1.3148255265550695,1.0,0.0,4.6989068596876065,1.2874742585814474,1.2875846194926173,3.6497093657362103,22405.295651674583,2284.7043232576452,1603.0968420496806,1603.0968420496806,8.152120250681115,4.2412394746777125,2.0364823603645243,2.204757114313188,5.89798306798107,5.89798306798107,1.6851380194231627,0.0,0.0,8.571446398326689e-05,2.4318054305898665e-05,6.139640967736822e-05,0.00028849601059326114,0.1067085880104549,0.0937471378431218,0.012961450167333095,0.09579687662867555,0.09369154903908393,0.013291626422614583,0.4854453913872662,0.4854453913872662,0.06711752907013374,0.0,10.66503430148498,13.497282739219429,3.979039320256561e-13,7.108938233273022,12.677115141982426,3.979039320256561e-13,25373.01292076775,21567.060982652587,0.85,0.7798139792301615,0.6215138240081176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090485759016243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16682.02726067686,1560.0403711944655,0.4854453913872662,0.06711752907013374,6.113110376966115,5.89798306798107
3735.0,-39.26792303976477,4.2404030185725174,35.1627637209177,27.202183508221083,5.465069518243871,-34.79889351465535,-49.95701923090962,0.971069851419606,1.9642588450395806,-5.063056925785586,40.44444986223406,51291.22362375496,13067.250482654495,13067.250482654495,64358.474106409456,102636.2401104725,102636.2401104725,13067.250482654495,115703.49059312699,115703.49059312699,115703.49059312699,141060.09127400673,123855.58085723588,72392.66272725523,57181.020144422946,25356.60068087975,0.0,82537.6208253027,21553.110578747786,1559.0403711944655,0.0,0.8849806498520217,2.7840026701760032,0.0014959713701933424,353785.1601452975,1573786.0712706274,4.4484230786398244,1573786.0712706274,4.4484230786398244,0.85,0.10697300744283185,4.698906859688992,1.3148237956920639,1.0,0.0,4.698906859689716,1.2875060491519321,1.2876163228365851,3.649619248611777,22404.624495072138,2284.635884330749,1603.0968420496806,1603.0968420496806,8.151254584187832,4.2404030185725174,2.035293709149177,2.2051093094233405,5.896414853748725,5.896414853748725,1.6846899582139214,0.0,0.0,8.564460265119656e-05,2.430755276332404e-05,6.133704988787252e-05,0.0002882170844712101,0.10658727333732224,0.09375291651417138,0.012834356823150858,0.09577073390122158,0.09368884106440509,0.013284166378426759,0.48547978703382,0.48547978703382,0.06646002118000781,0.0,9.934567329344759,13.308363926366894,3.979039320256561e-13,7.027315770825169,12.55353377464644,3.979039320256561e-13,25356.60068087975,21553.110578747786,0.85,0.7797471439433562,0.6214284239221872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50910155944504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16681.55455667775,1559.0403711944655,0.48547978703382,0.06646002118000781,6.113110376966115,5.896414853748725
3736.0,-39.27498743523939,4.239597100891512,35.16597935671418,27.20355890868234,5.464285232771465,-34.80253103243662,-49.959882558882214,0.97337887102815,2.0360319596893532,-5.06321332049886,40.444073809695006,51270.58642558567,13065.90388159389,13065.90388159389,64336.49030717956,102646.42461365934,102646.42461365934,13065.90388159389,115712.32849525323,115712.32849525323,115712.32849525323,141052.39827639272,123851.15701665248,72388.20357596225,57181.05937854469,25340.0697811395,0.0,82521.12915968419,21539.059313968573,1558.0403711944655,0.0,0.8849812175104261,2.783068834132869,0.0014959713701933424,353783.0023880167,1573769.7055146978,4.448403950703778,1573769.7055146978,4.448403950703778,0.85,0.10696295017633424,4.698906859688992,1.3148084844229748,1.0,0.0,4.698906859689065,1.2874953449024154,1.2876055300949134,3.649649591583682,22403.824252673603,2284.554282315939,1603.0968420496806,1603.0968420496806,8.150414584366688,4.239597100891512,2.034147650059621,2.2054494508318907,5.894897921948121,5.894897921948121,1.6842565491280346,0.0,0.0,8.557658626011356e-05,2.429896276951635e-05,6.127762349059721e-05,0.0002879378453654065,0.10648800480070036,0.09375601912136725,0.012731985679333115,0.09567726228367207,0.09368697943085394,0.013275970745480297,0.48550150733157615,0.48550150733157615,0.06593068153457372,0.0,9.366482678516036,13.16768744564473,3.979039320256561e-13,7.0992452801882,12.60531883292299,3.979039320256561e-13,25340.0697811395,21539.059313968573,0.85,0.7796365726247386,0.6213025312144418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091484074434933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16681.100613496536,1558.0403711944655,0.48550150733157615,0.06593068153457372,6.113110376966115,5.894897921948121
3737.0,-39.27498743523939,4.239597100891512,35.16597935671418,27.202670112624787,5.464285232771465,-34.80253103243662,-49.959404895175226,0.97337887102815,2.0189882812106816,-5.06321332049886,40.444073809695006,51268.311685889355,13065.471609457782,13065.471609457782,64333.78329534714,102642.2279134874,102642.2279134874,13065.471609457782,115707.69952294519,115707.69952294519,115707.69952294519,141031.51571961876,123846.96031648053,72385.92883626593,57178.92386690511,25323.81619667358,0.0,82502.74006357869,21525.243767172542,1557.0403711944655,0.0,0.8849812175104261,2.7832862351178185,0.0014959713701933424,353783.0023880167,1573769.7055146978,4.448403950703778,1573769.7055146978,4.448403950703778,0.85,0.10696295017633424,4.698906859688992,1.314796733236872,1.0,0.0,4.698906859689504,1.2874953449024154,1.2876055300949134,3.649649591583682,22403.065098416526,2284.47687012553,1603.0968420496806,1603.0968420496806,8.150144936192746,4.239597100891512,2.0336558868248797,2.205941214066632,5.8933888084786386,5.8933888084786386,1.6838253738510396,0.0,0.0,8.557658626011356e-05,2.4300395566531487e-05,6.127619069358207e-05,0.0002879311127856836,0.10640836084972924,0.09375879621707604,0.012649564632653189,0.0956233226514526,0.09368697943085394,0.013275970745480297,0.48551588810590146,0.48551588810590146,0.06550387648489313,0.0,8.907997822254686,13.051520660838435,3.979039320256561e-13,7.082201601709528,12.58731055247722,3.979039320256561e-13,25323.81619667358,21525.243767172542,0.85,0.7797775352160413,0.6214134421036284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091940549437821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16680.650159339202,1557.0403711944655,0.48551588810590146,0.06550387648489313,6.113110376966115,5.8933888084786386
3738.0,-39.28210143491538,4.238868159537416,35.16884640892588,27.19788624616342,5.463183758901048,-34.807507905984615,-49.964082695636876,0.9691055594812559,1.975755964904181,-5.063325721688889,40.44346478839271,51256.07473474507,13064.242550720299,13064.242550720299,64320.31728546537,102624.82777812357,102624.82777812357,13064.242550720299,115689.07032884387,115689.07032884387,115689.07032884387,140996.33851201757,123844.53397275119,72383.78008632336,57178.615429364254,25307.268183173685,0.0,82485.88361253793,21511.177955697633,1556.0403711944655,0.0,0.8849828621412538,2.783824952941514,0.0014959713701933424,353781.4516099661,1573743.2012622834,4.448348532973091,1573743.2012622834,4.448348532973091,0.85,0.10695627161890799,4.698906859688992,1.3147954078903425,1.0,0.0,4.6989068596890045,1.2875155576589885,1.2876256564546202,3.6495922955934836,22402.62618948908,2284.4321138705964,1603.0968420496806,1603.0968420496806,8.149378258406822,4.238868159537416,2.0326600247222455,2.2062081348151708,5.892121470313458,5.892121470313458,1.6834632772324165,0.0,0.0,8.550814273185834e-05,2.4286367440317638e-05,6.12217752915407e-05,0.0002876754198797586,0.10634151741304976,0.09375879069436928,0.01258272671868048,0.09558058320687057,0.09368824124103935,0.013268030377868641,0.4855257903987139,0.4855257903987139,0.06515909911181532,0.0,8.534919816104434,12.942298246805592,3.979039320256561e-13,7.039081686593079,12.505576733215378,3.979039320256561e-13,25307.268183173685,21511.177955697633,0.85,0.7797736348148742,0.6213920793467028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091940549437821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16680.34099309136,1556.0403711944655,0.4855257903987139,0.06515909911181532,6.113110376966115,5.892121470313458
