time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3739.0,-39.28210143491538,4.238868159537416,35.16884640892588,27.19699217649179,5.463183758901048,-34.807507905984615,-49.96360499700529,0.9691055594812559,1.9586457984690355,-5.063325721688889,40.44346478839271,51253.800002046555,13063.816208839638,13063.816208839638,64317.61621088619,102620.60624594106,102620.60624594106,13063.816208839638,115684.4224547807,115684.4224547807,115684.4224547807,140975.4371809311,123840.31244056868,72381.50535362486,57176.45231882647,25291.014726150406,0.0,82467.46704497687,21497.362517227844,1555.0403711944655,0.0,0.8849828621412538,2.7840433688013237,0.0014959713701933424,353781.4516099661,1573743.2012622834,4.448348532973091,1573743.2012622834,4.448348532973091,0.85,0.10695627161890799,4.698906859688992,1.314783609448933,1.0,0.0,4.698906859689736,1.2875155576589885,1.2876256564546202,3.6495922955934836,22401.862543291725,2284.354243629754,1603.0968420496806,1603.0968420496806,8.149112309482538,4.238868159537416,2.03217502937035,2.206693130167066,5.8906342348397915,5.8906342348397915,1.683038352811369,0.0,0.0,8.550814273185834e-05,2.428779965297567e-05,6.122034307888267e-05,0.0002876686900458753,0.10628889712107673,0.09376007743981163,0.01252881968126509,0.09552665201915354,0.09368824124103935,0.013268030377868641,0.48553245375361975,0.48553245375361975,0.06487994388001973,0.0,8.231604673298762,12.851275824362972,3.979039320256561e-13,7.021971520157933,12.487468335382857,3.979039320256561e-13,25291.014726150406,21497.362517227844,0.85,0.7799150200139898,0.6215032647249039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092400257085818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16679.889309716677,1555.0403711944655,0.48553245375361975,0.06487994388001973,6.113110376966115,5.8906342348397915
3740.0,-39.288328646361514,4.238164311527533,35.17147865210623,27.19219074295836,5.461864250769952,-34.81226928268917,-49.96806891923768,0.9648126130261834,1.9109017151807848,-5.063412794827156,40.44264664088989,51244.84731462923,13062.586238666545,13062.586238666545,64307.43355329578,102604.15426731561,102604.15426731561,13062.586238666545,115666.74050598215,115666.74050598215,115666.74050598215,140941.12636560548,123837.89780388665,72379.47156154383,57176.02915815868,25274.385859623326,0.0,82450.41501778201,21483.227980679825,1554.0403711944655,0.0,0.8849854005908783,2.784643055603652,0.0014959713701933424,353780.2502819429,1573707.5964902726,4.448262997259221,1573707.5964902726,4.448262997259221,0.85,0.10695150438085174,4.698906859688992,1.3147822923446078,1.0,0.0,4.6989068596891626,1.2875358455265147,1.2876458689679204,3.64953478849939,22401.425752088788,2284.3097033226218,1603.0968420496806,1603.0968420496806,8.148345063149797,4.238164311527533,2.0312036726836764,2.2069606388438565,5.889365681772354,5.889365681772354,1.6826759090778154,0.0,0.0,8.544827249117954e-05,2.4274419194482015e-05,6.117385329669752e-05,0.00028745023888946005,0.10624311714246265,0.09375841886738326,0.012484698275079396,0.09548605891222033,0.09369156772113812,0.013259936659713614,0.4855375572760808,0.4855375572760808,0.06465328636124994,0.0,7.981747118595933,12.760942822552977,3.979039320256561e-13,6.974314510007957,12.399706157426237,3.979039320256561e-13,25274.385859623326,21483.227980679825,0.85,0.7799528181808018,0.6215232185741855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092400257085818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16679.57990633551,1554.0403711944655,0.4855375572760808,0.06465328636124994,6.113110376966115,5.889365681772354
3741.0,-39.29454119549692,4.237443022856135,35.17400141590528,27.187136944290273,5.460290144374596,-34.81781541222692,-49.973131029959745,0.9605194281256653,1.8692120900860232,-5.063507177402431,40.441901430315696,51238.81443839448,13061.281023452155,13061.281023452155,64300.095461846635,102587.71270068343,102587.71270068343,13061.281023452155,115648.9937241356,115648.9937241356,115648.9937241356,140918.15563003125,123834.29257168689,72376.5829854363,57175.23287361177,25269.16190589567,0.0,82444.39477950745,21478.78762001132,1553.7400055061414,0.0,0.8849876351284578,2.7851648808333422,0.0014959713701933424,353778.9481109182,1573675.166373269,4.448187702451656,1573675.166373269,4.448187702451656,0.85,0.10694519184116717,4.698906859688992,1.3147776920953769,1.0,0.0,4.69890685968642,1.2875561347778548,1.2876660830939513,3.649477279295249,22400.773590328343,2284.2432013305606,1603.0968420496806,1603.0968420496806,8.147530879514628,4.237443022856135,2.0301478795941827,2.207295143261952,5.887884801221935,5.887884801221935,1.6822528003491242,0.0,0.0,8.538858182771866e-05,2.4259253961343206e-05,6.112932786637545e-05,0.00028724101803948905,0.1062054898597121,0.09375676738201073,0.012448722477701363,0.09548573446533345,0.09369420748608352,0.013250984355083654,0.4855413940758227,0.4855413940758227,0.06446862701290076,0.0,7.773959178106622,12.671818149940862,3.979039320256561e-13,6.932719267488437,12.315392953540936,3.979039320256561e-13,25269.16190589567,21478.78762001132,0.85,0.7799207651874134,0.6214954282268624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092802682930424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16679.14575115171,1553.7400055061414,0.4855413940758227,0.06446862701290076,6.113110376966115,5.887884801221935
3742.0,-39.29454119549692,4.237443022856135,35.17400141590528,27.186274411529325,5.460290144374596,-34.81781541222692,-49.972672295384086,0.9605194281256653,1.8526539135727944,-5.063507177402431,40.441901430315696,51236.6299873624,13060.854156177984,13060.854156177984,64297.48414354039,102583.64016465575,102583.64016465575,13060.854156177984,115644.49432083374,115644.49432083374,115644.49432083374,140914.30570304565,123830.2200356592,72374.39853440422,57173.13500139442,25269.81138221192,0.0,82442.94638360634,21479.33967488013,1553.779327949077,0.0,0.8849876351284578,2.7853765356005207,0.0014959713701933424,353778.9481109182,1573675.166373269,4.448187702451656,1573675.166373269,4.448187702451656,0.85,0.10694519184116717,4.698906859688992,1.3147663096105682,1.0,0.0,4.698906859687737,1.2875561347778548,1.2876660830939513,3.649477279295249,22400.036896512756,2284.1680794677854,1603.0968420496806,1603.0968420496806,8.147264602853744,4.237443022856135,2.029662319555441,2.2077807033006938,5.886397486325275,5.886397486325275,1.6818278532357929,0.0,0.0,8.538858182771866e-05,2.4260627890767474e-05,6.112795393695119e-05,0.00028723456207309264,0.1061768681354787,0.0937573151036479,0.012419553031830805,0.0954954075327791,0.09369420748608352,0.013250984355083654,0.4855442305806928,0.4855442305806928,0.06431756620088809,0.0,7.602162905532339,12.597003341663424,3.979039320256561e-13,6.9161610909752085,12.297936208143142,3.979039320256561e-13,25269.81138221192,21479.33967488013,0.85,0.7799027929492565,0.6214798504284259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093204182243636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16678.711682129153,1553.779327949077,0.4855442305806928,0.06431756620088809,6.113110376966115,5.886397486325275
3743.0,-39.30065424030342,4.241959449905332,35.18396361918761,28.000136848446004,6.389177310255211,-34.742428653013214,-49.849629134964175,1.7939040034952498,-1.7177987161302894,-4.416164429661204,40.55861063905685,50621.02932955612,12157.82595414449,12157.82595414449,62778.855283700614,102040.51650668884,102040.51650668884,12157.82595414449,114198.34246083333,114198.34246083333,114198.34246083333,139748.13456284103,123738.02886676397,72143.61338886512,57327.12830877649,25549.792102007697,0.0,82876.9204107842,21717.32328670654,1553.881614647827,0.0,0.8878600389430533,2.9091631690725452,0.0014959713701933424,362799.0295158154,1578760.2808943612,4.351611091687165,1578760.2808943612,4.351611091687165,0.85,0.10665578341466533,4.698906859688992,1.313460859763436,1.0,0.0,4.698906859688364,1.2836535346363813,1.2837630743471065,3.660572524361135,22383.36014681312,2282.467524262936,1603.0968420496806,1603.0968420496806,7.583962263065645,4.241959449905332,2.1863810118598757,2.0555784380454565,5.885126558030035,5.885126558030035,1.6814647308657242,0.0,0.0,8.532988482998402e-05,2.4631765221649763e-05,6.069811960833426e-05,0.00028521481059782475,0.10581102368919831,0.09345543374252283,0.012355589946675492,0.10006968901245589,0.0941058385092112,0.01254994490545413,0.48554707556498666,0.48554707556498666,0.06419338421794463,0.0,6.5579969600936465,11.401104517796682,2.8421709430404007e-13,2.6983657135309045,7.99698620939273,2.8421709430404007e-13,25549.792102007697,21717.32328670654,0.85,0.7574950296479843,0.6107976633138646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093204182243636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16678.401864089305,1553.881614647827,0.48554707556498666,0.06419338421794463,6.113110376966115,5.885126558030035
3744.0,-39.30535899864213,4.243577573774214,35.192420709299924,28.002930571697675,6.4023995590724425,-34.745615537335986,-49.85196461258454,1.7976529826531178,-3.125381779031045,-4.415094809372748,40.57511687246916,50609.32911895043,12158.620638190883,12158.620638190883,62767.949757141316,101991.26763048542,101991.26763048542,12158.620638190883,114149.88826867631,114149.88826867631,114149.88826867631,139724.27017928316,123733.5081322751,72139.07832813982,57327.144226816985,25574.381910606866,0.0,82901.52613742385,21738.224624015835,1554.881614647827,0.0,0.8878062535799139,2.9289887890421253,0.0014959713701933424,362814.0813917222,1579480.471651858,4.35341557194559,1579480.471651858,4.35341557194559,0.85,0.10698528151395116,4.698906859688992,1.3134436681726946,1.0,0.0,4.698906859688893,1.2836361248746024,1.2837456051413376,3.6606221721502465,22382.542376972116,2282.3841349464005,1603.0968420496806,1603.0968420496806,7.58445798111932,4.243577573774214,2.1878967454602707,2.0556808283139434,5.8852180852279705,5.8852180852279705,1.681490881493706,0.0,0.0,8.528473549121848e-05,2.4624671905607216e-05,6.066006358561127e-05,0.00028503598889159925,0.10584005057878267,0.09349707013054993,0.012342980448232727,0.10081038405975455,0.0943914264340249,0.012593855079926261,0.48548186502600166,0.48548186502600166,0.06409070529825651,0.0,5.492430381283327,10.420090702287041,2.8421709430404007e-13,1.2897130303417157,6.534616003290694,2.8421709430404007e-13,25574.381910606866,21738.224624015835,0.85,0.7571386521050578,0.6104752406494492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093599271354263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16677.96958138516,1554.881614647827,0.48548186502600166,0.06409070529825651,6.113110376966115,5.8852180852279705
3745.0,-39.306967653651114,4.249449469765997,35.197176965799514,27.999364141747378,6.368145143259751,-34.74362098589434,-49.84987744884563,1.7948256380202745,3.000513694715778,-4.397610841390471,40.48916221305333,50591.58586454528,12142.107804418265,12142.107804418265,62733.69366896355,102136.16416562413,102136.16416562413,12142.107804418265,114278.27197004239,114278.27197004239,114278.27197004239,139833.55592190832,123730.01478994041,72138.34772485631,57324.074516760105,25555.28395186592,0.0,82879.35846862603,21721.99135908603,1555.881614647827,0.0,0.8882019899848081,2.8479652808511613,0.0014959713701933424,363060.1881591682,1575732.863540583,4.340142254456637,1575732.863540583,4.340142254456637,0.85,0.10550436920889004,4.698906859688992,1.3134374238783493,1.0,0.0,4.69890685968909,1.2836493567580671,1.2837588183424729,3.6605844383830495,22381.910455320303,2282.3196968710317,1603.0968420496806,1603.0968420496806,7.574157397062595,4.249449469765997,2.1962900321020244,2.0531594376639726,5.884442818344926,5.884442818344926,1.6812693766699789,0.0,0.0,8.526930305670918e-05,2.4631010952315374e-05,6.06382921043938e-05,0.00028493368672916086,0.10545560351722759,0.09316954652446136,0.01228605699276623,0.09812846674796893,0.09321523111299654,0.012289138095893505,0.4853744491596846,0.4853744491596846,0.06400522882917269,0.0,5.906740601383888,10.802931375731589,2.8421709430404007e-13,7.398124536106252,12.375351290511105,2.8421709430404007e-13,25555.28395186592,21721.99135908603,0.85,0.7569278385849401,0.6104244385976603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093903356047274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16677.5653075851,1555.881614647827,0.4853744491596846,0.06400522882917269,6.113110376966115,5.884442818344926
3746.0,-39.30696237488285,4.257230725787086,35.198160616709615,27.99868038799616,6.409417004802564,-34.77038689425573,-49.87443656483663,1.7948258837128834,2.319882440437766,-4.243335572828768,40.423609477329705,50708.57040366903,11936.53655832258,11936.53655832258,62645.10696199161,101938.06232130398,101938.06232130398,11936.53655832258,113874.59887962656,113874.59887962656,113874.59887962656,139468.5101315191,123726.78520766356,72128.92670537677,57330.95389142977,25593.911251892543,0.0,82924.86514332231,21754.82456410866,1556.881614647827,0.0,0.8892073982970439,2.875084062796623,0.0014959713701933424,365237.4675320233,1572879.2944076757,4.306456577513556,1572879.2944076757,4.306456577513556,0.85,0.10528857873813009,4.698906859688992,1.3134284310834485,1.0,0.0,4.698906859688609,1.2836493555064923,1.2837588171557948,3.660584441952167,22381.32624605264,2282.260124104831,1603.0968420496806,1603.0968420496806,7.445923568198673,4.257230725787086,2.239007325097332,2.018223400689754,5.8849534695920696,5.8849534695920696,1.6814152770263056,0.0,0.0,8.526935369370409e-05,2.4556516837842425e-05,6.0712836855861664e-05,0.00028528396557318705,0.10499310937122755,0.09277173063011517,0.012221378741112383,0.09923873883932595,0.09291979442820698,0.012368784309923107,0.4853153555279548,0.4853153555279548,0.0639335143205723,0.0,5.945975254575671,11.11978728321128,2.8421709430404007e-13,6.563218013266521,12.706815200050926,2.8421709430404007e-13,25593.911251892543,21754.82456410866,0.85,0.7554441825587488,0.6115001853307498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094007331707142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16677.222902229798,1556.881614647827,0.4853153555279548,0.0639335143205723,6.113110376966115,5.8849534695920696
3747.0,-39.28925212823528,4.268970780175187,35.18953741853931,21.01181560372936,6.362468958521599,-34.728682307711765,-46.03586933864278,1.7948234354059063,-3.8958403415381326,-3.895840341538288,40.15275049791349,32474.976012466315,11465.343887012748,11465.343887012748,43940.319899479065,69169.86716944097,69169.86716944097,11465.343887012748,80635.21105645371,80635.21105645371,80635.21105645371,103942.36512414413,90736.93373288031,54008.633208209256,40809.22280519006,23307.154067690404,0.0,64116.376872880464,19811.080957536844,1557.881614647827,0.0,0.8918782265064175,3.873053347307419,0.0014959713701933424,370179.1571193777,1561129.939441559,4.217228089203617,1561129.939441559,4.217228089203617,0.85,0.10354952875779347,4.698906859688992,1.2238436023099348,1.0,0.0,4.698906859689067,1.2836490160278475,1.2837586959356992,3.660585410044091,16413.688539902883,1673.730431890899,1603.0968420496806,1603.0968420496806,7.151997051128515,4.268970780175187,2.3307774971428534,1.9381932830323336,5.886049897608043,5.886049897608043,1.6817285421737265,0.0,0.0,8.543939716468334e-05,3.911452505158619e-05,4.6324872113097145e-05,0.00021767625934644746,0.10352597705137627,0.0914849561099058,0.012041020941470472,0.13417312171021742,0.09150327772446197,0.012046251033331493,0.48529117183520853,0.48529117183520853,0.06387280938035865,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23307.154067690404,19811.080957536844,0.85,0.6853213179309366,0.5065004854664888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094006990510858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16676.912775726003,1557.881614647827,0.48529117183520853,0.06387280938035865,6.113110376966115,5.886049897608043
3748.0,-39.28903358604779,4.275100695632907,35.18318441626396,27.99813758991661,6.363145819443883,-34.7287787572371,-49.835155124869175,1.7948321530336053,8.205605560315291,-3.8956025034533504,40.15147435375469,50608.47023862338,11474.198571294175,11474.198571294175,62082.66880991755,102154.01063325534,102154.01063325534,11474.198571294175,113628.20920454952,113628.20920454952,113628.20920454952,139238.0326791153,123724.23205489597,72140.64022069171,57315.10203800473,25609.823474565772,0.0,82924.9255125705,21768.349953380904,1558.881614647827,0.0,0.8918838611313737,2.8399725713802555,0.0014959713701933424,370182.55723984935,1561074.740162888,4.217040240368305,1561074.740162888,4.217040240368305,0.85,0.10354920622271413,4.698906859688992,1.3134212883887812,1.0,0.0,4.698906859688668,1.2836489709932026,1.2837586535933576,3.6605855384695154,22380.86439824053,2282.213028734637,1603.0968420496806,1603.0968420496806,7.1575205379505,4.275100695632907,2.3361693892112445,1.9389313064216624,5.888353531891431,5.888353531891431,1.6823867233975516,0.0,0.0,8.544149743567876e-05,2.4675768002080873e-05,6.0765729433597886e-05,0.0002855325028695384,0.10338105581430518,0.09135041030427883,0.012030645510026347,0.09844816320583911,0.09150295561016682,0.01204625061254732,0.4846013043106855,0.4846013043106855,0.0638209120948544,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,12.101208063768638,19.810446463227265,2.2737367544323206e-13,25609.823474565772,21768.349953380904,0.85,0.7486611344680256,0.6102926222219119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092862363599882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16676.957338921347,1558.881614647827,0.4846013043106855,0.0638209120948544,6.113110376966115,5.888353531891431
3749.0,-39.27137816608911,4.286797676057159,35.17492188267103,27.997516944911354,6.357593389551608,-34.71034310048143,-49.81741437278686,1.7948323832967779,9.890414796621712,-3.881788519715771,40.125951198896004,50609.63078368852,11471.384571367267,11471.384571367267,62081.01535505579,102177.32924881495,102177.32924881495,11471.384571367267,113648.71382018221,113648.71382018221,113648.71382018221,139265.82722083243,123721.33942968928,72145.49158246216,57306.497608030135,25617.113400650225,0.0,82923.61100868037,21774.546390552692,1559.881614647827,0.0,0.8920407234586716,2.8206536044323878,0.0014959713701933424,370380.08321506233,1559971.0525576342,4.211811388496914,1559971.0525576342,4.211811388496914,0.85,0.10316202654154903,4.698906859688992,1.313413093988784,1.0,0.0,4.698906859688815,1.2836486194438756,1.2837585200310164,3.6605865409840375,22380.341142194156,2282.1596714672346,1603.0968420496806,1603.0968420496806,7.155765185526932,4.286797676057159,2.348549525722337,1.9382481503348217,5.888984341021469,5.888984341021469,1.6825669545775626,0.0,0.0,8.561133026337481e-05,2.472980155547348e-05,6.088152870790133e-05,0.0002860766328739098,0.10315510278819374,0.09114604790349934,0.012009054884694404,0.09785839925891542,0.09114994600782825,0.012012080533720788,0.4840460769577337,0.4840460769577337,0.06377606093311766,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,13.772203316337482,21.629075522807,2.2737367544323206e-13,25617.113400650225,21774.546390552692,0.85,0.748653062739359,0.6103162919230658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509284824011453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16676.652075312228,1559.881614647827,0.4840460769577337,0.06377606093311766,6.113110376966115,5.888984341021469
3750.0,-39.27106005762598,4.286824717675106,35.174860779501984,21.020570850838,6.3575951743662396,-34.71034362513468,-46.02314393324775,1.7948313327857155,-3.881788606555574,-3.8817886065558094,40.12595515823485,32502.343681096783,11472.00702034426,11472.00702034426,43974.35070144104,69234.24175534361,69234.24175534361,11472.00702034426,80706.24877568787,80706.24877568787,80706.24877568787,104060.97319689744,90778.26544592985,54036.700110467274,40823.961483847306,23354.72442120957,0.0,64178.685905056875,19851.515758028134,1560.881614647827,0.0,0.8920407091693807,3.861616334838409,0.0014959713701933424,370380.0819730782,1559971.2237239976,4.211811864757315,1559971.2237239976,4.211811864757315,0.85,0.103162026171972,4.698906859688992,1.2239529714221136,1.0,0.0,4.698906859688507,1.283648618027841,1.283758522546677,3.66058654502215,16421.165163113594,1674.4928352815277,1603.0968420496806,1603.0968420496806,7.156153464613173,4.286824717675106,2.349234860310222,1.937589857364884,5.891304764608839,5.891304764608839,1.6832299327453826,0.0,0.0,8.561439310439464e-05,3.9173915079161845e-05,4.6440478025232797e-05,0.00021821948076000228,0.10306346639191045,0.09106179382737814,0.012001672564532316,0.1340589440025678,0.09114994563859667,0.012012080533375321,0.48359856174203897,0.48359856174203897,0.06373684667039493,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23354.72442120957,19851.515758028134,0.85,0.6851862122339925,0.506435169601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091707328479715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16676.69613777253,1560.881614647827,0.48359856174203897,0.06373684667039493,6.113110376966115,5.891304764608839
3751.0,-39.27106005762598,4.286824717675106,35.174860779501984,21.030505501572065,6.3575951743662396,-34.71034362513468,-46.02865070393307,1.7948313327857155,-3.881788606555574,-3.8817886065558094,40.12595515823485,32528.68901200517,11471.709784514995,11471.709784514995,44000.39879652017,69281.15043687948,69281.15043687948,11471.709784514995,80752.86022139448,80752.86022139448,80752.86022139448,104123.61260219126,90825.17412746573,54063.04544137566,40846.80965121118,23370.752380796785,0.0,64217.56203200796,19865.139523677266,1561.881614647827,0.0,0.8920407091693807,3.859867563273423,0.0014959713701933424,370380.0819730782,1559971.2237239976,4.211811864757315,1559971.2237239976,4.211811864757315,0.85,0.103162026171972,4.698906859688992,1.2240771484794095,1.0,0.0,4.698906859688653,1.283648618027841,1.283758522546677,3.66058654502215,16429.650621645993,1675.3581112455317,1603.0968420496806,1603.0968420496806,7.155968051092621,4.286824717675106,2.3488967362134456,1.9379279814616606,5.890124251623682,5.890124251623682,1.682892643321052,0.0,0.0,8.561439310439464e-05,3.914820449102449e-05,4.6466188613370153e-05,0.00021834029241896754,0.10298888997872534,0.09099375233064748,0.011995137648077863,0.1340840818575569,0.09114994563859667,0.012012080533375321,0.48323721623614985,0.48323721623614985,0.06370214192688342,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23370.752380796785,19865.139523677266,0.85,0.685177035755251,0.5065388342801287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091686773532902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16676.39346460654,1561.881614647827,0.48323721623614985,0.06370214192688342,6.113110376966115,5.890124251623682
3752.0,-39.27103055935151,4.298352276271728,35.1677883995482,21.097678562533133,6.386399476757162,-34.71701179186267,-46.0640502749942,1.80852835602535,-3.875895950309541,-3.8758959503097254,40.14325970091488,32698.185406743418,11479.323646058767,11479.323646058767,44177.50905280218,69462.31639050524,69462.31639050524,11479.323646058767,80941.640036564,80941.640036564,80941.640036564,104340.90709066998,91077.67220413932,54200.91745078213,40974.171948174655,23399.267054105978,0.0,64373.43900228063,19889.376995990082,1562.881614647827,0.0,0.8920088623077784,3.8528927246136084,0.0014959713701933424,370464.3661218178,1560719.4528281344,4.212873343707588,1560719.4528281344,4.212873343707588,0.85,0.10314668514801305,4.698906859688992,1.2247338065830995,1.0,0.0,4.698906859689189,1.283584672653209,1.2836945720617021,3.6607689074194125,16475.325790697283,1680.0156822867425,1603.0968420496806,1603.0968420496806,7.160717521832044,4.298352276271728,2.358746665299131,1.9396056109725968,5.88893562615314,5.88893562615314,1.6825530360437544,0.0,0.0,8.561467712751272e-05,3.8983300178352115e-05,4.663137694916061e-05,0.0002191164970231539,0.10298542056816849,0.09098944695881177,0.011995973609356725,0.1339227012051031,0.09113462373257879,0.012012061415434256,0.48294480649810523,0.48294480649810523,0.06367104479874088,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23399.267054105978,19889.376995990082,0.85,0.6862692088150992,0.5079452941077915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091686773532902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16676.084429271286,1562.881614647827,0.48294480649810523,0.06367104479874088,6.113110376966115,5.88893562615314
3753.0,-39.26062834808791,4.301982566173885,35.1652206441494,28.00654275286945,6.387078907734894,-34.71698818731723,-49.82181462747974,1.8058836849088247,9.71007262886991,-3.876967353324428,40.151738341882044,50682.73949392107,11486.503506520688,11486.503506520688,62169.24300044176,102080.7440229731,102080.7440229731,11486.503506520688,113567.24752949379,113567.24752949379,113567.24752949379,139264.03572553056,123711.7992776775,72136.47080085619,57305.920529801464,25696.78819603677,0.0,83002.70872583824,21842.269966631255,1563.881614647827,0.0,0.8919739358829964,2.8234278695076207,0.0014959713701933424,370449.0404560934,1561086.1587786386,4.2140375282296425,1561086.1587786386,4.2140375282296425,0.85,0.103142606540452,4.698906859688992,1.3133726983936505,1.0,0.0,4.698906859689179,1.283596812056849,1.2837068411427597,3.660734286305537,22378.615394173998,2281.983694143668,1603.0968420496806,1603.0968420496806,7.16519626589391,4.301982566173885,2.361917854662644,1.9400647115112415,5.891224480859247,5.891224480859247,1.6832069945312134,0.0,0.0,8.571488877823571e-05,2.471638933752317e-05,6.099849944071254e-05,0.0002866262674526993,0.10296844294153323,0.09097393585013067,0.011994507091402571,0.09819848037928905,0.09113099000278731,0.012011616537664692,0.4827075453743362,0.4827075453743362,0.06364283376289351,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,13.587039982194312,21.3389822371376,2.2737367544323206e-13,25696.78819603677,21842.269966631255,0.85,0.7490025802144558,0.6106154879996566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091684867470514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16675.775984884796,1563.881614647827,0.4827075453743362,0.06364283376289351,6.113110376966115,5.891224480859247
3754.0,-39.26054514114121,4.30671912635141,35.16080978807805,21.09525214126336,6.387684964265535,-34.7148529410982,-46.06208520764483,1.8058869856056392,-3.8769280058427285,-3.8769280058429034,40.15157899971781,32739.650457627322,11493.081530992322,11493.081530992322,44232.73198861964,69444.80268257717,69444.80268257717,11493.081530992322,80937.88421356949,80937.88421356949,80937.88421356949,104370.06876801277,91078.70400500986,54203.07092180193,40972.92564800881,23432.184554443284,0.0,64405.110202452095,19917.356871276792,1564.881614647827,0.0,0.8919746861070383,3.852594953062323,0.0014959713701933424,370449.6032853202,1561079.266540878,4.21401252072211,1561079.266540878,4.21401252072211,0.8500000000000001,0.1031423502351825,4.698906859688992,1.2247388178436087,1.0,0.0,4.698906859688797,1.2835967949929343,1.2837068251069146,3.660734334970708,16475.512436393,1680.0347148509431,1603.0968420496806,1603.0968420496806,7.169299589098775,4.30671912635141,2.3655189155118705,1.9412002108395399,5.891150205440184,5.891150205440184,1.6831857729829096,0.0,0.0,8.57156908048192e-05,3.8992437292368944e-05,4.672325351245026e-05,0.00021954821643664033,0.1029265160626391,0.09093696571875176,0.011989550343887333,0.1340785796700318,0.09113073409207627,0.01201161614310624,0.4825144031419876,0.4825144031419876,0.06361693160088229,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23432.184554443284,19917.356871276792,0.85,0.6867891670331397,0.5083393282724454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091012747003756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16675.675341498467,1564.881614647827,0.4825144031419876,0.06361693160088229,6.113110376966115,5.891150205440184
3755.0,-39.26054096766863,4.315556335364923,35.15863053346777,28.005726949218683,6.389622518155763,-34.713013043124825,-49.81767463088033,1.805887183236592,12.474445259406252,-3.8811047184515357,40.20501048870945,50663.44639643417,11511.425297545327,11511.425297545327,62174.8716939795,102064.88204198638,102064.88204198638,11511.425297545327,113576.3073395317,113576.3073395317,113576.3073395317,139327.09731515092,123707.93099199222,72135.5346129227,57302.662643410586,25750.78997561922,0.0,83053.4526190298,21888.171479276338,1565.881614647827,0.0,0.8917670328796189,2.789437928505359,0.0014959713701933424,370389.863026084,1563391.6988558534,4.220935438359323,1563391.6988558534,4.220935438359323,0.85,0.10253634608051004,4.698906859688992,1.3133619011053816,1.0,0.0,4.69890685968824,1.2835967939873065,1.2837068241528398,3.660734337838693,22377.915647843485,2281.9123398758484,1603.0968420496806,1603.0968420496806,7.180742295535372,4.315556335364923,2.3713454533389,1.9442108820260233,5.891415705370694,5.891415705370694,1.6832616301059125,0.0,0.0,8.571573103284461e-05,2.4729008086678472e-05,6.0986722946166136e-05,0.0002865709308016921,0.1030972331156358,0.09108833773832131,0.012008895377314489,0.09711785274667335,0.09061144978301938,0.01192489629749066,0.48235655602277544,0.48235655602277544,0.06359287653793998,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,16.355549977857777,24.025300575126664,1.7053025658242404e-13,25750.78997561922,21888.171479276338,0.85,0.7486127275066894,0.6100101175664526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091007370971201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16675.36832079936,1565.881614647827,0.48235655602277544,0.06359287653793998,6.113110376966115,5.891415705370694
3756.0,-39.266177406375704,4.326679831498285,35.160051465003725,28.015846316143893,6.461694421508638,-34.747161212257446,-49.84852534309027,1.816880872048217,10.717921916099442,-3.894185992021171,40.334588648358526,50783.02729650066,11545.801140618769,11545.801140618769,62328.82843711943,101772.35013435133,101772.35013435133,11545.801140618769,113318.1512749701,113318.1512749701,113318.1512749701,139144.53290191546,123703.79022910606,72120.48936966482,57314.77873271248,25826.381626945342,0.0,83141.16035965782,21952.42438290354,1566.881614647827,0.0,0.8912481140287729,2.8091110392150918,0.0014959713701933424,370202.8081181836,1569010.3919854157,4.238245517263945,1569010.3919854157,4.238245517263945,0.85,0.10276485844373208,4.698906859688992,1.3133366546826437,1.0,0.0,4.698906859689392,1.2835455854679858,1.2836555415262656,3.6608803870224462,22377.16661225748,2281.835959502733,1603.0968420496806,1603.0968420496806,7.202185693196551,4.326679831498285,2.3771628864143457,1.9495169450839391,5.892926128633689,5.892926128633689,1.6836931796096253,0.0,0.0,8.566141740301641e-05,2.4635118319577986e-05,6.102629908343843e-05,0.00028675689538460087,0.10357007703904417,0.09150702459348842,0.012063052445555755,0.09780830814830203,0.09086112404292679,0.011903734400805286,0.48222694499407237,0.48222694499407237,0.06357029915425279,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,14.612107908120606,21.69268102227329,2.2737367544323206e-13,25826.381626945342,21952.42438290354,0.85,0.7496747479526753,0.6108048898622523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091007101321647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16675.05971956989,1566.881614647827,0.48222694499407237,0.06357029915425279,6.113110376966115,5.892926128633689
3757.0,-39.25198518820793,4.337564718616346,35.15646416079429,21.147024433035426,6.384792253437896,-34.69243364041594,-46.06295343311501,1.816881709416267,-3.909657842966226,-3.9096578429664675,40.1736935218615,32785.330378262064,11583.380335942093,11583.380335942093,44368.71071420416,69702.92544567773,69702.92544567773,11583.380335942093,81286.30578161983,81286.30578161983,81286.30578161983,104773.49469598764,91271.25768527192,54314.19389224679,41063.40421447237,23487.18891436781,0.0,64550.59312884018,19964.110577212636,1567.881614647827,0.0,0.8917372596671655,3.82686907466553,0.0014959713701933424,369981.66488173313,1562036.0351653937,4.221928228969692,1562036.0351653937,4.221928228969692,0.8499999999999999,0.10288502468144187,4.698906859688992,1.2252391323121263,1.0,0.0,4.698906859688924,1.2835452992357657,1.2836554308924697,3.660881203403388,16510.344075561436,1683.5865535694081,1603.0968420496806,1603.0968420496806,7.225627318391983,4.337564718616346,2.3824373310538274,1.955127387562519,5.8951409771928605,5.8951409771928605,1.6843259934836745,0.0,0.0,8.579823672842489e-05,3.898839999774664e-05,4.6809836730678246e-05,0.00021995506291470576,0.10296240712960285,0.09097134625779134,0.011991060871811513,0.13340306776290703,0.09090779747747242,0.011977227203969449,0.4821199228377766,0.4821199228377766,0.06354890391396971,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23487.18891436781,19964.110577212636,0.85,0.6873478393242048,0.5079013032897153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091371282265804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16674.63811821554,1567.881614647827,0.4821199228377766,0.06354890391396971,6.113110376966115,5.8951409771928605
3758.0,-39.15058509025742,4.348688409140067,35.150324589275144,28.041437628585868,6.398744103316814,-34.598110243997624,-49.70591211514545,1.8440610651671472,12.028945160968021,-3.867032163118655,40.134702460533816,50664.677779368154,11539.68161214994,11539.68161214994,62204.3593915181,102190.62966866209,102190.62966866209,11539.68161214994,113730.31128081203,113730.31128081203,113730.31128081203,139502.00405863483,123696.54465807744,72160.16631612685,57262.642602167325,25771.692777822795,0.0,83034.33537999012,21905.938861149374,1568.881614647827,0.0,0.8920820727387381,2.796366955231437,0.0014959713701933424,370591.1754207698,1560349.413418955,4.2104332669209725,1560349.413418955,4.2104332669209725,0.85,0.10274676157663891,4.698906859688992,1.3132817385206002,1.0,0.0,4.698906859689712,1.283416409463921,1.2835277922832178,3.6612488550397373,22375.85593818834,2281.70230794291,1603.0968420496806,1603.0968420496806,7.198368376420468,4.348688409140067,2.401650676943355,1.9470377321967116,5.8973023845259736,5.8973023845259736,1.6849435384359925,0.0,0.0,8.67816712279073e-05,2.507192832506342e-05,6.170974290284389e-05,0.00028996833423581723,0.10274347812117836,0.09077936559657852,0.011964112524599831,0.09758008198519937,0.09078128135614366,0.011965480220495242,0.4820309717794066,0.4820309717794066,0.06352845438840991,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,15.895977324086687,23.57498806058777,1.7053025658242404e-13,25771.692777822795,21905.938861149374,0.85,0.7491402093706443,0.6101653917925799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090454329245755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16674.61356307262,1568.881614647827,0.4820309717794066,0.06352845438840991,6.113110376966115,5.8973023845259736
3759.0,-39.13434943639252,4.3594059140966035,35.145000564751356,21.20455530183392,6.396612196729851,-34.58279620290616,-45.97353993505237,1.844060729225551,-3.890540141116219,-3.89054014111638,40.14545613267927,32928.33276602619,11588.325424253851,11588.325424253851,44516.658190280046,69918.90683236385,69918.90683236385,11588.325424253851,81507.2322566177,81507.2322566177,81507.2322566177,105026.29828856805,91414.76345645453,54419.47601224939,41105.87493800571,23519.06603195035,0.0,64624.940969956064,19991.2061271578,1569.881614647827,0.0,0.891929677053996,3.8193835809064183,0.0014959713701933424,370254.93430567416,1560814.4434786367,4.2155128773788695,1560814.4434786367,4.2155128773788695,0.85,0.1027940417535661,4.698906859688992,1.225595046649687,1.0,0.0,4.69890685968822,1.2834160841559645,1.2835276702847624,3.661249783057859,16536.303284617406,1686.2336562044538,1603.0968420496806,1603.0968420496806,7.228712028050219,4.3594059140966035,2.4049069607949165,1.954498953301687,5.8995539723649895,5.8995539723649895,1.6855868492471398,0.0,0.0,8.69400977512003e-05,3.940621758327386e-05,4.753388016792644e-05,0.00022335727558870408,0.10279492326623177,0.09082646443287413,0.01196845883335763,0.1333407293253295,0.0908258722546397,0.011968169498926404,0.4819564775993773,0.4819564775993773,0.06350876143462875,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23519.06603195035,19991.2061271578,0.85,0.6888464039135557,0.5095297925507503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083906095496595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16676.336545528622,1569.881614647827,0.4819564775993773,0.06350876143462875,6.113110376966115,5.8995539723649895
3760.0,-39.12213134292972,4.36759607361509,35.14361132063899,28.04493511738258,6.40095666441057,-34.578733083405325,-49.68934584232045,1.8440607504876079,12.224185630066188,-3.8973477437488797,40.19386609777928,50723.862943663546,11609.937535566403,11609.937535566403,62333.80047922995,102196.74908332065,102196.74908332065,11609.937535566403,113806.68661888706,113806.68661888706,113806.68661888706,139629.35894152548,123713.1237063705,72176.50545738763,57262.909165536534,25822.672322638413,0.0,83085.58148817494,21949.27147424265,1570.881614647827,0.0,0.8917267018096944,2.790583816635488,0.0014959713701933424,370157.60794769373,1562909.1733229214,4.222280292949627,1562909.1733229214,4.222280292949627,0.85,0.10279487599293977,4.698906859688992,1.3133278058515863,1.0,0.0,4.698906859689155,1.283415837703822,1.2835275770585495,3.6612504861213764,22378.854974234353,2282.0081245108527,1603.0968420496806,1603.0968420496806,7.242193503869807,4.36759607361509,2.410164556437453,1.9574315171776369,5.901701567042112,5.901701567042112,1.6862004477263177,0.0,0.0,8.705949738362743e-05,2.512313231043985e-05,6.193636507318758e-05,0.00029103321070660283,0.1029687043649185,0.09098181299431037,0.011986891370608146,0.09746357359766278,0.09082670664335857,0.011968169349581202,0.4818935489220205,0.4818935489220205,0.06348967373827047,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,16.121533373815055,23.508607488191785,2.2737367544323206e-13,25822.672322638413,21949.27147424265,0.85,0.7502360742110414,0.6105013894725255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082858144737252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16676.35678029137,1570.881614647827,0.4818935489220205,0.06348967373827047,6.113110376966115,5.901701567042112
3761.0,-39.042500757485364,4.377535168422896,35.138562884283814,21.13028144175189,6.354918615523473,-34.50254773225724,-45.87059144452212,1.818298601278682,-3.9503482644691417,-3.9503482644693766,40.153738810814005,32881.52143413701,11698.708968766741,11698.708968766741,44580.23040290375,69765.18832891608,69765.18832891608,11698.708968766741,81463.89729768282,81463.89729768282,81463.89729768282,104992.6085634407,91185.85688633818,54317.9275502147,40964.36592902609,23528.711265757876,0.0,64493.07719478397,19999.404575894194,1571.881614647827,0.0,0.8916081903163021,3.8150821301833417,0.0014959713701933424,369400.56024378084,1561172.6896686454,4.226232598668424,1561172.6896686454,4.226232598668424,0.85,0.10289721199476054,4.698906859688992,1.2250108600547538,1.0,0.0,4.6989068596901955,1.2835344692449726,1.2836472225747595,3.660912092569731,16494.89565718217,1682.0112533007878,1603.0968420496806,1603.0968420496806,7.297568469917925,4.377535168422896,2.405605614589317,1.9719295538335788,5.903104608353683,5.903104608353683,1.686601316672481,0.0,0.0,8.784139634736922e-05,3.989241841932544e-05,4.7948977928043776e-05,0.00022530778130116098,0.10287051566198153,0.0908969768744505,0.011973538787531029,0.1333121728589849,0.09092139781321006,0.011975814181550479,0.4818398726468018,0.4818398726468018,0.06347107024785052,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23528.711265757876,19999.404575894194,0.85,0.6912405539010206,0.5098457518909701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082069606751571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16676.297071115863,1571.881614647827,0.4818398726468018,0.06347107024785052,6.113110376966115,5.903104608353683
3762.0,-39.02882730345657,4.382442880682677,35.13520645818252,21.10995986675846,6.355723210433796,-34.49958120690274,-45.856335398834176,1.818298084191803,-3.950292872540956,-3.9502928725411914,40.15340096718264,32879.675903572854,11706.022651971442,11706.022651971442,44585.698555544295,69665.4537239251,69665.4537239251,11706.022651971442,81371.47637589654,81371.47637589654,81371.47637589654,104912.94284044657,91089.92914834629,54265.532195848755,40915.99661388615,23541.466464550023,0.0,64457.46307843617,20010.24649486752,1572.881614647827,0.0,0.8916096476362246,3.818500289376715,0.0014959713701933424,369401.3508157147,1561158.0758855909,4.226183993204764,1561158.0758855909,4.226183993204764,0.85,0.10289714734357318,4.698906859688992,1.224756806180813,1.0,0.0,4.6989068596895,1.2835341932748672,1.2836471197533135,3.6609128796950774,16477.54298777886,1680.2417734678877,1603.0968420496806,1603.0968420496806,7.302130691620855,4.382442880682677,2.409930215739525,1.9725126649431521,5.9050488954100615,5.9050488954100615,1.6871568272600175,0.0,0.0,8.797630813087478e-05,3.996018264815808e-05,4.8016125482716695e-05,0.0002256233014064249,0.10285702031156933,0.09088707263679009,0.01196994767477924,0.13351671995645983,0.09092133331560948,0.0119758140279637,0.48179359829329343,0.48179359829329343,0.06345285412218123,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23541.466464550023,20010.24649486752,0.85,0.6917073124843499,0.5100988207302334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076932346793421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16677.588266132836,1572.881614647827,0.48179359829329343,0.06345285412218123,6.113110376966115,5.9050488954100615
3763.0,-39.0288277504669,4.385841376435387,35.134210500570184,28.0218256515451,6.35666296831956,-34.497507711436704,-49.61532494109122,1.817985920773405,12.48994709254174,-3.951395602848134,40.1630753357487,50824.1769641737,11712.4594253281,11712.4594253281,62536.6363895018,102296.94865860968,102296.94865860968,11712.4594253281,114009.40808393777,114009.40808393777,114009.40808393777,139848.69254238872,123727.33531146389,72219.82584312322,57230.56607593407,25839.284458450933,0.0,83069.850534385,21963.391789683294,1573.881614647827,0.0,0.8915702795428866,2.7812906425960775,0.0014959713701933424,369385.6125333902,1561576.5918215269,4.227497062247843,1561576.5918215269,4.227497062247843,0.85,0.10289712679561629,4.698906859688992,1.3133994558872657,1.0,0.0,4.69890685968915,1.2835356504442328,1.2836485770452168,3.6609087235424247,22381.425756054487,2282.270271301055,1603.0968420496806,1603.0968420496806,7.306145903420802,4.385841376435387,2.4123921554276686,1.9734492210077184,5.905491947222467,5.905491947222467,1.6872834134921335,0.0,0.0,8.79763037172327e-05,2.535310770017055e-05,6.262319601706216e-05,0.00029426056534022176,0.10288350534024532,0.0909125751564172,0.011970930183828122,0.09730744096117354,0.09092131305110904,0.011975813744507255,0.4817532454771534,0.4817532454771534,0.06343494788831246,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,16.441342695389892,23.448645250200855,2.2737367544323206e-13,25839.284458450933,21963.391789683294,0.85,0.7528198977993357,0.6118245866246758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076050567914079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16677.560774303296,1573.881614647827,0.4817532454771534,0.06343494788831246,6.113110376966115,5.905491947222467
3764.0,-39.01530621418601,4.393264224764454,35.13056500076953,21.11748094847428,6.357969742286152,-34.48576115568952,-45.846942673064746,1.818832245738142,-3.951277933197616,-3.9512779331978285,40.16145430471288,32900.36487742223,11722.720974329404,11722.720974329404,44623.08585175163,69690.37604876584,69690.37604876584,11722.720974329404,81413.09702309525,81413.09702309525,81413.09702309525,104988.34460505436,91122.94211557592,54287.63807473053,40928.11560093932,23575.24758195911,0.0,64503.363182898436,20038.96044466524,1574.881614647827,0.0,0.8915765479779304,3.8166679776059276,0.0014959713701933424,369387.29190189927,1561506.4596453193,4.227287981688388,1561506.4596453193,4.227287981688388,0.85,0.1028970532955079,4.698906859688992,1.224843638907187,1.0,0.0,4.698906859688928,1.2835314241786078,1.2836445218979524,3.6609207777643964,16483.51480696641,1680.8507295525394,1603.0968420496806,1603.0968420496806,7.312546982090632,4.393264224764454,2.418084666289034,1.9751795584754204,5.90548789824234,5.90548789824234,1.6872822566406687,0.0,0.0,8.810990485886972e-05,4.0004887987959766e-05,4.810501687090996e-05,0.0002260409937601735,0.10286725534399148,0.09090037836300492,0.011966876980986559,0.1336173831986679,0.09092124009181261,0.011975813203695288,0.4817176298909081,0.4817176298909081,0.06341728956788412,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23575.24758195911,20038.96044466524,0.85,0.6917947165828153,0.5100565808349199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076050596739399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16677.259804438072,1574.881614647827,0.4817176298909081,0.06341728956788412,6.113110376966115,5.90548789824234
