time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3765.0,-39.01529441896178,4.405208556453208,35.128833030006845,28.29800834823402,6.671745329606663,-34.45020570968739,-49.552858144137986,2.1013502083253357,11.380156795820028,-3.736514867726209,40.209823386942666,50592.30685370934,11438.097349623533,11438.097349623533,62030.40420333287,102113.30045759327,102113.30045759327,11438.097349623533,113551.39780721681,113551.39780721681,113551.39780721681,139517.31017169994,123693.45648589774,72147.40745550889,57273.387811543165,25965.91236448312,0.0,83239.30017602629,22071.02550981065,1575.881614647827,0.0,0.8924549902171369,2.8191107888467086,0.0014959713701933424,372462.3562175917,1563600.1206679975,4.198008455261304,1563600.1206679975,4.198008455261304,0.85,0.10278281045290497,4.698906859688992,1.3129505914589392,1.0,0.0,4.698906859688947,1.2822140073929218,1.282326989178303,3.6646822079592667,22375.297309036676,2281.645343622611,1603.0968420496806,1603.0968420496806,7.135000861831319,4.405208556453208,2.4783823086658248,1.9268262477873832,5.906703526449,5.906703526449,1.6876295789854285,0.0,0.0,8.811002148478863e-05,2.5548703502800763e-05,6.256131798198787e-05,0.00029396980621674705,0.10277327803704724,0.09081954469626773,0.01195373334077951,0.09885396340478443,0.09082439627264297,0.011958414180262006,0.48168580408857853,0.48168580408857853,0.06339982957820811,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,15.116671663546242,23.08082725603566,2.2737367544323206e-13,25965.91236448312,22071.02550981065,0.85,0.7452057390217971,0.6077935151631706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075178714343296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16677.22972495655,1575.881614647827,0.48168580408857853,0.06339982957820811,6.113110376966115,5.906703526449
3766.0,-39.01529482173814,4.409258169858698,35.12925761060845,28.301465429272525,6.6730745866790615,-34.45727572179223,-49.55885640867052,2.105512436679296,11.466625232171907,-3.7375151587291775,40.21843242902915,50620.87946466959,11445.839238919441,11445.839238919441,62066.71870358903,102123.34754035214,102123.34754035214,11445.839238919441,113569.18677927158,113569.18677927158,113569.18677927158,139555.31008405896,123690.12705275712,72142.59930418394,57275.03083174797,25986.12330478737,0.0,83261.15413653533,22088.204809069262,1576.881614647827,0.0,0.8924200722827519,2.8179445185531042,0.0014959713701933424,372447.9872943631,1563972.9862711322,4.199171534346489,1563972.9862711322,4.199171534346489,0.85,0.10278280956765727,4.698906859688992,1.3129362022178253,1.0,0.0,4.698906859688933,1.2821946186250435,1.2823075986968842,3.6647376236283433,22374.69503743308,2281.5839290107306,1603.0968420496806,1603.0968420496806,7.139830195339339,4.409258169858698,2.481973478844621,1.9272846910140773,5.909295506883049,5.909295506883049,1.6883701448237283,0.0,0.0,8.811001750231398e-05,2.5529861184043892e-05,6.258015631827008e-05,0.0002940583258043287,0.10279799538058924,0.09084363906709501,0.011954356313494226,0.09887190214653048,0.09082439579008005,0.011958413777577222,0.4816570101133815,0.4816570101133815,0.06338252825313397,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,15.204140390901102,23.1445854296079,1.1368683772161603e-13,25986.12330478737,22088.204809069262,0.85,0.7454462930193025,0.6079771532071153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075177953818466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16676.929451047068,1576.881614647827,0.4816570101133815,0.06338252825313397,6.113110376966115,5.909295506883049
3767.0,-39.03178902019824,4.39351032809317,35.126851122041906,25.793466064520203,3.82655088644529,-34.745892021693294,-49.989749340433605,-0.4595594253948461,17.772762654960786,-6.115451806791687,40.1880841321167,52593.05325895028,14764.679289887903,14764.679289887903,67357.73254883819,103721.73550642222,103721.73550642222,14764.679289887903,118486.41479631013,118486.41479631013,118486.41479631013,143630.90818119212,123959.57029547375,72829.88084106533,56810.766060453796,25144.49338488198,0.0,81955.25944533577,21372.81937714968,1577.881614647827,0.0,0.8804131751797248,2.4905060518311486,0.0014959713701933424,339497.4771552165,1562658.8723538585,4.602858570402333,1562658.8723538585,4.602858570402333,0.85,0.10551020253377978,4.698906859688992,1.316931956061163,1.0,0.0,4.698906859687902,1.2942559647615886,1.2943697967068264,3.6305854387579086,22423.435470718512,2286.554070015603,1603.0968420496806,1603.0968420496806,9.21009816912255,4.39351032809317,1.9074863020461992,2.4860240260469713,5.909525821187794,5.909525821187794,1.6884359489107983,0.0,0.0,8.794706954238532e-05,2.4209530069424682e-05,6.373753947296064e-05,0.00029949676144919266,0.1055189730631174,0.09325053967504822,0.012268433388069178,0.08626221031919674,0.09324588547377695,0.012264317060002831,0.48163064159989055,0.48163064159989055,0.0633653538597413,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23.888214461752455,19.47665167015259,58.54735105843463,25144.49338488198,21372.81937714968,0.85,0.8218841963860276,0.6417288361344264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507517797978842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16676.628933164153,1577.881614647827,0.48163064159989055,0.0633653538597413,6.113110376966115,5.909525821187794
3768.0,-39.04787952014182,4.378029535683517,35.12452130059846,25.79292036769914,3.8361041948028722,-34.76051556001808,-50.002875819895394,-0.45885139889311155,17.514363389694097,-6.109698007764165,40.18523152979338,52577.44549778984,14733.000639737702,14733.000639737702,67310.44613752754,103674.02038473925,103674.02038473925,14733.000639737702,118407.02102447696,118407.02102447696,118407.02102447696,143536.98071442056,123953.61420653162,72821.19372306079,56813.80053718982,25129.959689943593,0.0,81943.7602271334,21360.465736452054,1576.881614647827,0.0,0.8804546031930307,2.493710256285159,0.0014959713701933424,339574.34003985533,1562535.3945193074,4.60145308487065,1562535.3945193074,4.60145308487065,0.85,0.10549694783842811,4.698906859688992,1.3169143864279613,1.0,0.0,4.698906859689104,1.2942529344885692,1.2943665607698136,3.6305939391559425,22422.358055108463,2286.4442041990346,1603.0968420496806,1603.0968420496806,9.190337260536582,4.378029535683517,1.8949296102501156,2.483099925433401,5.903790652538291,5.903790652538291,1.6867973292966545,0.0,0.0,8.778837816300367e-05,2.4170320998549733e-05,6.361805716445394e-05,0.00029893532521013905,0.10549365632089105,0.09323053737534041,0.012263118945550641,0.0863225142476127,0.09323234024075697,0.012264607597671144,0.4816062134557645,0.4816062134557645,0.06334828101169386,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.624061397458263,19.323186791153603,57.39901264858088,25129.959689943593,21360.465736452054,0.85,0.8214224725708835,0.6416284211519534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076241555634384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16675.997989560943,1576.881614647827,0.4816062134557645,0.06334828101169386,6.113110376966115,5.903790652538291
3769.0,-39.042888091218856,4.373621210620286,35.12320634230803,25.787625519465678,3.835950143099772,-34.76102221538583,-50.00287739150224,-0.46300067551294716,17.38231477341759,-6.109666403397688,40.18521341252111,52601.68398671817,14724.933632480854,14724.933632480854,67326.61761919902,103649.75636553136,103649.75636553136,14724.933632480854,118374.68999801221,118374.68999801221,118374.68999801221,143488.9506766704,123948.21638423878,72819.47361802934,56809.714184677156,25114.260678658193,0.0,81923.97486333534,21347.121576859463,1575.881614647827,0.0,0.8804548399166303,2.495052860885573,0.0014959713701933424,339574.76226871304,1562534.6103180484,4.601445054039617,1562534.6103180484,4.601445054039617,0.85,0.10549793138537818,4.698906859688992,1.316904481495731,1.0,0.0,4.6989068596874635,1.2942725258097176,1.294386217491517,3.630538983085715,22421.381626103608,2286.3446361503275,1603.0968420496806,1603.0968420496806,9.185305120839685,4.373621210620286,1.8894905722383033,2.4841306383819823,5.898109797374867,5.898109797374867,1.6851742278213906,0.0,0.0,8.783757743034604e-05,2.4170316307656436e-05,6.36672611226896e-05,0.00029916653002701643,0.10548583461795498,0.09322601704529215,0.012259817572662828,0.08631424116543437,0.09323319887567746,0.012264732509700713,0.4815833376071303,0.4815833376071303,0.06333128939992258,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.036850672030596,23.491981176815273,19.211666743051808,57.107106244406,25114.260678658193,21347.121576859463,0.85,0.8218182495601871,0.6420792457210202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077279242225117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16675.37458357807,1575.881614647827,0.4815833376071303,0.06333128939992258,6.113110376966115,5.898109797374867
3770.0,-39.042888091218856,4.373621210620286,35.12320634230803,25.78722584238278,3.835950143099772,-34.76102221538583,-50.0026612780988,-0.46300067551294716,17.371850564711167,-6.109666403397688,40.18521341252111,52600.65497706597,14724.17042198242,14724.17042198242,67324.8253990484,103647.86908418278,103647.86908418278,14724.17042198242,118372.0395061652,118372.0395061652,118372.0395061652,143470.38198411587,123946.3291028902,72818.44460837713,56808.760549458966,25098.342477950668,0.0,81907.10302740964,21333.591106258067,1574.881614647827,0.0,0.8804548399166303,2.4951590780742823,0.0014959713701933424,339574.76226871304,1562534.6103180484,4.601445054039617,1562534.6103180484,4.601445054039617,0.85,0.10549793138537818,4.698906859688992,1.316899172966369,1.0,0.0,4.698906859686434,1.2942725258097176,1.294386217491517,3.630538983085715,22421.04022986099,2286.309823421963,1603.0968420496806,1603.0968420496806,9.184829035753358,4.373621210620286,1.888622286857884,2.4849989237624017,5.895743335206932,5.895743335206932,1.684498095773409,0.0,0.0,8.783757743034604e-05,2.417096136553369e-05,6.366661606481235e-05,0.00029916349896013213,0.10556101069121189,0.09322182908313396,0.012339181608077924,0.08626314129357172,0.09323319887567746,0.012264732509700713,0.4815617035948896,0.4815617035948896,0.06374126505127539,0.0,0.932868009958554,2.8421709430404007e-13,16.61247399693349,23.48151696810885,19.203326474298137,57.08000176585472,25098.342477950668,21333.591106258067,0.85,0.8219656526799466,0.6421989428616897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507695732679257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16675.172982553486,1574.881614647827,0.4815617035948896,0.06374126505127539,6.113110376966115,5.895743335206932
3771.0,-39.059206960342465,4.358274537556905,35.12094565886192,25.786614592093997,3.8299754498975918,-34.77519190305417,-50.015762891247846,-0.46302382640957673,16.477163275208397,-6.120099759956081,40.18052879121022,52583.82190062396,14716.932774762963,14716.932774762963,67300.75467538692,103673.16295870805,103673.16295870805,14716.932774762963,118390.09573347101,118390.09573347101,118390.09573347101,143468.1422999247,123943.51540452361,72811.75335490379,56813.06894402202,25078.046566453682,0.0,81891.1155104757,21316.33958148563,1573.881614647827,0.0,0.880416759560672,2.5032099382864677,0.0014959713701933424,339435.3968400706,1562331.8477255127,4.602736963409934,1562331.8477255127,4.602736963409934,0.85,0.10571347260296024,4.698906859688992,1.3168913560593503,1.0,0.0,4.698906859688171,1.2942729701809188,1.2943864538280625,3.6305377365890283,22420.531251138276,2286.2579220364014,1603.0968420496806,1603.0968420496806,9.180314244737861,4.358274537556905,1.8740572292265343,2.484217308330371,5.894699370557966,5.894699370557966,1.6841998201594188,0.0,0.0,8.767682087976753e-05,2.413188436709356e-05,6.354493651267397e-05,0.00029859173807790523,0.1057277440838187,0.0932130011084524,0.012514742975366294,0.08648278554187816,0.09320462359315822,0.012508849009802026,0.4815410630517637,0.4815410630517637,0.06465152462118309,0.0,5.161098880720431,2.9175255117463053,22.482363443614474,22.597263035164474,19.45208423426493,46.65759007580107,25078.046566453682,21316.33958148563,0.85,0.8218321884597805,0.642118764323064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507695732679257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16674.871552950448,1573.881614647827,0.4815410630517637,0.06465152462118309,6.113110376966115,5.894699370557966
3772.0,-39.06385624168387,4.343081616862616,35.118950917869284,25.789418338704877,3.8356551138206787,-34.784491322816145,-50.02354985391719,-0.45888453660468986,15.182053102978955,-6.123085150448238,40.18233639518105,52598.33153932035,14697.957575375383,14697.957575375383,67296.28911469574,103659.5748739526,103659.5748739526,14697.957575375383,118357.53244932799,118357.53244932799,118357.53244932799,143421.47009914333,123937.19882213004,72804.30461800136,56814.32689347631,25063.93764981534,0.0,81878.26454329165,21304.34700234304,1572.881614647827,0.0,0.8803940284086674,2.5162560087535457,0.0014959713701933424,339395.5272220833,1562410.0831699115,4.603508172185043,1562410.0831699115,4.603508172185043,0.85,0.10598029833897564,4.698906859688992,1.3168683234928182,1.0,0.0,4.698906859688627,1.2942534190744368,1.294366841792009,3.6305925798127965,22419.388624737105,2286.1414065697363,1603.0968420496806,1603.0968420496806,9.168477655150845,4.343081616862616,1.8596770878376834,2.4834045290249325,5.8890258262015465,5.8890258262015465,1.682578807486156,0.0,0.0,8.763107078165254e-05,2.4108686676894217e-05,6.352238410475833e-05,0.0002984857664136479,0.10597979021658988,0.09325242641910267,0.012727363797487207,0.08687603284773354,0.09325281959140512,0.012727478747570522,0.48169821383164224,0.48169821383164224,0.06574358055287252,0.0,8.34659490967556,6.089566745157299,25.418864308415095,21.305138253427174,19.160486004788083,37.33308575481482,25063.93764981534,21304.34700234304,0.85,0.8219066377391774,0.6423967561196896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507800984016639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16674.243202002628,1572.881614647827,0.48169821383164224,0.06574358055287252,6.113110376966115,5.8890258262015465
3773.0,-39.079939515688054,4.326952546628564,35.12176256025586,25.782170437183254,3.832925224743111,-34.7921069216152,-50.0308606197126,-0.4654968667894696,13.099483075752971,-6.1499677482092805,40.19858324569907,52555.07212987591,14711.231057816962,14711.231057816962,67266.30318769287,103638.21179249979,103638.21179249979,14711.231057816962,118349.44285031674,118349.44285031674,118349.44285031674,143397.59554334375,123934.16161045288,72801.02129538888,56814.60035007111,25048.15269302702,0.0,81862.75304309813,21290.929789072965,1571.881614647827,0.0,0.880189302470702,2.5353098047393483,0.0014959713701933424,339036.67828974157,1563113.400832468,4.610455154048635,1563113.400832468,4.610455154048635,0.85,0.10645850606211271,4.698906859688992,1.3168683218443773,1.0,0.0,4.698906859686937,1.294285132393386,1.2943983532616523,3.6305036209446335,22418.839213990588,2286.0853822651557,1603.0968420496806,1603.0968420496806,9.17675755571169,4.326952546628564,1.8389170881381691,2.488035458490395,5.883373086021364,5.883373086021364,1.6809637388632468,0.0,0.0,8.747297743374843e-05,2.4086926429533517e-05,6.338605100421492e-05,0.00029784514987230183,0.10633926137784316,0.09339479147845993,0.01294446989938324,0.08745788850621528,0.09350010932909651,0.012958396733016204,0.48201498330737985,0.48201498330737985,0.06680702792631772,0.0,10.531336698842892,8.424071233836742,26.16197127807436,19.249450823962263,17.905627109044474,29.08056203349588,25048.15269302702,21290.929789072965,0.85,0.821696078951551,0.6419900403570271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078309729922053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16673.848087834413,1571.881614647827,0.48201498330737985,0.06680702792631772,6.113110376966115,5.883373086021364
3774.0,-39.09059270340828,4.324528833494354,35.127969142957475,27.16545753590765,5.426390992365037,-34.65863774546423,-49.816369044687576,0.9505701060378628,6.187799592278623,-5.057247798932094,40.42329945755504,51481.93558109312,13171.749289848969,13171.749289848969,64653.68487094209,102645.78699059082,102645.78699059082,13171.749289848969,115817.53628043979,115817.53628043979,115817.53628043979,141356.05768591247,123779.36033100104,72408.38628675663,57078.860049160445,25538.521405472682,0.0,82617.38145463313,21707.74319465178,1570.881614647827,0.0,0.8850877396187066,2.7321411201169856,0.0014959713701933424,353865.31522117136,1572865.808253637,4.44481485073091,1572865.808253637,4.44481485073091,0.85,0.10602597121374138,4.698906859688992,1.3146356300031767,1.0,0.0,4.698906859689901,1.2875987723611788,1.2877112736691287,3.6493564303981194,22390.83672501536,2283.2299230639783,1603.0968420496806,1603.0968420496806,8.21644017026937,4.324528833494354,2.0945989224906567,2.2299299110036976,5.877412619195529,5.877412619195529,1.6792607483415798,0.0,0.0,8.736840523303759e-05,2.4732988765323954e-05,6.263541646771364e-05,0.0002943179880996165,0.10615012356697502,0.09308385030519091,0.013066273261784117,0.09471198550946686,0.09294290666795983,0.01308306454578155,0.4824107518714466,0.4824107518714466,0.06771648022410548,0.0,10.246539436391913,9.5026140517528,15.588236507152487,11.245047391210733,16.10449269517835,3.410605131648481e-13,25538.521405472682,21707.74319465178,0.85,0.7825675872630353,0.6231368590320536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507934722985455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16673.223757703803,1570.881614647827,0.4824107518714466,0.06771648022410548,6.113110376966115,5.877412619195529
3775.0,-39.10124372837023,4.321871066391075,35.13370760199941,27.168693753797584,5.432814825302831,-34.668211043932814,-49.82459623189641,0.9549408812280641,5.9546800352397895,-5.079764990311439,40.42317394937938,51469.4200752321,13199.092033138448,13199.092033138448,64668.512108370545,102630.71614694687,102630.71614694687,13199.092033138448,115829.80818008533,115829.80818008533,115829.80818008533,141344.2056093215,123773.97936410802,72400.95545741124,57081.13767410753,25514.397429236193,0.0,82595.53510334372,21687.237814850763,1569.881614647827,0.0,0.8849723010715674,2.7324337222395525,0.0014959713701933424,353554.6995588412,1572860.348553881,4.4487044027882146,1572860.348553881,4.4487044027882146,0.85,0.10609110835423313,4.698906859688992,1.3146151332883167,1.0,0.0,4.6989068596894015,1.2875784569678295,1.2876908220249155,3.649414009888483,22389.863345036647,2283.13066592941,1603.0968420496806,1603.0968420496806,8.233496372098402,4.321871066391075,2.0866074430906565,2.235263623300418,5.8755597199777565,5.8755597199777565,1.6787313485650732,0.0,0.0,8.726396977393276e-05,2.4707914336242762e-05,6.255605543768999e-05,0.0002939450780112464,0.10627021179127784,0.09318132928193965,0.013088882509338196,0.09464948372984992,0.09307261327049232,0.013018495083740816,0.4827950810344761,0.4827950810344761,0.06781667680041849,0.0,10.409842492432631,10.686559660649095,8.439797107654272,11.034445025551236,15.425552288761082,3.979039320256561e-13,25514.397429236193,21687.237814850763,0.85,0.7829540910105753,0.6231501498335648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080034522920027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16672.707674192618,1569.881614647827,0.4827950810344761,0.06781667680041849,6.113110376966115,5.8755597199777565
3776.0,-39.11193441933068,4.318997884962239,35.13910695363153,27.167630299832695,5.429834193319324,-34.67526835055688,-49.83075853725893,0.9549174519388747,5.676665126122259,-5.09931811300327,40.4245632827269,51446.8793569217,13221.946862806688,13221.946862806688,64668.82621972839,102639.74846068035,102639.74846068035,13221.946862806688,115861.69532348703,115861.69532348703,115861.69532348703,141353.74122002145,123769.04450199769,72395.56649934888,57081.64222516535,25492.0458965344,0.0,82573.68812169976,21668.23901205424,1568.881614647827,0.0,0.8848665007598238,2.7336098856196847,0.0014959713701933424,353285.1456625795,1572920.7863943963,4.452269804450491,1572920.7863943963,4.452269804450491,0.85,0.10618632938186273,4.698906859688992,1.3146014072699472,1.0,0.0,4.698906859689504,1.2875787837660022,1.2876910140243212,3.649413083636944,22388.970662351283,2283.039637628679,1603.0968420496806,1603.0968420496806,8.247753046473115,4.318997884962239,2.0791289859978885,2.2398688989643505,5.873632174957425,5.873632174957425,1.6781806214164072,0.0,0.0,8.715926141030876e-05,2.4689148605779914e-05,6.247011280452885e-05,0.00029354124158274575,0.10630589086691902,0.09328035142937097,0.013025539437548056,0.09461859516032814,0.09321522289656052,0.012971106485302211,0.48317737214120726,0.48317737214120726,0.06747022089557077,0.0,10.492049606178568,11.511517986471006,3.282634263091097,10.775983239125537,14.794280590238714,3.979039320256561e-13,25492.0458965344,21668.23901205424,0.85,0.7831650455580644,0.6230420431396698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080721737944303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16672.191278902435,1568.881614647827,0.48317737214120726,0.06747022089557077,6.113110376966115,5.873632174957425
3777.0,-39.12239859697959,4.316071031301513,35.14411726073533,27.162223203945928,5.421682898846376,-34.682592976691986,-49.83744869297368,0.9504504803352704,5.665590865132401,-5.108526378096641,40.424386526999804,51427.953245920595,13230.18167619708,13230.18167619708,64658.13492211768,102652.68637854916,102652.68637854916,13230.18167619708,115882.86805474624,115882.86805474624,115882.86805474624,141355.31323461514,123764.58208459287,72391.46049339927,57081.246212437334,25472.445179868897,0.0,82553.69139230624,21651.57840288856,1567.881614647827,0.0,0.8848196836275117,2.7327071629520208,0.0014959713701933424,353158.25896649814,1572913.0971887687,4.453847693642586,1572913.0971887687,4.453847693642586,0.85,0.10620725813932197,4.698906859688992,1.3145946294302124,1.0,0.0,4.6989068596864705,1.2875999791534236,1.287712079431276,3.6493530100695155,22388.163441670524,2282.957324027117,1603.0968420496806,1603.0968420496806,8.252889862399881,4.316071031301513,2.074044851151519,2.2420261801499946,5.871635217003711,5.871635217003711,1.6776100620010603,0.0,0.0,8.705688405990867e-05,2.466879041240794e-05,6.238809364750072e-05,0.0002931558412031604,0.1062722461303272,0.09335891146183356,0.012913334668493632,0.09452205819923848,0.09330402770079826,0.0129032304385237,0.4835370435381325,0.4835370435381325,0.06688248149052753,0.0,10.556639325544381,12.096882337950262,3.410605131648481e-13,10.774117243229057,14.430792942271182,3.410605131648481e-13,25472.445179868897,21651.57840288856,0.85,0.7832252420410073,0.6229637025136532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081411574096237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16671.673733935917,1567.881614647827,0.4835370435381325,0.06688248149052753,6.113110376966115,5.871635217003711
3778.0,-39.13276051369586,4.3131281226528655,35.148731353887406,27.156786352302902,5.415872521098668,-34.69111585115253,-49.84526055688036,0.945943556300362,5.74570056092449,-5.113941229397556,40.4230332076673,51414.86696557911,13233.061744933571,13233.061744933571,64647.92871051268,102654.43081925795,102654.43081925795,13233.061744933571,115887.49256419152,115887.49256419152,115887.49256419152,141341.08555794237,123760.16802907098,72387.0537196114,57081.23812162175,25453.592993750844,0.0,82534.8311153726,21635.55404468822,1566.881614647827,0.0,0.8847967120704272,2.73112363571568,0.0014959713701933424,353083.6608978537,1572854.226200902,4.454621950506866,1572854.226200902,4.454621950506866,0.8500000000000001,0.10619069388222795,4.698906859688992,1.3145880587445573,1.0,0.0,4.698906859689353,1.28762136061866,1.287733332357226,3.649292411110143,22387.364969322458,2282.875902507223,1603.0968420496806,1603.0968420496806,8.254686428060136,4.3131281226528655,2.069842915062666,2.2432852075901994,5.869617279290996,5.869617279290996,1.6770335083688561,0.0,0.0,8.69556167134065e-05,2.4645038562924544e-05,6.231057815048195e-05,0.00029279160310248666,0.10620741151105062,0.0934233654957778,0.012784046015272815,0.0944045827912126,0.09337450371605599,0.012816190166171955,0.4838646337716534,0.4838646337716534,0.06621199857737416,0.0,10.627537950787428,12.499240075627085,3.979039320256561e-13,10.85964179032203,14.102778065444795,3.979039320256561e-13,25453.592993750844,21635.55404468822,0.85,0.7832805596965913,0.6229475031421345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082086854073389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16671.160370429705,1566.881614647827,0.4838646337716534,0.06621199857737416,6.113110376966115,5.869617279290996
3779.0,-39.142979644492286,4.310255144305483,35.15299951045498,27.156289270520233,5.415181361948595,-34.69564441811307,-49.84902787311,0.9464952497479729,5.714401782831487,-5.115384603865899,40.42248273506032,51383.21290772446,13230.461815293009,13230.461815293009,64613.674723017466,102655.32834618044,102655.32834618044,13230.461815293009,115885.79016147344,115885.79016147344,115885.79016147344,141322.40647081056,123755.1932619655,72382.26501290858,57081.031387841016,25436.616309337107,0.0,82517.64769717812,21621.12386293654,1565.881614647827,0.0,0.8847912816094873,2.7313413950033705,0.0014959713701933424,353063.77823876427,1572830.2804692842,4.454804988252394,1572830.2804692842,4.454804988252394,0.85,0.10619631977901961,4.698906859688992,1.3145735145499935,1.0,0.0,4.698906859689312,1.2876189754480016,1.287730818512828,3.649299171017653,22386.465068097357,2282.7841381202916,1603.0968420496806,1603.0968420496806,8.25306461110413,4.310255144305483,2.0666356217703097,2.243619522535173,5.867589620234157,5.867589620234157,1.6764541772097592,0.0,0.0,8.68558514569476e-05,2.463359168184394e-05,6.222225977510365e-05,0.000292376603282585,0.10615907687930799,0.09347928081485611,0.012679796064451878,0.09435127603502519,0.09342910002587555,0.012767219753144052,0.48415584691611446,0.48415584691611446,0.06567227891351812,0.0,10.67435114086743,12.768870698189005,3.979039320256561e-13,10.829786386697378,13.846806586527123,3.979039320256561e-13,25436.616309337107,21621.12386293654,0.85,0.7830285584501347,0.6226936218091155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082755593397636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16670.648706744923,1565.881614647827,0.48415584691611446,0.06567227891351812,6.113110376966115,5.867589620234157
3780.0,-39.15289004360339,4.30748189921234,35.15692844561777,27.14744919156658,5.411133761001547,-34.70609649921756,-49.85884978724641,0.9385042169650816,5.589166603500701,-5.116107934991889,40.42196364347633,51381.89260476767,13226.995761698943,13226.995761698943,64608.888366466614,102632.68133958722,102632.68133958722,13226.995761698943,115859.67710128616,115859.67710128616,115859.67710128616,141279.67112238804,123751.16224086173,72378.3832853421,57080.86550613291,25419.99402110188,0.0,82500.85952723479,21606.994917936598,1564.881614647827,0.0,0.884789449199371,2.7327828244183667,0.0014959713701933424,353053.8145949436,1572807.7000743905,4.4548667513445865,1572807.7000743905,4.4548667513445865,0.85,0.10620256140225835,4.698906859688992,1.3145723633887245,1.0,0.0,4.698906859689217,1.287656715970516,1.287768437854762,3.6491922120309783,22385.735884046575,2282.7097820404088,1603.0968420496806,1603.0968420496806,8.250902512406693,4.30748189921234,2.0636809521199444,2.243800947092396,5.8655781519704515,5.8655781519704515,1.6758794719915575,0.0,0.0,8.675920127411839e-05,2.4603771270379e-05,6.215543000373939e-05,0.00029206257641149004,0.10612307446175404,0.09352741816587039,0.012595656295883651,0.09434058708608524,0.09347050804168323,0.012732053360575113,0.4844101745161692,0.4844101745161692,0.06523716984909997,0.0,10.685529252262313,12.925618716925783,3.979039320256561e-13,10.705274538492574,13.551911127564892,3.979039320256561e-13,25419.99402110188,21606.994917936598,0.85,0.7831298817576348,0.6228043307573751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083415174605803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16670.139558140843,1564.881614647827,0.4844101745161692,0.06523716984909997,6.113110376966115,5.8655781519704515
3781.0,-39.16306651920598,4.304595073388913,35.16070465249562,27.14670990770685,5.40925622495553,-34.71598157772238,-49.86763304388148,0.9387894446583418,5.456198401642894,-5.116676100472235,40.423211572344066,51374.33573839981,13223.159807818945,13223.159807818945,64597.49554621875,102638.03695908141,102638.03695908141,13223.159807818945,115861.19676690035,115861.19676690035,115861.19676690035,141265.41730771645,123746.30203326666,72372.19845957498,57082.337304101864,25404.220540816088,0.0,82486.55784491796,21593.587459693674,1563.881614647827,0.0,0.8847819575374393,2.734338210372095,0.0014959713701933424,353045.9884606368,1572861.9851795554,4.455119266579411,1572861.9851795554,4.455119266579411,0.85,0.10623691316062686,4.698906859688992,1.3145584972528745,1.0,0.0,4.698906859689858,1.2876555812148376,1.2877671753337179,3.64919542790768,22384.85670585063,2282.6201308143586,1603.0968420496806,1603.0968420496806,8.24850967263595,4.304595073388913,2.060685029106546,2.2439100442823667,5.863591981607862,5.863591981607862,1.6753119947451034,0.0,0.0,8.666005965118545e-05,2.457713270691548e-05,6.208292694426998e-05,0.00029172189128800075,0.10610274599709965,0.093574302245342,0.012528443751757658,0.09433316267213203,0.09354355243440873,0.012693360726218125,0.48462832522314847,0.48462832522314847,0.06488574926423211,0.0,10.669227799222824,12.98712717233849,3.979039320256561e-13,10.572874502115155,13.232087176110838,3.979039320256561e-13,25404.220540816088,21593.587459693674,0.85,0.7831275450682251,0.6228207004950809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084054883207796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16669.636253823835,1563.881614647827,0.48462832522314847,0.06488574926423211,6.113110376966115,5.863591981607862
3782.0,-39.172874439792984,4.30071212931004,35.1740700769,27.28790872441607,5.719854897790785,-34.785618219284004,-49.92284547826273,1.084320393941151,-5.084554441894113,-5.0845544418944275,40.67920466954914,51589.672785070856,13172.034839550164,13172.034839550164,64761.70762462102,101838.16124166896,101838.16124166896,13172.034839550164,115010.19608121912,115010.19608121912,115010.19608121912,139899.22882370302,123725.82501112913,72305.03774357261,57134.208075062794,24889.032742483876,0.0,82023.24081754667,21155.677831111294,1562.881614647827,0.0,0.8840107997371707,2.932748648597291,0.0014959713701933424,353488.6585936323,1584027.6916574573,4.481127337888491,1584027.6916574573,4.481127337888491,0.85,0.11087323546878287,4.698906859688992,1.3143178116856142,1.0,0.0,4.698906859689629,1.2869724443240758,1.28708385638873,3.651132454632221,22381.152553089865,2282.242412351809,1603.0968420496806,1603.0968420496806,8.216618294069324,4.30071212931004,2.064705530023857,2.236006599286183,5.861566925649816,5.861566925649816,1.674733407328519,0.0,0.0,8.656460767364833e-05,2.4410291844896233e-05,6.21543158287521e-05,0.0002920573410069993,0.10701580327012127,0.09443263533280694,0.012583167937314331,0.10102538822576751,0.09718781173042176,0.013685423738361116,0.48481186104750484,0.48481186104750484,0.0646012794630045,0.0,6.452234700767008,9.171448225888241,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24889.032742483876,21155.677831111294,0.85,0.7895531434642727,0.6289640871399784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508471182228462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16669.127288761145,1562.881614647827,0.48481186104750484,0.0646012794630045,6.113110376966115,5.861566925649816
3783.0,-39.18057328969592,4.2996624621486506,35.180351863039505,27.28555117445069,5.718436263376777,-34.78759208953773,-49.92432687487451,1.0829574339220926,-5.0836801265175495,-5.083680126517908,40.665676767425886,51559.3671613969,13168.654193584889,13168.654193584889,64728.021354981785,101833.71389353597,101833.71389353597,13168.654193584889,115002.36808712086,115002.36808712086,115002.36808712086,139899.8740259602,123721.111751681,72301.76095688876,57132.61199421361,24897.50593883934,0.0,82030.11793305294,21162.880048013438,1563.881614647827,0.0,0.8840649186697186,2.933037473149566,0.0014959713701933424,353500.7136630582,1583436.1479924594,4.479301135164675,1583436.1479924594,4.479301135164675,0.85,0.1108673445061083,4.698906859688992,1.3143064066721128,1.0,0.0,4.6989068596910135,1.2869789955623787,1.2870903118482977,3.6511138689063714,22380.299956805124,2282.155471726341,1603.0968420496806,1603.0968420496806,8.214509472021518,4.2996624621486506,2.0633406545219133,2.2363218076267373,5.85923656264167,5.85923656264167,1.6740675893261916,0.0,0.0,8.648974953318957e-05,2.4405829871992937e-05,6.208391966119664e-05,0.00029172655597237715,0.10690291074756518,0.0943708699462007,0.012532040801364478,0.1011061736074058,0.09718199918877188,0.013685345317336423,0.4847325299356869,0.4847325299356869,0.06437037028868905,0.0,3.195551379590654,6.166925765254973,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24897.50593883934,21162.880048013438,0.85,0.789076292780758,0.6285419119289324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085345022582217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16668.625367868077,1563.881614647827,0.4847325299356869,0.06437037028868905,6.113110376966115,5.85923656264167
3784.0,-39.187849799217005,4.298672580993748,35.18540749259505,27.284681621845834,5.716311961993013,-34.790248352317725,-49.92639706525949,1.0830270839835188,-5.082827949910438,-5.082827949910765,40.65157532726389,51533.91570329847,13165.636140325401,13165.636140325401,64699.55184362388,101839.62515973035,101839.62515973035,13165.636140325401,115005.26130005575,115005.26130005575,115005.26130005575,139913.1408533869,123716.66094729543,72298.12225789184,57131.709654892875,24907.879553331164,0.0,82039.58920822403,21171.697620331488,1564.881614647827,0.0,0.8841210116111563,2.933103060512587,0.0014959713701933424,353512.4637934034,1582819.7025151865,4.477408478135594,1582819.7025151865,4.477408478135594,0.85,0.1108613469905981,4.698906859688992,1.3142939494038006,1.0,0.0,4.6989068596862325,1.2869788149645554,1.287090040245087,3.651114381256077,22379.494836839844,2282.0733723381427,1603.0968420496806,1603.0968420496806,8.212626832632358,4.298672580993748,2.0622975993761017,2.2363749816176464,5.857754433263501,5.857754433263501,1.6736441237895718,0.0,0.0,8.641905293053692e-05,2.4399595717333272e-05,6.201945721320365e-05,0.0002914236529333106,0.10676443885234677,0.09427539302300562,0.012489045829341136,0.10117950605246295,0.09717608068390131,0.013685266306696791,0.48448957164910467,0.48448957164910467,0.06418230961590338,0.0,0.6253015516093114,3.7941956431835138,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24907.879553331164,21171.697620331488,0.85,0.788638174179669,0.6281591144063465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085842097640327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16668.165371760362,1564.881614647827,0.48448957164910467,0.06418230961590338,6.113110376966115,5.857754433263501
3785.0,-39.194665254697576,4.297702568823499,35.18982462741293,27.28061150936412,5.713810655069245,-34.793936652578246,-49.92963488968087,1.079805434226246,-5.08198535779411,-5.081985357794499,40.63811838577622,51516.26253325812,13162.66414905269,13162.66414905269,64678.92668231081,101832.20521649219,101832.20521649219,13162.66414905269,114994.86936554489,114994.86936554489,114994.86936554489,139910.74551374576,123712.63957539825,72295.23206849657,57130.452785446316,24915.876148200856,0.0,82046.32893364716,21178.494725970726,1565.881614647827,0.0,0.8841746796676995,2.933437207448777,0.0014959713701933424,353524.0820705707,1582231.6004278774,4.475597790002977,1582231.6004278774,4.475597790002977,0.85,0.1108552625661903,4.698906859688992,1.3142868138523776,1.0,0.0,4.698906859690081,1.2869940712864831,1.2871052127223843,3.651071100111557,22378.767398264303,2281.9991942472,1603.0968420496806,1603.0968420496806,8.210772926371202,4.297702568823499,2.061272779419922,2.2364297894035765,5.856288589885354,5.856288589885354,1.6732253113958155,0.0,0.0,8.635288424758898e-05,2.438984832124378e-05,6.196303592634521e-05,0.000291158534561459,0.10661679645364106,0.09416375279519285,0.012453043658448204,0.10126184283008847,0.09717007501554423,0.013685187550646077,0.4841520373429434,0.4841520373429434,0.0640285277443415,0.0,3.979039320256561e-13,1.9078591818025643,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24915.876148200856,21178.494725970726,0.85,0.7883220068824556,0.6278923530499526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508631193392388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16667.713579909963,1565.881614647827,0.4841520373429434,0.0640285277443415,6.113110376966115,5.856288589885354
3786.0,-39.20146995473652,4.296704485732516,35.19385648388463,27.276485447678738,5.710966420605235,-34.79829763116562,-49.93351110080255,1.0765133300995817,-5.081106091177787,-5.08110609117811,40.624610187365064,51501.701939207574,13159.60254234081,13159.60254234081,64661.30448154839,101826.14039026419,101826.14039026419,13159.60254234081,114985.742932605,114985.742932605,114985.742932605,139909.94288643508,123708.68678633474,72292.20748080574,57129.42145058778,24924.199953830073,0.0,82053.62140441785,21185.56996075556,1566.881614647827,0.0,0.8842287122547519,2.9337401797384626,0.0014959713701933424,353536.20636212704,1581641.4243278706,4.47377495109453,1581641.4243278706,4.47377495109453,0.85,0.1108487506112341,4.698906859688992,1.314279936007224,1.0,0.0,4.698906859689823,1.2870096583130746,1.2871207161253877,3.651026881840189,22378.052365852658,2281.9262812329043,1603.0968420496806,1603.0968420496806,8.208863118659298,4.296704485732516,2.0602367505644494,2.236467735168066,5.854827090515652,5.854827090515652,1.6728077401473291,0.0,0.0,8.628686670151863e-05,2.437818382812187e-05,6.190868287339675e-05,0.0002909031346281144,0.10646507513235164,0.09404269958309194,0.012422375549259698,0.10134316847348035,0.0971636456368807,0.013685104974353407,0.4837667682831194,0.4837667682831194,0.06390216891375868,0.0,3.410605131648481e-13,0.4061501965078378,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24924.199953830073,21185.56996075556,0.85,0.7880371807461378,0.6276590972794611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086752026513683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16667.27078195853,1566.881614647827,0.4837667682831194,0.06390216891375868,6.113110376966115,5.854827090515652
3787.0,-39.202686688326956,4.296603373222803,35.194605176247016,27.27795022018256,5.710813192167717,-34.7985387889903,-49.93311212221158,1.0789418383010876,-5.081052390159357,-5.081052390159762,40.62382169308932,51493.89812643211,13158.955068574815,13158.955068574815,64652.85319500693,101833.77785695136,101833.77785695136,13158.955068574815,114992.73292552617,114992.73292552617,114992.73292552617,139933.9510889931,123704.13356203036,72289.00960029938,57127.915513034415,24941.21816346695,0.0,82069.13367650137,21200.035438946907,1567.881614647827,0.0,0.8842318781086095,2.933599676096184,0.0014959713701933424,353536.94686118484,1581606.9799811037,4.473668152715356,1581606.9799811037,4.473668152715356,0.85,0.11084835008313912,4.698906859688992,1.314264165922068,1.0,0.0,4.698906859689217,1.28699828526619,1.287109326910334,3.6510591455194645,22377.22871882702,2281.8422926103226,1603.0968420496806,1603.0968420496806,8.20845922929403,4.296603373222803,2.059683436254839,2.236919936967964,5.853355506397911,5.853355506397911,1.6723872875422603,0.0,0.0,8.627506716515925e-05,2.4379384215947925e-05,6.189568294921133e-05,0.0002908420491951841,0.1063637017220974,0.09396198047717956,0.012401721244917837,0.101403353129523,0.0971632501167076,0.01368509996643153,0.4833653879296068,0.4833653879296068,0.06379774851595907,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24941.21816346695,21200.035438946907,0.85,0.7877852524903501,0.6274453722078976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50871914497482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16666.827972292594,1567.881614647827,0.4833653879296068,0.06379774851595907,6.113110376966115,5.853355506397911
3788.0,-39.20393983199967,4.296499486978178,35.19536727802645,27.279454213008307,5.710662540339263,-34.798770216930926,-49.932840793021,1.0811778709773192,-5.080998155426357,-5.0809981554266725,40.6230236035375,51486.52530649353,13158.38144187142,13158.38144187142,64644.90674836495,101841.58830249868,101841.58830249868,13158.38144187142,114999.9697443701,114999.9697443701,114999.9697443701,139958.25745000367,123700.67428258959,72286.46055845385,57126.9041379286,24958.28770563356,0.0,82085.19184356216,21214.544549788527,1568.881614647827,0.0,0.8842350818225222,2.9334538267214705,0.0014959713701933424,353537.69472102606,1581572.1170542839,4.473560077666656,1581572.1170542839,4.473560077666656,0.85,0.1108479337344968,4.698906859688992,1.31425171634648,1.0,0.0,4.698906859688636,1.2869878164497432,1.2870988415515463,3.651088844532573,22376.602958918927,2281.7784828579515,1603.0968420496806,1603.0968420496806,8.208101405182383,4.296499486978178,2.059217378237932,2.2372821087402457,5.852152844933702,5.852152844933702,1.6720436699810577,0.0,0.0,8.626291609309191e-05,2.4380200582448546e-05,6.188271551064336e-05,0.00029078111640914447,0.10627592827437182,0.09389145285323214,0.012384475421139683,0.10146335146293145,0.09716283891810898,0.013685094816387822,0.483016581301673,0.483016581301673,0.06371087886438606,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24958.28770563356,21214.544549788527,0.85,0.7875343322771922,0.6272328071623012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087270024708483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16666.49688139784,1568.881614647827,0.483016581301673,0.06371087886438606,6.113110376966115,5.852152844933702
3789.0,-39.205227510649834,4.296393120261659,35.19613687197992,27.281960122659825,5.710506134119709,-34.798999416667826,-49.932501011621184,1.0844418812784413,-5.0809428654954445,-5.080942865495816,40.62220630535492,51478.65905281664,13157.802440019408,13157.802440019408,64636.46149283605,101854.1566299702,101854.1566299702,13157.802440019408,115011.9590699896,115011.9590699896,115011.9590699896,139988.29326750338,123697.09188899084,72283.59165491236,57126.1113711983,24976.33419751378,0.0,82102.44556871208,21229.884067886713,1569.881614647827,0.0,0.8842383613025134,2.9332081936903105,0.0014959713701933424,353538.45713260066,1581536.41563902,4.4734494472431265,1581536.41563902,4.4734494472431265,0.85,0.11084750172496904,4.698906859688992,1.3142376062413677,1.0,0.0,4.698906859689786,1.286972524212773,1.2870835319275775,3.6511322279885206,22375.95492850465,2281.712402145957,1603.0968420496806,1603.0968420496806,8.207740228092621,4.296393120261659,2.058749220515179,2.2376438997464803,5.850949178205277,5.850949178205277,1.6716997652015078,0.0,0.0,8.62504318012882e-05,2.438122294151195e-05,6.186920885977625e-05,0.0002907176499147336,0.1062037274418028,0.09383377624771873,0.012369951194084074,0.10151989893099073,0.09716241220503734,0.01368508951993171,0.48273420266599265,0.48273420266599265,0.06363804980979432,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24976.33419751378,21229.884067886713,0.85,0.7872659705214429,0.6270051847570584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087350951821243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16666.16502052999,1569.881614647827,0.48273420266599265,0.06363804980979432,6.113110376966115,5.850949178205277
3790.0,-39.20654532457634,4.296284531237288,35.196919010523146,27.28346708407628,5.710359944076398,-34.79921037040867,-49.932204152550526,1.0866908668795312,-5.080887142606969,-5.080887142607357,40.62139972790955,51470.85090292058,13157.219322884348,13157.219322884348,64628.07022580493,101861.95992949899,101861.95992949899,13157.219322884348,115019.17925238334,115019.17925238334,115019.17925238334,140012.58647941533,123693.58534675882,72281.00928608008,57125.084511865265,24993.407227031978,0.0,82118.49173889724,21244.39614297718,1570.881614647827,0.0,0.8842416037075358,2.933062437215803,0.0014959713701933424,353539.22551568004,1581501.183126507,4.473340068049578,1581501.183126507,4.473340068049578,0.85,0.1108470598287522,4.698906859688992,1.314225034131669,1.0,0.0,4.698906859687747,1.286961996320039,1.2870729866853128,3.651162095792359,22375.32061908201,2281.647720585726,1603.0968420496806,1603.0968420496806,8.207376483919617,4.296284531237288,2.058279039077088,2.2380054921602,5.8497445900574245,5.8497445900574245,1.6713555971592642,0.0,0.0,8.623765707115505e-05,2.4382116185295883e-05,6.185554088585917e-05,0.00029065342537833654,0.10614408352793082,0.09378646775958907,0.012357615768341759,0.10157989072145328,0.09716197568244113,0.013685084146311075,0.482504966424115,0.482504966424115,0.06357645323278759,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24993.407227031978,21244.39614297718,0.85,0.7870099518059269,0.626787582345966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508743411006594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16665.83242603996,1570.881614647827,0.482504966424115,0.06357645323278759,6.113110376966115,5.8497445900574245
