time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3791.0,-39.213827970247614,4.29517151144151,35.20063054368521,27.27623168556022,5.707145484763551,-34.803911410007224,-49.93674319759009,1.0799780990689802,-5.079897851163366,-5.079897851163732,40.60704289343301,51457.12894835527,13153.916680945647,13153.916680945647,64611.04562930092,101842.96078506931,101842.96078506931,13153.916680945647,114996.87746601496,114996.87746601496,114996.87746601496,139993.519187212,123691.10134746338,72279.47420745135,57124.03015556892,24996.64172119703,0.0,82120.67187676595,21247.145463017474,1571.7395660663635,0.0,0.8842992963628373,2.9336280442042373,0.0014959713701933424,353552.8674316874,1580874.1542736087,4.471393955188502,1580874.1542736087,4.471393955188502,0.85,0.11083889843263146,4.698906859688992,1.3142265226738528,1.0,0.0,4.698906859689245,1.2869936453581334,1.2871045476307275,3.6510723084273047,22374.871280658375,2281.6019008181565,1603.0968420496806,1603.0968420496806,8.20531632020893,4.29517151144151,2.057266632251296,2.2379048791902143,5.8485391542355085,5.8485391542355085,1.671011186924431,0.0,0.0,8.616709150701331e-05,2.436846159414794e-05,6.179862991286538e-05,0.00029038600601694444,0.10604220859163772,0.09370126102594753,0.012340947565690197,0.10166160122512033,0.09715391204867665,0.013684986383954812,0.4823182440972795,0.4823182440972795,0.06352384263784887,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24996.64172119703,21247.145463017474,0.85,0.7867817463337273,0.626603847391485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087519215377774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16665.499184917277,1571.7395660663635,0.4823182440972795,0.06352384263784887,6.113110376966115,5.8485391542355085
3792.0,-39.21448069449961,4.2951171205841225,35.20099812817088,27.27209699749949,5.70706163055607,-34.80406872386226,-49.93660622332243,1.0767049296686022,-5.079870966138515,-5.079870966138922,40.60669149875537,51453.30958683674,13153.360847054306,13153.360847054306,64606.67043389104,101823.83288878736,101823.83288878736,13153.360847054306,114977.19373584168,114977.19373584168,114977.19373584168,139970.0896938665,123687.03221542797,72277.99378625593,57121.15381019116,24992.895958024812,0.0,82114.04976821598,21243.96156432109,1571.7681311349083,0.0,0.8843007220585967,2.934043854073142,0.0014959713701933424,353553.23817072174,1580858.8096104644,4.471345865165315,1580858.8096104644,4.471345865165315,0.85,0.11083868154787704,4.698906859688992,1.3142192849190906,1.0,0.0,4.6989068596924675,1.2870090199921884,1.2871199154527468,3.651028692648566,22374.135202601636,2281.5268417453094,1603.0968420496806,1603.0968420496806,8.20496959512236,4.2951171205841225,2.0567294185854834,2.238387701998639,5.847030534149178,5.847030534149178,1.670580152614051,0.0,0.0,8.616076950891379e-05,2.4368873543419262e-05,6.179189596549452e-05,0.00029035436382545077,0.10600235942165635,0.09367039398123028,0.012331965440426071,0.10167802245724897,0.09715369774319997,0.013684983804677073,0.4821655329024778,0.4821655329024778,0.06347842082856456,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24992.895958024812,21243.96156432109,0.85,0.7867919146145738,0.6266078671320491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087989550546983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16665.046404404846,1571.7681311349083,0.4821655329024778,0.06347842082856456,6.113110376966115,5.847030534149178
3793.0,-39.21519165278462,4.29505671792418,35.20140047091372,27.268235489632957,5.706959328465065,-34.80426568489118,-49.936649774294324,1.0734335856966435,-5.079841151643905,-5.07984115164427,40.60629587663391,51450.06735774304,13152.885307690432,13152.885307690432,64602.95266543348,101806.08176501984,101806.08176501984,13152.885307690432,114958.96707271028,114958.96707271028,114958.96707271028,139950.39618115802,123684.24410804377,72277.178237454,57118.96207843307,24991.42910844773,0.0,82110.39118688079,21242.71474218057,1571.9219017733992,0.0,0.8843023248359652,2.9344294147771492,0.0014959713701933424,353553.64930690767,1580841.533762955,4.471291802140844,1580841.533762955,4.471291802140844,0.85,0.11083843802198506,4.698906859688992,1.3142156226327644,1.0,0.0,4.698906859690466,1.287024387591916,1.287135275514309,3.650985097866615,22373.63085311199,2281.4754124101496,1603.0968420496806,1603.0968420496806,8.204672957170494,4.29505671792418,2.056293873997874,2.238762843926306,5.845839412092936,5.845839412092936,1.670239832026553,0.0,0.0,8.615388396952605e-05,2.4368742563437427e-05,6.178514140608863e-05,0.0002903226247799242,0.10596874405448364,0.09364466307226002,0.012324080982223628,0.10170151699179805,0.09715345710516608,0.013684980916818976,0.48204003061330314,0.48204003061330314,0.06343875004780379,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24991.42910844773,21242.71474218057,0.85,0.7867816939076455,0.6265963005905578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508803170684912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16664.72620056332,1571.9219017733992,0.48204003061330314,0.06343875004780379,6.113110376966115,5.845839412092936
3794.0,-39.21596918010818,4.294989219241843,35.20184316015593,27.264383306633704,5.706834142908786,-34.80451081081236,-49.93674249909816,1.0701690773040378,-5.079807669362538,-5.079807669362861,40.60584974081597,51446.73612896193,13152.393986155634,13152.393986155634,64599.130115117565,101788.48253886141,101788.48253886141,13152.393986155634,114940.87652501704,114940.87652501704,114940.87652501704,139930.83924231087,123681.46754709195,72276.36056309815,57116.785537770884,24989.962717293834,0.0,82106.74825506471,21241.468309699758,1572.0749117627513,0.0,0.8843041315260967,2.9348125247584242,0.0014959713701933424,353554.1110216188,1580822.052277356,4.471230861124659,1580822.052277356,4.471230861124659,0.85,0.11083816325567644,4.698906859688992,1.3142119845235722,1.0,0.0,4.69890685968749,1.2870397248085912,1.2871506043609253,3.6509415903132396,22373.128592292713,2281.4241960600934,1603.0968420496806,1603.0968420496806,8.204366474416666,4.294989219241843,2.0558530378049715,2.239136181436871,5.844646385824826,5.844646385824826,1.6698989673785218,0.0,0.0,8.614635429980192e-05,2.4368463694841677e-05,6.177789060496025e-05,0.00029028855394076385,0.10594005721007389,0.09362298933068995,0.012317067879383947,0.10172490351680961,0.09715318558913016,0.013684977666546274,0.48193629544863004,0.48193629544863004,0.06340368008986183,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24989.962717293834,21241.468309699758,0.85,0.7867700461652712,0.6265835296404941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088077624468963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16664.40480834253,1572.0749117627513,0.48193629544863004,0.06340368008986183,6.113110376966115,5.844646385824826
3795.0,-39.21679467568351,4.294916072368975,35.20231576818236,27.26053000604736,5.706688120610406,-34.804803543432314,-49.93687280276788,1.066910878011017,-5.0797714382481445,-5.079771438248555,40.605362012110696,51443.35123801381,13151.890104533215,13151.890104533215,64595.24134254703,101770.97635383856,101770.97635383856,13151.890104533215,114922.86645837178,114922.86645837178,114922.86645837178,139911.35218075692,123678.65583327817,72275.49091576651,57114.62768612407,24988.48572238515,0.0,82103.11340850922,21240.212864027377,1572.22697859448,0.0,0.8843061047086833,2.935194271798584,0.0014959713701933424,353554.61064278125,1580800.7547558893,4.471164304382592,1580800.7547558893,4.471164304382592,0.85,0.11083786296620074,4.698906859688992,1.3142082403646782,1.0,0.0,4.698906859687268,1.2870550337380584,1.2871659043206152,3.6508981640371054,22372.61997256198,2281.3723312815264,1603.0968420496806,1603.0968420496806,8.204052156772716,4.294916072368975,2.055407680730344,2.2395083916386316,5.843451118252195,5.843451118252195,1.6695574623577698,0.0,0.0,8.613836076531849e-05,2.436807181331818e-05,6.177028895200032e-05,0.00029025283448152545,0.10591530905366962,0.09360455764430464,0.012310751409364976,0.10174820359448204,0.09715288884437229,0.013684974121828456,0.4818499739835582,0.4818499739835582,0.06337229079017494,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24988.48572238515,21240.212864027377,0.85,0.786757513337519,0.6265700422595935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088127841799834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16664.082058823387,1572.22697859448,0.4818499739835582,0.06337229079017494,6.113110376966115,5.843451118252195
3796.0,-39.21767503024891,4.294836303926953,35.20282304860443,27.256685366760962,5.706516855033896,-34.805152212316145,-49.93705713478846,1.0636633568098859,-5.079731733999552,-5.07973173399995,40.604827672942335,51439.95750011889,13151.371405998825,13151.371405998825,64591.32890611772,101753.63002854072,101753.63002854072,13151.371405998825,114905.00143453955,114905.00143453955,114905.00143453955,139892.01233999745,123675.83434696379,72274.60731438262,57112.474480645746,24987.010905457893,0.0,82099.48538610364,21238.95926963921,1572.378179507125,0.0,0.8843082664959885,2.935573345932608,0.0014959713701933424,353555.15815853555,1580777.422156401,4.4710913861072115,1580777.422156401,4.4710913861072115,0.85,0.11083753305364442,4.698906859688992,1.3142044555442411,1.0,0.0,4.698906859688937,1.287070294009413,1.2871811549349796,3.650854876815785,22372.109585052964,2281.320286239742,1603.0968420496806,1603.0968420496806,8.203728596448231,4.294836303926953,2.0549573769479315,2.2398789269790216,5.842254034310949,5.842254034310949,1.669215438374557,0.0,0.0,8.612983676927609e-05,2.4367517454319575e-05,6.176231931495651e-05,0.0002902153858993511,0.10589366016261927,0.09358867389609501,0.012304986266524246,0.1017713793293739,0.0971525628188133,0.013684970234831116,0.48177758347816746,0.48177758347816746,0.06334384601709209,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24987.010905457893,21238.95926963921,0.85,0.7867446257714377,0.6265563938458711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088181157564442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16663.75832242269,1572.378179507125,0.48177758347816746,0.06334384601709209,6.113110376966115,5.842254034310949
3797.0,-39.21862213575678,4.294748570441165,35.20337067731949,27.252844569180183,5.706314641791313,-34.80530277229524,-49.93705308353526,1.0604238431179793,-5.079687948209596,-5.079687948209914,40.60423570974911,51435.34260889103,13150.835063935288,13150.835063935288,64586.177672826314,101736.44786849308,101736.44786849308,13150.835063935288,114887.28293242837,114887.28293242837,114887.28293242837,139872.81401132737,123672.99306422472,72273.75312586162,57110.26659818122,24985.531078899003,0.0,82095.79767708022,21237.701417064152,1572.5283326296276,0.0,0.8843106603540807,2.935949771434647,0.0014959713701933424,353555.7619589178,1580751.5736343558,4.471010640233986,1580751.5736343558,4.471010640233986,0.85,0.11083716722343909,4.698906859688992,1.3142006278643388,1.0,0.0,4.6989068596881,1.2870855183922068,1.2871963688266492,3.650811692418653,22371.59561650659,2281.267876033772,1603.0968420496806,1603.0968420496806,8.203394030220254,4.294748570441165,2.0545011489519727,2.240247421489192,5.841054830951554,5.841054830951554,1.6688728088433014,0.0,0.0,8.612066733055047e-05,2.4367529637908067e-05,6.17531376926424e-05,0.00029017224231127624,0.10587441261490492,0.09357475946925252,0.012299653145652395,0.10179442475866175,0.09715220129164777,0.013684965931791315,0.4817163377405215,0.4817163377405215,0.06331775686529248,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24985.531078899003,21237.701417064152,0.85,0.7867172193986453,0.626528325008905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088238016879907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16663.433459497042,1572.5283326296276,0.4817163377405215,0.06331775686529248,6.113110376966115,5.841054830951554
3798.0,-39.22544139827431,4.295293464694826,35.21056791376892,27.71951191769915,6.180403779520965,-34.76364484085656,-49.86776163624597,1.538722269555422,-4.7942141612526825,-4.794214161253009,40.62255126180321,51072.27791716006,12750.783407525623,12750.783407525623,63823.06132468569,101701.39208954573,101701.39208954573,12750.783407525623,114452.17549707135,114452.17549707135,114452.17549707135,139778.8866490188,123618.05957091147,72139.58107194993,57198.3094432906,25326.711151947446,0.0,82525.02059523805,21527.704479155327,1572.677202909211,0.0,0.885711766443329,2.9442609358786394,0.0014959713701933424,357509.64626562886,1581551.4840350836,4.423800869585472,1581551.4840350836,4.423800869585472,0.85,0.10936645914348117,4.698906859688992,1.3134461990790443,1.0,0.0,4.69890685968975,1.2848445325638242,1.2849551051961619,3.657179324499772,22361.658524601913,2280.254574661267,1603.0968420496806,1603.0968420496806,7.953844754146469,4.295293464694826,2.122747944355135,2.172545520339691,5.839853091856553,5.839853091856553,1.668529454816158,0.0,0.0,8.605467300542636e-05,2.457674290052484e-05,6.147793010490151e-05,0.0002888790674894021,0.10558747956609173,0.09332412707611944,0.012263352489972294,0.10225400666667805,0.09570304057116297,0.013663418572318202,0.4816640078170714,0.4816640078170714,0.06329355221051945,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25326.711151947446,21527.704479155327,0.85,0.77337831441109,0.6188702232218176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088299187897392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16663.10722998236,1572.677202909211,0.4816640078170714,0.06329355221051945,6.113110376966115,5.839853091856553
3799.0,-39.22573987022859,4.295302087237557,35.21079398018659,27.71542783537882,6.180397062918936,-34.76349710562123,-49.86733524184672,1.5354903693149022,-4.7942026183416715,-4.794202618341992,40.62247466623998,51068.79901107043,12750.49148797374,12750.49148797374,63819.29049904417,101682.13939506051,101682.13939506051,12750.49148797374,114432.63088303426,114432.63088303426,114432.63088303426,139771.0250557199,123614.03513651351,72138.20891357303,57195.36246993386,25338.39417268564,0.0,82533.7566426195,21537.635046782794,1573.677202909211,0.0,0.8857121035221054,2.9446766156830764,0.0014959713701933424,357509.8068361905,1581548.138176439,4.423789523908355,1581548.138176439,4.423789523908355,0.8500000000000001,0.10936639040796531,4.698906859688992,1.3134390157228335,1.0,0.0,4.698906859689613,1.2848596557785263,1.284970226002214,3.6571362783134593,22360.930532041002,2280.1803400795384,1603.0968420496806,1603.0968420496806,7.953662656880588,4.295302087237557,2.1224301205109706,2.1728719667265866,5.838842049240476,5.838842049240476,1.6682405854972788,0.0,0.0,8.605178557109647e-05,2.457803546633573e-05,6.147375010476075e-05,0.00028885942605806717,0.10557402236499806,0.09331510262855339,0.012258919736444681,0.10233351039495406,0.09570297284909751,0.0136634175588678,0.481618810544978,0.481618810544978,0.0632708551533677,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25338.39417268564,21537.635046782794,0.85,0.7732507654460576,0.6187625656275905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088739640245368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16662.66333001873,1573.677202909211,0.481618810544978,0.0632708551533677,6.113110376966115,5.838842049240476
3800.0,-39.22605311560731,4.295311454193559,35.21103369675826,27.711612253356748,6.1803853824090025,-34.76351142210177,-49.8672059509903,1.5322569587321915,-4.794190474513869,-4.794190474514237,40.622392257530834,51066.66343447693,12750.153860717155,12750.153860717155,63816.81729519409,101664.17783143473,101664.17783143473,12750.153860717155,114414.33169215189,114414.33169215189,114414.33169215189,139764.68715968067,123611.28552027947,72137.4846739324,57193.11205149675,25350.355467528778,0.0,82543.46751902552,21547.80214739946,1574.677202909211,0.0,0.8857124647755719,2.945065988358781,0.0014959713701933424,357509.9757660172,1581544.5383930686,4.4237773645459235,1581544.5383930686,4.4237773645459235,0.85,0.10936631718352972,4.698906859688992,1.3134354094835,1.0,0.0,4.698906859688773,1.2848747867090151,1.2849853543411107,3.6570932111793013,22360.433145336236,2280.1296207508412,1603.0968420496806,1603.0968420496806,7.953452047485244,4.295311454193559,2.1220608325772883,2.173250621616271,5.837670139482025,5.837670139482025,1.6679057541377216,0.0,0.0,8.604875531413607e-05,2.457842740922778e-05,6.147032790490828e-05,0.0002888433454597052,0.10556188187533719,0.09330716381253126,0.01225471806280592,0.10241212053054928,0.09570290070164893,0.013663416481880802,0.48157931939397,0.48157931939397,0.06324936417431296,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25350.355467528778,21547.80214739946,0.85,0.7731298334478727,0.6186638987840744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508875891895858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16662.349835917306,1574.677202909211,0.48157931939397,0.06324936417431296,6.113110376966115,5.837670139482025
3801.0,-39.226379691153134,4.295321584016916,35.21128697799251,27.707796671334677,6.180368413120905,-34.76353635258825,-49.86708968700839,1.5290234176707327,-4.794177775320975,-4.794177775321299,40.62230407440898,51064.52512136684,12749.81647071384,12749.81647071384,63814.34159208068,101646.24132455711,101646.24132455711,12749.81647071384,114396.05779527094,114396.05779527094,114396.05779527094,139758.37829476845,123608.53659939895,72136.7705176551,57190.85120193762,25362.320499497524,0.0,82553.17170143515,21557.972424572894,1575.677202909211,0.0,0.8857128498300492,2.9454549553573806,0.0014959713701933424,357510.15242145915,1581540.6863782324,4.423764404077108,1581540.6863782324,4.423764404077108,0.85,0.10936623948474353,4.698906859688992,1.3134318054420873,1.0,0.0,4.698906859689534,1.2848899188722387,1.285000483747193,3.657050141550859,22359.935884416154,2280.0789142486124,1603.0968420496806,1603.0968420496806,7.953241586086742,4.295321584016916,2.1216922039875428,2.1736293800293733,5.836498468659148,5.836498468659148,1.6675709910454708,0.0,0.0,8.604559620950236e-05,2.4578779866337308e-05,6.146681634316506e-05,0.00028882684495814176,0.1055507904427917,0.09330008968588728,0.012250700756904417,0.10249073656565409,0.09570282414299938,0.013663415341744138,0.4815443931398302,0.4815443931398302,0.06322883805773584,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25362.320499497524,21557.972424572894,0.85,0.7730089623070328,0.6185652721623911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088779151959584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16662.03603590588,1575.677202909211,0.4815443931398302,0.06322883805773584,6.113110376966115,5.836498468659148
3802.0,-39.226379691153134,4.295321584016916,35.21128697799251,27.707139250729256,6.180368413120905,-34.76353635258825,-49.86673708828164,1.5290234176707327,-4.794177775320975,-4.794177775321299,40.62230407440898,51062.84601994186,12749.48263278766,12749.48263278766,63812.32865272952,101643.13725368782,101643.13725368782,12749.48263278766,114392.61988647548,114392.61988647548,114392.61988647548,139770.26417172485,123605.43252852967,72135.09141623012,57189.267902555046,25377.644285249375,0.0,82566.91218780442,21570.997642461967,1576.677202909211,0.0,0.8857128498300492,2.945528012823866,0.0014959713701933424,357510.15242145915,1581540.6863782324,4.423764404077108,1581540.6863782324,4.423764404077108,0.85,0.10936623948474353,4.698906859688992,1.3134231764031572,1.0,0.0,4.6989068596858825,1.2848899188722387,1.285000483747193,3.657050141550859,22359.37437930067,2280.0216566616195,1603.0968420496806,1603.0968420496806,7.953033340447783,4.295321584016916,2.1213127793362627,2.1740088046806534,5.835327043579516,5.835327043579516,1.6672362981655762,0.0,0.0,8.604559620950236e-05,2.4579848806690143e-05,6.146574740281222e-05,0.00028882182210698517,0.10554090356715845,0.0932940302270805,0.012246873340077954,0.10255832581953198,0.09570282414299938,0.013663415341744138,0.48151311880318504,0.48151311880318504,0.06320908383114081,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25377.644285249375,21570.997642461967,0.85,0.7728559414645876,0.6184419965202976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088800246033325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16661.72195840526,1576.677202909211,0.48151311880318504,0.06320908383114081,6.113110376966115,5.835327043579516
3803.0,-39.226379691153134,4.295321584016916,35.21128697799251,27.706492377351992,6.180368413120905,-34.76353635258825,-49.86639210311694,1.5290234176707327,-4.794177775320975,-4.794177775321299,40.62230407440898,51061.20302772934,12749.147806206645,12749.147806206645,63810.35083393598,101640.08284795245,101640.08284795245,12749.147806206645,114389.2306541591,114389.2306541591,114389.2306541591,139782.2088739741,123602.3781227943,72133.4484240176,57187.699665307446,25392.978219815013,0.0,82580.67788512245,21584.03148684276,1577.677202909211,0.0,0.8857128498300492,2.9456000394358393,0.0014959713701933424,357510.15242145915,1581540.6863782324,4.423764404077108,1581540.6863782324,4.423764404077108,0.85,0.10936623948474353,4.698906859688992,1.313414641325362,1.0,0.0,4.698906859690118,1.2848899188722387,1.285000483747193,3.657050141550859,22358.821858267034,2279.9653151960188,1603.0968420496806,1603.0968420496806,7.952824478093229,4.295321584016916,2.1209322383189875,2.1743893456979286,5.834152579552878,5.834152579552878,1.666900737015108,0.0,0.0,8.604559620950236e-05,2.458089470746725e-05,6.146470150203511e-05,0.0002888169075166491,0.1055317023880304,0.09328853682072435,0.012243165567306051,0.1026258823847341,0.09570282414299938,0.013663415341744138,0.4814847660005356,0.4814847660005356,0.06318994711653145,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25392.978219815013,21584.03148684276,0.85,0.772703160934356,0.6183190103956316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088800246033325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16661.41441241555,1577.677202909211,0.4814847660005356,0.06318994711653145,6.113110376966115,5.834152579552878
3804.0,-39.22674243582359,4.295333524231662,35.21157357562797,27.702687552105658,6.180342762069617,-34.76357590014709,-49.8662933014333,1.5257885405413953,-4.794164017387118,-4.794164017387515,40.62220580079843,51058.97249620692,12748.810307288337,12748.810307288337,63807.78280349526,101622.23804668756,101622.23804668756,12748.810307288337,114371.0483539759,114371.0483539759,114371.0483539759,139776.0049963593,123599.68620888867,72132.74379817588,57185.49156745865,25404.9566423834,0.0,82590.44820984206,21594.21314602589,1578.677202909211,0.0,0.8857132769272761,2.9459872147043606,0.0014959713701933424,357510.34380487056,1581536.3935990522,4.423750028508983,1581536.3935990522,4.423750028508983,0.85,0.10936615190583228,4.698906859688992,1.3134111977322025,1.0,0.0,4.69890685969066,1.284905058364201,1.285015620033125,3.6570070520783227,22358.33490951744,2279.9156602425337,1603.0968420496806,1603.0968420496806,7.952613948754356,4.295333524231662,2.1205639401369334,2.1747695840947285,5.83297811552624,5.83297811552624,1.66656517586464,0.0,0.0,8.60420873511479e-05,2.4581194254787244e-05,6.146089309636064e-05,0.00028879901217310086,0.1055226631887302,0.09328315451782404,0.012239508670906164,0.10270447852060294,0.09570273784091801,0.013663414064914264,0.4814587504250827,0.4814587504250827,0.06317130441151063,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25404.9566423834,21594.21314602589,0.85,0.7725806577701981,0.6182188570581262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088800246033325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16661.106866425846,1578.677202909211,0.4814587504250827,0.06317130441151063,6.113110376966115,5.83297811552624
3805.0,-39.229032956221985,4.2953493019887645,35.21421967226034,27.696096442546718,6.180943512899143,-34.76394438379587,-49.86670244308186,1.5197162755522586,-4.794028504859568,-4.794028504859888,40.62354543283446,51049.80730269444,12748.308328849498,12748.308328849498,63798.11563154394,101588.27593114573,101588.27593114573,12748.308328849498,114336.58425999523,114336.58425999523,114336.58425999523,139750.8491419016,123597.231226255,72132.65303736518,57182.864654322024,25414.26488190637,0.0,82597.1295362284,21602.125149620413,1579.677202909211,0.0,0.8857091069459362,2.9467059774149447,0.0014959713701933424,357512.22889236175,1581594.9120452907,4.423890385359295,1581594.9120452907,4.423890385359295,0.85,0.10936553618515388,4.698906859688992,1.3134120054682716,1.0,0.0,4.698906859688538,1.2849335101848816,1.2850440458349437,3.6569260762861524,22357.890820008768,2279.870375715333,1603.0968420496806,1603.0968420496806,7.952300818302296,4.2953493019887645,2.1202287333575685,2.175120568631196,5.831807253464383,5.831807253464383,1.6662306438469667,0.0,0.0,8.60199340170332e-05,2.4579953839606603e-05,6.143998017742659e-05,0.0002887007443148655,0.10551933139567862,0.09328279206193148,0.012236539333747142,0.10279412559742268,0.09570213076281216,0.013663405422341714,0.48143460463138704,0.48143460463138704,0.06315305691416065,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25414.26488190637,21602.125149620413,0.85,0.7724011232564817,0.6180578863857876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508882367640065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16660.79205345124,1579.677202909211,0.48143460463138704,0.06315305691416065,6.113110376966115,5.831807253464383
3806.0,-39.23739212159198,4.299466030913049,35.2217378091533,28.089219575654738,6.553676443910736,-34.700213641609736,-49.78160635856909,1.922907965693157,-4.502255617352546,-4.502255617352876,40.651185149499504,50603.977194238185,12344.532875279634,12344.532875279634,62948.51006951782,101684.5372848152,101684.5372848152,12344.532875279634,114029.07016009484,114029.07016009484,114029.07016009484,139822.00356955652,123549.67193407344,72027.2072389229,57247.182994611714,25792.933409461675,0.0,83040.11640407339,21923.993398042425,1580.677202909211,0.0,0.887093238038314,2.9557957584331636,0.0014959713701933424,361589.14501842286,1582802.6484441177,4.377351118666669,1582802.6484441177,4.377351118666669,0.8500000000000001,0.10804654604831238,4.698906859688992,1.3127748698508368,1.0,0.0,4.698906859689255,1.2830502688619425,1.2831605388275473,3.6622936557714865,22349.287670476027,2278.993098609212,1603.0968420496806,1603.0968420496806,7.700428664993324,4.299466030913049,2.192815232684267,2.106650798228782,5.830637568961494,5.830637568961494,1.6658964482747127,0.0,0.0,8.593913100058624e-05,2.4839197661522008e-05,6.109993333906423e-05,0.0002871028958934691,0.10526415552012357,0.09305976416585705,0.012204391354266517,0.10333772872694606,0.09441100158336133,0.013635544464951055,0.48141195466309716,0.48141195466309716,0.06313512558294733,0.0,3.410605131648481e-13,0.004511487965714878,3.410605131648481e-13,3.410605131648481e-13,5.366048990058346,3.410605131648481e-13,25792.933409461675,21923.993398042425,0.85,0.7580493958270751,0.6093919347126047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088971627114351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16660.438608611403,1580.677202909211,0.48141195466309716,0.06313512558294733,6.113110376966115,5.830637568961494
3807.0,-39.23685762470615,4.311970234812492,35.2148419994719,21.486041228659474,6.550064528886199,-34.69780003269681,-46.19261630633844,1.9229106830767226,-3.795528688519198,-3.7955286885193815,40.24259785379769,33478.961621282324,11370.89335235309,11370.89335235309,44849.85497363542,70523.31513173813,70523.31513173813,11370.89335235309,81894.20848409121,81894.20848409121,81894.20848409121,105670.16177238518,92371.38275259802,54911.06448836318,41622.57584914981,23775.95328829396,0.0,65398.52913744377,20209.560295049865,1581.677202909211,0.0,0.8920531506809367,3.819435654718047,0.0014959713701933424,371615.3808125484,1565019.9722627678,4.211397194703847,1565019.9722627678,4.211397194703847,0.85,0.10286937341763203,4.698906859688992,1.228061698419042,1.0,0.0,4.698906859688782,1.2830502455341481,1.2831605221244822,3.662293722357525,16709.34914953923,1703.879423609411,1603.0968420496806,1603.0968420496806,7.093079503428216,4.311970234812492,2.3714979105507754,1.9404723242617163,5.830705031023635,5.830705031023635,1.66591572314961,0.0,0.0,8.594429555988584e-05,3.8389789770822404e-05,4.7554505789063436e-05,0.00022345419346135007,0.10285978817257568,0.09093664912292548,0.011923139049650196,0.13436303842345115,0.09094138000498672,0.011927993412645306,0.4813907750520685,0.4813907750520685,0.06311744718464334,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23775.95328829396,20209.560295049865,0.85,0.685793022643941,0.5119222414149682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089511591679383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16659.96351223328,1581.677202909211,0.4813907750520685,0.06311744718464334,6.113110376966115,5.830705031023635
3808.0,-39.23682370249081,4.324330928724858,35.20860488079929,28.08758314875888,6.551949895080662,-34.7042929839094,-49.78452326087279,1.9229123796491818,9.212761339929159,-3.7957028077393677,40.24242760724331,50620.62746356796,11389.137519566848,11389.137519566848,62009.76498313481,101684.96397259818,101684.96397259818,11389.137519566848,113074.10149216503,113074.10149216503,113074.10149216503,139150.49170240748,123541.92574394688,72021.9123555664,57244.45932042276,26076.39021024244,0.0,83320.8495306652,22164.931678706074,1582.677202909211,0.0,0.892052897411342,2.838965268782144,0.0014959713701933424,371612.8840623857,1565012.5943451612,4.2114056359855105,1565012.5943451612,4.2114056359855105,0.85,0.10286158210004562,4.698906859688992,1.3127533796755604,1.0,0.0,4.698906859688908,1.2830502369445456,1.283160513954724,3.6622937468753864,22347.88643784806,2278.8502126463227,1603.0968420496806,1603.0968420496806,7.104460080530739,4.324330928724858,2.381612991958422,1.9427179367664356,5.833309575918156,5.833309575918156,1.6666598788337588,0.0,0.0,8.594462334190156e-05,2.483026954317203e-05,6.111435379872953e-05,0.0002871706562903102,0.1028521846516351,0.0909323956518922,0.011919788999742904,0.09993441307518855,0.09093375892030588,0.011927823179739736,0.48137022734063434,0.48137022734063434,0.0630999711326668,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,13.00846414766852,20.68789534272156,1.7053025658242404e-13,26076.39021024244,22164.931678706074,0.85,0.7442286694438093,0.6075385422581135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508947706444382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16659.666306916843,1582.677202909211,0.48137022734063434,0.0630999711326668,6.113110376966115,5.833309575918156
3809.0,-39.23682370249081,4.324330928724858,35.20860488079929,28.0869415140711,6.551949895080662,-34.7042929839094,-49.784178275708086,1.9229123796491818,9.20352943672458,-3.7957028077393677,40.24242760724331,50618.984366848956,11389.795160533602,11389.795160533602,62008.77952738256,101681.93439999597,101681.93439999597,11389.795160533602,113071.72956052957,113071.72956052957,113071.72956052957,139164.60425597307,123538.89617134466,72020.26925884739,57242.91879166364,26092.8746954435,0.0,83335.79348710713,22178.943491126975,1583.677202909211,0.0,0.892052897411342,2.8390801738933544,0.0014959713701933424,371612.8840623857,1565012.5943451612,4.2114056359855105,1565012.5943451612,4.2114056359855105,0.85,0.10286158210004562,4.698906859688992,1.3127448599832139,1.0,0.0,4.698906859689783,1.2830502369445456,1.283160513954724,3.6622937468753864,22347.338408957774,2278.794329251862,1603.0968420496806,1603.0968420496806,7.1048703121209416,4.324330928724858,2.382360420049699,1.9419705086751589,5.835891668973073,5.835891668973073,1.6673976197065923,0.0,0.0,8.594462334190156e-05,2.4831325326051126e-05,6.111329801585044e-05,0.0002871656952648973,0.10284517904701233,0.09092866075101115,0.011916518296001181,0.10000160304313514,0.09093375892030588,0.011927823179739736,0.48135045583815367,0.48135045583815367,0.06308265695775224,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,12.99923224446394,20.67423771115739,1.7053025658242404e-13,26092.8746954435,22178.943491126975,0.85,0.744083387613942,0.6074098805416692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089474873154118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16659.359091237733,1583.677202909211,0.48135045583815367,0.06308265695775224,6.113110376966115,5.835891668973073
3810.0,-39.22752077195236,4.335469155490425,35.20329467673917,21.49089256944137,6.508522889662716,-34.665218673591696,-46.16440051523966,1.9229272272279279,-3.889741885220701,-3.8897418852208925,40.2661569359279,33389.29979694737,11537.034620799968,11537.034620799968,44926.33441774734,70742.3810959192,70742.3810959192,11537.034620799968,82279.41571671917,82279.41571671917,82279.41571671917,106082.44943319046,92394.22674280232,54931.160026225785,41625.629685085034,23803.033716471276,0.0,65428.66340155631,20232.578659000585,1584.677202909211,0.0,0.8915102587117889,3.7963554341274834,0.0014959713701933424,370266.3480569397,1566041.1977772382,4.229499132166372,1566041.1977772382,4.229499132166372,0.85,0.10304678411235778,4.698906859688992,1.228122180816718,1.0,0.0,4.6989068596891235,1.2830499821813561,1.283160374567448,3.6622944740626733,16713.481470577604,1704.300803085417,1603.0968420496806,1603.0968420496806,7.196717202716836,4.335469155490425,2.368014536679938,1.9674546188104869,5.834765553854281,5.834765553854281,1.6670758725297945,0.0,0.0,8.603455888951602e-05,3.8519323055775485e-05,4.751523583374053e-05,0.00022326966759890357,0.10304298706813919,0.09110600486582604,0.011936982202313158,0.13372298223660423,0.09110868833123398,0.0119380957811238,0.4813313053028358,0.4813313053028358,0.06306547228448725,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23803.033716471276,20232.578659000585,0.85,0.6866460673668401,0.5103160917719918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089474873154118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16659.051197114317,1584.677202909211,0.4813313053028358,0.06306547228448725,6.113110376966115,5.834765553854281
3811.0,-39.21487228600834,4.34655267426584,35.19768619502636,28.0860289343633,6.517250379764794,-34.665382502784176,-49.747147446591384,1.9229280999154643,9.604075410666837,-3.877471333578209,40.24642063205514,50549.122134760364,11535.945656233389,11535.945656233389,62085.06779099375,101841.50626512147,101841.50626512147,11535.945656233389,113377.45192135486,113377.45192135486,113377.45192135486,139477.89947554044,123534.56137052446,72030.49121542177,57226.744616780765,26100.447554185565,0.0,83327.19217096633,22185.38042105773,1585.677202909211,0.0,0.891639570425085,2.8246768373814497,0.0014959713701933424,370441.83154529537,1565185.6456382573,4.2251860139798385,1565185.6456382573,4.2251860139798385,0.85,0.10303869595025876,4.698906859688992,1.3127327329525724,1.0,0.0,4.6989068596887815,1.2830497256017899,1.2831602750424198,3.6622952064348557,22346.554273241276,2278.7143696615335,1603.0968420496806,1603.0968420496806,7.196037914642647,4.34655267426584,2.380036667226079,1.9665160070397607,5.836999470476435,5.836999470476435,1.6677141344218387,0.0,0.0,8.615697693268894e-05,2.494489590852141e-05,6.121208102416753e-05,0.0002876298674202992,0.10294738205385338,0.09102392260641816,0.01192345944743522,0.09957376229486714,0.09110061634099413,0.011938079609264626,0.48131265154124814,0.48131265154124814,0.06304839121254192,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,13.481546744245065,20.606880794367157,2.2737367544323206e-13,26100.447554185565,22185.38042105773,0.85,0.7450757210636701,0.6066341708844136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088873950850872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16658.929671699352,1585.677202909211,0.48131265154124814,0.06304839121254192,6.113110376966115,5.836999470476435
3812.0,-39.224634802176915,4.329919980009637,35.205708218429855,25.900593876745575,4.206722611317956,-34.98864477021388,-50.18980064252389,-0.3132740221252432,-0.6874019827836833,-6.008781816960671,40.51076001356976,52609.60841124111,14502.956046004349,14502.956046004349,67112.56445724546,102432.13995824465,102432.13995824465,14502.956046004349,116935.09600424899,116935.09600424899,116935.09600424899,142422.15871549337,123774.2472205144,72610.7192428642,56848.36441961133,25487.062711244384,0.0,82335.4271308557,21664.003304557726,1586.677202909211,0.0,0.8797697387367267,2.7096952735302415,0.0014959713701933424,340924.6664992711,1576673.891217043,4.624698785825207,1576673.891217043,4.624698785825207,0.85,0.10869841646918832,4.698906859688992,1.3162252122769136,1.0,0.0,4.698906859686664,1.2935659496441676,1.2936772829291452,3.6325220689223934,22389.91179842213,2283.135606799685,1603.0968420496806,1603.0968420496806,9.046837137712295,4.329919980009637,1.8585686933161272,2.47135128669351,5.839235447232836,5.839235447232836,1.6683529849236673,0.0,0.0,8.606247650903254e-05,2.3618327813533808e-05,6.244414869549873e-05,0.0002934192386527184,0.10647379553389356,0.09414442992594303,0.012329365607950536,0.09430833706022303,0.0960824436658111,0.012615972803377215,0.4812943951986447,0.4812943951986447,0.06303139302165234,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,5.32137983417698,1.5470200057872034,35.710671836011386,25487.062711244384,21664.003304557726,0.85,0.8151116329375866,0.6389668487129927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088056997961512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16658.8754790087,1586.677202909211,0.4812943951986447,0.06303139302165234,6.113110376966115,5.839235447232836
3813.0,-39.23651507199288,4.326368721697856,35.21026036023353,27.11519084349277,5.402127598521351,-34.78165017054479,-49.917844171263255,0.9303879292913639,6.963957178571661,-5.136894722267275,40.51553916658584,51257.05249496763,13273.094230892142,13273.094230892142,64530.14672585978,102522.7370643347,102522.7370643347,13273.094230892142,115795.83129522683,115795.83129522683,115795.83129522683,141587.02786904864,123636.9845111311,72291.62222147858,57050.40254405835,25791.196573821813,0.0,82841.59911788016,21922.51708774854,1585.677202909211,0.0,0.8843396899671772,2.71386704214752,0.0014959713701933424,352767.5778515136,1576882.1788213393,4.470031481989193,1576882.1788213393,4.470031481989193,0.85,0.10585340897989858,4.698906859688992,1.3142639648122714,1.0,0.0,4.698906859687505,1.2876965272126024,1.2878072074077003,3.6490793912913837,22365.081916396433,2280.6036634728916,1603.0968420496806,1603.0968420496806,8.279658397880372,4.326368721697856,2.0622221031482217,2.264146618549634,5.833128838922658,5.833128838922658,1.666608239692188,0.0,0.0,8.594760561550225e-05,2.4425361394245968e-05,6.152224422125628e-05,0.00028908729539472256,0.10546458424324716,0.09325458086804402,0.012210003375203143,0.09488433059685722,0.09346951635453549,0.012383892625363083,0.4812764567912286,0.4812764567912286,0.06301446113560734,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,12.100851900838961,13.279967193059747,3.3662072292560765,25791.196573821813,21922.51708774854,0.85,0.7789582457725864,0.6187356719421963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088687541338308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16658.372740858587,1585.677202909211,0.4812764567912286,0.06301446113560734,6.113110376966115,5.833128838922658
3814.0,-39.2399695847106,4.325815633406239,35.21192712676533,27.11009719586002,5.402778634564029,-34.78206910702637,-49.91792432321233,0.9263503332103674,6.804070988442106,-5.13685492875588,40.516179839626105,51240.67338968765,13271.61269879583,13271.61269879583,64512.28608848348,102495.60587829379,102495.60587829379,13271.61269879583,115767.21857708962,115767.21857708962,115767.21857708962,141542.61169006236,123631.9903695327,72289.57491940036,57047.128277924814,25775.39311297273,0.0,82822.52139089754,21909.08414602682,1584.677202909211,0.0,0.8843375489317429,2.715785055456526,0.0014959713701933424,352768.12563923676,1576910.102556846,4.470103696867146,1576910.102556846,4.470103696867146,0.85,0.10586611737649722,4.698906859688992,1.3142551170801746,1.0,0.0,4.69890685969032,1.2877155661961965,1.2878262050476752,3.649025439343851,22364.178510458543,2280.511541704715,1603.0968420496806,1603.0968420496806,8.278734229073192,4.325815633406239,2.0610721970048385,2.2647434364014005,5.830940742631954,5.830940742631954,1.6659830693234154,0.0,0.0,8.591423037086715e-05,2.4425119818586684e-05,6.148911055228046e-05,0.0002889316033702854,0.10546024560635434,0.09325323977182912,0.012207005834525218,0.09489127927746027,0.09348064799766555,0.012385469378831672,0.48125877273196244,0.48125877273196244,0.062997582293438,0.0,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,11.940925917198001,13.1116372604871,3.2681559373692153,25775.39311297273,21909.08414602682,0.85,0.7789220251337771,0.6186804329204973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089454936429731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16657.827251626535,1584.677202909211,0.48125877273196244,0.062997582293438,6.113110376966115,5.830940742631954
3815.0,-39.242708271775804,4.325425995542809,35.21291729654247,27.105249766632937,5.402701059403554,-34.78243489802063,-49.91814148435367,0.9221987508893575,6.724199977603405,-5.136864904880122,40.516010117614265,51228.42006780848,13270.696963450764,13270.696963450764,64499.117031259244,102473.07907591024,102473.07907591024,13270.696963450764,115743.77603936101,115743.77603936101,115743.77603936101,141502.90227424543,123628.6988009729,72288.52468725636,57044.637904129486,25759.12623488441,0.0,82803.76413901389,21895.25729965175,1583.677202909211,0.0,0.884338119044893,2.7167412318991446,0.0014959713701933424,352767.9883102937,1576902.7051863065,4.4700844675261955,1576902.7051863065,4.4700844675261955,0.85,0.10586387125195225,4.698906859688992,1.3142511888453736,1.0,0.0,4.6989068596901316,1.2877351269728896,1.2878457334414888,3.6489700104204092,22363.58308829773,2280.4508255416204,1603.0968420496806,1603.0968420496806,8.278163000111194,4.325425995542809,2.060337879997882,2.265088115544927,5.8296511755334794,5.8296511755334794,1.6656146215809942,0.0,0.0,8.588777947881246e-05,2.4424465312318517e-05,6.146331416649394e-05,0.000288810388556158,0.10545297060746128,0.09324929953096474,0.012203671076496543,0.09486484826266395,0.09347860486708419,0.012385266384868057,0.48124129215121614,0.48124129215121614,0.06298074588636922,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,11.861064882483504,13.023891240447654,3.2459880835364743,25759.12623488441,21895.25729965175,0.85,0.7789394323061913,0.618672600219048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089678091883325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16657.450162386023,1583.677202909211,0.48124129215121614,0.06298074588636922,6.113110376966115,5.8296511755334794
3816.0,-39.246082746355164,4.324888738295575,35.21412564371295,27.10041938060897,5.402489063521605,-34.78325386923392,-49.918804003950186,0.918040043173309,6.650097466057332,-5.136879515983693,40.5157215720113,51215.20277924226,13269.59496478022,13269.59496478022,64484.79774402248,102451.26624330455,102451.26624330455,13269.59496478022,115720.86120808477,115720.86120808477,115720.86120808477,141463.65936881214,123625.51990881712,72287.37246634482,57042.38604719144,25742.79816072737,0.0,82785.1842079188,21881.378436618263,1582.677202909211,0.0,0.8843391004453758,2.7176285700861045,0.0014959713701933424,352767.78717740707,1576890.1289240662,4.470051365917511,1576890.1289240662,4.470051365917511,0.85,0.10586066194804539,4.698906859688992,1.31424756557215,1.0,0.0,4.698906859687032,1.2877547345131417,1.2878653007071892,3.6489144506741003,22363.008048525062,2280.392187803691,1603.0968420496806,1603.0968420496806,8.277475581458964,4.324888738295575,2.059506396868457,2.2653823414271184,5.828409994167021,5.828409994167021,1.6652599983334346,0.0,0.0,8.585519834992631e-05,2.4422468631919536e-05,6.143272971800677e-05,0.0002886666750813618,0.10544529319629399,0.09324500124094967,0.012200291955344316,0.0948360169338312,0.09347568695615335,0.012384974991892039,0.4812239743532858,0.4812239743532858,0.06296394342738085,0.0,0.47381324420166493,1.7959622905025867,3.410605131648481e-13,11.78697698204104,12.943137925446536,3.220731965387131,25742.79816072737,21881.378436618263,0.85,0.7789412847359974,0.6186517946328768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089855010863293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16657.087298368995,1582.677202909211,0.4812239743532858,0.06296394342738085,6.113110376966115,5.828409994167021
