time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3817.0,-39.24964404987721,4.324279783461752,35.215394078238866,27.09396283552053,5.402141778512837,-34.78451572680299,-49.91997286034746,0.912248173336654,6.547690800264547,-5.136894075219088,40.515351412067396,51203.49074839558,13268.378802733221,13268.378802733221,64471.8695511288,102422.4136384281,102422.4136384281,13268.378802733221,115690.79244116132,115690.79244116132,115690.79244116132,141417.25294658932,123622.373688594,72286.5164038161,57039.841427531,25726.46050542799,0.0,82766.30193295899,21867.49142961379,1581.677202909211,0.0,0.8843403810674274,2.7188567655471894,0.0014959713701933424,352767.5867586157,1576873.9956111326,4.470008171952948,1576873.9956111326,4.470008171952948,0.85,0.10585770978662123,4.698906859688992,1.3142461402202026,1.0,0.0,4.698906859688118,1.28778202032297,1.2878925445930414,3.648837136668927,22362.43891888076,2280.3341527311327,1603.0968420496806,1603.0968420496806,8.276716948533565,4.324279783461752,2.0586050178884623,2.26567476557329,5.8271236315566775,5.8271236315566775,1.6648924661590507,0.0,0.0,8.582082574526627e-05,2.4418946339109783e-05,6.140187940615649e-05,0.000288521712339385,0.10545845151342312,0.09326156880029943,0.012196882713123695,0.09481906575330937,0.09347303167948544,0.012384678107135798,0.48131574182723197,0.48131574182723197,0.06294716812685681,0.0,2.672776325406744,3.9626070592239557,3.979039320256561e-13,11.684584875483608,12.830687091485174,3.191933917607912,25726.46050542799,21867.49142961379,0.85,0.7789627909599157,0.6186514263965859,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090073007271596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16656.711606119195,1581.677202909211,0.48131574182723197,0.06294716812685681,6.113110376966115,5.8271236315566775
3818.0,-39.25363556641844,4.323516631752509,35.21679525598714,27.087728585489117,5.401511462022789,-34.786663636900585,-49.9219463445246,0.9066868405761591,6.452261629865006,-5.136911517089667,40.514797370858346,51193.52305842558,13266.943635370711,13266.943635370711,64460.46669379629,102395.94617910437,102395.94617910437,13266.943635370711,115662.88981447509,115662.88981447509,115662.88981447509,141372.9216696182,123619.18752825708,72285.25217900179,57037.70594361699,25710.031855143123,0.0,82747.7377987601,21853.527076871655,1580.677202909211,0.0,0.8843423203362002,2.720002204138748,0.0014959713701933424,352767.34665830596,1576849.848120048,4.4699427627223125,1576849.848120048,4.4699427627223125,0.85,0.10585497235151717,4.698906859688992,1.3142442208854481,1.0,0.0,4.698906859691165,1.2878082325434437,1.2879187094674036,3.6487628677513335,22361.862564344006,2280.2753809245773,1603.0968420496806,1603.0968420496806,8.275821701705759,4.323516631752509,2.057577957239481,2.265938674513028,5.825814744745633,5.825814744745633,1.6645184984987524,0.0,0.0,8.578231597351192e-05,2.4413000408619226e-05,6.13693155648927e-05,0.00028836869788229275,0.10549242492444362,0.09329902659511526,0.012193398329328363,0.09479924667428323,0.09347067788158805,0.012384294469929112,0.48151846289721834,0.48151846289721834,0.06293041455310426,0.0,4.429755547807815,5.690946514425605,3.979039320256561e-13,11.589173146954693,12.72675310946488,3.1588440328541765,25710.031855143123,21853.527076871655,0.85,0.7789997455950048,0.6186697596848704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509030307983432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16656.332058580425,1580.677202909211,0.48151846289721834,0.06293041455310426,6.113110376966115,5.825814744745633
3819.0,-39.25764832400898,4.32270589963048,35.21817902722869,27.081438106857263,5.400673517359833,-34.789413447923785,-49.92447953028602,0.9010864398871234,6.352511055671357,-5.136925617918867,40.51414199075536,51186.11789703096,13265.422814175843,13265.422814175843,64451.540711206806,102370.19360934579,102370.19360934579,13265.422814175843,115635.61642352163,115635.61642352163,115635.61642352163,141329.17901726137,123615.92035484377,72283.80876899656,57035.67953983023,25693.562593739727,0.0,82729.24213356996,21839.52820467877,1579.677202909211,0.0,0.884344648070267,2.721201381878764,0.0014959713701933424,352767.15255000844,1576821.2842062418,4.469864251271838,1576821.2842062418,4.469864251271838,0.85,0.10585381459295973,4.698906859688992,1.3142421713238581,1.0,0.0,4.698906859688268,1.2878346298086776,1.287945059157177,3.6486880775888655,22361.27155509776,2280.2151147535355,1603.0968420496806,1603.0968420496806,8.27487302464834,4.32270589963048,2.0564993367528146,2.2662065628776658,5.824458326952448,5.824458326952448,1.6641309505578423,0.0,0.0,8.574361736949452e-05,2.4405370116251918e-05,6.133824725324261e-05,0.00028822271077956116,0.10553834169347608,0.09334846869281477,0.012189873000661306,0.0947812904000222,0.0934698977866826,0.01238391680627713,0.48178480075152913,0.48178480075152913,0.06291367836076889,0.0,5.825707181155224,7.0615631077783405,3.979039320256561e-13,11.489436673590205,12.61830725686616,3.1226825813200207,25693.562593739727,21839.52820467877,0.85,0.7790660115941469,0.6187185640403758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509056095383887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16655.94377373072,1579.677202909211,0.48178480075152913,0.06291367836076889,6.113110376966115,5.824458326952448
3820.0,-39.26254643105674,4.321636537613617,35.219706638815,27.074977720063202,5.399210204906586,-34.79239384144968,-49.927247723657615,0.8953164383703623,6.251875693107422,-5.136947071744203,40.51308828772776,51175.53683086502,13263.544877614559,13263.544877614559,64439.08170847958,102346.58991406103,102346.58991406103,13263.544877614559,115610.13479167559,115610.13479167559,115610.13479167559,141287.04711448826,123612.64972005473,72282.28073739598,57033.74331406528,25676.912322812677,0.0,82710.65563687796,21825.375474390774,1578.677202909211,0.0,0.8843483967881084,2.7224118459641873,0.0014959713701933424,352766.85722246417,1576775.360710538,4.469737812461735,1576775.360710538,4.469737812461735,0.85,0.10585432771319862,4.698906859688992,1.3142403305647894,1.0,0.0,4.698906859689265,1.2878618428150523,1.2879722136875154,3.6486109794339128,22360.679919712406,2280.154784734074,1603.0968420496806,1603.0968420496806,8.273701581656237,4.321636537613617,2.0552169022331004,2.266419635380517,5.823086283815224,5.823086283815224,1.663738938232921,0.0,0.0,8.56964024184892e-05,2.439703447977854e-05,6.129936793871065e-05,0.00028804002050180694,0.10558864927127226,0.09340247057838494,0.012186178692887316,0.09476382627900168,0.09347098328375739,0.01238334442944124,0.48208148240598414,0.48208148240598414,0.06289695607356725,0.0,6.928678259961998,8.142190523012118,3.979039320256561e-13,11.388822764851625,12.50956804223523,3.0811199460953276,25676.912322812677,21825.375474390774,0.85,0.779090447443489,0.618729671972852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090820208856817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16655.55493030144,1578.677202909211,0.48208148240598414,0.06289695607356725,6.113110376966115,5.823086283815224
3821.0,-39.26705852921288,4.320562470437314,35.221139021961584,27.070043642912083,5.397601247607272,-34.79750099475453,-49.93186608245594,0.891149196143358,6.171197521484771,-5.136965890368963,40.511950728285,51175.63939951289,13261.63292294387,13261.63292294387,64437.27232245676,102330.88153403335,102330.88153403335,13261.63292294387,115592.51445697722,115592.51445697722,115592.51445697722,141252.72091283766,123609.01909571858,72279.57193268549,57032.71907003677,25660.20645586043,0.0,82692.9255258972,21811.175487481363,1577.677202909211,0.0,0.8843524662301627,2.7233831400737416,0.0014959713701933424,352766.5981705366,1576725.7836385123,4.469600556899329,1576725.7836385123,4.469600556899329,0.85,0.10585717641956148,4.698906859688992,1.314235461070202,1.0,0.0,4.698906859689049,1.2878815168610436,1.2879918334288831,3.6485552422102057,22360.023164688762,2280.087814359518,1603.0968420496806,1603.0968420496806,8.272508918418094,4.320562470437314,2.0539045735352692,2.2666578969020446,5.821634869439521,5.821634869439521,1.6633242484112916,0.0,0.0,8.565292963715533e-05,2.4383133469311253e-05,6.126979616784408e-05,0.00028790106550482885,0.10564010816670276,0.09345765811109487,0.01218245005560789,0.09473802300862821,0.09347441037074336,0.012382766048818125,0.48238576016814416,0.48238576016814416,0.06288024491047262,0.0,7.798746505927511,8.993038408350685,3.979039320256561e-13,11.30816341185374,12.423628607522687,3.0385372005633258,25660.20645586043,21811.175487481363,0.85,0.7792356106965491,0.618863573565142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091136676118468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16655.148216612786,1577.677202909211,0.48238576016814416,0.06288024491047262,6.113110376966115,5.821634869439521
3822.0,-39.26705852921288,4.320562470437314,35.221139021961584,27.06919693099337,5.397601247607272,-34.79750099475453,-49.93141492651773,0.891149196143358,6.154438920058112,-5.136965890368963,40.511950728285,51173.490983790754,13261.199567626032,13261.199567626032,64434.69055141679,102326.88349365962,102326.88349365962,13261.199567626032,115588.08306128565,115588.08306128565,115588.08306128565,141232.04067038887,123605.02105534484,72277.42351696336,57030.663931534975,25643.957609103232,0.0,82674.62154063821,21797.363967737747,1576.677202909211,0.0,0.8843524662301627,2.7235854562466555,0.0014959713701933424,352766.5981705366,1576725.7836385123,4.469600556899329,1576725.7836385123,4.469600556899329,0.85,0.10585717641956148,4.698906859688992,1.3142242654087024,1.0,0.0,4.698906859688024,1.2878815168610436,1.2879918334288831,3.6485552422102057,22359.29994662568,2280.0140666410734,1603.0968420496806,1603.0968420496806,8.272238594563369,4.320562470437314,2.0534121630809867,2.267150307356327,5.8201802534040254,5.8201802534040254,1.6629086438297216,0.0,0.0,8.565292963715533e-05,2.438449110037323e-05,6.12684385367821e-05,0.00028789468612291875,0.10569443936609142,0.09351522521541614,0.012179214150675284,0.09468500744396947,0.09347441037074336,0.012382766048818125,0.4826828952765981,0.4826828952765981,0.06286354264666356,0.0,8.493577588912444,9.672307652202221,3.979039320256561e-13,11.291404810427082,12.40643892420195,3.0249887811267513,25643.957609103232,21797.363967737747,0.85,0.7793769037061066,0.6189746022440119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091428214835638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16654.74907269869,1576.677202909211,0.4826828952765981,0.06286354264666356,6.113110376966115,5.8201802534040254
3823.0,-39.271437085723704,4.319533856982128,35.2224339780875,27.06239236230033,5.396021909540803,-34.80244132097369,-49.93612171439452,0.8848559914680602,6.018056156794842,-5.13697038291493,40.51069020606144,51174.66247825029,13259.426100770233,13259.426100770233,64434.08857902052,102302.20345422828,102302.20345422828,13259.426100770233,115561.62955499851,115561.62955499851,115561.62955499851,141188.88335471405,123602.59684132204,72275.9408535529,57029.61776418794,25627.25379971554,0.0,82656.87156390348,21783.16572975821,1575.677202909211,0.0,0.8843570600719035,2.7252329392121464,0.0014959713701933424,352766.5363274272,1576670.8489828971,4.469445615214134,1576670.8489828971,4.469445615214134,0.85,0.10586538349188017,4.698906859688992,1.3142254687706008,1.0,0.0,4.698906859686529,1.287911180338698,1.288021445137696,3.648471207815171,22358.86142294753,2279.969349670635,1603.0968420496806,1603.0968420496806,8.271132319003916,4.319533856982128,2.0522456115893144,2.2672882453928134,5.81904785752142,5.81904785752142,1.6625851021489773,0.0,0.0,8.561076297907224e-05,2.4370330752901432e-05,6.124043222617082e-05,0.00028776308707787287,0.10574101730097742,0.09356558355216044,0.012175433748816982,0.0946826839163104,0.09348300658143438,0.012382376910445792,0.4829644743897604,0.4829644743897604,0.06284684750228299,0.0,9.02384574975315,10.187395331268533,0.41538856766931076,11.155026539709752,12.25741913694145,2.980165059562239,25627.25379971554,21783.16572975821,0.85,0.7795369865795779,0.6191216956316362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091428214835638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16654.440170747715,1575.677202909211,0.4829644743897604,0.06284684750228299,6.113110376966115,5.81904785752142
3824.0,-39.27697859056612,4.318112192984325,35.22448962870992,27.053237857203953,5.394649826310364,-34.807859882983536,-49.94132893681524,0.8763517813421658,5.708327432087856,-5.136890514883365,40.51022141943924,51172.57545251633,13256.89069332529,13256.89069332529,64429.466145841616,102265.44725430087,102265.44725430087,13256.89069332529,115522.33794762616,115522.33794762616,115522.33794762616,141133.4297407269,123599.51433225571,72274.43224416608,57027.86898676626,25611.091793100717,0.0,82638.96077986697,21769.42802413561,1574.677202909211,0.0,0.8843591901252693,2.7289946621605004,0.0014959713701933424,352767.63576929795,1576650.419222798,4.46937377286473,1576650.419222798,4.46937377286473,0.85,0.1059043152708257,4.698906859688992,1.3142276035016405,1.0,0.0,4.69890685968697,1.2879512601738325,1.288061459703114,3.648357670813404,22358.30381821421,2279.9124898119353,1603.0968420496806,1603.0968420496806,8.269550750518192,4.318112192984325,2.0506953362002838,2.267416856784041,5.817605163246503,5.817605163246503,1.662172903784715,0.0,0.0,8.555742432724467e-05,2.4354673739908553e-05,6.120275058733611e-05,0.00028758602456666814,0.10579110312473353,0.0936142347670499,0.012176868357683628,0.0947534324651228,0.09351946306658306,0.012384852204242642,0.4832241012045885,0.4832241012045885,0.06285535829321712,0.0,9.387253645482588,10.534491670363309,0.8935089816193909,10.845217946971218,11.927405446808962,2.817221492672445,25611.091793100717,21769.42802413561,0.85,0.779650004523512,0.6192306264454298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091711135646186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16654.043551714643,1574.677202909211,0.4832241012045885,0.06285535829321712,6.113110376966115,5.817605163246503
3825.0,-39.28164331512865,4.316899022980949,35.225691353001515,27.04827234791594,5.39222641697965,-34.815216897528614,-49.94803033825008,0.8721840879120153,5.600278553945486,-5.1368978564151755,40.50853639814239,51181.857332449836,13254.73394703887,13254.73394703887,64436.591279488704,102253.435601344,102253.435601344,13254.73394703887,115508.16954838287,115508.16954838287,115508.16954838287,141102.33770228896,123595.73690013314,72271.00017526759,57027.48524985061,25594.168153906096,0.0,82621.6534037567,21755.042930820182,1573.677202909211,0.0,0.884365323904243,2.7303063034988866,0.0014959713701933424,352767.5347076302,1576576.9875056334,4.46916689431833,1576576.9875056334,4.46916689431833,0.85,0.10591677108363362,4.698906859688992,1.3142223246442155,1.0,0.0,4.698906859689756,1.287970941966665,1.288081085378523,3.6483019193849238,22357.620506669624,2279.842811425882,1603.0968420496806,1603.0968420496806,8.268205388073559,4.316899022980949,2.0492418122922436,2.2676572106887054,5.8160421843688015,5.8160421843688015,1.661726338391086,0.0,0.0,8.551254876080912e-05,2.4334537781249275e-05,6.117801097955985e-05,0.0002874697754539822,0.10583609462834591,0.09365361005180614,0.012182484576539764,0.09473942889856779,0.09353244550382593,0.012384325579807684,0.4834563180979102,0.4834563180979102,0.0628881164901225,0.0,9.656846678520424,10.78946139553733,1.2663260661154823,10.73717641036069,11.811665828280297,2.7642583005877555,25594.168153906096,21755.042930820182,0.85,0.7798995617359414,0.6194726832968784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092069215400188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16653.623488998106,1573.677202909211,0.4834563180979102,0.0628881164901225,6.113110376966115,5.8160421843688015
3826.0,-39.28164331512865,4.316899022980949,35.225691353001515,27.04740985007959,5.39222641697965,-34.815216897528614,-49.947567796893395,0.8721840879120153,5.583226678455446,-5.1368978564151755,40.50853639814239,51179.65478106202,13254.285729525192,13254.285729525192,64433.940510587214,102249.36306438177,102249.36306438177,13254.285729525192,115503.64879390696,115503.64879390696,115503.64879390696,141081.56827419825,123591.66436317093,72268.79762387979,57025.40748810127,25577.919480291293,0.0,82603.32696839256,21741.2315582476,1572.677202909211,0.0,0.884365323904243,2.730513589717738,0.0014959713701933424,352767.5347076302,1576576.9875056334,4.46916689431833,1576576.9875056334,4.46916689431833,0.8500000000000001,0.10591677108363362,4.698906859688992,1.314210942159407,1.0,0.0,4.6989068596888774,1.287970941966665,1.288081085378523,3.6483019193849238,22356.88381268499,2279.7676895458685,1603.0968420496806,1603.0968420496806,8.267925793290555,4.316899022980949,2.04873256132836,2.268166461652589,5.8145397317394245,5.8145397317394245,1.661297066211264,0.0,0.0,8.551254876080912e-05,2.4335927100647117e-05,6.117662166016201e-05,0.00028746324717153347,0.10588472099398527,0.09369330869468417,0.012191412299301102,0.09468641441197932,0.09353244550382593,0.012384325579807684,0.48366124943700833,0.48366124943700833,0.06293420295676065,0.0,9.869167966104499,10.990121431777368,1.56227871714907,10.72012453487065,11.794203886180867,2.750264685917614,25577.919480291293,21741.2315582476,0.85,0.7800405004902804,0.6195834557686213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509237065249297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16653.22080639635,1572.677202909211,0.48366124943700833,0.06293420295676065,6.113110376966115,5.8145397317394245
3827.0,-39.286420034475405,4.315678823075891,35.226773747392386,27.042663387861126,5.389812928921128,-34.82244139373279,-49.95427269078789,0.8679967750443143,5.460733232423422,-5.136896152234286,40.506617135893066,51188.410105987736,13252.232873088202,13252.232873088202,64440.642979075936,102238.33885071504,102238.33885071504,13252.232873088202,115490.57172380324,115490.57172380324,115490.57172380324,141051.47920007692,123589.0138097522,72265.99347939996,57025.578144835825,25560.907476273693,0.0,82586.48562110952,21726.77135483264,1571.677202909211,0.0,0.8843723622189912,2.7320041024141015,0.0014959713701933424,352767.55816695123,1576493.3509256474,4.468929510177787,1576493.3509256474,4.468929510177787,0.85,0.10593364941127686,4.698906859688992,1.314208815670573,1.0,0.0,4.698906859688964,1.2879907187613935,1.2881008047034523,3.64824590056653,22356.4043457636,2279.7187975265356,1603.0968420496806,1603.0968420496806,8.266645236568634,4.315678823075891,2.047419529711238,2.268259293364653,5.81340123011106,5.81340123011106,1.6609717800317314,0.0,0.0,8.546661832776178e-05,2.431579504045501e-05,6.115082328730677e-05,0.00028734202302035515,0.10592248245548691,0.09372176618310556,0.012200716272381354,0.09467861462312643,0.09354957169520953,0.012384077716067332,0.4838412275247491,0.4838412275247491,0.06298653747494462,0.0,10.014863574105505,11.124548998294983,1.7875000463911874,10.597629384657694,11.66290827439326,2.690792872215127,25560.907476273693,21726.77135483264,0.85,0.7802807262524389,0.6198158175761352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509237065249297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16652.91141828585,1571.677202909211,0.4838412275247491,0.06298653747494462,6.113110376966115,5.81340123011106
3828.0,-39.2914817075319,4.314376758197715,35.22778761892792,27.037697878573113,5.387207435382889,-34.830192326451154,-49.961364130116976,0.8637991142635488,5.328124882136535,-5.136899104968472,40.50446620154635,51197.6238900307,13249.961850263098,13249.961850263098,64447.5857402938,102227.18637372804,102227.18637372804,13249.961850263098,115477.14822399113,115477.14822399113,115477.14822399113,141020.94726414693,123585.37715116303,72262.507480042,57025.41074569004,25543.79904015579,0.0,82569.20978584583,21712.229184132422,1570.677202909211,0.0,0.8843802247330271,2.733619661591422,0.0014959713701933424,352767.5175203647,1576399.6226471125,4.468664330910539,1576399.6226471125,4.468664330910539,0.85,0.10595258399781761,4.698906859688992,1.3142039917828519,1.0,0.0,4.698906859688299,1.2880105504232617,1.2881205754011547,3.648189728061508,22355.746499185003,2279.6517158443507,1603.0968420496806,1603.0968420496806,8.265228589261039,4.314376758197715,2.045918282882427,2.2684584753152874,5.811894634844668,5.811894634844668,1.6605413242413338,0.0,0.0,8.541797281210317e-05,2.4294519156440888e-05,6.112345365566228e-05,0.00028721341567047366,0.10595492578377455,0.09374483175193228,0.012210094031842277,0.09467516800819167,0.0935687565872348,0.012383827410582809,0.4839973586815983,0.4839973586815983,0.06303977670261059,0.0,10.105013413816948,11.203812202428026,1.954571291719958,10.465023987104985,11.521083017056299,2.6241685832041526,25543.79904015579,21712.229184132422,0.85,0.7805280673927623,0.6200570893535073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092679339005894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16652.50633656443,1570.677202909211,0.4839973586815983,0.06303977670261059,6.113110376966115,5.811894634844668
3829.0,-39.2914817075319,4.314376758197715,35.22778761892792,27.03681435612964,5.387207435382889,-34.830192326451154,-49.96089401012284,0.8637991142635488,5.310685019961738,-5.136899104968472,40.50446620154635,51195.38525288864,13249.5039479523,13249.5039479523,64444.889200840946,102223.01450732633,102223.01450732633,13249.5039479523,115472.51845527862,115472.51845527862,115472.51845527862,141000.06980624606,123581.20528476134,72260.26884289994,57023.26271317933,25527.551350967442,0.0,82550.81406414678,21698.418648322324,1569.677202909211,0.0,0.8843802247330271,2.7338323685235517,0.0014959713701933424,352767.5175203647,1576399.6226471125,4.468664330910539,1576399.6226471125,4.468664330910539,0.85,0.10595258399781761,4.698906859688992,1.3141923312610022,1.0,0.0,4.698906859689471,1.2880105504232617,1.2881205754011547,3.648189728061508,22354.991837186513,2279.5747617368334,1603.0968420496806,1603.0968420496806,8.264942953172934,4.314376758197715,2.0453980640117546,2.26897869418596,5.810361309978211,5.810361309978211,1.660103231422346,0.0,0.0,8.541797281210317e-05,2.4295929085513676e-05,6.112204372658949e-05,0.0002872067905450819,0.10599063849138231,0.09377074664347172,0.012219891847910582,0.09462225347577456,0.0935687565872348,0.012383827410582809,0.4841311552741273,0.4841311552741273,0.06309036207365756,0.0,10.173493009501954,11.263668324004414,2.0854720589154567,10.447584124930188,11.503220427236329,2.6098813085254733,25527.551350967442,21698.418648322324,0.85,0.7806693359893886,0.6201681453208548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093006453649864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16652.095387046385,1569.677202909211,0.4841311552741273,0.06309036207365756,6.113110376966115,5.810361309978211
3830.0,-39.296637930950766,4.313078127939031,35.228682297065966,27.029456302430503,5.38466662322599,-34.83766747504172,-49.96800549617035,0.8569466400866569,5.122704237465541,-5.136892998724363,40.502147463095696,51204.2358770114,13247.33352470332,13247.33352470332,64451.56940171472,102200.2596610982,102200.2596610982,13247.33352470332,115447.59318580152,115447.59318580152,115447.59318580152,140958.01231900702,123578.80686623535,72258.16826084857,57022.93178376308,25510.4191332055,0.0,82533.35091696859,21683.856263224676,1568.677202909211,0.0,0.8843887483733843,2.736128660532164,0.0014959713701933424,352767.6015773693,1576298.5869180956,4.468376857369597,1576298.5869180956,4.468376857369597,0.85,0.10597441493259839,4.698906859688992,1.314194362140261,1.0,0.0,4.698906859691599,1.288042864058664,1.2881528279995065,3.648098204498092,22354.55797973669,2279.530520589263,1603.0968420496806,1603.0968420496806,8.263589059139807,4.313078127939031,2.0440248713860356,2.2690532565529953,5.809218604575207,5.809218604575207,1.659776744164345,0.0,0.0,8.536844492763559e-05,2.4274609255113687e-05,6.10938356725219e-05,0.0002870742435263252,0.10601309642061438,0.09378523200300799,0.01222786441760638,0.09464231194000897,0.0935905151717984,0.012383899760799991,0.4842459596943277,0.4842459596943277,0.06313674139789949,0.0,10.190883405933562,11.270839684117163,2.175364865249719,10.259597236189904,11.299539611042633,2.5353266460598434,25510.4191332055,21683.856263224676,0.85,0.7809154564262784,0.6204066030049433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093006453649864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16651.785670989466,1568.677202909211,0.4842459596943277,0.06313674139789949,6.113110376966115,5.809218604575207
3831.0,-39.30562364883454,4.317092696646428,35.23252965630398,27.835475373454415,6.238556895135139,-34.75428325028628,-49.83773367768151,1.682920935870397,2.378667376855276,-4.521350148503358,40.56957998767835,50540.27160495435,12389.640736757696,12389.640736757696,62929.91234171205,101974.20980026097,101974.20980026097,12389.640736757696,114363.85053701866,114363.85053701866,114363.85053701866,140107.6466466156,123484.56450830166,72030.34395604032,57171.356169179264,25743.79610959695,0.0,82915.15227877622,21882.22669315741,1567.677202909211,0.0,0.8872902868486038,2.8415759094302095,0.0014959713701933424,361321.2288920303,1579238.8617268596,4.370733672553644,1579238.8617268596,4.370733672553644,0.85,0.10576098885314361,4.698906859688992,1.3128941340046005,1.0,0.0,4.69890685968853,1.2841719982338289,1.2842815209439933,3.659094627628993,22337.51018401832,2277.792129220307,1603.0968420496806,1603.0968420496806,7.728566616672137,4.317092696646428,2.1943876004684846,2.1227050961779437,5.807684145710834,5.807684145710834,1.6593383273459525,0.0,0.0,8.528219642465919e-05,2.4667923547769357e-05,6.0614272876889825e-05,0.000284820822616278,0.10555315092957951,0.09337355615387799,0.012179594775701524,0.09854932730985286,0.09348009164049338,0.012280897212650231,0.4843424140718842,0.4843424140718842,0.06317735533558325,0.0,9.285265061486257,10.89634954066213,2.8421709430404007e-13,6.900017525358635,10.665880707060353,2.8421709430404007e-13,25743.79610959695,21882.22669315741,0.85,0.7589675784485076,0.6095420464890244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093339693004677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16651.372658590055,1567.677202909211,0.4843424140718842,0.06317735533558325,6.113110376966115,5.807684145710834
3832.0,-39.228361071441704,4.328279171349167,35.219794572837735,20.966872956510656,6.285117486596582,-34.757279991859654,-46.12170896781606,1.6522036106413505,-3.9519749058855496,-3.951974905885794,40.180436429549644,33181.01252674604,11607.194643970983,11607.194643970983,44788.207170717025,69322.96740340242,69322.96740340242,11607.194643970983,80930.16204737341,80930.16204737341,80930.16204737341,104399.05909757114,91198.23552837249,54292.15338605494,41006.75793590839,23468.897050197727,0.0,64475.65498610612,19948.56249266807,1568.677202909211,0.0,0.8915064693938477,3.8500964980806027,0.0014959713701933424,369377.34487042326,1562327.850272547,4.229625535969479,1562327.850272547,4.229625535969479,0.85,0.10344514334994885,4.698906859688992,1.225190375274979,1.0,0.0,4.698906859688713,1.28431400604323,1.2844244967464027,3.658690038089351,16497.13486856544,1682.2395893159685,1603.0968420496806,1603.0968420496806,7.2404825082995625,4.328279171349167,2.339652468098107,1.98862670325106,5.807750337484132,5.807750337484132,1.6593572392811804,0.0,0.0,8.602643177029335e-05,3.871608182655292e-05,4.7310349943740434e-05,0.00022230692788492864,0.10338125677361795,0.09147048264511537,0.01191077412850259,0.13424611632964797,0.09152263545785108,0.011922507892097773,0.4844010390650159,0.4844010390650159,0.06307599126048195,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23468.897050197727,19948.56249266807,0.85,0.6946530001187029,0.5146285452066556,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093920461655812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16650.88275677742,1568.677202909211,0.4844010390650159,0.06307599126048195,6.113110376966115,5.807750337484132
3833.0,-39.177959175956794,4.339509436735665,35.20232980609803,27.796922251023375,6.176152534586282,-34.68900662794347,-49.77861698772756,1.641869955966907,10.1563448073897,-4.012234702557368,40.12146947634928,50878.122954552004,11707.999434387026,11707.999434387026,62586.12238893903,102087.06126403161,102087.06126403161,11707.999434387026,113795.06069841863,113795.06069841863,113795.06069841863,139528.14465589568,123496.64053703804,72073.66684999206,57136.63743005108,25733.083957477047,0.0,82869.72138752813,21873.12136385549,1569.677202909211,0.0,0.8914183246985635,2.8024479555392263,0.0014959713701933424,368518.1246864942,1559777.3120988025,4.23256607371954,1559777.3120988025,4.23256607371954,0.8500000000000001,0.10321639345446519,4.698906859688992,1.3129784616502005,1.0,0.0,4.698906859688788,1.2843612940480167,1.2844724165564965,3.65855533132667,22339.694654732983,2278.0148832407585,1603.0968420496806,1603.0968420496806,7.303363793928669,4.339509436735665,2.334384263146285,2.00512517358938,5.8099867451805345,5.8099867451805345,1.6599962129087242,0.0,0.0,8.651516060473316e-05,2.484835068322997e-05,6.16668099215032e-05,0.00028976659615528855,0.10310370274137616,0.0912257347110259,0.011877968030350263,0.09776907271606239,0.09132286106696728,0.011893532387497909,0.48379082475374824,0.48379082475374824,0.06299156666706758,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.168579509947051,20.41664573333054,2.8421709430404007e-13,25733.083957477047,21873.12136385549,0.85,0.7552351008429747,0.6139531073916359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088928228020764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16652.120396289563,1569.677202909211,0.48379082475374824,0.06299156666706758,6.113110376966115,5.8099867451805345
3834.0,-39.17794104488992,4.340283546825899,35.20015064629988,27.801880810316675,6.176585102193441,-34.685666957381,-49.77609204417092,1.6453918068984068,10.247173652534798,-4.012261081766631,40.12181533176978,50866.18522909788,11709.720244331005,11709.720244331005,62575.90547342888,102108.43165480015,102108.43165480015,11709.720244331005,113818.15189913116,113818.15189913116,113818.15189913116,139567.6947901684,123503.42422672873,72077.4124864121,57140.01304479626,25749.54289103724,0.0,82889.5559358335,21887.111457381652,1570.677202909211,0.0,0.891416979336616,2.801339559956071,0.0014959713701933424,368517.7488993897,1559792.262441033,4.232610958629505,1559792.262441033,4.232610958629505,0.85,0.10321636218654723,4.698906859688992,1.3129928783653306,1.0,0.0,4.698906859688884,1.284344832967633,1.2844559542783103,3.6586022219839536,22340.92177763822,2278.1400149529372,1603.0968420496806,1603.0968420496806,7.304437222494454,4.340283546825899,2.335646290671934,2.0046372561539645,5.812255007191043,5.812255007191043,1.6606442877688694,0.0,0.0,8.651533687587647e-05,2.485608413318949e-05,6.165925274268698e-05,0.0002897310856759092,0.10299898341633149,0.09113422686950735,0.011864756546824135,0.09779251796514407,0.09132282987220365,0.01189353231434357,0.48329931997140074,0.48329931997140074,0.06292069365900275,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,14.259434734301408,20.513472424526867,2.2737367544323206e-13,25749.54289103724,21887.111457381652,0.85,0.7549311221050595,0.6136621755878923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085673314182957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16652.82250222673,1570.677202909211,0.48329931997140074,0.06292069365900275,6.113110376966115,5.812255007191043
3835.0,-39.177946143234834,4.347735382592531,35.197323132640776,27.801557129155867,6.231040107080178,-34.67344749499497,-49.76433845059944,1.6457359288510447,8.045132203598598,-4.197196756841395,40.304295843768905,50810.18079427718,11979.200812906578,11979.200812906578,62789.38160718376,101849.78239481479,101849.78239481479,11979.200812906578,113828.98320772137,113828.98320772137,113828.98320772137,139621.79204322703,123500.27100365658,72079.128912333,57134.60232369286,25792.80883550566,0.0,82927.41115919853,21923.88751017981,1571.677202909211,0.0,0.8898605389886263,2.807170510367732,0.0014959713701933424,365890.6072569932,1567695.4885126327,4.2846016197718875,1567695.4885126327,4.2846016197718875,0.85,0.1038070427454885,4.698906859688992,1.3129836652288218,1.0,0.0,4.698906859688855,1.28434322470713,1.2844543458149973,3.6586068033025114,22340.351381226596,2278.0818507060612,1603.0968420496806,1603.0968420496806,7.4725372158991075,4.347735382592531,2.2966585334836482,2.051076849108883,5.811387712796156,5.811387712796156,1.6603964893703302,0.0,0.0,8.651528730947728e-05,2.4892112683721496e-05,6.16231746257558e-05,0.0002895615579647765,0.1038225964983252,0.09186438053303926,0.011958215965285941,0.09788724976802403,0.09185237872429329,0.01195466402119521,0.4829027828121894,0.4829027828121894,0.06286066191921756,0.0,2.8421709430404007e-13,1.299036364956578,2.8421709430404007e-13,12.242328960439977,17.20250659693113,2.8421709430404007e-13,25792.80883550566,21923.88751017981,0.85,0.7571607593856376,0.6127067043819223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508567214354135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16652.516933479903,1571.677202909211,0.4829027828121894,0.06286066191921756,6.113110376966115,5.811387712796156
3836.0,-39.17794825153455,4.352858301649465,35.19862940867822,27.800899708550446,6.224182375746328,-34.66911060714536,-49.759951781574614,1.6457359517661354,6.5876622885526785,-4.390278568166219,40.430625694618094,50789.277407242495,12257.382610650015,12257.382610650015,63046.66001789251,101879.05853487694,101879.05853487694,12257.382610650015,114136.44114552696,114136.44114552696,114136.44114552696,139940.41106541135,123497.16679811063,72078.71301737084,57131.61531193309,25803.969919884377,0.0,82935.58523181747,21933.37443190172,1572.677202909211,0.0,0.8884481098262687,2.8030883509660205,0.0014959713701933424,363163.4372161243,1573184.5298743914,4.331891288214029,1573184.5298743914,4.331891288214029,0.85,0.104472339461762,4.698906859688992,1.3129750416846953,1.0,0.0,4.6989068596891235,1.2843432246423505,1.2844543457238857,3.658606803487044,22339.789851749025,2278.024590634827,1603.0968420496806,1603.0968420496806,7.6460649719564175,4.352858301649465,2.2545658728999367,2.098292428749528,5.8125361558304665,5.8125361558304665,1.6607246159515618,0.0,0.0,8.651526681247529e-05,2.4905571648061142e-05,6.160969516441415e-05,0.00028949821923141336,0.10447624464159941,0.092446112567476,0.01203013207412342,0.09765185047280993,0.09244401853051128,0.012028320931250724,0.4826610279576277,0.4826610279576277,0.06280930319405607,0.0,1.4309690280443874,4.010740424405242,2.8421709430404007e-13,10.977940856718874,14.812883730340161,2.8421709430404007e-13,25803.969919884377,21933.37443190172,0.85,0.7601882815641511,0.6123942727995323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085672472718579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16652.210899974896,1572.677202909211,0.4826610279576277,0.06280930319405607,6.113110376966115,5.8125361558304665
3837.0,-39.09874635418101,4.3596546719410725,35.18957395525371,27.803223381657176,6.123600877058951,-34.54233032362215,-49.6402251656167,1.6488404513457904,8.12560525062247,-4.257588450031769,40.148296933051164,50603.387857439484,12081.0114316384,12081.0114316384,62684.39928907788,102365.09375767106,102365.09375767106,12081.0114316384,114446.10518930946,114446.10518930946,114446.10518930946,140178.15550636232,123493.65677278917,72117.5057243003,57084.61227609874,25732.050317052854,0.0,82816.66259315159,21872.242769494926,1573.677202909211,0.0,0.8901141901649322,2.7992510267890345,0.0014959713701933424,365035.88916424225,1560937.3080774555,4.27612011424755,1560937.3080774555,4.27612011424755,0.85,0.10427045953220239,4.698906859688992,1.3129609546577559,1.0,0.0,4.698906859689218,1.284327118555576,1.2844392313111779,3.6586526841959373,22339.15491225941,2277.959844825645,1603.0968420496806,1603.0968420496806,7.536045929821621,4.3596546719410725,2.2917175741801445,2.067937097760928,5.8129944620502965,5.8129944620502965,1.660855560585799,0.0,0.0,8.728844667447172e-05,2.5275528161578662e-05,6.201291851289307e-05,0.0002913929281895677,0.1032427713569314,0.09136142700512578,0.01188134435180561,0.09776316565601305,0.09224276693583382,0.012027692596368577,0.48262966681116154,0.48262966681116154,0.06276488288059355,0.0,3.529034550550193,6.561991688969101,2.8421709430404007e-13,12.38319370065426,17.285376321418198,2.8421709430404007e-13,25732.050317052854,21872.242769494926,0.85,0.7569056434575702,0.6110290643567188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085672608842027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16651.904926200517,1573.677202909211,0.48262966681116154,0.06276488288059355,6.113110376966115,5.8129944620502965
3838.0,-39.115291634907074,4.33980886833287,35.18248368487218,25.201428564637922,3.219106607793571,-34.88240669578227,-50.1276501576416,-1.0160264237999097,17.965836783702116,-6.538211410369585,40.15961964867279,52844.33080599702,15250.859389664023,15250.859389664023,68095.19019566104,103794.32438347096,103794.32438347096,15250.859389664023,119045.18377313498,119045.18377313498,119045.18377313498,143965.85387555667,123791.42809020399,72830.81965414046,56622.89826229281,24920.67010242169,0.0,81543.5683647145,21182.569587058435,1574.677202909211,0.0,0.8782457563410895,2.4456680011322596,0.0014959713701933424,333887.2763235604,1561427.0880829748,4.676509704939584,1561427.0880829748,4.676509704939584,0.85,0.10591263543503221,4.698906859688992,1.3171714613446968,1.0,0.0,4.69890685968919,1.2969042058294593,1.2970172063113843,3.6231718877677,22393.019699828183,2283.452524544894,1603.0968420496806,1603.0968420496806,9.51337373365706,4.33980886833287,1.729717215646418,2.610091652686452,5.813966130924347,5.813966130924347,1.661133180264099,0.0,0.0,8.71264036328439e-05,2.3800548033875353e-05,6.332585559896854e-05,0.00029756229726966783,0.10599164807051605,0.09380352724214132,0.012188120828374727,0.08432903549141774,0.09377416003789386,0.012138475397138346,0.48275869429765506,0.48275869429765506,0.0627260132964902,0.0,8.495570418424052,9.602825174937266,0.10599939481147658,24.504048194071686,17.39925731078165,81.79422927127018,24920.67010242169,21182.569587058435,0.85,0.8350773894404057,0.6480502615441562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080560599288841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16653.18567260245,1574.677202909211,0.48275869429765506,0.0627260132964902,6.113110376966115,5.813966130924347
3839.0,-39.12394890028603,4.334820469441753,35.178354899056146,25.19070137003439,3.218623846365398,-34.883849647373005,-50.12901130886746,-1.025632248585282,17.693505111701427,-6.538122576276907,40.15872187564026,52808.793446257005,15241.317191180304,15241.317191180304,68050.1106374373,103745.93694438568,103745.93694438568,15241.317191180304,118987.25413556599,118987.25413556599,118987.25413556599,143892.25963945166,123786.11404215185,72829.34311138508,56618.63436751863,24905.00550388566,0.0,81523.63987140429,21169.25467830281,1573.677202909211,0.0,0.8782496560511557,2.448372245155138,0.0014959713701933424,333888.44748495106,1561388.2494078684,4.676376979105402,1561388.2494078684,4.676376979105402,0.85,0.10592208093768612,4.698906859688992,1.3171688463678586,1.0,0.0,4.698906859689881,1.2969501623144024,1.2970630569721269,3.6230435033091877,22392.058425008487,2283.354501793017,1603.0968420496806,1603.0968420496806,9.507421380540638,4.334820469441753,1.7231932299920434,2.6116272394497093,5.806912071289108,5.806912071289108,1.6591177346540307,0.0,0.0,8.704172596512254e-05,2.3796543315749508e-05,6.324518264937302e-05,0.0002971832225934221,0.10603885588140732,0.09385657241656459,0.012182283464842734,0.08436904267196213,0.09378260958061728,0.012139471357068842,0.4830474348461246,0.4830474348461246,0.06269801492582606,0.0,11.58152049890765,11.096087997489462,15.358284032769404,24.231627687978346,17.144653986854905,81.40253394944733,24905.00550388566,21169.25467830281,0.85,0.8347285614918546,0.6477727629624708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081628217281324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16652.55092393343,1573.677202909211,0.4830474348461246,0.06269801492582606,6.113110376966115,5.806912071289108
3840.0,-39.12394890028603,4.334820469441753,35.178354899056146,25.189696868788474,3.218623846365398,-34.883849647373005,-50.12846913943065,-1.025632248585282,17.671256399992785,-6.538122576276907,40.15872187564026,52806.21213396385,15240.420630062508,15240.420630062508,68046.63276402635,103741.19391535198,103741.19391535198,15240.420630062508,118981.61454541449,118981.61454541449,118981.61454541449,143870.83490218644,123781.37101311813,72826.76179909192,56616.23246002912,24889.22035677195,0.0,81505.45281680107,21155.837303256158,1572.677202909211,0.0,0.8782496560511557,2.448592778045502,0.0014959713701933424,333888.44748495106,1561388.2494078684,4.676376979105402,1561388.2494078684,4.676376979105402,0.85,0.10592208093768612,4.698906859688992,1.3171554978424682,1.0,0.0,4.698906859687227,1.2969501623144024,1.2970630569721269,3.6230435033091877,22391.20044361004,2283.267012038774,1603.0968420496806,1603.0968420496806,9.506862112320356,4.334820469441753,1.722174747343928,2.6126457220978248,5.804306919070843,5.804306919070843,1.6583734054488122,0.0,0.0,8.704172596512254e-05,2.379813838743869e-05,6.324358757768385e-05,0.00029717572750012015,0.10627673778277966,0.09391965265835955,0.012357085124420105,0.08432302456443802,0.09378260958061728,0.012139471357068842,0.48337208711291835,0.48337208711291835,0.06359765883026075,0.0,14.069899175372257,12.29228523751135,28.10949994563657,24.209378976269704,17.12390159376571,81.37016481570447,24889.22035677195,21155.837303256158,0.85,0.8348721516457804,0.6478856359789301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082186904135158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16652.073646995843,1572.677202909211,0.48337208711291835,0.06359765883026075,6.113110376966115,5.804306919070843
3841.0,-39.13857102915546,4.325136889929335,35.17263933646691,25.174380477424734,3.216179704035274,-34.891152601537854,-50.136083679366834,-1.040643939725129,17.193744310477882,-6.537891470364077,40.15543638832746,52771.49980673272,15226.141973717315,15226.141973717315,67997.64178045004,103680.38724945315,103680.38724945315,15226.141973717315,118906.52922317047,118906.52922317047,118906.52922317047,143779.5105052793,123779.89944428494,72826.60324226975,56614.77355779465,24872.98128210883,0.0,81487.75483990349,21142.034089792505,1571.677202909211,0.0,0.8782634169497017,2.453361574504035,0.0014959713701933424,333891.4943294451,1561246.1217415154,4.675908635758957,1561246.1217415154,4.675908635758957,0.85,0.10596158221651641,4.698906859688992,1.3171706788847226,1.0,0.0,4.698906859688509,1.2970220101382703,1.297134725763492,3.6228428067986758,22390.934246908215,2283.2398675295044,1603.0968420496806,1603.0968420496806,9.497955191683582,4.325136889929335,1.7144402920219814,2.6106965979073538,5.803198286519912,5.803198286519912,1.6580566532914034,0.0,0.0,8.689887801057116e-05,2.3775745366204076e-05,6.312313264436709e-05,0.00029660972098767465,0.10662096971041096,0.09397389132356214,0.012647078386848825,0.08443485025877938,0.09381428832298375,0.012147293893532666,0.48370844228424636,0.48370844228424636,0.06509785324187761,0.0,15.981646751936864,13.168438021262375,38.38660982771319,23.73163578084194,16.698151481359787,80.49332877712283,24872.98128210883,21142.034089792505,0.85,0.8344522672644857,0.6476003653605537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082186904135158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16651.769515365835,1571.677202909211,0.48370844228424636,0.06509785324187761,6.113110376966115,5.803198286519912
3842.0,-39.156148681837635,4.305478236658699,35.16572508735685,25.191956490185134,3.2172384061414667,-34.92161341835568,-50.162775710318215,-1.0213898019799779,12.95815198808316,-6.564469057641285,40.1438730533778,52813.275409195216,15234.45147050725,15234.45147050725,68047.72687970247,103758.3444721443,103758.3444721443,15234.45147050725,118992.79594265154,118992.79594265154,118992.79594265154,143842.15565077777,123771.9366370024,72807.54185810324,56627.10530988796,24849.359708126227,0.0,81476.46501801419,21121.95575190729,1570.677202909211,0.0,0.8781632114773763,2.493774186161154,0.0014959713701933424,333541.24507224315,1560745.9784797265,4.679319279214412,1560745.9784797265,4.679319279214412,0.85,0.10700300949103503,4.698906859688992,1.3171236389735714,1.0,0.0,4.698906859689824,1.296930598320424,1.297043083651345,3.6230981563502787,22389.493829723484,2283.0929858538325,1603.0968420496806,1603.0968420496806,9.50313859456478,4.305478236658699,1.6915417155329129,2.613936521125786,5.79916844081607,5.79916844081607,1.6569052688045913,0.0,0.0,8.67274434495968e-05,2.3697403093234112e-05,6.303004035636269e-05,0.00029617228899698664,0.10702872997474303,0.09402595486087278,0.01300277511387024,0.0857612962542972,0.09401233095775069,0.012990678533284334,0.4840355412136813,0.4840355412136813,0.06693689310398084,0.0,16.832578479414337,13.759307320596122,39.76768600012923,19.522621045724463,16.07587868934445,45.244032660528546,24849.359708126227,21121.95575190729,0.85,0.8351826121157482,0.6482028325298399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083130619013512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16651.172453754138,1570.677202909211,0.4840355412136813,0.06693689310398084,6.113110376966115,5.79916844081607
