time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3843.0,-39.17355591340863,4.285892976008246,35.159549735227245,25.18653207169848,3.2232606354340714,-34.93934402543548,-50.17903890749437,-1.025520235268653,10.964528580264187,-6.579369735753722,40.151190941313246,52806.22855385755,15225.452024547001,15225.452024547001,68031.68057840456,103704.26421247526,103704.26421247526,15225.452024547001,118929.71623702226,118929.71623702226,118929.71623702226,143763.64751447772,123765.78805828033,72798.96184459922,56629.80690409012,24833.93127745546,0.0,81463.73818154557,21108.84158583714,1569.677202909211,0.0,0.8780543980414444,2.513199781430259,0.0014959713701933424,333345.00481887563,1561062.4814327196,4.683023470775959,1561062.4814327196,4.683023470775959,0.85,0.10741568246974184,4.698906859688992,1.3171116971177983,1.0,0.0,4.698906859688407,1.296950637079903,1.2970629043504787,3.623042177047406,22388.38159403339,2282.9795693772485,1603.0968420496806,1603.0968420496806,9.49752480647402,4.285892976008246,1.6703185388480284,2.615574437160218,5.792113308562643,5.792113308562643,1.6548895167321835,0.0,0.0,8.655797909410159e-05,2.3649787399250602e-05,6.2908191694851e-05,0.00029559973348556543,0.10743884637687248,0.09412411817172213,0.013314728205150355,0.08636361613890092,0.0941109351857864,0.013304747283955436,0.48433851205340306,0.48433851205340306,0.0685141680213418,0.0,17.031450362415626,14.09156263869744,38.43798204420648,17.54389831601793,15.391477644868303,33.104706598141775,24833.93127745546,21108.84158583714,0.85,0.8351161154278597,0.6482175963516003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084265237425838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16650.515695744434,1569.677202909211,0.48433851205340306,0.0685141680213418,6.113110376966115,5.792113308562643
3844.0,-39.190685634738045,4.2661849300787225,35.153689378827664,25.170505314040952,3.205635433813711,-34.953524145678195,-50.192683667968936,-1.0404999733765998,9.62238554229009,-6.611785108990518,40.14805300055193,52788.065336181666,15240.812907927095,15240.812907927095,68028.87824410875,103711.77947219578,103711.77947219578,15240.812907927095,118952.59238012286,118952.59238012286,118952.59238012286,143758.94037544908,123760.80602090333,72794.71963210164,56628.984876446324,24806.347995326214,0.0,81435.33287177254,21085.395796027282,1568.677202909211,0.0,0.8778901311303504,2.5241803387989967,0.0014959713701933424,332918.41147105483,1560926.757711499,4.688616501605565,1560926.757711499,4.688616501605565,0.85,0.10774993711148961,4.698906859688992,1.3171169512486092,1.0,0.0,4.698906859688017,1.2970223818378153,1.297134439400138,3.6228417685675387,22387.480377666074,2282.887670883133,1603.0968420496806,1603.0968420496806,9.507106812362345,4.2661849300787225,1.6447738125747575,2.621411117503965,5.785047551994188,5.785047551994188,1.6528707291411966,0.0,0.0,8.639151518412741e-05,2.360990651428117e-05,6.278160866984624e-05,0.00029500493164105035,0.1077505667600387,0.09419858470279735,0.013551982057241356,0.08666947451088533,0.09419857315808276,0.013551363953406847,0.4846068850860257,0.4846068850860257,0.06971849770590469,0.0,16.92275509074676,14.290653622913226,35.70400901838872,16.234170651280635,15.017253216742347,24.807264532332283,24806.347995326214,21085.395796027282,0.85,0.8353729989810015,0.6482206614087445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085389020523752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16649.8617659159,1568.677202909211,0.4846068850860257,0.06971849770590469,6.113110376966115,5.785047551994188
3845.0,-39.20805367595569,4.246461272058921,35.148312243383444,25.165938469022535,3.199304841860949,-34.968443683993186,-50.20628012772647,-1.0437679228811887,8.644019443880438,-6.633866573975281,40.150578918793165,52768.51882154739,15241.64033428969,15241.64033428969,68010.15915583709,103720.07508633519,103720.07508633519,15241.64033428969,118961.71542062488,118961.71542062488,118961.71542062488,143746.19774126163,123754.63447297354,72786.72799909345,56631.0071932001,24784.48232063674,0.0,81415.48951383684,21066.80997254123,1567.677202909211,0.0,0.8777603102095161,2.532458150248001,0.0014959713701933424,332628.0604189396,1561036.009240613,4.69303764473302,1561036.009240613,4.69303764473302,0.85,0.10799118071593518,4.698906859688992,1.3171038373513146,1.0,0.0,4.698906859690474,1.29703831015968,1.2971501505646814,3.6227972781393816,22386.36398700396,2282.7738307173154,1603.0968420496806,1603.0968420496806,9.50762295483166,4.246461272058921,1.621670347406642,2.624790924652279,5.777912113098795,5.777912113098795,1.6508320323139414,0.0,0.0,8.622303744008284e-05,2.3570228879693606e-05,6.265280856038924e-05,0.0002943997119231942,0.10799032777656978,0.09427451163344593,0.013715816143123854,0.08688541728653629,0.09427499325019031,0.013716187465744867,0.4848397227402586,0.4848397227402586,0.07053839241135151,0.0,16.623985370441346,14.383454987897153,32.378776098974754,15.277886017855735,14.706517683173786,19.23126615065479,24784.48232063674,21066.80997254123,0.85,0.8353466835604855,0.6481385684302641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086495048512312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16649.21281530149,1567.677202909211,0.4848397227402586,0.07053839241135151,6.113110376966115,5.777912113098795
3846.0,-39.225355481099385,4.226850675534684,35.14317473810106,25.14612403409558,3.184604850548406,-34.990738768703046,-50.22772606518117,-1.0626162834255524,7.966488280982219,-6.645746997703792,40.14695428857917,52786.66604347345,15228.31866353837,15228.31866353837,68014.98470701183,103695.89395958045,103695.89395958045,15228.31866353837,118924.21262311883,118924.21262311883,118924.21262311883,143687.7342805904,123750.03452405041,72781.29220215247,56631.93591321993,24763.521657471567,0.0,81395.4575706915,21048.99340885083,1566.677202909211,0.0,0.8777094474249779,2.538607013724814,0.0014959713701933424,332471.92610419204,1560879.2378013474,4.6947700399587715,1560879.2378013474,4.6947700399587715,0.85,0.10811714616544114,4.698906859688992,1.3171151297213513,1.0,0.0,4.698906859687606,1.2971285094975864,1.2972401403567844,3.6225453571358233,22385.531887815483,2282.688980213986,1603.0968420496806,1603.0968420496806,9.499312994758204,4.226850675534684,1.6010941520166995,2.6257565235179845,5.770739117812953,5.770739117812953,1.6487826050894152,0.0,0.0,8.605550418956557e-05,2.350777038225641e-05,6.254773380730917e-05,0.0002939059754451661,0.10812108400662403,0.09431298101369219,0.013808102992931838,0.08703577569772604,0.09430985086114833,0.013807295304292809,0.48503781658220263,0.48503781658220263,0.07101304671794345,0.0,16.235815588462685,14.39910172145818,29.025301117558,14.612235278686,14.43564824082506,15.820977333892472,24763.521657471567,21048.99340885083,0.85,0.8356115529904257,0.6485210307667172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087616626883882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16648.558519354603,1566.677202909211,0.48503781658220263,0.07101304671794345,6.113110376966115,5.770739117812953
3847.0,-39.242371151147594,4.2074978277804895,35.13829942677397,25.143840873520844,3.1893091740890847,-35.000500680824324,-50.236356526706345,-1.0635366492628964,7.4578154916029575,-6.645130832185456,40.143541850551294,52745.19403654407,15197.856239362245,15197.856239362245,67943.05027590631,103662.86970027012,103662.86970027012,15197.856239362245,118860.72593963236,118860.72593963236,118860.72593963236,143607.907538703,123743.562295689,72774.06422892965,56632.775629732605,24747.181599070624,0.0,81379.95722880322,21035.10435921003,1565.677202909211,0.0,0.8777258359153535,2.544263556475025,0.0014959713701933424,332480.02242727455,1560731.6549100555,4.694211831182862,1560731.6549100555,4.694211831182862,0.85,0.10818072655340444,4.698906859688992,1.3170980848418554,1.0,0.0,4.698906859688015,1.297133240164489,1.2972446580813317,3.622532145651533,22384.361106127006,2282.569593707026,1603.0968420496806,1603.0968420496806,9.480310758974877,4.2074978277804895,1.5837330518128114,2.623764775967678,5.76356735664824,5.76356735664824,1.6467335304709256,0.0,0.0,8.589103506387245e-05,2.3482678651913586e-05,6.240835641195887e-05,0.000293251054046069,0.10817741389642224,0.0943332399741669,0.013844173922255346,0.08717565899095109,0.09433512175802951,0.013845604795374923,0.4852034965275858,0.4852034965275858,0.07120757853174371,0.0,15.811074912645097,14.352211501599413,25.909149519331606,14.102946323788387,14.16606970727338,13.673200448416651,24747.181599070624,21035.10435921003,0.85,0.8348867778939908,0.6481349441883916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088734090746077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16647.90497140236,1565.677202909211,0.4852034965275858,0.07120757853174371,6.113110376966115,5.76356735664824
3848.0,-39.25023287474949,4.203012045760981,35.13588823178747,25.129300786089175,3.1888058863718993,-35.0021728687183,-50.23813488716257,-1.076987098258271,7.1670241586386965,-6.645097039438272,40.14357024117991,52715.516874037734,15189.044667011502,15189.044667011502,67904.56154104923,103596.57749712003,103596.57749712003,15189.044667011502,118785.62216413154,118785.62216413154,118785.62216413154,143517.3832736211,123738.39996726622,72773.60942383995,56627.545048251406,24731.761109489555,0.0,81359.30615774097,21021.996943066122,1564.677202909211,0.0,0.8777259115558966,2.547478447218449,0.0014959713701933424,332480.46646341914,1560732.882719197,4.694209254819231,1560732.882719197,4.694209254819231,0.85,0.10818280950576153,4.698906859688992,1.3171008674101907,1.0,0.0,4.698906859688839,1.2971975246888265,1.2973088496763547,3.62235262576235,22383.427276346927,2282.474369570335,1603.0968420496806,1603.0968420496806,9.474814165057655,4.203012045760981,1.5775220669388785,2.6254899788221024,5.756440665368282,5.756440665368282,1.6446973329623662,0.0,0.0,8.58151438144212e-05,2.3477511433184474e-05,6.233763238123673e-05,0.0002929187284129639,0.10820053359220903,0.09435973456386822,0.013840799028340811,0.08723007071842123,0.09433702669347674,0.013845782812284798,0.48533946187836857,0.48533946187836857,0.07119017431990322,0.0,15.41027746492648,14.255959170465303,23.377050059758858,13.812121198076966,13.871316180185659,13.409100069951194,24731.761109489555,21021.996943066122,0.85,0.8346256224136742,0.6479346907387815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089833232676004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16647.256578963024,1564.677202909211,0.48533946187836857,0.07119017431990322,6.113110376966115,5.756440665368282
3849.0,-39.25023287474949,4.203012045760981,35.13588823178747,25.128306832071416,3.1888058863718993,-35.0021728687183,-50.23760029636321,-1.076987098258271,7.145889549516653,-6.645097039438272,40.14357024117991,52712.97186358748,15188.111776933993,15188.111776933993,67901.08364052148,103591.88414396769,103591.88414396769,15188.111776933993,118779.99592090168,118779.99592090168,118779.99592090168,143495.97673375922,123733.70661411388,72771.0644133897,56625.158000804644,24715.980812857553,0.0,81341.1388136622,21008.58369092892,1563.677202909211,0.0,0.8777259115558966,2.5477122667161956,0.0014959713701933424,332480.46646341914,1560732.882719197,4.694209254819231,1560732.882719197,4.694209254819231,0.85,0.10818280950576153,4.698906859688992,1.3170876568043604,1.0,0.0,4.698906859691199,1.2971975246888265,1.2973088496763547,3.62235262576235,22382.57828097447,2282.3877961357316,1603.0968420496806,1603.0968420496806,9.474232235099933,4.203012045760981,1.5764632062935577,2.6265488394674232,5.753766617505365,5.753766617505365,1.6439333192872472,0.0,0.0,8.58151438144212e-05,2.3479064633680742e-05,6.233607918074046e-05,0.0002929114300684975,0.10819189547131206,0.09438095897187991,0.013810936499432151,0.08718232242244943,0.09433702669347674,0.013845782812284798,0.4854486296585737,0.4854486296585737,0.07103657634956297,0.0,15.085768484650202,14.1749447114114,21.35647609567468,13.790986588954922,13.8510944779336,13.381754951660639,24715.980812857553,21008.58369092892,0.85,0.8347692770329974,0.6480481172551978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090341120627597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16646.79100339516,1563.677202909211,0.4854486296585737,0.07103657634956297,6.113110376966115,5.753766617505365
3850.0,-39.25023287474949,4.203012045760981,35.13588823178747,25.127644137851917,3.1888058863718993,-35.0021728687183,-50.23724389085544,-1.076987098258271,7.132394926896438,-6.645097039438272,40.14357024117991,52711.2751893275,15187.64807744925,15187.64807744925,67898.92326677675,103588.75524186612,103588.75524186612,15187.64807744925,118776.40331931537,118776.40331931537,118776.40331931537,143476.5943924553,123730.57771201231,72769.36773912971,56623.56663653622,24700.19107313994,0.0,81323.75770967617,20995.16241216895,1562.677202909211,0.0,0.8777259115558966,2.5478615923864627,0.0014959713701933424,332480.46646341914,1560732.882719197,4.694209254819231,1560732.882719197,4.694209254819231,0.85,0.10818280950576153,4.698906859688992,1.3170788354473195,1.0,0.0,4.698906859691052,1.2971975246888265,1.2973088496763547,3.62235262576235,22382.0122840595,2282.3300805126623,1603.0968420496806,1603.0968420496806,9.473942982777448,4.203012045760981,1.5759369099716265,2.6270751357893545,5.752438304248299,5.752438304248299,1.6435538012137998,0.0,0.0,8.58151438144212e-05,2.348010018747246e-05,6.233504362694874e-05,0.00029290656409768204,0.10816377872969923,0.09439818264368285,0.013765596086016385,0.08713167437584926,0.09433702669347674,0.013845782812284798,0.4855372196450022,0.4855372196450022,0.07080336785284283,0.0,14.823685751513551,14.10744971066515,19.744540654404716,13.777491966334708,13.837614067670927,13.368163771406671,24700.19107313994,20995.16241216895,0.85,0.8349211248842466,0.6481657595988797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090341120627597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16646.482662299335,1562.677202909211,0.4855372196450022,0.07080336785284283,6.113110376966115,5.752438304248299
3851.0,-39.25946336721304,4.1966711786124264,35.13296655096619,25.113969132676743,3.187335399734624,-35.006695060359085,-50.24207546431569,-1.0903030244224037,6.854594085388726,-6.645036813016581,40.14314420326664,52689.49338982389,15178.222751552497,15178.222751552497,67867.71614137638,103531.11198158823,103531.11198158823,15178.222751552497,118709.33473314073,118709.33473314073,118709.33473314073,143393.90482306574,123728.86181222892,72769.81384524921,56621.16440775523,24684.570089925,0.0,81305.73449768023,20981.88457643625,1561.677202909211,0.0,0.8777278665790811,2.550947207580269,0.0014959713701933424,332481.25783877005,1560714.4579399035,4.694142665619786,1560714.4579399035,4.694142665619786,0.85,0.10818891841411753,4.698906859688992,1.3170910992985592,1.0,0.0,4.6989068596904895,1.2972612015158231,1.2973724164730869,3.622174820458991,22381.70188956575,2282.2984290828927,1603.0968420496806,1603.0968420496806,9.468063533919757,4.1966711786124264,1.570619993852901,2.6260511847595254,5.7511099909912335,5.7511099909912335,1.6431742831403524,0.0,0.0,8.572611858771349e-05,2.34660654185857e-05,6.226005316912778e-05,0.0002925541909210159,0.10812309434893916,0.09441087759302892,0.013712216755910231,0.08718156483863598,0.09434342714395844,0.01384549127015909,0.4856101135672406,0.4856101135672406,0.07052991462276013,0.0,14.558362295112317,13.997506182476968,18.40549522991097,13.499630898405314,13.558248201563742,13.10050736295949,24684.570089925,20981.88457643625,0.85,0.8347223791860924,0.6480415399399313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090341120627597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16646.17432120351,1561.677202909211,0.4856101135672406,0.07052991462276013,6.113110376966115,5.7511099909912335
3852.0,-39.25946336721304,4.1966711786124264,35.13296655096619,25.112906761374347,3.187335399734624,-35.006695060359085,-50.24150294540448,-1.0903030244224037,6.831523141023808,-6.645036813016581,40.14314420326664,52686.76788993534,15177.09067919639,15177.09067919639,67863.85856913173,103526.0958060298,103526.0958060298,15177.09067919639,118703.1864852262,118703.1864852262,118703.1864852262,143371.97799682315,123723.84563667049,72767.08834536067,56618.619212566475,24668.79151159695,0.0,81287.41072416343,20968.472784857408,1560.677202909211,0.0,0.8777278665790811,2.5512033814523467,0.0014959713701933424,332481.25783877005,1560714.4579399035,4.694142665619786,1560714.4579399035,4.694142665619786,0.85,0.10818891841411753,4.698906859688992,1.3170769562246276,1.0,0.0,4.698906859688867,1.2972612015158231,1.2973724164730869,3.622174820458991,22380.794497835723,2282.2059008770298,1603.0968420496806,1603.0968420496806,9.46735735552403,4.1966711786124264,1.569335176201406,2.6273360024110204,5.747868849477689,5.747868849477689,1.642248242707911,0.0,0.0,8.572611858771349e-05,2.34677280665822e-05,6.225839052113129e-05,0.0002925463782929399,0.10807790182781991,0.09442209873440932,0.013655803093410596,0.08713448867147887,0.09434342714395844,0.01384549127015909,0.48566783043079503,0.48566783043079503,0.07023974631004429,0.0,14.341705547219874,13.905282424192762,17.331107973678456,13.476559954040397,13.536658782372967,13.06735666849056,24668.79151159695,20968.472784857408,0.85,0.8348630859877859,0.6481540920121068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090937477487592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16645.681062575335,1560.677202909211,0.48566783043079503,0.07023974631004429,6.113110376966115,5.747868849477689
3853.0,-39.25946336721304,4.1966711786124264,35.13296655096619,25.112244102079444,3.187335399734624,-35.006695060359085,-50.2411465748213,-1.0903030244224037,6.818026824290314,-6.645036813016581,40.14314420326664,52685.071220477694,15176.622693003665,15176.622693003665,67861.69391348136,103522.96690444388,103522.96690444388,15176.622693003665,118699.58959744754,118699.58959744754,118699.58959744754,143352.59092027534,123720.71673508457,72765.39167590301,56617.02784353506,24653.001322827797,0.0,81270.02916636286,20955.051124403628,1559.677202909211,0.0,0.8777278665790811,2.55135327301224,0.0014959713701933424,332481.25783877005,1560714.4579399035,4.694142665619786,1560714.4579399035,4.694142665619786,0.85,0.10818891841411753,4.698906859688992,1.3170681343181059,1.0,0.0,4.698906859689309,1.2972612015158231,1.2973724164730869,3.622174820458991,22380.228501014022,2282.1481852634715,1603.0968420496806,1603.0968420496806,9.467065429184679,4.1966711786124264,1.5688040672822137,2.627867111330213,5.746529968108709,5.746529968108709,1.641865705173917,0.0,0.0,8.572611858771349e-05,2.3468763054990697e-05,6.225735553272279e-05,0.00029254151497880754,0.10803089174512631,0.0944311540810709,0.013599737664055412,0.08708377362311111,0.09434342714395844,0.01384549127015909,0.485714407351091,0.485714407351091,0.06995136916314677,0.0,14.165780906723683,13.82882713337284,16.47118942854678,13.463063637306902,13.523192875302357,13.053653587416022,24653.001322827797,20955.051124403628,0.85,0.8350150062646818,0.6482718384735575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090937477487592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16645.372413796427,1559.677202909211,0.485714407351091,0.06995136916314677,6.113110376966115,5.746529968108709
3854.0,-39.25946336721304,4.1966711786124264,35.13296655096619,25.11158144278454,3.187335399734624,-35.006695060359085,-50.24079013438893,-1.0903030244224037,6.804530351280903,-6.645036813016581,40.14314420326664,52683.37455051903,15176.1545083994,15176.1545083994,67859.52905891843,103519.83800285793,103519.83800285793,15176.1545083994,118695.99251125733,118695.99251125733,118695.99251125733,143333.20361294108,123717.58783349862,72763.69500594436,56615.43647506028,24637.21110168376,0.0,81252.64757674404,20941.629436431194,1558.677202909211,0.0,0.8777278665790811,2.5515031898700284,0.0014959713701933424,332481.25783877005,1560714.4579399035,4.694142665619786,1560714.4579399035,4.694142665619786,0.85,0.10818891841411753,4.698906859688992,1.3170593124115846,1.0,0.0,4.698906859688277,1.2972612015158231,1.2973724164730869,3.622174820458991,22379.66250419232,2282.0904696499133,1603.0968420496806,1603.0968420496806,9.466773379077674,4.1966711786124264,1.5682727451831227,2.628398433429304,5.74519108673973,5.74519108673973,1.6414831676399229,0.0,0.0,8.572611858771349e-05,2.346979828862462e-05,6.225632029908887e-05,0.00029253665051238374,0.10798499197024303,0.09443865082200334,0.013546341148239686,0.08703305287713468,0.09434342714395844,0.01384549127015909,0.48575296745463414,0.48575296745463414,0.06967671979253989,0.0,14.022407311064853,13.764981104171795,15.78204564410288,13.449567164297491,13.509727552636036,13.039945311228394,24637.21110168376,20941.629436431194,0.85,0.8351669894180905,0.6483896355593705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090937477487592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16645.06376501752,1558.677202909211,0.48575296745463414,0.06967671979253989,6.113110376966115,5.74519108673973
3855.0,-39.27020019266771,4.187702524636588,35.129496985713025,25.10147370574998,3.183952980568971,-35.016693924405246,-50.2505032234825,-1.0999619770197975,6.5768704982140775,-6.644920186168601,40.14141323937658,52677.52485691023,15162.968998929566,15162.968998929566,67840.4938558398,103488.06330923646,103488.06330923646,15162.968998929566,118651.03230816603,118651.03230816603,118651.03230816603,143272.0399476447,123715.44521055781,72761.32590328674,56615.68811919008,24621.007639478667,0.0,81236.69575866875,20927.856493556865,1557.677202909211,0.0,0.877735112004749,2.5540479432262435,0.0014959713701933424,332482.79032009223,1560639.600969726,4.6938958839561185,1560639.600969726,4.6938958839561185,0.85,0.10820244083722359,4.698906859688992,1.3170657133078203,1.0,0.0,4.698906859687166,1.29730747564427,1.297418560360456,3.622045619798357,22379.274918408206,2282.050946899115,1603.0968420496806,1603.0968420496806,9.458548355408501,4.187702524636588,1.5609755820263693,2.626726942610219,5.74385220537075,5.74385220537075,1.6411006301059285,0.0,0.0,8.562267264175886e-05,2.344160306799673e-05,6.218106957376214e-05,0.00029218305436294937,0.10793530861520152,0.09443916552066463,0.013496143094536889,0.0870646809251795,0.09435934709314406,0.01384309374407953,0.4857858280964527,0.4857858280964527,0.06942283969941716,0.0,13.862007260500832,13.67075450342685,15.168732745358454,13.221790684382654,13.29438708502363,12.727406647499947,24621.007639478667,20927.856493556865,0.85,0.8350966668729944,0.6484449467688871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090937477487592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16644.75511623861,1557.677202909211,0.4857858280964527,0.06942283969941716,6.113110376966115,5.74385220537075
3856.0,-39.2815639906263,4.17754424805845,35.12593680421986,25.09084636056798,3.1794246991669546,-35.03001124223568,-50.26307461140675,-1.109686452585469,6.343981851972217,-6.644795947910821,40.13898895440906,52682.24178070027,15147.162498258707,15147.162498258707,67829.40427895897,103459.2444268928,103459.2444268928,15147.162498258707,118606.4069251515,118606.4069251515,118606.4069251515,143210.9316036569,123711.1571236597,72756.814819202,56615.93589384188,24604.524678505397,0.0,81220.46057234728,20913.845976729586,1556.677202909211,0.0,0.8777450461763261,2.556658675737232,0.0014959713701933424,332484.4228217426,1560534.7653152728,4.693557526909867,1560534.7653152728,4.693557526909867,0.85,0.1082172598175353,4.698906859688992,1.3170661743218077,1.0,0.0,4.6989068596890595,1.2973540778730104,1.2974650246923565,3.6219155123732825,22378.499232919596,2281.9718489922243,1603.0968420496806,1603.0968420496806,9.448688376737065,4.17754424805845,1.5517065792024285,2.625837668856022,5.739807780052393,5.739807780052393,1.6399450800149695,0.0,0.0,8.551331169624075e-05,2.3405157421000752e-05,6.210815427524e-05,0.0002918404321665474,0.10788577014381726,0.09443611349076414,0.013449656653053114,0.08709871263740092,0.09437792512242162,0.013839334695113677,0.4858122435168652,0.4858122435168652,0.06918971600615788,0.0,13.687047967992953,13.5520698187471,14.609085173719393,12.988777799883053,13.07805556337928,12.38064368642381,24604.524678505397,20913.845976729586,0.85,0.8351270578986658,0.6486326402172204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091631212637828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16644.231373056427,1556.677202909211,0.4858122435168652,0.06918971600615788,6.113110376966115,5.739807780052393
3857.0,-39.295986758353315,4.167066667592326,35.122436036489006,25.080124649126105,3.174764808268728,-35.04976237024323,-50.28165826862676,-1.1194720683364647,6.1139793039967,-6.644662382130121,40.13626874595276,52700.741434798285,15130.766174546548,15130.766174546548,67831.50760934483,103430.59567050243,103430.59567050243,15130.766174546548,118561.36184504897,118561.36184504897,118561.36184504897,143149.2791601295,123706.7053197425,72750.1503897746,56618.39436663099,24587.91731508051,0.0,81206.31168171151,20899.729717818434,1555.677202909211,0.0,0.8777561606820673,2.559245207020672,0.0014959713701933424,332486.1778948954,1560417.139096896,4.6931789735637395,1560417.139096896,4.6931789735637395,0.85,0.10823090681831814,4.698906859688992,1.3170662248739973,1.0,0.0,4.698906859689491,1.297401036044204,1.2975118070327474,3.621784420656879,22377.693932145903,2281.8897311666988,1603.0968420496806,1603.0968420496806,9.438460470797716,4.167066667592326,1.5420507671946302,2.6250159003976954,5.735389537492383,5.735389537492383,1.6386827249978235,0.0,0.0,8.537469827360426e-05,2.3351377933190508e-05,6.202332034041375e-05,0.00029144180540825797,0.1078375826700933,0.09443076469151887,0.013406817978574431,0.08713192404146078,0.09439618562840608,0.013834721189912054,0.48583195615199354,0.48583195615199354,0.06897604425403459,0.0,13.501035200399087,13.414191844742845,14.09422587491963,12.758641686126794,12.863586110977565,12.043566560097531,24587.91731508051,20899.729717818434,0.85,0.8352984663952073,0.6489734645424985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092365526400726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16643.694711630902,1555.677202909211,0.48583195615199354,0.06897604425403459,6.113110376966115,5.735389537492383
3858.0,-39.30855274443167,4.155286064553925,35.118851026999636,25.069195066485577,3.168779896765105,-35.06670137239183,-50.297529821377225,-1.129331534458928,5.9001408829831234,-6.644532802840702,40.13250345985893,52715.338681442736,15112.513296502846,15112.513296502846,67827.85197794558,103407.22529754919,103407.22529754919,15112.513296502846,118519.73859405203,118519.73859405203,118519.73859405203,143090.59601853674,123701.62491126271,72744.09508379592,56619.47758607421,24570.857424484704,0.0,81190.33501055892,20885.228810811997,1554.677202909211,0.0,0.8777712432721244,2.5616568102693993,0.0014959713701933424,332487.88059195044,1560254.3330854771,4.692665279431093,1560254.3330854771,4.692665279431093,0.85,0.10824327602049896,4.698906859688992,1.3170646308315919,1.0,0.0,4.698906859689097,1.297448312260875,1.2975589308066202,3.6216524506482175,22376.77492112126,2281.7960181225253,1603.0968420496806,1603.0968420496806,9.427074459943645,4.155286064553925,1.53136368586995,2.623922378683975,5.7308580411318655,5.7308580411318655,1.6373880117519615,0.0,0.0,8.525409920735791e-05,2.330553784617157e-05,6.194856136118635e-05,0.00029109051992794296,0.1077876368488235,0.09442066082131688,0.013366976027506621,0.08715946522365187,0.09441571342646159,0.013827562594037382,0.48584506304288577,0.48584506304288577,0.06878027811165792,0.0,13.309423797085913,13.263938766923332,13.620178295851872,12.544673685823852,12.663942813750566,11.731564738336601,24570.857424484704,20885.228810811997,0.85,0.8354178113580203,0.6492809602840909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093297607852487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16643.096390051083,1554.677202909211,0.48584506304288577,0.06878027811165792,6.113110376966115,5.7308580411318655
3859.0,-39.321805962935166,4.142634623442633,35.11525783685438,25.051791231986158,3.162050549585136,-35.08545440923785,-50.3155735443346,-1.145895700025187,5.59818599803026,-6.644428720647185,40.12786613836897,52736.943848477174,15092.9351159025,15092.9351159025,67829.87896437968,103356.79918402169,103356.79918402169,15092.9351159025,118449.73429992418,118449.73429992418,118449.73429992418,143003.2610482242,123697.63109280763,72739.72704663704,56619.893384633986,24553.52674830001,0.0,81173.420132934,20870.497736055007,1553.677202909211,0.0,0.8777895154353174,2.5650641012135647,0.0014959713701933424,332489.24825717363,1560053.8390532252,4.692042967496367,1560053.8390532252,4.692042967496367,0.85,0.10825088620594367,4.698906859688992,1.317074659396895,1.0,0.0,4.698906859688926,1.2975275876110437,1.29763804808997,3.621431177691129,22376.052466774287,2281.7223482814506,1603.0968420496806,1603.0968420496806,9.41486173511828,4.142634623442633,1.5198497490456928,2.62278487439694,5.725916003661268,5.725916003661268,1.6359760010460767,0.0,0.0,8.512707521164403e-05,2.3253525543854738e-05,6.18735496677893e-05,0.0002907380469672827,0.1077364295532139,0.09440649298399509,0.013329936569218806,0.08722107538348728,0.09443329508504801,0.013817591120895657,0.4858520426634417,0.4858520426634417,0.06860096912854309,0.0,13.095688500866117,13.08209017854449,13.188639412629357,12.24261471867743,12.356005499319906,11.468831010650092,24553.52674830001,20870.497736055007,0.85,0.8356168663744583,0.6496824177435457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094109785665668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16642.534785238036,1553.677202909211,0.4858520426634417,0.06860096912854309,6.113110376966115,5.725916003661268
3860.0,-39.321805962935166,4.142634623442633,35.11525783685438,25.050544773135357,3.162050549585136,-35.08545440923785,-50.314902468211926,-1.145895700025187,5.569368439497055,-6.644428720647185,40.12786613836897,52733.74922327577,15091.104394803662,15091.104394803662,67824.85361807943,103350.91387565974,103350.91387565974,15091.104394803662,118442.0182704634,118442.0182704634,118442.0182704634,142979.7737874812,123691.74578444568,72736.53242143564,56616.90373667782,24537.755517017766,0.0,81154.65925369559,20857.0921894651,1552.677202909211,0.0,0.8777895154353174,2.5653888565666088,0.0014959713701933424,332489.24825717363,1560053.8390532252,4.692042967496367,1560053.8390532252,4.692042967496367,0.85,0.10825088620594367,4.698906859688992,1.317058084323071,1.0,0.0,4.698906859689664,1.2975275876110437,1.29763804808997,3.621431177691129,22374.987854885385,2281.6137880810866,1603.0968420496806,1603.0968420496806,9.413719744783823,4.142634623442633,1.5177729376235183,2.6248616858191145,5.7206916290336185,5.7206916290336185,1.6344833225810338,0.0,0.0,8.512707521164403e-05,2.3255458037994177e-05,6.187161717364985e-05,0.0002907289663573145,0.10770459757316536,0.09440650480613348,0.013298092767031882,0.08717597260502108,0.09443329508504801,0.013817591120895657,0.4858521035047027,0.4858521035047027,0.06843708870199963,0.0,12.919104597591229,12.931682968265704,12.833154403824153,12.213797160144225,12.330799351496182,11.415408479047528,24537.755517017766,20857.0921894651,0.85,0.8357481165197653,0.6497932430278106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094966474416287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16641.958994002533,1552.677202909211,0.4858521035047027,0.06843708870199963,6.113110376966115,5.7206916290336185
3861.0,-39.321805962935166,4.142634623442633,35.11525783685438,25.049866327922814,3.162050549585136,-35.08545440923785,-50.3145384840667,-1.145895700025187,5.555533416831281,-6.644428720647185,40.12786613836897,52732.01654446333,15090.603136374346,15090.603136374346,67822.61968083767,103347.71047996901,103347.71047996901,15090.603136374346,118438.31361634337,118438.31361634337,118438.31361634337,142960.28107890155,123688.54238875497,72734.7997426232,56615.269606813075,24521.96746255818,0.0,81137.23706937126,20843.67234317445,1551.677202909211,0.0,0.8777895154353174,2.565544807696436,0.0014959713701933424,332489.24825717363,1560053.8390532252,4.692042967496367,1560053.8390532252,4.692042967496367,0.8499999999999999,0.10825088620594367,4.698906859688992,1.3170490288874137,1.0,0.0,4.698906859688779,1.2975275876110437,1.29763804808997,3.621431177691129,22374.408382591424,2281.5546983517743,1603.0968420496806,1603.0968420496806,9.4134070634684,4.142634623442633,1.5172043308902223,2.6254302925524104,5.719262686739357,5.719262686739357,1.634075053354102,0.0,0.0,8.512707521164403e-05,2.325650626342509e-05,6.187056894821894e-05,0.00029072404084364673,0.10767527614734024,0.09440578819207361,0.013269487955266621,0.08712512307130234,0.09443329508504801,0.013817591120895657,0.4858484155337403,0.4858484155337403,0.06828987736317244,0.0,12.775138901740092,12.808662428009995,12.546129140215044,12.199962137478451,12.317080442826636,11.400782898534658,24521.96746255818,20843.67234317445,0.85,0.8359000396186801,0.6499114148954587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094966474416287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16641.648267137105,1551.677202909211,0.4858484155337403,0.06828987736317244,6.113110376966115,5.719262686739357
3862.0,-39.321805962935166,4.142634623442633,35.11525783685438,25.04919315632435,3.162050549585136,-35.08545440923785,-50.31417449992148,-1.145895700025187,5.541790917133596,-6.644428720647185,40.12786613836897,52730.283865132384,15090.101650152339,15090.101650152339,67820.38551528472,103344.53191680305,103344.53191680305,15090.101650152339,118434.6335669554,118434.6335669554,118434.6335669554,142940.8128394486,123685.36382558901,72733.06706329226,56613.663069218615,24506.17927249319,0.0,81119.8423417118,20830.25238161921,1550.677202909211,0.0,0.8777895154353174,2.5656997411539915,0.0014959713701933424,332489.24825717363,1560053.8390532252,4.692042967496367,1560053.8390532252,4.692042967496367,0.85,0.10825088620594367,4.698906859688992,1.3170400652149699,1.0,0.0,4.698906859689517,1.2975275876110437,1.29763804808997,3.621431177691129,22373.83340233075,2281.496066682379,1603.0968420496806,1603.0968420496806,9.413094240057573,4.142634623442633,1.516635479596995,2.625999143845638,5.717833744445095,5.717833744445095,1.63366678412717,0.0,0.0,8.512707521164403e-05,2.3257554532697462e-05,6.186952067894656e-05,0.0002907191151239719,0.10764902748914475,0.09440479218507748,0.01324423530406726,0.08707423217378427,0.09443329508504801,0.013817591120895657,0.4858432896995071,0.4858432896995071,0.06815991752905427,0.0,12.657262779194298,12.70755589067403,12.31377031263844,12.186219637780766,12.303468504961813,11.386151408827516,24506.17927249319,20830.25238161921,0.85,0.8360517421815982,0.6500294175007104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094966474416287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16641.33754027167,1550.677202909211,0.4858432896995071,0.06815991752905427,6.113110376966115,5.717833744445095
3863.0,-39.33581042365469,4.128887087621138,35.11144703103466,25.038639292493485,3.1532765452737896,-35.1083578645278,-50.335970626305766,-1.156006692015926,5.410943719912552,-6.644280193540018,40.119985176557485,52766.10826781635,15070.161278436139,15070.161278436139,67836.26954625249,103336.10229226152,103336.10229226152,15070.161278436139,118406.26357069766,118406.26357069766,118406.26357069766,142893.60737215276,123683.2420083005,72726.86812670669,56618.193201770904,24487.3438014551,0.0,81105.537003226,20814.242231236833,1549.677202909211,0.0,0.877820410782007,2.5671920478067296,0.0014959713701933424,332491.19994698075,1559713.1512869245,4.690990773697582,1559713.1512869245,4.690990773697582,0.85,0.10825315345477687,4.698906859688992,1.3170471221907065,1.0,0.0,4.698906859688389,1.2975761009635853,1.2976863916440315,3.621295780802039,22373.449580146338,2281.4569277119444,1603.0968420496806,1603.0968420496806,9.400655583082427,4.128887087621138,1.5057024338618863,2.6231846537592514,5.716404802150832,5.716404802150832,1.6332585149002377,0.0,0.0,8.499304111503215e-05,2.319485922722356e-05,6.179818188780859e-05,0.0002903839007889318,0.10759604593789333,0.09437746493646161,0.01321858100143172,0.08707175727931671,0.09445213220263474,0.013801021252142135,0.4858382610104741,0.4858382610104741,0.06804688397898023,0.0,12.53674341113657,12.59856571793938,12.11398274974988,12.05522391345255,12.163319127403213,11.316499931193675,24487.3438014551,20814.242231236833,0.85,0.8363950483868232,0.6505857703120511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094966474416287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16641.026813406243,1549.677202909211,0.4858382610104741,0.06804688397898023,6.113110376966115,5.716404802150832
3864.0,-39.3506454748071,4.11442102720602,35.10754767028768,25.027368461620085,3.1442757664277847,-35.13022690977011,-50.35649399561805,-1.1662272912927423,5.346602945485074,-6.644217363386494,40.1109411334558,52791.84591117783,15047.88254160576,15047.88254160576,67839.72845278359,103325.35673062694,103325.35673062694,15047.88254160576,118373.2392722327,118373.2392722327,118373.2392722327,142841.16762325238,123678.250730938,72719.38813558065,56620.95843928594,24467.928351019655,0.0,81088.8867903056,20797.739098366706,1548.677202909211,0.0,0.8778552751275052,2.567925608871388,0.0014959713701933424,332492.0255563604,1559322.253722017,4.6898034655501775,1559322.253722017,4.6898034655501775,0.85,0.10823430407458069,4.698906859688992,1.31704623203259,1.0,0.0,4.698906859688662,1.2976251569951018,1.297735267870316,3.621158879633781,22372.546692329062,2281.364858777367,1603.0968420496806,1603.0968420496806,9.386758271175873,4.11442102720602,1.4925567976596028,2.621864229546417,5.710828686550419,5.710828686550419,1.6316653390144056,0.0,0.0,8.485127036413145e-05,2.313596832401525e-05,6.17153020401162e-05,0.00028999445610408003,0.10754166708970106,0.09434627269473031,0.013195394394970745,0.08704389145347442,0.09445635056746385,0.013777953507116848,0.4858327643593623,0.4858327643593623,0.06794921254031419,0.0,12.427526007331664,12.494653314737661,11.967732986771352,11.990820308871548,12.07949874605174,11.383593967215802,24467.928351019655,20797.739098366706,0.85,0.8366094435137075,0.6510367573265199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5095871827292964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16640.435530511062,1548.677202909211,0.4858327643593623,0.06794921254031419,6.113110376966115,5.710828686550419
3865.0,-39.366139252992916,4.099376189505732,35.10358311481912,25.00585843753072,3.134995462372021,-35.15079317806668,-50.376454659830756,-1.186881673173767,5.207054368114427,-6.644271495420764,40.10086346457083,52811.71115146758,15024.875637551158,15024.875637551158,67836.58678901874,103267.58343545714,103267.58343545714,15024.875637551158,118292.4590730083,118292.4590730083,118292.4590730083,142740.59031274516,123674.17681308255,72715.29716262447,56620.97738939787,24448.131239736867,0.0,81069.10862913475,20780.911553776335,1547.677202909211,0.0,0.877893442709395,2.5694981878037417,0.0014959713701933424,332491.3142431012,1558886.7684658943,4.68850373434451,1558886.7684658943,4.68850373434451,0.85,0.10818969051264178,4.698906859688992,1.3170612443843859,1.0,0.0,4.698906859690293,1.297724014238195,1.2978339416462494,3.620883029160402,22371.80974855032,2281.2897114254433,1603.0968420496806,1603.0968420496806,9.37240673391928,4.099376189505732,1.4788518777390962,2.620524311766636,5.705012903471227,5.705012903471227,1.6300036867060648,0.0,0.0,8.470343787484453e-05,2.3078825195699107e-05,6.162461267914542e-05,0.00028956831524371365,0.1074864914163398,0.09431174348239568,0.01317474793394412,0.08704474114830878,0.09444282994261327,0.01374686057002851,0.48582712872982386,0.48582712872982386,0.06786694555892717,0.0,12.312318959680397,12.370755506081537,11.911161701285323,11.85132586353518,11.87556265005395,11.684869790799098,24448.131239736867,20780.911553776335,0.85,0.8367747954322458,0.6514406294148893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096830992083863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16639.827141305523,1547.677202909211,0.48582712872982386,0.06786694555892717,6.113110376966115,5.705012903471227
3866.0,-39.36642575133201,4.099270058656784,35.103541988142666,24.99338494325059,3.135031959627051,-35.150838756139905,-50.37649293718857,-1.1982443197897967,4.974388090875777,-6.644265826822113,40.10092925277483,52810.50373127799,15022.605920647555,15022.605920647555,67833.10965192554,103208.5145162878,103208.5145162878,15022.605920647555,118231.12043693537,118231.12043693537,118231.12043693537,142663.73572294947,123668.93109144109,72715.22719424547,56615.22655243958,24432.615286014105,0.0,81047.84183845368,20767.722993111987,1546.677202909211,0.0,0.8778932224883242,2.5721361931760147,0.0014959713701933424,332491.38873035065,1558889.611066617,4.688511233386772,1558889.611066617,4.688511233386772,0.85,0.10819066368710305,4.698906859688992,1.3170610938267786,1.0,0.0,4.698906859688498,1.2977782412428487,1.2978881696994784,3.620731732402117,22370.860833509356,2281.192949020242,1603.0968420496806,1603.0968420496806,9.370990901235894,4.099270058656784,1.4763764366857357,2.6228936219710484,5.698998412476984,5.698998412476984,1.6282852607077096,0.0,0.0,8.470070651981575e-05,2.3078715741702876e-05,6.162199077811288e-05,0.00028955599517496646,0.10747282894160755,0.09431059192923245,0.013162237012375089,0.08707778488388775,0.09444370558160317,0.013746958105499871,0.4858201001946778,0.4858201001946778,0.06780234513782257,0.0,12.173453553277568,12.220279371198217,11.851952756894207,11.618653917697884,11.619149637177884,11.61524827175134,24432.615286014105,20767.722993111987,0.85,0.8369514611768685,0.6515966685027966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097832874890995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16639.205061100038,1546.677202909211,0.4858201001946778,0.06780234513782257,6.113110376966115,5.698998412476984
3867.0,-39.36642575133201,4.099270058656784,35.103541988142666,24.992690712120407,3.135031959627051,-35.150838756139905,-50.3761213394813,-1.1982443197897967,4.960153515636193,-6.644265826822113,40.10092925277483,52808.73503145299,15022.066588241034,15022.066588241034,67830.80161969403,103205.23662560986,103205.23662560986,15022.066588241034,118227.3032138509,118227.3032138509,118227.3032138509,142644.1369277341,123665.65320076315,72713.45849442045,56613.5496737141,24416.83371388321,0.0,81030.3833875973,20754.308656800727,1545.677202909211,0.0,0.8778932224883242,2.5722977870529298,0.0014959713701933424,332491.38873035065,1558889.611066617,4.688511233386772,1558889.611066617,4.688511233386772,0.85,0.10819066368710305,4.698906859688992,1.317051848270931,1.0,0.0,4.6989068596868755,1.2977782412428487,1.2978881696994784,3.620731732402117,22370.2678855835,2281.1324851588975,1603.0968420496806,1603.0968420496806,9.37065446965399,4.099270058656784,1.4757648676874213,2.6235051909693627,5.697465356653394,5.697465356653394,1.6278472447581127,0.0,0.0,8.470070651981575e-05,2.3079778344653097e-05,6.162092817516266e-05,0.0002895510021026745,0.10746108374384704,0.09430868213594099,0.013152401607906056,0.08702695208065502,0.09444370558160317,0.013746958105499871,0.48581026231804875,0.48581026231804875,0.06775168023278003,0.0,12.059558952846373,12.09715043620065,11.801428842242956,11.6044193424583,11.605147023364282,11.599420112293785,24416.83371388321,20754.308656800727,0.85,0.8371033035254818,0.6517152310491969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097851402122566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16638.887116941543,1545.677202909211,0.48581026231804875,0.06775168023278003,6.113110376966115,5.697465356653394
3868.0,-39.36642575133201,4.099270058656784,35.103541988142666,24.99200702821838,3.135031959627051,-35.150838756139905,-50.37575358347965,-1.1982443197897967,4.946145636141921,-6.644265826822113,40.10092925277483,52806.98437905685,15021.538201253645,15021.538201253645,67828.5225803105,103202.0083999422,103202.0083999422,15021.538201253645,118223.54660119585,118223.54660119585,118223.54660119585,142624.59846719416,123662.42497509549,72711.70784202432,56611.90792563463,24401.051865998295,0.0,81012.95979163292,20740.89408609855,1544.677202909211,0.0,0.8778932224883242,2.572456834190069,0.0014959713701933424,332491.38873035065,1558889.611066617,4.688511233386772,1558889.611066617,4.688511233386772,0.85,0.10819066368710305,4.698906859688992,1.3170427428325642,1.0,0.0,4.698906859690859,1.2977782412428487,1.2978881696994784,3.620731732402117,22369.68392171713,2281.0729374166644,1603.0968420496806,1603.0968420496806,9.370324865743894,4.099270058656784,1.4751657257018058,2.6241043329549782,5.695964140084489,5.695964140084489,1.6274183257384254,0.0,0.0,8.470070651981575e-05,2.3080830006743415e-05,6.161987651307234e-05,0.0002895460604404642,0.10745146367005773,0.09430663864240706,0.013144825027650672,0.08697602609684442,0.09444370558160317,0.013746958105499871,0.4857997357142698,0.4857997357142698,0.06771265115976174,0.0,11.965669668451142,11.995922350987087,11.757912962459159,11.590411462964028,11.591357226255411,11.583914007249575,24401.051865998295,20740.89408609855,0.85,0.8372552089785007,0.6518337870246631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097851402122566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16638.574902749835,1544.677202909211,0.4857997357142698,0.06771265115976174,6.113110376966115,5.695964140084489
