time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3869.0,-39.36642575133201,4.099270058656784,35.103541988142666,24.991323344316356,3.135031959627051,-35.150838756139905,-50.3753857925534,-1.1982443197897967,4.9321374844456045,-6.644265826822113,40.10092925277483,52805.233726134844,15021.009561066028,15021.009561066028,67826.24328720086,103198.78017427457,103198.78017427457,15021.009561066028,118219.7897353406,118219.7897353406,118219.7897353406,142605.05972145678,123659.19674942785,72709.95718910232,56610.26617813947,24385.269986116182,0.0,80995.53616425565,20727.479488198755,1543.677202909211,0.0,0.8778932224883242,2.5726159109706863,0.0014959713701933424,332491.38873035065,1558889.611066617,4.688511233386772,1558889.611066617,4.688511233386772,0.85,0.10819066368710305,4.698906859688992,1.3170336373941978,1.0,0.0,4.698906859689974,1.2977782412428487,1.2978881696994784,3.620731732402117,22369.099957850758,2281.013389674431,1603.0968420496806,1603.0968420496806,9.369995103889371,4.099270058656784,1.4745663120587489,2.624703746598035,5.694462923515584,5.694462923515584,1.6269894067187383,0.0,0.0,8.470070651981575e-05,2.308188181317968e-05,6.161882470663608e-05,0.0002895411180999858,0.10744386168197717,0.09430473018018853,0.013139131501788633,0.08692509415207542,0.09444370558160317,0.013746958105499871,0.48578990469436784,0.48578990469436784,0.06768332222386839,0.0,11.887775159450598,11.912203892767195,11.720000817447499,11.576403311267711,11.577568080248568,11.568401295803938,24385.269986116182,20727.479488198755,0.85,0.8374071769788893,0.6519523942535299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097851402122566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16638.262688558123,1543.677202909211,0.48578990469436784,0.06768332222386839,6.113110376966115,5.694462923515584
3870.0,-39.366800749326195,4.099127218661314,35.10347291249419,24.97845492269846,3.1350600507250093,-35.15092146901458,-50.37589251352472,-1.2107069801553183,4.698034740840058,-6.644258997172946,40.10099177998998,52805.826915101046,15020.271415158475,15020.271415158475,67826.09833025953,103137.88612158081,103137.88612158081,15020.271415158475,118158.1575367393,118158.1575367393,118158.1575367393,142527.90705895636,123657.28010168446,72711.93032804583,56605.94419293181,24369.749522217076,0.0,80975.6937151489,20714.287093884515,1542.677202909211,0.0,0.8778930210297471,2.5752790558863774,0.0014959713701933424,332491.4784742032,1558892.3127689713,4.688518093524373,1558892.3127689713,4.688518093524373,0.85,0.10819177454610394,4.698906859688992,1.3170441478537402,1.0,0.0,4.698906859689459,1.2978377243637316,1.2979476532189387,3.620565785289254,22368.75324942888,2280.9780352545345,1603.0968420496806,1603.0968420496806,9.36953465391019,4.099127218661314,1.4738603600351237,2.6252668586261905,5.692961706946678,5.692961706946678,1.6265604876990507,0.0,0.0,8.469713156919489e-05,2.308043270695e-05,6.161669886224489e-05,0.0002895311289551934,0.10743835645595738,0.09430332369831765,0.01313503275763973,0.08695868943884104,0.09444471288295728,0.013747061663146666,0.4857816249068816,0.4857816249068816,0.06766206434699797,0.0,11.778594676793546,11.792264492092556,11.684697867834643,11.342293738012984,11.313012160294136,11.543543174266745,24369.749522217076,20714.287093884515,0.85,0.8376105868120602,0.6521194755164186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097851402122566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16637.95047436641,1542.677202909211,0.4857816249068816,0.06766206434699797,6.113110376966115,5.692961706946678
3871.0,-39.366800749326195,4.099127218661314,35.10347291249419,24.977750179264717,3.1350600507250093,-35.15092146901458,-50.37551714396102,-1.2107069801553183,4.683610180811343,-6.644258997172946,40.10099177998998,52804.040166432846,15019.727083525497,15019.727083525497,67823.76724995834,103134.55856591465,103134.55856591465,15019.727083525497,118154.28564944013,118154.28564944013,118154.28564944013,142508.25329329586,123653.95254601829,72710.14357937763,56604.23218515629,24353.96764385571,0.0,80958.199829012,20700.872497277353,1541.677202909211,0.0,0.8778930210297471,2.5754433477093,0.0014959713701933424,332491.4784742032,1558892.3127689713,4.688518093524373,1558892.3127689713,4.688518093524373,0.85,0.10819177454610394,4.698906859688992,1.3170348533941438,1.0,0.0,4.698906859688426,1.2978377243637316,1.2979476532189387,3.620565785289254,22368.151317447526,2280.916655274485,1603.0968420496806,1603.0968420496806,9.369195103847652,4.099127218661314,1.473243186269105,2.625884032392209,5.6914174003124725,5.6914174003124725,1.626119257232135,0.0,0.0,8.469713156919489e-05,2.308150617005243e-05,6.161562539914247e-05,0.0002895260848520578,0.10743370516731922,0.09430151986690825,0.013132185300410968,0.08690786474868037,0.09444471288295728,0.013747061663146666,0.48577233288918015,0.48577233288918015,0.06764739633377008,0.0,11.688393921260626,11.693507376275136,11.653266006598926,11.327869177984269,11.298812497016115,11.527572348020044,24353.96764385571,20700.872497277353,0.85,0.8377627886144421,0.6522383190085473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097875652504034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16637.630747714884,1541.677202909211,0.48577233288918015,0.06764739633377008,6.113110376966115,5.6914174003124725
3872.0,-39.36744445891662,4.098875100739067,35.103303553626866,24.96726047191771,3.1350344370353866,-35.1511135118643,-50.37597294487057,-1.2207344813093957,4.492512039001497,-6.6442517645955,40.10101349138737,52803.08777384813,15018.835028123638,15018.835028123638,67821.92280197177,103085.14908708399,103085.14908708399,15018.835028123638,118103.98411520763,118103.98411520763,118103.98411520763,142442.36583978846,123651.76871291977,72711.3235940386,56600.49457653464,24338.381724580824,0.0,80938.87630111547,20687.6244658937,1540.677202909211,0.0,0.8778929775284963,2.577623358381765,0.0014959713701933424,332491.5735126874,1558893.2508850414,4.688519574844372,1558893.2508850414,4.688519574844372,0.85,0.10819271298843021,4.698906859688992,1.3170415367232642,1.0,0.0,4.698906859689533,1.2978855954560091,1.2979955204013143,3.62043224467565,22367.75627702873,2280.876372362502,1603.0968420496806,1603.0968420496806,9.36863864625977,4.098875100739067,1.4724541485633722,2.626420952175695,5.689915945676908,5.689915945676908,1.6256902701934024,0.0,0.0,8.469099524820459e-05,2.308020269943692e-05,6.161079254876766e-05,0.00028950337573827983,0.10743026890924604,0.09429985760227391,0.013130411306972128,0.0869250045021625,0.0944456025099966,0.013747110478433602,0.4857634361863208,0.4857634361863208,0.0676382115221847,0.0,11.577981132670004,11.571490295160743,11.622578481564233,11.136763803596978,11.083948733011937,11.499875985078575,24338.381724580824,20687.6244658937,0.85,0.837940009812529,0.6523822690273798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097875652504034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16637.31852102324,1540.677202909211,0.4857634361863208,0.0676382115221847,6.113110376966115,5.689915945676908
3873.0,-39.36744445891662,4.098875100739067,35.103303553626866,24.966545216180407,3.1350344370353866,-35.1511135118643,-50.37558999666942,-1.2207344813093957,4.477867435415135,-6.6442517645955,40.10101349138737,52801.26492933817,15018.278462322241,15018.278462322241,67819.54339166041,103081.77186644624,103081.77186644624,15018.278462322241,118100.05032876848,118100.05032876848,118100.05032876848,142422.6500415111,123648.39149228203,72709.50074952863,56598.76749194822,24322.59971274262,0.0,80921.36720469085,20674.209755831227,1539.677202909211,0.0,0.8778929775284963,2.577790567578533,0.0014959713701933424,332491.5735126874,1558893.2508850414,4.688519574844372,1558893.2508850414,4.688519574844372,0.85,0.10819271298843021,4.698906859688992,1.317032010382973,1.0,0.0,4.698906859688943,1.2978855954560091,1.2979955204013143,3.62043224467565,22367.14536099489,2280.8140762640546,1603.0968420496806,1603.0968420496806,9.368291464613101,4.098875100739067,1.4718231366979548,2.6270519640411125,5.688338435468133,5.688338435468133,1.625239552990895,0.0,0.0,8.469099524820459e-05,2.3081297825897846e-05,6.160969742230674e-05,0.00028949822984104036,0.10742738972408844,0.09429790518939973,0.0131294845346887,0.08687421962790332,0.0944456025099966,0.013747110478433602,0.4857533787926966,0.4857533787926966,0.06763343747373536,0.0,11.486751453674344,11.47103246284098,11.594767230031891,11.122119200010616,11.069548716629583,11.483548721178408,24322.59971274262,20674.209755831227,0.85,0.8380919123636489,0.652500899988222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097917280113424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16636.9933986828,1539.677202909211,0.4857533787926966,0.06763343747373536,6.113110376966115,5.688338435468133
3874.0,-39.36744445891662,4.098875100739067,35.103303553626866,24.965861497353785,3.1350344370353866,-35.1511135118643,-50.37522224066777,-1.2207344813093957,4.463876574960125,-6.6442517645955,40.10101349138737,52799.51427615329,15017.748320911383,15017.748320911383,67817.26259706468,103078.54364083661,103078.54364083661,15017.748320911383,118096.291961748,118096.291961748,118096.291961748,142403.10895229087,123645.16326667239,72707.75009634375,56597.1257448096,24306.81699054287,0.0,80903.94273535247,20660.79444196144,1538.677202909211,0.0,0.8778929775284963,2.577950339883385,0.0014959713701933424,332491.5735126874,1558893.2508850414,4.688519574844372,1558893.2508850414,4.688519574844372,0.85,0.10819271298843021,4.698906859688992,1.317022904395126,1.0,0.0,4.69890685968968,1.2978855954560091,1.2979955204013143,3.62043224467565,22366.561397139016,2280.7545285228916,1603.0968420496806,1603.0968420496806,9.367960766306574,4.098875100739067,1.4712220996715573,2.62765300106751,5.686836560636031,5.686836560636031,1.6248104458960089,0.0,0.0,8.469099524820459e-05,2.308234955223502e-05,6.160864569596956e-05,0.00028949328787694005,0.10742528329620381,0.09429601063231459,0.013129272663889224,0.08682317696556685,0.0944456025099966,0.013747110478433602,0.4857436194294999,0.4857436194294999,0.06763234607137063,0.0,11.410987236120832,11.38793523259909,11.569408872430017,11.108128339555606,11.055784669659147,11.467997487691775,24306.81699054287,20660.79444196144,0.85,0.8382442227680292,0.6526197919533725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097917280113424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16636.68115053417,1538.677202909211,0.4857436194294999,0.06763234607137063,6.113110376966115,5.686836560636031
3875.0,-39.37812273355607,4.0962704110899395,35.10566881657872,26.599812728259735,4.897754746214365,-34.96296226961264,-50.09344175979493,0.45170033691463657,1.582711361452084,-5.341674160676894,40.27107526209636,51406.26686464715,13192.776383888651,13192.776383888651,64599.0432485358,102470.51586430291,102470.51586430291,13192.776383888651,115663.29224819156,115663.29224819156,115663.29224819156,140499.54514288265,123463.43223953404,72253.31142823132,56900.1342347808,24836.252894691086,0.0,81736.38712947188,21110.814960487423,1537.677202909211,0.0,0.8841758985540137,2.7568850751703797,0.0014959713701933424,349957.4632187626,1566254.4580661755,4.475556668117379,1566254.4580661755,4.475556668117379,0.85,0.10691121738895484,4.698906859688992,1.3143834300758317,1.0,0.0,4.698906859688389,1.2899522699876682,1.2900613917787438,3.6426982369928407,22333.68750163945,2277.402324100427,1603.0968420496806,1603.0968420496806,8.229556716623993,4.0962704110899395,1.787322669936863,2.3089477411530765,5.68533468580393,5.68533468580393,1.624381338801123,0.0,0.0,8.458926188015303e-05,2.390140002330293e-05,6.06878618568501e-05,0.00028516661037901084,0.10653891392983514,0.09351743502380014,0.013021478906035007,0.0934532785822631,0.09363212965126264,0.01327908773769221,0.48573508472861643,0.48573508472861643,0.0676343310539377,0.0,9.963808496563729,10.947181848734772,3.135779087540186,6.9243855221290005,11.910731289304238,3.979039320256561e-13,24836.252894691086,21110.814960487423,0.85,0.7903339689606023,0.6289275642097896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097917280113424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16636.36890238554,1537.677202909211,0.48573508472861643,0.0676343310539377,6.113110376966115,5.68533468580393
3876.0,-39.37812273355607,4.0962704110899395,35.10566881657872,26.59863996030765,4.897754746214365,-34.96296226961264,-50.092812383640535,0.45170033691463657,1.5596819955347314,-5.341674160676894,40.27107526209636,51403.27026950565,13192.066216613284,13192.066216613284,64595.33648611893,102464.97821679998,102464.97821679998,13192.066216613284,115657.04443341326,115657.04443341326,115657.04443341326,140477.15974164518,123457.8945920311,72250.31483308981,56897.31084326809,24820.11530823193,0.0,81717.42615150003,21097.09801199714,1536.677202909211,0.0,0.8841758985540137,2.7571763521121597,0.0014959713701933424,349957.4632187626,1566254.4580661755,4.475556668117379,1566254.4580661755,4.475556668117379,0.85,0.10691121738895484,4.698906859688992,1.3143678583530711,1.0,0.0,4.698906859689562,1.2899522699876682,1.2900613917787438,3.6426982369928407,22332.685779213778,2277.3001768405907,1603.0968420496806,1603.0968420496806,8.229113719509442,4.0962704110899395,1.7865175793723767,2.309752831717563,5.683047062927676,5.683047062927676,1.6237277322650503,0.0,0.0,8.458926188015303e-05,2.390325923696064e-05,6.0686002643192395e-05,0.00028515787410720103,0.1064359153346801,0.09351179238954146,0.012924122945138632,0.09340237029226464,0.09363212965126264,0.01327908773769221,0.48570577655277697,0.48570577655277697,0.06712865843895631,0.0,9.34843024822402,11.134891784555464,3.979039320256561e-13,6.901356156211648,11.8869831921034,3.979039320256561e-13,24820.11530823193,21097.09801199714,0.85,0.7904719902259575,0.6290368247062329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5098607858950361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16635.842732801633,1536.677202909211,0.48570577655277697,0.06712865843895631,6.113110376966115,5.683047062927676
3877.0,-39.37812273355607,4.0962704110899395,35.10566881657872,26.597945729177468,4.897754746214365,-34.96296226961264,-50.092440855782456,0.45170033691463657,1.5458761973632704,-5.341674160676894,40.27107526209636,51401.50119451863,13191.598344776958,13191.598344776958,64593.09953929558,102461.70032679824,102461.70032679824,13191.598344776958,115653.29867157519,115653.29867157519,115653.29867157519,140457.27066804087,123454.61670202937,72248.54575810279,56895.63438214064,24803.971996465676,0.0,81699.60637860632,21083.376196995825,1535.677202909211,0.0,0.8841758985540137,2.75735100981908,0.0014959713701933424,349957.4632187626,1566254.4580661755,4.475556668117379,1566254.4580661755,4.475556668117379,0.85,0.10691121738895484,4.698906859688992,1.3143586820317434,1.0,0.0,4.698906859689855,1.2899522699876682,1.2900613917787438,3.6426982369928407,22332.092831410242,2277.2397129917194,1603.0968420496806,1603.0968420496806,8.228821864504768,4.0962704110899395,1.785987187601215,2.3102832234887245,5.681540846946159,5.681540846946159,1.6232973848417596,0.0,0.0,8.458926188015303e-05,2.390435681478242e-05,6.0684905065370614e-05,0.00028515271669124525,0.10631960703414099,0.09351023406752307,0.01280937296661793,0.09334750112634826,0.09363212965126264,0.01327908773769221,0.485697682536111,0.485697682536111,0.06653264026838548,0.0,8.854369050593732,11.28234492432739,3.979039320256561e-13,6.887550358040187,11.872926947981398,3.979039320256561e-13,24803.971996465676,21083.376196995825,0.85,0.7906170225589947,0.6291523726114122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5098607858950361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16635.530128710514,1535.677202909211,0.485697682536111,0.06653264026838548,6.113110376966115,5.681540846946159
3878.0,-39.387488460581594,4.094135441816064,35.10766119643377,26.592039490956836,4.897928202819448,-34.97202115182219,-50.10096881361676,0.4463664186952687,1.99237094079416,-5.343234048339988,40.272404696960905,51396.68248500134,13190.326473268144,13190.326473268144,64587.008958269485,102432.9769381671,102432.9769381671,13190.326473268144,115623.30341143525,115623.30341143525,115623.30341143525,140410.87265425827,123451.89399395409,72245.17243662685,56896.357285919155,24787.569242823036,0.0,81683.92652874219,21069.43385639958,1534.677202909211,0.0,0.8841629264538684,2.751540078818458,0.0014959713701933424,349936.1250947269,1566312.1065797515,4.475994315121808,1566312.1065797515,4.475994315121808,0.85,0.10677219903449618,4.698906859688992,1.3143578468216583,1.0,0.0,4.698906859689766,1.2899776031987895,1.2900866121440357,3.642626699903158,22331.600312206716,2277.1894900100156,1603.0968420496806,1603.0968420496806,8.22802848042749,4.094135441816064,1.7834623894148338,2.3106730524012304,5.6800346309646415,5.6800346309646415,1.622867037418469,0.0,0.0,8.450012632299122e-05,2.387917506525911e-05,6.062095125773211e-05,0.00028485220370582943,0.10623532681462435,0.09351756974889774,0.012717757065726601,0.0930887540255682,0.09353685956766117,0.01323533946683501,0.4857042427411141,0.4857042427411141,0.0660524923985955,0.0,8.554381001403328,11.46644485503424,3.410605131648481e-13,7.33560498913414,12.20078369677367,3.410605131648481e-13,24787.569242823036,21069.43385639958,0.85,0.7906942247143715,0.6292141510474077,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5098607858950361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16635.217524619395,1534.677202909211,0.4857042427411141,0.0660524923985955,6.113110376966115,5.6800346309646415
3879.0,-39.39364611015537,4.099291774250701,35.11654302506235,27.57815426392483,6.014275664777187,-34.85972464615308,-49.93178072674198,1.4570935408745522,-0.7136199338269194,-4.612690836163456,40.399043703580986,50561.20842939644,12175.857914764694,12175.857914764694,62737.06634416114,101818.04701308893,101818.04701308893,12175.857914764694,113993.90492785363,113993.90492785363,113993.90492785363,139073.26349832513,123335.66876772017,71969.00045418782,57074.07590392484,25079.358570471504,0.0,82153.43447439634,21317.45478490078,1533.677202909211,0.0,0.8874421559966911,2.8718957101879967,0.0014959713701933424,360041.7772326636,1571810.9307712761,4.365634851745418,1571810.9307712761,4.365634851745418,0.8500000000000001,0.10610184349476691,4.698906859688992,1.312762344996445,1.0,0.0,4.698906859691866,1.2852297938487487,1.285338326320385,3.6560830461435594,22310.57596649211,2275.0456033907717,1603.0968420496806,1603.0968420496806,7.595210467258447,4.099291774250701,1.9655249120810865,2.1337668621696144,5.677884365918839,5.677884365918839,1.6222526759768112,0.0,0.0,8.444157001187006e-05,2.438339031873305e-05,6.005817969313701e-05,0.0002822077925405156,0.10576261246685195,0.09316733931679994,0.012595273150052011,0.09745737596506224,0.0933606441854818,0.01274119930928511,0.4857248478641957,0.4857248478641957,0.06566504076943017,0.0,7.39787813112531,10.92412778233188,3.410605131648481e-13,3.8990709023365184,10.266266518034968,3.410605131648481e-13,25079.358570471504,21317.45478490078,0.85,0.7636572560300392,0.615448505018426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099213604594344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16634.717293796864,1533.677202909211,0.4857248478641957,0.06566504076943017,6.113110376966115,5.677884365918839
3880.0,-39.400622846473176,4.101518975835867,35.12651796295662,27.589803258329653,6.058840911259333,-34.87465205598653,-49.94443202214313,1.4700290578442763,-4.60922131744411,-4.609221317444426,40.45379071415688,50587.61870667039,12174.13477945257,12174.13477945257,62761.753486122965,101662.61393942048,101662.61393942048,12174.13477945257,113836.74871887304,113836.74871887304,113836.74871887304,138915.75363766265,123329.57895478429,71957.86745745588,57079.679441476,25079.0049187896,0.0,82158.6843602656,21317.15418097116,1534.677202909211,0.0,0.8872626821073955,2.930113210599238,0.0014959713701933424,360090.31137413584,1574192.6251583623,4.371660595785282,1574192.6251583623,4.371660595785282,0.85,0.10715440339086804,4.698906859688992,1.3127292437525473,1.0,0.0,4.698906859687741,1.2851693922318417,1.285277834391493,3.6562548782217807,22309.4743611294,2274.933270905906,1603.0968420496806,1603.0968420496806,7.59413558814514,4.101518975835867,1.968071264644732,2.1334477111911347,5.6779300852729815,5.6779300852729815,1.6222657386494233,0.0,0.0,8.437526989861717e-05,2.434534785908011e-05,6.0029922039537065e-05,0.0002820750124581761,0.10590371405653583,0.09334439880377948,0.012559315252756349,0.09947768952053554,0.09427161253655592,0.012882790854312128,0.4857127423568204,0.4857127423568204,0.06535174613276457,0.0,5.768834436564703,9.842207798898812,3.410605131648481e-13,3.410605131648481e-13,5.566484624069915,3.410605131648481e-13,25079.0049187896,21317.15418097116,0.85,0.7639089400569373,0.6157306327453326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509961188793454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16634.281019268383,1534.677202909211,0.4857127423568204,0.06535174613276457,6.113110376966115,5.6779300852729815
3881.0,-39.40062411637196,4.101522575912444,35.12654252768169,27.586964691896014,6.058846062210439,-34.87465606027388,-49.944007967691846,1.4681733509637176,-4.609220491154872,-4.609220491155223,40.45379396999328,50585.593376368626,12173.900535371344,12173.900535371344,62759.49391173997,101649.18670624208,101649.18670624208,12173.900535371344,113823.08724161342,113823.08724161342,113823.08724161342,138915.0247552457,123324.9381222264,71955.82921573099,57076.787673883795,25091.937513632263,0.0,82168.72518751606,21328.146886587423,1535.677202909211,0.0,0.8872626745658883,2.9304045980908504,0.0014959713701933424,360090.32293347956,1574192.766880143,4.371660849022448,1574192.766880143,4.371660849022448,0.85,0.10715440048003673,4.698906859688992,1.312718680542894,1.0,0.0,4.698906859689037,1.2851780766699454,1.2852865195468821,3.6562301715140038,22308.634866372005,2274.8476662644234,1603.0968420496806,1603.0968420496806,7.59398946841296,4.101522575912444,1.9678042677371383,2.1337183081753057,5.677100777374925,5.677100777374925,1.6220287935356927,0.0,0.0,8.437525783511596e-05,2.4346622098839504e-05,6.0028635736276456e-05,0.0002820689682389612,0.10584120138157145,0.09333069262302361,0.012510508758547841,0.09955240770364705,0.09427160966410622,0.01288279081593051,0.48564137089044673,0.48564137089044673,0.06509777709009876,0.0,4.468371686679518,8.969962536682488,3.410605131648481e-13,3.410605131648481e-13,5.510894136418813,3.410605131648481e-13,25091.937513632263,21328.146886587423,0.85,0.7637880929577213,0.6156307434602153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5100063175619434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16633.828130447146,1535.677202909211,0.48564137089044673,0.06509777709009876,6.113110376966115,5.677100777374925
3882.0,-39.40634796445628,4.105795673290563,35.13852783760777,27.61122150057929,6.129986716255001,-34.90178866629053,-49.96736019439993,1.493736721275164,-4.601646182560103,-4.6016461825604456,40.550809750410636,50669.03602691486,12168.857195116925,12168.857195116925,62837.89322203178,101427.80540328893,101427.80540328893,12168.857195116925,113596.66259840586,113596.66259840586,113596.66259840586,138711.7313622594,123318.75660001251,71938.18412412013,57089.524973213745,25115.068763853524,0.0,82204.59373706728,21347.808449275493,1536.677202909211,0.0,0.8869515511739294,2.9345875947358064,0.0014959713701933424,360196.2956841489,1578420.0032251556,4.382110593966935,1578420.0032251556,4.382110593966935,0.85,0.10713715217593739,4.698906859688992,1.3126694531505931,1.0,0.0,4.69890685968967,1.285058566786611,1.28516692972257,3.656570199317043,22307.516671430352,2274.733642113296,1603.0968420496806,1603.0968420496806,7.590843469916717,4.105795673290563,1.9723989855921298,2.1333966876984336,5.675604395024418,5.675604395024418,1.6216012557212625,0.0,0.0,8.432089989331818e-05,2.4276543116800376e-05,6.0044356776517804e-05,0.0002821428399427927,0.10614006544576458,0.0936269114292483,0.01251315401651629,0.09972445121657092,0.09425462064820744,0.012882531527729953,0.485534585643306,0.485534585643306,0.06489126852263277,0.0,3.316262933432597,8.138332210541762,3.410605131648481e-13,3.410605131648481e-13,4.854544675303373,3.410605131648481e-13,25115.068763853524,21347.808449275493,0.85,0.7644085368637645,0.6163771843332818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5100063257764798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16633.514750911956,1536.677202909211,0.485534585643306,0.06489126852263277,6.113110376966115,5.675604395024418
3883.0,-39.41306300105271,4.112779079568466,35.147510210250935,27.914426230732374,6.501908135091283,-34.90260876104534,-49.9479724681936,1.8052636299222709,-4.450084046331369,-4.45008404633166,40.53708810511595,50544.149112054976,11966.746116044598,11966.746116044598,62510.89522809957,101103.33443831016,101103.33443831016,11966.746116044598,113070.08055435476,113070.08055435476,113070.08055435476,138203.19378417337,123279.44738171474,71841.12880519046,57153.6873072492,25133.113229818624,0.0,82286.80053706783,21363.14624534583,1537.677202909211,0.0,0.8877664788521473,2.954744319878784,0.0014959713701933424,362321.9609507584,1577821.5944061205,4.354750096477192,1577821.5944061205,4.354750096477192,0.85,0.10678138044778375,4.698906859688992,1.3121708272350951,1.0,0.0,4.698906859689592,1.283602714813367,1.2837108731762517,3.6607174521068244,22300.405903638857,2274.008545592925,1603.0968420496806,1603.0968420496806,7.464768067750796,4.112779079568466,2.014738678523666,2.0980404010448,5.675395983693338,5.675395983693338,1.621541709626668,0.0,0.0,8.42571701462924e-05,2.43347115994992e-05,5.99224585467932e-05,0.00028157005151495585,0.10584466354428337,0.09339191760732306,0.01245274593696031,0.10056708369160434,0.09390504108614066,0.012876339361643091,0.4854013518474986,0.4854013518474986,0.06472272833532665,0.0,2.2100640711150845,7.441943553370777,2.8421709430404007e-13,2.8421709430404007e-13,4.971076729093738,2.8421709430404007e-13,25133.113229818624,21363.14624534583,0.85,0.759670990002099,0.6142437035121604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510043352261573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16633.086729018123,1537.677202909211,0.4854013518474986,0.06472272833532665,6.113110376966115,5.675395983693338
3884.0,-39.41306306457934,4.11495146625149,35.15188255742527,27.914024143852316,6.500386998790833,-34.90230043082801,-49.94710012162102,1.8059030854241283,-4.449758788512497,-4.449758788512798,40.53161727786852,50539.99468632219,11969.501609253091,11969.501609253091,62509.496295575285,101108.6181701315,101108.6181701315,11969.501609253091,113078.1197793846,113078.1197793846,113078.1197793846,138226.80849761036,123274.52946257083,71838.43051998058,57151.2210473225,25148.688718225774,0.0,82299.90976554828,21376.38541049191,1538.677202909211,0.0,0.887787738193829,2.9546401632101587,0.0014959713701933424,362326.5332603773,1577583.0562930258,4.354036791336321,1577583.0562930258,4.354036791336321,0.85,0.10678012328217562,4.698906859688992,1.3121564149158078,1.0,0.0,4.698906859689103,1.2835997295838557,1.2837078876944266,3.660725965727947,22299.516285819835,2273.917829821584,1603.0968420496806,1603.0968420496806,7.466486924114441,4.11495146625149,2.0166558298025725,2.098295636448918,5.676012304042657,5.676012304042657,1.6217178011550448,0.0,0.0,8.425716954359691e-05,2.4337331915430383e-05,5.991983762816653e-05,0.00028155773606244227,0.10576868797648065,0.0933450106168665,0.012423677359614152,0.1006313480391415,0.0939038055172682,0.012876317764907427,0.48525460945379134,0.48525460945379134,0.06458456285214842,0.0,1.3996890178627268,6.948966510308935,2.8421709430404007e-13,2.8421709430404007e-13,4.9878023984878155,2.8421709430404007e-13,25148.688718225774,21376.38541049191,0.85,0.759532987018444,0.6140953839475392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5100867928305386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16632.638659519493,1538.677202909211,0.48525460945379134,0.06458456285214842,6.113110376966115,5.676012304042657
3885.0,-39.396299663698024,4.129991451472939,35.14300756830478,27.913308853190415,6.395957927980514,-34.827998018992226,-49.877282430510945,1.805903241093834,6.355121059979808,-3.7908121131948493,40.04626066589354,50288.81099854125,11069.402918141253,11069.402918141253,61358.21391668251,101598.3527582904,101598.3527582904,11069.402918141253,112667.75567643165,112667.75567643165,112667.75567643165,137947.26788749377,123271.18770080624,71858.93472630174,57124.72552722722,25279.512211062105,0.0,82404.23773828933,21487.58537940279,1539.677202909211,0.0,0.8927619814664318,2.8757254249357165,0.0014959713701933424,371683.01826896396,1556528.8213540863,4.1877856798604745,1556528.8213540863,4.1877856798604745,0.85,0.10307430236926138,4.698906859688992,1.3121469830861319,1.0,0.0,4.698906859689,1.283599400382561,1.2837077627968219,3.6607269045845148,22298.91178405278,2273.85618779632,1603.0968420496806,1603.0968420496806,6.905011991657462,4.129991451472939,2.1892047428869392,1.9407867085859993,5.675188939157984,5.675188939157984,1.6214825540451383,0.0,0.0,8.441634754874191e-05,2.4547898122696446e-05,5.986844942604547e-05,0.00028131626768698856,0.1030732437488337,0.09098181335948223,0.012091430389351475,0.09855639642846224,0.09098214170482785,0.012092160664433527,0.4851089362272487,0.4851089362272487,0.06447069713227249,0.0,3.006719381947903,9.188118533905083,1.7053025658242404e-13,10.145933173174683,19.655142551565348,1.7053025658242404e-13,25279.512211062105,21487.58537940279,0.85,0.744600224463605,0.6102697188736258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5100867932415134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16632.32488948014,1539.677202909211,0.4851089362272487,0.06447069713227249,6.113110376966115,5.675188939157984
3886.0,-39.40929617325578,4.1200140416075515,35.13888130283593,25.87654305333274,4.070414697040632,-35.06248799500736,-50.22817166810853,-0.27929726878575367,9.59812725646401,-5.945440629290118,40.15835835498889,51896.52879778103,14067.590667753244,14067.590667753244,65964.11946553427,102961.84787932078,102961.84787932078,14067.590667753244,117029.43854707402,117029.43854707402,117029.43854707402,141642.89333932323,123499.85327899338,72420.82340340006,56754.47763954813,24613.454792249202,0.0,81367.93243179734,20921.436573411822,1540.677202909211,0.0,0.881428698176902,2.5949983594127755,0.0014959713701933424,341774.3664826478,1561372.523301679,4.568430743857297,1561372.523301679,4.568430743857297,0.85,0.10608839982493626,4.698906859688992,1.31541199953761,1.0,0.0,4.698906859689399,1.293408559564042,1.2935175904166503,3.6329640970311896,22340.275817702073,2278.0741453709547,1603.0968420496806,1603.0968420496806,8.77525942211124,4.1200140416075515,1.654888274797428,2.4651257668101234,5.678250920476873,5.678250920476873,1.622357405850535,0.0,0.0,8.429291412930768e-05,2.3506474251926696e-05,6.078643987738098e-05,0.000285629819315898,0.10608220227249726,0.09365435073700963,0.012427851535487635,0.08786339137305568,0.09365937963473348,0.012429020190202776,0.485129538846453,0.485129538846453,0.06437627122303842,0.0,6.279551185373691,11.018217217881158,3.410605131648481e-13,15.543567885754157,13.995495547773317,27.42661896953365,24613.454792249202,20921.436573411822,0.85,0.8106893894695609,0.6378007557372892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099783528970678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16632.346947508977,1540.677202909211,0.485129538846453,0.06437627122303842,6.113110376966115,5.678250920476873
3887.0,-39.40940334963343,4.119984532135885,35.1388635683995,25.867712089698784,4.070443638346337,-35.06249282915829,-50.227977557200916,-0.28701210486796247,9.429181932967595,-5.945437823003655,40.158401226882596,51895.08493036596,14066.06507302333,14066.06507302333,65961.1500033893,102920.0139847749,102920.0139847749,14066.06507302333,116986.07905779823,116986.07905779823,116986.07905779823,141583.78791049944,123494.58308672294,72419.86272593525,56749.689289764094,24597.708852701217,0.0,81347.3981424653,20908.052524796032,1539.677202909211,0.0,0.8814285528573709,2.596882117057439,0.0014959713701933424,341774.4041648206,1561374.3779574928,4.568435666716927,1561374.3779574928,4.568435666716927,0.85,0.10608900555314489,4.698906859688992,1.315407052566298,1.0,0.0,4.698906859690334,1.2934451310765587,1.2935541636962777,3.6328613767930023,22339.32247609228,2277.9769315813533,1603.0968420496806,1603.0968420496806,8.774307767357834,4.119984532135885,1.6531886075164,2.4667959246194853,5.673791054253269,5.673791054253269,1.621083158358077,0.0,0.0,8.429189692320976e-05,2.3507038856391643e-05,6.078485806681811e-05,0.0002856223865353934,0.10609228814855773,0.09367964477316067,0.012412643375397065,0.08787008808783135,0.09365991432608407,0.012429091227060814,0.4852598390076669,0.4852598390076669,0.06429739716231783,0.0,8.074469272646922,11.574844389357224,2.8421709430404007e-13,15.374619755971253,13.812002051970808,27.372452309561027,24597.708852701217,20908.052524796032,0.85,0.8108575259883571,0.6379440045455551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5100624243597953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16631.773374112046,1539.677202909211,0.4852598390076669,0.06429739716231783,6.113110376966115,5.673791054253269
3888.0,-39.40940334963343,4.119984532135885,35.1388635683995,25.867002072650962,4.070443638346337,-35.06249282915829,-50.22759841578079,-0.28701210486796247,9.414433241818472,-5.945437823003655,40.158401226882596,51893.27993462712,14065.574807659483,14065.574807659483,65958.85474228661,102916.66159911835,102916.66159911835,14065.574807659483,116982.23640677784,116982.23640677784,116982.23640677784,141563.9876692657,123491.2307010664,72418.05773019641,56747.96996763332,24581.75126248788,0.0,81329.7212301212,20894.488573114697,1538.677202909211,0.0,0.8814285528573709,2.597046712762646,0.0014959713701933424,341774.4041648206,1561374.3779574928,4.568435666716927,1561374.3779574928,4.568435666716927,0.85,0.10608900555314489,4.698906859688992,1.3153976586507636,1.0,0.0,4.698906859688569,1.2934451310765587,1.2935541636962777,3.6328613767930023,22338.71605253609,2277.9150935881357,1603.0968420496806,1603.0968420496806,8.774001943435666,4.119984532135885,1.6526329185979654,2.46735161353792,5.67231550896533,5.67231550896533,1.6206615739900943,0.0,0.0,8.429189692320976e-05,2.3508141689745754e-05,6.0783755233464e-05,0.00028561720442418065,0.10610688052678927,0.09370706199320766,0.012399818533581596,0.08781858339545703,0.09365991432608407,0.012429091227060814,0.48540185999651947,0.48540185999651947,0.06423096458040803,0.0,9.516581501719031,12.018041395527916,2.8421709430404007e-13,15.35987106482213,13.797499406481336,27.355891337570824,24581.75126248788,20894.488573114697,0.85,0.8110055431723052,0.6380604673142292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510063117697623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16631.457583806172,1538.677202909211,0.48540185999651947,0.06423096458040803,6.113110376966115,5.67231550896533
3889.0,-39.41043156575779,4.119607776235205,35.13919063807454,25.859552691131853,4.071445634215209,-35.062604408512115,-50.22777454052118,-0.2939130187121026,9.173503658367395,-5.945346827556213,40.15984316416306,51889.13218805011,14064.433633829329,14064.433633829329,65953.56582187944,102876.75480360512,102876.75480360512,14064.433633829329,116941.18843743444,116941.18843743444,116941.18843743444,141507.90144225876,123488.63864820977,72418.23769040572,56744.88995311562,24566.71300482432,0.0,81311.60295793993,20881.706054100672,1537.677202909211,0.0,0.8814236472257789,2.5997491975467466,0.0014959713701933424,341775.6260326366,1561436.757728976,4.568601851028055,1561436.757728976,4.568601851028055,0.85,0.10610943591065801,4.698906859688992,1.3153991559846328,1.0,0.0,4.698906859687263,1.2934778644130345,1.293586887169411,3.6327694419581755,22338.247167964866,2277.8672806682066,1603.0968420496806,1603.0968420496806,8.773290087607483,4.119607776235205,1.651818247720846,2.467789528514359,5.670848816518889,5.670848816518889,1.6202425190053968,0.0,0.0,8.428213874754045e-05,2.3507629378266284e-05,6.077450936927417e-05,0.0002855737589695153,0.10612926939348416,0.09373973298200587,0.012389536411478292,0.08785234492612874,0.09367794630814355,0.012431489602514455,0.48554674730223546,0.48554674730223546,0.06417448518154685,0.0,10.62834836485689,12.322198882893247,3.410605131648481e-13,15.118850485923588,13.542142972680324,27.22864034001276,24566.71300482432,20881.706054100672,0.85,0.811121210536155,0.6381516327367303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510063117697623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16631.14393702785,1537.677202909211,0.48554674730223546,0.06417448518154685,6.113110376966115,5.670848816518889
3890.0,-39.4164399699956,4.117112301453044,35.136860044670534,25.84908966617661,4.070717319035364,-35.06478540409983,-50.23011731738222,-0.3038532612741057,8.957540688721394,-5.945312153479779,40.15953551544416,51871.147664626165,14060.37265342262,14060.37265342262,65931.52031804879,102830.7795771935,102830.7795771935,14060.37265342262,116891.15223061612,116891.15223061612,116891.15223061612,141442.03442437848,123486.15713642303,72418.3228480617,56742.03809817926,24550.882193762365,0.0,81292.92029194163,20868.24986469801,1536.677202909211,0.0,0.8814249804740006,2.6021729424153843,0.0014959713701933424,341776.0916297774,1561423.4483535036,4.568556685483099,1561423.4483535036,4.568556685483099,0.85,0.10611501628185675,4.698906859688992,1.315404831566848,1.0,0.0,4.698906859688694,1.2935251065156825,1.2936340595175504,3.6326367660124137,22337.798279514485,2277.8215067851393,1603.0968420496806,1603.0968420496806,8.770756877947168,4.117112301453044,1.6493476107803886,2.467764690672656,5.669268469375744,5.669268469375744,1.6197909912502126,0.0,0.0,8.422513750148967e-05,2.3500815696456034e-05,6.072432180503364e-05,0.0002853379322796344,0.10614554712178842,0.09376551720448048,0.012380029917307946,0.08787719612969379,0.09368331424309001,0.01243170203876674,0.4856857880619721,0.4856857880619721,0.06412596832912458,0.0,11.478335017843392,12.520967847106306,3.7493417113500414,14.902852842201185,13.31744498611215,27.08277760806709,24550.882193762365,20868.24986469801,0.85,0.8110364356609836,0.6380770610570381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510069769392293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16630.809691653172,1536.677202909211,0.4856857880619721,0.06412596832912458,6.113110376966115,5.669268469375744
3891.0,-39.424453532810396,4.112953855227893,35.13386618414904,25.836917326692515,4.068523589534558,-35.06986045816357,-50.23515836857257,-0.31531321426145575,8.694164236062306,-5.945239409943696,40.15861274078621,51856.285337978115,14053.722064195083,14053.722064195083,65910.0074021732,102783.64925754386,102783.64925754386,14053.722064195083,116837.37132173894,116837.37132173894,116837.37132173894,141372.23092327066,123482.77616498178,72417.33236516567,56739.38199979568,24534.859601531716,0.0,81274.2416013274,20854.63066130196,1535.677202909211,0.0,0.8814288138046693,2.605140238242268,0.0014959713701933424,341777.068418262,1561383.5281606226,4.56842682683972,1561383.5281606226,4.56842682683972,0.85,0.10612819519128841,4.698906859688992,1.3154099675593904,1.0,0.0,4.698906859688231,1.293579596803989,1.2936884561190385,3.6324837461092074,22337.186684986038,2277.7591414994968,1603.0968420496806,1603.0968420496806,8.766608289382155,4.112953855227893,1.6453901092332757,2.4675637459946174,5.667048347443517,5.667048347443517,1.6191566706981477,0.0,0.0,8.414916893085322e-05,2.3486160624979387e-05,6.066300830587383e-05,0.00028504982585784083,0.1062025068089613,0.0937871170146339,0.01241538979432741,0.0879205344324731,0.09369572069295079,0.012432474498337627,0.48581396078617894,0.48581396078617894,0.06431128157767531,0.0,12.107896386621633,12.627346094739153,8.223563178022289,14.63940364600603,13.053393775660993,26.826940152995178,24534.859601531716,20854.63066130196,0.85,0.8109581351183809,0.6380408394623663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5101086398719519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16630.375642236082,1535.677202909211,0.48581396078617894,0.06431128157767531,6.113110376966115,5.667048347443517
3892.0,-39.4337543719525,4.106776465017478,35.13040454917228,25.82429515840488,4.0634401146944565,-35.08445126216667,-50.24905154770238,-0.32714475082570466,8.396227572636121,-5.945138205726165,40.15605697965328,51877.32284083539,14044.042707048897,14044.042707048897,65921.36554788428,102748.03716614841,102748.03716614841,14044.042707048897,116792.0798731973,116792.0798731973,116792.0798731973,141310.2761201984,123479.02296182251,72413.38893492932,56739.59336321466,24518.196247001088,0.0,81257.78961021575,20840.466809950925,1534.677202909211,0.0,0.8814388992113649,2.6085098178663775,0.0014959713701933424,341778.4273758411,1561272.9672982632,4.568085175198577,1561272.9672982632,4.568085175198577,0.8500000000000001,0.10615659679156718,4.698906859688992,1.315414493628778,1.0,0.0,4.698906859689245,1.2936358788084878,1.2937446288942709,3.6323257082332567,22336.507756294614,2277.6899100400865,1603.0968420496806,1603.0968420496806,8.76057037770252,4.106776465017478,1.639725535927882,2.467050929089596,5.664322403334685,5.664322403334685,1.6183778295241957,0.0,0.0,8.406107639569281e-05,2.344581500366888e-05,6.061526139202393e-05,0.0002848254675568226,0.10629562064152348,0.09380051740361262,0.012495103237910862,0.08797793455805053,0.09372109169792528,0.012435505093641898,0.4859279665577989,0.4859279665577989,0.06473013450663491,0.0,12.553232678758775,12.656778956163805,11.774017171939136,14.341365778362274,12.774755115374262,26.379831825035183,24518.196247001088,20840.466809950925,0.85,0.8112621062436164,0.6384289197341563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510160485486821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16629.901222528693,1534.677202909211,0.4859279665577989,0.06473013450663491,6.113110376966115,5.664322403334685
3893.0,-39.4337543719525,4.106776465017478,35.13040454917228,25.82316443966704,4.0634401146944565,-35.08445126216667,-50.24844490746034,-0.32714475082570466,8.371561627699748,-5.945138205726165,40.15605697965328,51874.4348912139,14042.930104596235,14042.930104596235,65917.36499581015,102742.69818386542,102742.69818386542,14042.930104596235,116785.62828846165,116785.62828846165,116785.62828846165,141287.87731061093,123473.68397953952,72410.50098530784,56736.86999359076,24502.249022149288,0.0,81239.11901574004,20826.911668826895,1533.677202909211,0.0,0.8814388992113649,2.60878839962073,0.0014959713701933424,341778.4273758411,1561272.9672982632,4.568085175198577,1561272.9672982632,4.568085175198577,0.85,0.10615659679156718,4.698906859688992,1.3153995180921634,1.0,0.0,4.698906859689981,1.2936358788084878,1.2937446288942709,3.6323257082332567,22335.54197104369,2277.5914273522244,1603.0968420496806,1603.0968420496806,8.759876344489133,4.106776465017478,1.6384646895006325,2.4683117755168453,5.660980480379923,5.660980480379923,1.6174229943942637,0.0,0.0,8.406107639569281e-05,2.34475753359019e-05,6.061350105979091e-05,0.0002848171959196175,0.10642122786476103,0.09381944921354068,0.012601778651220344,0.08792999756921559,0.09372109169792528,0.012435505093641898,0.48602604166608443,0.48602604166608443,0.06528276010088556,0.0,12.905106750963228,12.675771241290363,14.639085862954346,14.3166998334259,12.751752488581417,26.342347346931263,24502.249022149288,20826.911668826895,0.85,0.8113993085404912,0.6385400964424941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5102206638213276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16629.400747266784,1533.677202909211,0.48602604166608443,0.06528276010088556,6.113110376966115,5.660980480379923
3894.0,-39.4337543719525,4.106776465017478,35.13040454917228,25.822454422619217,4.0634401146944565,-35.08445126216667,-50.24806576604021,-0.32714475082570466,8.356849229806528,-5.945138205726165,40.15605697965328,51872.62992196292,14042.434096170844,14042.434096170844,65915.06401813377,102739.34579964122,102739.34579964122,14042.434096170844,116781.77989581207,116781.77989581207,116781.77989581207,141268.06998225648,123470.3315953153,72408.69601605684,56735.150643620516,24486.2900864444,0.0,81221.44073006492,20813.34657347774,1532.677202909211,0.0,0.8814388992113649,2.608954602033586,0.0014959713701933424,341778.4273758411,1561272.9672982632,4.568085175198577,1561272.9672982632,4.568085175198577,0.85,0.10615659679156718,4.698906859688992,1.315390079119243,1.0,0.0,4.6989068596863035,1.2936358788084878,1.2937446288942709,3.6323257082332567,22334.9355477466,2277.5295893854277,1603.0968420496806,1603.0968420496806,8.759566938087486,4.106776465017478,1.6379026161400585,2.4688738488774193,5.659491774488285,5.659491774488285,1.6169976498537957,0.0,0.0,8.406107639569281e-05,2.3448675580484753e-05,6.061240081520806e-05,0.0002848120259727998,0.10655734515172713,0.09383580241946364,0.012721542732263494,0.08787826302595092,0.09372109169792528,0.012435505093641898,0.486110758470648,0.486110758470648,0.06590319075498896,0.0,13.183971964056923,12.688077953484424,16.946802532637776,14.30198743553268,12.737309884473575,26.325637393136788,24486.2900864444,20813.34657347774,0.85,0.811547584303496,0.6386568553291097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5102206638213276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16629.08628878772,1532.677202909211,0.486110758470648,0.06590319075498896,6.113110376966115,5.659491774488285
