time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3895.0,-39.4337543719525,4.106776465017478,35.13040454917228,25.821739166881912,4.0634401146944565,-35.08445126216667,-50.24767901105804,-0.32714475082570466,8.342041688419215,-5.945138205726165,40.15605697965328,51870.78885274237,14041.937850672299,14041.937850672299,65912.72670341466,102735.96858294128,102735.96858294128,14041.937850672299,116777.90643361358,116777.90643361358,116777.90643361358,141248.2376593834,123466.95437861537,72406.85494683629,56733.44381308786,24470.33122576982,0.0,81203.77503885768,20799.781541904347,1531.677202909211,0.0,0.8814388992113649,2.6091219078399153,0.0014959713701933424,341778.4273758411,1561272.9672982632,4.568085175198577,1561272.9672982632,4.568085175198577,0.85,0.10615659679156718,4.698906859688992,1.3153805923415351,1.0,0.0,4.6989068596908625,1.2936358788084878,1.2937446288942709,3.6323257082332567,22334.324632425087,2277.467293359617,1603.0968420496806,1603.0968420496806,8.759257383801348,4.106776465017478,1.6373402886915764,2.4694361763259014,5.658003068596647,5.658003068596647,1.6165723053133279,0.0,0.0,8.406107639569281e-05,2.3449797968503413e-05,6.06112784271894e-05,0.0002848067519760397,0.10669563635271882,0.0938500168934342,0.012845619459284623,0.08782655831920619,0.09372109169792528,0.012435505093641898,0.4861843957023328,0.4861843957023328,0.06654596281347445,0.0,13.404296427013435,12.695014240914134,18.801065409439843,14.287179894145368,12.722761004909785,26.30892005286745,24470.33122576982,20799.781541904347,0.85,0.8116953512552103,0.6387731214210316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5102206638213276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16628.771830308655,1531.677202909211,0.4861843957023328,0.06654596281347445,6.113110376966115,5.658003068596647
3896.0,-39.4337543719525,4.106776465017478,35.13040454917228,25.821029184758686,4.0634401146944565,-35.08445126216667,-50.247299869637914,-0.32714475082570466,8.327328863350203,-5.945138205726165,40.15605697965328,51868.98388234523,14041.441367931,14041.441367931,65910.42525027622,102732.61619871708,102732.61619871708,14041.441367931,116774.05756664807,116774.05756664807,116774.05756664807,141228.42978496535,123463.60199439117,72405.04997643916,56731.72446439112,24454.372218317294,0.0,81186.09668270842,20786.2163855697,1530.677202909211,0.0,0.8814388992113649,2.6092881718838443,0.0014959713701933424,341778.4273758411,1561272.9672982632,4.568085175198577,1561272.9672982632,4.568085175198577,0.85,0.10615659679156718,4.698906859688992,1.3153711973270408,1.0,0.0,4.698906859686745,1.2936358788084878,1.2937446288942709,3.6323257082332567,22333.718209127997,2277.40545539282,1603.0968420496806,1603.0968420496806,8.758947681524935,4.106776465017478,1.6367777069844056,2.4699987580330722,5.6565143627050105,5.6565143627050105,1.6161469607728602,0.0,0.0,8.406107639569281e-05,2.3450898309858463e-05,6.0610178085834346e-05,0.0002848015815744984,0.10683059208647047,0.09386245907406109,0.01296813301240938,0.08777481121454135,0.09372109169792528,0.012435505093641898,0.48624885167442033,0.48624885167442033,0.06718063694314393,0.0,13.577734913777192,12.697675306062536,20.2880772708682,14.272467069076356,12.708319804250948,26.292195321574184,24454.372218317294,20786.2163855697,0.85,0.8118437508809841,0.6388899824197688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5102206638213276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16628.45737182959,1530.677202909211,0.48624885167442033,0.06718063694314393,6.113110376966115,5.6565143627050105
3897.0,-39.43471909765,4.106482629596395,35.13002518785367,25.81134309237825,4.0633533081307665,-35.08466107277301,-50.247714075352974,-0.3363320043550182,8.14247996546601,-5.945129585978989,40.15602150972637,51866.27758995346,14040.522165452681,14040.522165452681,65906.79975540614,102687.28969742577,102687.28969742577,14040.522165452681,116727.81186287846,116727.81186287846,116727.81186287846,141166.41041170273,123461.24464201878,72405.90781275736,56728.152032512684,24438.598548824266,0.0,81166.75058133695,20772.808766500624,1529.677202909211,0.0,0.8814390774037293,2.611380426287363,0.0014959713701933424,341778.5431209245,1561271.4329297845,4.568079138828185,1561271.4329297845,4.568079138828185,0.85,0.1061585144024784,4.698906859688992,1.3153762596892198,1.0,0.0,4.6989068596900605,1.293679462191111,1.2937882041256328,3.6322033370850857,22333.291780263506,2277.3619717501397,1603.0968420496806,1603.0968420496806,8.758374289790762,4.106482629596395,1.6359953729181518,2.4704872566782434,5.655025656813373,5.655025656813373,1.6157216162323922,0.0,0.0,8.40519439148203e-05,2.3449696207592464e-05,6.060224770722784e-05,0.0002847643174640644,0.10695862339688893,0.09387330722538453,0.013085316171504399,0.0877878213251764,0.0937226281683932,0.012435886234085194,0.4863057078995367,0.4863057078995367,0.06778778901007912,0.0,13.679647573865225,12.659289002268508,21.472895646591894,14.087609551444984,12.505811688895335,26.246659105048536,24438.598548824266,20772.808766500624,0.85,0.811992586660977,0.6390089195202957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5102206638213276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16628.142913350526,1529.677202909211,0.4863057078995367,0.06778778901007912,6.113110376966115,5.655025656813373
3898.0,-39.43471909765,4.106482629596395,35.13002518785367,25.810585787426703,4.0633533081307665,-35.08466107277301,-50.24730839123947,-0.3363320043550182,8.126808244157417,-5.945129585978989,40.15602150972637,51864.346271643924,14039.995626262895,14039.995626262895,65904.34189790682,102683.71382098043,102683.71382098043,14039.995626262895,116723.70944724332,116723.70944724332,116723.70944724332,141146.34974247,123457.66876557343,72403.97649444782,56726.324745695114,24422.64029522667,0.0,81148.96504092179,20759.24425094267,1528.677202909211,0.0,0.8814390774037293,2.611557937668701,0.0014959713701933424,341778.5431209245,1561271.4329297845,4.568079138828185,1561271.4329297845,4.568079138828185,0.85,0.1061585144024784,4.698906859688992,1.3153662146395075,1.0,0.0,4.698906859689914,1.293679462191111,1.2937882041256328,3.6322033370850857,22332.644928757545,2277.296011253338,1603.0968420496806,1603.0968420496806,8.758045838523206,4.106482629596395,1.6353987646151786,2.4710838649812166,5.653448310569709,5.653448310569709,1.6152709458770595,0.0,0.0,8.40519439148203e-05,2.3450873578004762e-05,6.060107033681554e-05,0.00028475878511015763,0.10707754762522713,0.09388262842740316,0.013194919197823961,0.08773639512621946,0.0937226281683932,0.012435886234085194,0.4863539958940703,0.4863539958940703,0.06835558169660176,0.0,13.758065774669546,12.625507372672189,22.419810357415372,14.071937830136392,12.490419260676333,26.228924819510837,24422.64029522667,20759.24425094267,0.85,0.8121402640769675,0.6391251723973286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5102269060639033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16627.809128199988,1528.677202909211,0.4863539958940703,0.06835558169660176,6.113110376966115,5.653448310569709
3899.0,-39.43980062572647,4.104291764967817,35.12795434125745,25.80258302567529,4.061974026336938,-35.086923888781975,-50.249576184991724,-0.34379289980472166,7.9348343741324925,-5.945073225294271,40.155070378449324,51850.50111173863,14036.359476386117,14036.359476386117,65886.86058812475,102652.43079342289,102652.43079342289,14036.359476386117,116688.790269809,116688.790269809,116688.790269809,141095.29573994706,123455.09938732171,72403.43859271612,56724.06754956176,24406.505470138047,0.0,81130.5730196998,20745.52964961734,1527.677202909211,0.0,0.8814429296473854,2.613741113164114,0.0014959713701933424,341779.299927193,1561230.2890396123,4.5679486422149935,1561230.2890396123,4.5679486422149935,0.85,0.10617203396423705,4.698906859688992,1.3153685081703592,1.0,0.0,4.6989068596879955,1.2937149426604377,1.2938236253610729,3.6321037229623445,22332.18014586672,2277.2486165884093,1603.0968420496806,1603.0968420496806,8.755777635017715,4.104291764967817,1.6331969537497883,2.4710948112180287,5.651959114952369,5.651959114952369,1.6148454614149625,0.0,0.0,8.400385526451068e-05,2.3444292724268112e-05,6.0559562540242565e-05,0.0002845637438401103,0.10718280315058176,0.09388744944833978,0.013295353702241981,0.08775268169528469,0.09373249775072735,0.012439536213509692,0.48639568306350317,0.48639568306350317,0.06887824393537423,0.0,13.782556788748082,12.561828392059567,23.126635975370448,13.879907599426758,12.307369188471284,25.965817851489362,24406.505470138047,20745.52964961734,0.85,0.8121089021782992,0.6390994070650592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5102269060639033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16627.4946375634,1527.677202909211,0.48639568306350317,0.06887824393537423,6.113110376966115,5.651959114952369
3900.0,-39.43980062572647,4.104291764967817,35.12795434125745,25.801636394485854,4.061974026336938,-35.086923888781975,-50.24906813688574,-0.34379289980472166,7.91503077940655,-5.945073225294271,40.155070378449324,51848.08245458309,14035.64112912015,14035.64112912015,65883.72358370323,102647.96094826407,102647.96094826407,14035.64112912015,116683.60207738422,116683.60207738422,116683.60207738422,141074.1538540289,123450.62954216287,72401.01993556059,56721.78845178032,24390.551776644686,0.0,81112.340228425,20731.969010147983,1526.677202909211,0.0,0.8814429296473854,2.613965973626151,0.0014959713701933424,341779.299927193,1561230.2890396123,4.5679486422149935,1561230.2890396123,4.5679486422149935,0.85,0.10617203396423705,4.698906859688992,1.3153559514461088,1.0,0.0,4.698906859688436,1.2937149426604377,1.2938236253610729,3.6321037229623445,22331.371581556243,2277.166165974746,1603.0968420496806,1603.0968420496806,8.755329535285295,4.104291764967817,1.632383060133428,2.471908704834389,5.649809008505409,5.649809008505409,1.6142311452872597,0.0,0.0,8.400385526451068e-05,2.344576686734835e-05,6.0558088397162323e-05,0.0002845568169790784,0.10728070522838096,0.09389412242979522,0.013386582798585739,0.08770278422692646,0.09373249775072735,0.012439536213509692,0.48643025327914075,0.48643025327914075,0.06935086768745308,0.0,13.798064673275633,12.507071195677895,23.68817752353442,13.860104004700815,12.288143736861002,25.941645284513356,24390.551776644686,20731.969010147983,0.85,0.8122527768051617,0.6392132480528956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510259786848789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16627.078346981012,1526.677202909211,0.48643025327914075,0.06935086768745308,6.113110376966115,5.649809008505409
3901.0,-39.44598680151539,4.1012139773792375,35.12543674526268,25.79362472696232,4.059577350524286,-35.092600406790346,-50.254528772179015,-0.3512628507538515,7.6961622007154915,-5.944986632402482,40.15328624485521,51844.08085708755,14030.722642662864,14030.722642662864,65874.80349975041,102621.43764732899,102621.43764732899,14030.722642662864,116652.16028999185,116652.16028999185,116652.16028999185,141026.2673848296,123448.05842159022,72399.42255831117,56720.7065147545,24374.107094837764,0.0,81094.81360959227,20717.9910306121,1525.677202909211,0.0,0.8814500541801557,2.6164639486645824,0.0014959713701933424,341780.46269141743,1561153.1134736794,4.5677072971932695,1561153.1134736794,4.5677072971932695,0.85,0.10619478768328751,4.698906859688992,1.3153582570655273,1.0,0.0,4.6989068596886145,1.2937504896875454,1.2938590996756316,3.6320039274526796,22330.90648349152,2277.1187391710237,1603.0968420496806,1603.0968420496806,8.752261419667898,4.1012139773792375,1.6295184041583042,2.4716955732209334,5.648316161447022,5.648316161447022,1.6138046175562921,0.0,0.0,8.394534718922909e-05,2.3429926892815337e-05,6.0515420296413754e-05,0.00028435632354778106,0.10736136978852681,0.09389376049851954,0.013467609290007268,0.08772980268523299,0.09374844467281648,0.012446343010471029,0.4864596287339984,0.4864596287339984,0.0697751179670217,0.0,13.766982156033578,12.42466412740356,24.05276878543947,13.641148833117995,12.095449963906617,25.514396651576817,24374.107094837764,20717.9910306121,0.85,0.812318329219989,0.6393020533554219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510259786848789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16626.763686960156,1525.677202909211,0.4864596287339984,0.0697751179670217,6.113110376966115,5.648316161447022
3902.0,-39.45213318906456,4.097873195566067,35.12286609172697,25.78245154526087,4.056783803085712,-35.100563816063065,-50.262157002557046,-0.3616790952432564,7.412141707559158,-5.944890570475381,40.151205070417625,51850.591358831385,14025.113270351623,14025.113270351623,65875.704629183,102581.86057562823,102581.86057562823,14025.113270351623,116606.97384597985,116606.97384597985,116606.97384597985,140964.58493673717,123444.47112009776,72397.35143698138,56719.02187012931,24357.61109075731,0.0,81076.63296088662,20703.96942714371,1524.677202909211,0.0,0.8814583383884401,2.6197132671858205,0.0014959713701933424,341781.7526089241,1561063.092571698,4.567426671130416,1561063.092571698,4.567426671130416,0.85,0.10622051876102284,4.698906859688992,1.3153614533925433,1.0,0.0,4.698906859689417,1.293800011542542,1.2939085505214507,3.631864907843591,22330.257565272954,2277.052567928187,1603.0968420496806,1603.0968420496806,8.74876233454459,4.097873195566067,1.6261061928196314,2.471767002746436,5.645894848466082,5.645894848466082,1.613112813847452,0.0,0.0,8.388725273139551e-05,2.340781587631711e-05,6.04794368550784e-05,0.0002841872407084551,0.10743004448637192,0.09389126601486232,0.013538778471509595,0.0877820034315988,0.09376600105306589,0.01245451770795696,0.48648313444987296,0.48648313444987296,0.07014909551224785,0.0,13.685352747325453,12.307346158284759,24.244508948788223,13.357032278034524,11.838746613751482,25.012542820553108,24357.61109075731,20703.96942714371,0.85,0.8125115982673217,0.6395257112347696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5102998173197888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16626.325097217657,1524.677202909211,0.48648313444987296,0.07014909551224785,6.113110376966115,5.645894848466082
3903.0,-39.45848814283422,4.094295860699466,35.120260382617744,25.771122460160427,4.053488742134286,-35.10983893155517,-50.2710163249634,-0.3722548358514981,7.122310701789786,-5.9447816707311105,40.14884786881041,51861.95126227747,14019.127298752946,14019.127298752946,65881.07856103042,102543.91489873316,102543.91489873316,14019.127298752946,116563.04219748611,116563.04219748611,116563.04219748611,140904.04824237165,123440.90023111316,72394.92096160253,56717.754743900696,24341.006044885533,0.0,81058.76078878623,20689.855138152703,1523.677202909211,0.0,0.881467721489515,2.623041394675178,0.0014959713701933424,341783.2149169898,1560961.1368918684,4.567108824437107,1560961.1368918684,4.567108824437107,0.85,0.10624875108756188,4.698906859688992,1.3153648783033716,1.0,0.0,4.698906859689317,1.2938502977267208,1.2939587632546,3.631723753470486,22329.611615964415,2276.986699429919,1603.0968420496806,1603.0968420496806,8.7450283295602,4.094295860699466,1.6224867712319346,2.4718090894675315,5.643389069248073,5.643389069248073,1.6123968769280208,0.0,0.0,8.382722602210307e-05,2.338216074569111e-05,6.044506527641197e-05,0.0002840257318616811,0.10748657640785371,0.09388651295044183,0.013600063457411885,0.08783681086614782,0.09378468138292154,0.012464069704640342,0.486499771508531,0.486499771508531,0.07047261163086223,0.0,13.56210682185116,12.162394080262743,24.284919786902663,13.067092372520904,11.583535329732115,24.44686089768976,24341.006044885533,20689.855138152703,0.85,0.8127570409409033,0.6398068605738187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5103395923874903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16625.887098360374,1523.677202909211,0.486499771508531,0.07047261163086223,6.113110376966115,5.643389069248073
3904.0,-39.45848814283422,4.094295860699466,35.120260382617744,25.770117923989915,4.053488742134286,-35.10983893155517,-50.27047792738301,-0.3722548358514981,7.100979246320492,-5.9447816707311105,40.14884786881041,51859.388246697934,14018.262863955826,14018.262863955826,65877.65111065377,102539.17189792088,102539.17189792088,14018.262863955826,116557.4347618767,116557.4347618767,116557.4347618767,140882.48872615566,123436.15723030089,72392.35794602298,56715.33253808656,24325.05396427894,0.0,81040.3865023655,20676.2958696371,1522.677202909211,0.0,0.881467721489515,2.6232859211384234,0.0014959713701933424,341783.2149169898,1560961.1368918684,4.567108824437107,1560961.1368918684,4.567108824437107,0.85,0.10624875108756188,4.698906859688992,1.3153515748353675,1.0,0.0,4.698906859687405,1.2938502977267208,1.2939587632546,3.631723753470486,22328.75363967103,2276.8992101962476,1603.0968420496806,1603.0968420496806,8.74448910150208,4.094295860699466,1.6215075095725053,2.472788351126961,5.640806361889259,5.640806361889259,1.6116589605397884,0.0,0.0,8.382722602210307e-05,2.3383719111012954e-05,6.044350691109012e-05,0.00028401840924818035,0.10754128373025615,0.09388832457534041,0.013652959154915743,0.087787345945704,0.09378468138292154,0.012464069704640342,0.486509158960163,0.486509158960163,0.07074670578923185,0.0,13.458767507322307,12.042455896460524,24.31151821927409,13.04576091705161,11.563197062861832,24.417928219794305,24325.05396427894,20676.2958696371,0.85,0.8128990242257896,0.6399202975813079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5103807193121932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16625.444716346887,1522.677202909211,0.486509158960163,0.07074670578923185,6.113110376966115,5.640806361889259
3905.0,-39.45848814283422,4.094295860699466,35.120260382617744,25.76939739463853,4.053488742134286,-35.10983893155517,-50.27009117240084,-0.3722548358514981,7.086115038262278,-5.9447816707311105,40.14884786881041,51857.54720663359,14017.757297560813,14017.757297560813,65875.30450419441,102535.76985021782,102535.76985021782,14017.757297560813,116553.52714777863,116553.52714777863,116553.52714777863,140862.6219876029,123432.75518259783,72390.51690595865,56713.59808515465,24309.094839824265,0.0,81022.69292497891,20662.730613850625,1521.677202909211,0.0,0.881467721489515,2.6234563485792397,0.0014959713701933424,341783.2149169898,1560961.1368918684,4.567108824437107,1560961.1368918684,4.567108824437107,0.85,0.10624875108756188,4.698906859688992,1.3153419951954863,1.0,0.0,4.698906859688582,1.2938502977267208,1.2939587632546,3.631723753470486,22328.138232591482,2276.836456138588,1603.0968420496806,1603.0968420496806,8.744173732909392,4.094295860699466,1.6209348069787044,2.4733610537207618,5.639296854990425,5.639296854990425,1.611227672854407,0.0,0.0,8.382722602210307e-05,2.3384838613769642e-05,6.044238740833343e-05,0.0002840131488089975,0.10758735939644591,0.09388929116125458,0.013698068235191338,0.0877353922077355,0.09378468138292154,0.012464069704640342,0.48651416760103805,0.48651416760103805,0.07098045136734936,0.0,13.373145089601792,11.943619414146553,24.329414657872462,13.030896708993396,11.548609767420032,24.401007775604,24309.094839824265,20662.730613850625,0.85,0.8130475811904959,0.640037319601928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5103807193121932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16625.12943340879,1521.677202909211,0.48651416760103805,0.07098045136734936,6.113110376966115,5.639296854990425
3906.0,-39.46517082959744,4.090404179932001,35.11753038329596,25.761412095185392,4.049556315849585,-35.12070138900256,-50.28038229849187,-0.3796951342191976,6.842024171046148,-5.94464671751984,40.14570688264929,51874.134221746535,14011.629221662854,14011.629221662854,65885.76344340939,102516.62132521548,102516.62132521548,14011.629221662854,116528.25054687833,116528.25054687833,116528.25054687833,140820.36951381018,123430.1672971659,72387.36594811485,56714.22372116783,24292.11896693183,0.0,81006.34268809966,20648.301121892055,1520.677202909211,0.0,0.881480170142207,2.6262739378849584,0.0014959713701933424,341785.0270783799,1560825.2881192267,4.566687140924082,1560825.2881192267,4.566687140924082,0.85,0.10628275939931311,4.698906859688992,1.3153442183928568,1.0,0.0,4.698906859688307,1.2938857210218917,1.2939941078974035,3.631624326125081,22327.67010187878,2276.7887200908344,1603.0968420496806,1603.0968420496806,8.740351084309994,4.090404179932001,1.6174624453941577,2.4729417345378435,5.6377873480915905,5.6377873480915905,1.610796385169026,0.0,0.0,8.376414648729226e-05,2.3355066810491214e-05,6.040907967680104e-05,0.0002838566388808193,0.10761451046040499,0.09387921196454169,0.013735298495863307,0.08777314053973628,0.09380637790689515,0.012476381492417967,0.4865168734044087,0.4865168734044087,0.07118140789259784,0.0,13.256466081630265,11.826461840813863,24.208826907381876,12.786670888565993,11.358590497144405,23.727134895545873,24292.11896693183,20648.301121892055,0.85,0.8133407984741475,0.6403712660066454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5103807193121932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16624.8141504707,1520.677202909211,0.4865168734044087,0.07118140789259784,6.113110376966115,5.6377873480915905
3907.0,-39.46517082959744,4.090404179932001,35.11753038329596,25.76038126079368,4.049556315849585,-35.12070138900256,-50.27982870871199,-0.3796951342191976,6.8201147432519065,-5.94464671751984,40.14570688264929,51871.499025699435,14010.729777049099,14010.729777049099,65882.22880274853,102511.75416264655,102511.75416264655,14010.729777049099,116522.48393969565,116522.48393969565,116522.48393969565,140798.65164058443,123425.30013459698,72384.73075206776,56711.7437583658,24276.167700888775,0.0,80987.91145925458,20634.742545755456,1519.677202909211,0.0,0.881480170142207,2.626525922310861,0.0014959713701933424,341785.0270783799,1560825.2881192267,4.566687140924082,1560825.2881192267,4.566687140924082,0.8499999999999999,0.10628275939931311,4.698906859688992,1.3153305440256373,1.0,0.0,4.698906859689337,1.2938857210218917,1.2939941078974035,3.631624326125081,22326.7896655758,2276.6989405735703,1603.0968420496806,1603.0968420496806,8.739790017386177,4.090404179932001,1.6164436243102989,2.4739605556217024,5.635103850827904,5.635103850827904,1.6100296716651155,0.0,0.0,8.376414648729226e-05,2.335666742739732e-05,6.0407479059894936e-05,0.00028384911773105947,0.10764654637863894,0.09387915140593568,0.013767394972703259,0.08772383684390289,0.09380637790689515,0.012476381492417967,0.4865165595672658,0.4865165595672658,0.07134774373237213,0.0,13.158060966137839,11.7286513724315,24.106434872388604,12.764761460771751,11.337741037821047,23.697110379659534,24276.167700888775,20634.742545755456,0.85,0.8134822545200985,0.640484463558444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510423969577925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16624.36499104111,1519.677202909211,0.4865165595672658,0.07134774373237213,6.113110376966115,5.635103850827904
3908.0,-39.47215001970663,4.0863577346026645,35.114765808589624,25.752391560841374,4.0454243424474825,-35.131956495774816,-50.290494156628824,-0.38714047575510213,6.570204815751481,-5.9445002330147485,40.14213804892341,51888.430382059676,14004.367439112691,14004.367439112691,65892.79782117237,102493.52668953082,102493.52668953082,14004.367439112691,116497.8941286435,116497.8941286435,116497.8941286435,140756.91548683777,123422.71480360447,72381.4700643736,56712.494154700966,24259.021358194266,0.0,80971.51551289523,20620.168154465126,1518.677202909211,0.0,0.8814942773807113,2.6294207425568548,0.0014959713701933424,341786.9940913519,1560670.9456299813,4.566209284174369,1560670.9456299813,4.566209284174369,0.85,0.10631868063982534,4.698906859688992,1.3153328040381895,1.0,0.0,4.698906859690652,1.2939211758976419,1.2940294805579962,3.631524815589468,22326.321996943658,2276.6512516449206,1603.0968420496806,1603.0968420496806,8.735821237853008,4.0863577346026645,1.612855177970527,2.4735025566321376,5.633587857794458,5.633587857794458,1.6095965307984166,0.0,0.0,8.36983150236949e-05,2.3325847881914707e-05,6.037246714178019e-05,0.0002836845999888592,0.10765937446137033,0.09386679865495422,0.013792575806416109,0.0877641371201228,0.09382848569429791,0.012490194945527425,0.4865149256370302,0.4865149256370302,0.07148740650534022,0.0,13.030097617750755,11.612588931872608,23.87702179899577,12.514705048766245,11.14911591780276,22.96095478526945,24259.021358194266,20620.168154465126,0.85,0.8137775043950921,0.6408232580727244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510423969577925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16624.049485346794,1518.677202909211,0.4865149256370302,0.07148740650534022,6.113110376966115,5.633587857794458
3909.0,-39.47215001970663,4.0863577346026645,35.114765808589624,25.751344975456618,4.0454243424474825,-35.131956495774816,-50.289933023136086,-0.38714047575510213,6.547969228443321,-5.9445002330147485,40.14213804892341,51885.75910634607,14003.4493056772,14003.4493056772,65889.20841202328,102488.58503017781,102488.58503017781,14003.4493056772,116492.03433585502,116492.03433585502,116492.03433585502,140735.1051074736,123417.77314425145,72378.79878865999,56709.971506212736,24243.07077161856,0.0,80953.0422778313,20606.610155875776,1517.677202909211,0.0,0.8814942773807113,2.6296773029529503,0.0014959713701933424,341786.9940913519,1560670.9456299813,4.566209284174369,1560670.9456299813,4.566209284174369,0.85,0.10631868063982534,4.698906859688992,1.3153188983397563,1.0,0.0,4.6989068596877095,1.2939211758976419,1.2940294805579962,3.631524815589468,22325.428084683746,2276.560097962479,1603.0968420496806,1603.0968420496806,8.735248512979878,4.0863577346026645,1.61181526478682,2.4745424698158445,5.630851187086661,5.630851187086661,1.608814624881903,0.0,0.0,8.36983150236949e-05,2.3327468427465445e-05,6.037084659622945e-05,0.0002836769851962544,0.10767995846517393,0.09386605343563403,0.013813905029539896,0.08771490503290853,0.09382848569429791,0.012490194945527425,0.4865110631390294,0.4865110631390294,0.07159795662051044,0.0,12.92249465150735,11.515599095576647,23.687526991684535,12.492469461458086,11.127967908751373,22.93039610256443,24243.07077161856,20606.610155875776,0.85,0.8139188665188288,0.6409364941254938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510469141407449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16623.59416321062,1517.677202909211,0.4865110631390294,0.07159795662051044,6.113110376966115,5.630851187086661
3910.0,-39.47947039168612,4.082124833997777,35.11196248694004,25.738664308469765,4.041097668874635,-35.14367968428508,-50.30134051395578,-0.3993855753999854,6.208298537360065,-5.9443489650241865,40.138082142495406,51904.56908955799,13996.817849032574,13996.817849032574,65901.38693859056,102449.12704414608,102449.12704414608,13996.817849032574,116445.94489317865,116445.94489317865,116445.94489317865,140671.75781947296,123415.70081778696,72376.81743122255,56709.87042951601,24225.812926294304,0.0,80935.68335581032,20591.940987350157,1516.677202909211,0.0,0.881510228383843,2.633621428323924,0.0014959713701933424,341789.02534692176,1560495.5525552223,4.565668985337643,1560495.5525552223,4.565668985337643,0.85,0.10635646355658118,4.698906859688992,1.315328681287356,1.0,0.0,4.69890685968903,1.2939794098370696,1.2940876300847515,3.6313613833164866,22325.053215049717,2276.521871898122,1603.0968420496806,1603.0968420496806,8.731111859179128,4.082124833997777,1.6080851571352284,2.4740396768625486,5.629328449977665,5.629328449977665,1.6083795571364756,0.0,0.0,8.362931673816928e-05,2.3294544273035283e-05,6.0334772465134e-05,0.00028350747621419265,0.10768067440521797,0.09385150926065977,0.0138291651445582,0.0877901707533577,0.09385081830008687,0.012505645256494311,0.4865064974831814,0.4865064974831814,0.07168748537553574,0.0,12.769294794806342,11.38164981023101,23.374784211327892,12.15264750238424,10.846798883421968,22.12651403810071,24225.812926294304,20591.940987350157,0.85,0.8142439058539133,0.6413063674445617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510469141407449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16623.27842487663,1516.677202909211,0.4865064974831814,0.07168748537553574,6.113110376966115,5.629328449977665
3911.0,-39.48694255244474,4.077806434531012,35.10916411644305,25.730346037913137,4.036425060428416,-35.15608176848269,-50.312895177025325,-0.4068167226742053,5.958233422581941,-5.944196393442465,40.13394185639133,51923.34363477615,13989.636698758566,13989.636698758566,65912.98033353472,102431.89999185436,102431.89999185436,13989.636698758566,116421.53669061292,116421.53669061292,116421.53669061292,140629.96150848517,123411.49599059725,72372.3117552724,56710.2047059165,24208.424817872245,0.0,80918.62952378874,20577.161095191408,1515.677202909211,0.0,0.8815265003433028,2.6365397708830187,0.0014959713701933424,341791.0741169691,1560316.5259416744,4.565117828114191,1560316.5259416744,4.565117828114191,0.85,0.10639252889871068,4.698906859688992,1.315326375118457,1.0,0.0,4.698906859688828,1.2940148119376025,1.294122944075384,3.631262035287718,22324.292590670906,2276.444309797016,1603.0968420496806,1603.0968420496806,8.726632310541987,4.077806434531012,1.6038056711776445,2.4740007633533674,5.6265287878528625,5.6265287878528625,1.6075796536722464,0.0,0.0,8.355894198982879e-05,2.3261239312707085e-05,6.029770267712171e-05,0.0002833332887330145,0.10767579925161828,0.09383613073079466,0.01383966852082362,0.08783112582311313,0.09387079512258331,0.012521733776127357,0.48649906243458907,0.48649906243458907,0.07175259366887546,0.0,12.596706401312133,11.23946676031403,22.955752077249315,11.90242981602438,10.671765904081894,21.284260370353707,24208.424817872245,20577.161095191408,0.85,0.8145587823401952,0.6416735421787086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5105165243410832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16622.816035090647,1515.677202909211,0.48649906243458907,0.07175259366887546,6.113110376966115,5.6265287878528625
3912.0,-39.49486133145432,4.0732436381979005,35.10644343124877,25.71731766164305,4.031696220670929,-35.16891697754342,-50.325160660408415,-0.41905830812993305,5.612029741288268,-5.944039768732763,40.12964794457449,51943.33650782858,13982.097716619483,13982.097716619483,65925.43422444806,102392.69800912793,102392.69800912793,13982.097716619483,116374.7957257474,116374.7957257474,116374.7957257474,140565.86201824626,123407.7639410946,72369.0879679861,56709.63997012056,24191.06629249885,0.0,80900.70626261941,20562.406348624023,1514.677202909211,0.0,0.8815433663579408,2.6405884910307273,0.0014959713701933424,341793.1773234854,1560130.872924999,4.564546563340072,1560130.872924999,4.564546563340072,0.85,0.10643145440198762,4.698906859688992,1.315331494077109,1.0,0.0,4.6989068596887105,1.294073049098368,1.294181089661525,3.631098617626653,22323.617488530774,2276.375468537245,1603.0968420496806,1603.0968420496806,8.721929549023566,4.0732436381979005,1.599330689873307,2.4739129483245934,5.62369627873705,5.62369627873705,1.6067703653534429,0.0,0.0,8.348442062239758e-05,2.322593384506496e-05,6.025848677733262e-05,0.00028314901687248665,0.1076647227752521,0.09381968191258638,0.013845040862665721,0.08790964545039284,0.09389169181061631,0.01253976259137131,0.48648874305722706,0.48648874305722706,0.07179150887688736,0.0,12.389384259170583,11.071022706607152,22.43569635245416,11.556069510021018,10.398578649955994,20.362561306024645,24191.06629249885,20562.406348624023,0.85,0.8148931853628236,0.6420628311848159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5105648927775674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16622.35036045706,1514.677202909211,0.48648874305722706,0.07179150887688736,6.113110376966115,5.62369627873705
3913.0,-39.49486133145432,4.0732436381979005,35.10644343124877,25.716223718505375,4.031696220670929,-35.16891697754342,-50.3245729842223,-0.41905830812993305,5.588815322218807,-5.944039768732763,40.12964794457449,51940.53895622692,13981.118455405933,13981.118455405933,65921.65741163286,102387.53285968838,102387.53285968838,13981.118455405933,116368.6513150943,116368.6513150943,116368.6513150943,140543.7692055403,123402.59879165505,72366.29041638444,56707.009305856234,24175.117890446,0.0,80882.12719630223,20548.8502068791,1513.677202909211,0.0,0.8815433663579408,2.6408594254234568,0.0014959713701933424,341793.1773234854,1560130.872924999,4.564546563340072,1560130.872924999,4.564546563340072,0.85,0.10643145440198762,4.698906859688992,1.3153169806534428,1.0,0.0,4.698906859690917,1.294073049098368,1.294181089661525,3.631098617626653,22322.68314844813,2276.2801923641746,1603.0968420496806,1603.0968420496806,8.721318693092801,4.0732436381979005,1.5982217358145228,2.4750219023833777,5.620782845900781,5.620782845900781,1.6059379559716516,0.0,0.0,8.348442062239758e-05,2.3227624301416725e-05,6.025679632098085e-05,0.0002831410735755393,0.10766419008772016,0.09381692129440834,0.013847268793311822,0.08786062082367722,0.09389169181061631,0.01253976259137131,0.4864744282605861,0.4864744282605861,0.07180306149737747,0.0,12.21787732038922,10.9319903566726,22.013723763407143,11.532855090951557,10.376548172717719,20.330308692599147,24175.117890446,20548.8502068791,0.85,0.8150336755070737,0.6421757285162195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510616155563771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16621.875489499154,1513.677202909211,0.4864744282605861,0.07180306149737747,6.113110376966115,5.620782845900781
3914.0,-39.49486133145432,4.0732436381979005,35.10644343124877,25.715497985389106,4.031696220670929,-35.16891697754342,-50.32418622924013,-0.41905830812993305,5.57390620040519,-5.944039768732763,40.12964794457449,51938.69798604817,13980.598913614234,13980.598913614234,65919.29689966241,102384.10598169483,102384.10598169483,13980.598913614234,116364.70489530906,116364.70489530906,116364.70489530906,140523.86621884012,123399.1719136615,72364.44944620569,56705.247186062006,24159.161323531058,0.0,80864.40850959306,20535.2871250014,1512.677202909211,0.0,0.8815433663579408,2.6410334688042467,0.0014959713701933424,341793.1773234854,1560130.872924999,4.564546563340072,1560130.872924999,4.564546563340072,0.85,0.10643145440198762,4.698906859688992,1.3153073515603322,1.0,0.0,4.698906859687386,1.294073049098368,1.294181089661525,3.631098617626653,22322.063249739454,2276.21698028781,1603.0968420496806,1603.0968420496806,8.720994606750626,4.0732436381979005,1.5976334093069395,2.475610228890961,5.619238251964444,5.619238251964444,1.6054966434184126,0.0,0.0,8.348442062239758e-05,2.322873686823115e-05,6.025568375416643e-05,0.0002831358457277032,0.10766022259115059,0.09381386670981536,0.013846355881335228,0.08780836288098617,0.09389169181061631,0.01253976259137131,0.48645858914251505,0.48645858914251505,0.07179832772093568,0.0,12.077756316987973,10.8178859824161,21.67302984903472,11.51794596913794,10.36193276419533,20.313198351134645,24159.161323531058,20535.2871250014,0.85,0.8151830714478336,0.6422936733641799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510616155563771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16621.558994121442,1512.677202909211,0.48645858914251505,0.07179832772093568,6.113110376966115,5.619238251964444
3915.0,-39.50273139054416,4.0688231781157365,35.103622874281754,25.707505945488833,4.026826748474748,-35.18142198267728,-50.33601564411072,-0.42649051777685554,5.344305640990967,-5.9438817023513915,40.12499360855067,51956.85164771474,13973.689339999544,13973.689339999544,65930.54098771428,102369.34828074116,102369.34828074116,13973.689339999544,116343.03762074071,116343.03762074071,116343.03762074071,140484.57457362843,123396.51177429238,72360.71555250206,56706.440246433674,24141.536952887705,0.0,80847.97719932138,20520.306409954548,1511.677202909211,0.0,0.881561584729544,2.6437349873005695,0.0014959713701933424,341795.29989953525,1559929.6553409297,4.56392950926898,1559929.6553409297,4.56392950926898,0.85,0.1064650432592334,4.698906859688992,1.3153093450749302,1.0,0.0,4.698906859689072,1.2941084688916356,1.294216416640336,3.6309992343327004,22321.58204878543,2276.167911446358,1603.0968420496806,1603.0968420496806,8.716684465632856,4.0688231781157365,1.5937561232146775,2.475067054901059,5.617693658028108,5.617693658028108,1.6050553308651736,0.0,0.0,8.341041861422776e-05,2.319472989853678e-05,6.0215688715690976e-05,0.00028294791276705733,0.10763671016644183,0.09379519372454652,0.01384151644189531,0.08784188988328538,0.09390814328858478,0.012556899970648619,0.48644295017625777,0.48644295017625777,0.0717852144181526,0.0,11.920664017155104,10.696789380116911,21.227121869776624,11.288187343342372,10.213256698499322,19.448988616992665,24141.536952887705,20520.306409954548,0.85,0.8154878238347277,0.6426487519857312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510616155563771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16621.242498743726,1511.677202909211,0.48644295017625777,0.0717852144181526,6.113110376966115,5.617693658028108
3916.0,-39.5103245246816,4.0713543141736395,35.106782942091286,27.059905556403123,5.49436793543123,-35.033584667505345,-50.10976226823402,0.9591187382027133,-2.740689574319674,-4.935741250793373,40.29019252586809,50842.917275641754,12569.393643508583,12569.393643508583,63412.31091915034,101825.672460205,101825.672460205,12569.393643508583,114395.06610371357,114395.06610371357,114395.06610371357,138943.2867425509,123239.68993516554,71980.67208545643,56954.464277454565,24548.22063883734,0.0,81502.68491629191,20865.98754301174,1510.677202909211,0.0,0.8861947066567021,2.8610556792498643,0.0014959713701933424,355545.1473727561,1567083.5975355473,4.407551640390146,1567083.5975355473,4.407551640390146,0.85,0.10689864498653069,4.698906859688992,1.313119448409416,1.0,0.0,4.698906859691134,1.2875669565081378,1.2876742667375465,3.6494466062039654,22293.214054433094,2273.2751810692844,1603.0968420496806,1603.0968420496806,7.840695155657392,4.0713543141736395,1.84387965963339,2.2274746545402495,5.6148155586336514,5.6148155586336514,1.6042330167524719,0.0,0.0,8.333907800005232e-05,2.385323512061828e-05,5.9485842879434045e-05,0.0002795184351605542,0.10704575079046733,0.0932842508694846,0.013761499920982731,0.09549907576865597,0.09316132574780273,0.01373731923872797,0.48642697106670074,0.48642697106670074,0.07175878737841716,0.0,9.613466165060629,10.377865109573008,4.489503310992745,2.1950516764737245,11.18022512077465,3.410605131648481e-13,24548.22063883734,20865.98754301174,0.85,0.778039533105916,0.6238189248349357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510667106345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16620.76833984891,1510.677202909211,0.48642697106670074,0.07175878737841716,6.113110376966115,5.6148155586336514
3917.0,-39.5103245246816,4.0713543141736395,35.106782942091286,27.058811613265448,5.49436793543123,-35.033584667505345,-50.10917839882893,0.9591187382027133,-2.7601631935845603,-4.935741250793373,40.29019252586809,50840.13732150746,12569.15476718876,12569.15476718876,63409.29208869622,101820.50731215507,101820.50731215507,12569.15476718876,114389.66207934383,114389.66207934383,114389.66207934383,138954.1367967878,123234.5247871156,71977.89213132214,56951.814061992736,24564.474717443947,0.0,81516.28877943668,20879.803509827354,1511.677202909211,0.0,0.8861947066567021,2.8613220095502174,0.0014959713701933424,355545.1473727561,1567083.5975355473,4.407551640390146,1567083.5975355473,4.407551640390146,0.85,0.10689864498653069,4.698906859688992,1.3131050251005218,1.0,0.0,4.698906859688207,1.2875669565081378,1.2876742667375465,3.6494466062039654,22292.27971460182,2273.179904921846,1603.0968420496806,1603.0968420496806,7.840546146368894,4.0713543141736395,1.8436091839957172,2.2277451301779223,5.614027156641312,5.614027156641312,1.6040077590403747,0.0,0.0,8.333907800005232e-05,2.3854956675106625e-05,5.94841213249457e-05,0.0002795103457363596,0.1068436066320466,0.09327881722882887,0.013564789403217729,0.09557118755292003,0.09316132574780273,0.01373731923872797,0.48639863756622886,0.48639863756622886,0.07073304830197577,0.0,8.107490615749839,10.533726691722222,3.410605131648481e-13,2.1755780572088383,11.158059949804397,3.410605131648481e-13,24564.474717443947,20879.803509827354,0.85,0.7778726563505165,0.6236807156305723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5107162675141497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16620.29946634867,1511.677202909211,0.48639863756622886,0.07073304830197577,6.113110376966115,5.614027156641312
3918.0,-39.5103245246816,4.0713543141736395,35.106782942091286,27.05807009423154,5.49436793543123,-35.033584667505345,-50.1087841001339,0.9591187382027133,-2.774469905925855,-4.935741250793373,40.29019252586809,50838.25994911015,12568.685642586115,12568.685642586115,63406.94559169626,101817.00593775582,101817.00593775582,12568.685642586115,114385.69158034194,114385.69158034194,114385.69158034194,138966.4192310246,123231.02341271636,71976.01475892482,56950.00961532393,24580.727650682667,0.0,81530.73726600659,20893.618503080266,1512.677202909211,0.0,0.8861947066567021,2.861517720031045,0.0014959713701933424,355545.1473727561,1567083.5975355473,4.407551640390146,1567083.5975355473,4.407551640390146,0.85,0.10689864498653069,4.698906859688992,1.313095270176418,1.0,0.0,4.698906859687914,1.2875669565081378,1.2876742667375465,3.6494466062039654,22291.64634000466,2273.115318687285,1603.0968420496806,1603.0968420496806,7.840253509897815,4.0713543141736395,1.8430780130750088,2.2282763010986306,5.6124794138316005,5.6124794138316005,1.6035655468090286,0.0,0.0,8.333907800005232e-05,2.3856119340521802e-05,5.948295865953052e-05,0.0002795048824798647,0.10663209464398757,0.09327697121700977,0.0133551234269778,0.09564095076932869,0.09316132574780273,0.01373731923872797,0.4863890116119081,0.4863890116119081,0.06963975350882978,0.0,6.906178926322184,10.655480547047887,3.410605131648481e-13,2.1612713448675436,11.143035524991376,3.410605131648481e-13,24580.727650682667,20893.618503080266,0.85,0.7777060249660362,0.6235471633629719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5107162675141497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16619.982455531182,1512.677202909211,0.4863890116119081,0.06963975350882978,6.113110376966115,5.6124794138316005
3919.0,-39.5103245246816,4.0713543141736395,35.106782942091286,27.057328505348437,5.49436793543123,-35.033584667505345,-50.10838599465785,0.9591187382027133,-2.7887764980217753,-4.935741250793373,40.29019252586809,50836.36452442205,12568.216283106269,12568.216283106269,63404.58080752832,101813.50456335658,101813.50456335658,12568.216283106269,114381.72084646285,114381.72084646285,114381.72084646285,138978.7014190276,123227.52203831711,71974.11933423672,56948.22522675599,24596.980572564767,0.0,81545.20579932076,20907.433486680053,1513.677202909211,0.0,0.8861947066567021,2.8617134671783475,0.0014959713701933424,355545.1473727561,1567083.5975355473,4.407551640390146,1567083.5975355473,4.407551640390146,0.85,0.10689864498653069,4.698906859688992,1.3130854707444088,1.0,0.0,4.698906859686597,1.2875669565081378,1.2876742667375465,3.6494466062039654,22291.012965407495,2273.050732452723,1603.0968420496806,1603.0968420496806,7.839960726912079,4.0713543141736395,1.8425465907658731,2.2288077234077663,5.610931671021891,5.610931671021891,1.6031233345776832,0.0,0.0,8.333907800005232e-05,2.3857293284303424e-05,5.94817847157489e-05,0.00027949936622737633,0.106464369812984,0.09327761841506907,0.013186751397914934,0.09571072386064587,0.09316132574780273,0.01373731923872797,0.48639238640013577,0.48639238640013577,0.06876178434097965,0.0,5.9464434968068645,10.749922046579911,3.410605131648481e-13,2.1469647527716234,11.128011911433305,3.410605131648481e-13,24596.980572564767,20907.433486680053,0.85,0.7775390372251223,0.6234132837867643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5107162675141497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.665444713693,1513.677202909211,0.48639238640013577,0.06876178434097965,6.113110376966115,5.610931671021891
3920.0,-39.5103245246816,4.0713543141736395,35.106782942091286,27.056586986314528,5.49436793543123,-35.033584667505345,-50.1079878891818,0.9591187382027133,-2.803082970050127,-4.935741250793373,40.29019252586809,50834.46909909776,12567.74668857324,12567.74668857324,63402.215787671,101810.00318895734,101810.00318895734,12567.74668857324,114377.74987753059,114377.74987753059,114377.74987753059,138990.9833605882,123224.02066391788,71972.22390891243,56946.44083889494,24613.23348305763,0.0,81559.67432195257,20921.248460598985,1514.677202909211,0.0,0.8861947066567021,2.8619092510090764,0.0014959713701933424,355545.1473727561,1567083.5975355473,4.407551640390146,1567083.5975355473,4.407551640390146,0.85,0.10689864498653069,4.698906859688992,1.3130757158203052,1.0,0.0,4.698906859689524,1.2875669565081378,1.2876742667375465,3.6494466062039654,22290.379590810335,2272.9861462181616,1603.0968420496806,1603.0968420496806,7.839667797301895,4.0713543141736395,1.8420149168914373,2.229339397282202,5.60938392821218,5.60938392821218,1.6026811223463373,0.0,0.0,8.333907800005232e-05,2.385846728168503e-05,5.9480610718367296e-05,0.00027949384972302666,0.10633137251326051,0.09327995798666679,0.013051414526593723,0.09578050682986936,0.09316132574780273,0.01373731923872797,0.4864045860020542,0.4864045860020542,0.06805607567336622,0.0,5.178533414406445,10.822497276765262,3.410605131648481e-13,2.1326582807432715,11.112989109419175,3.410605131648481e-13,24613.23348305763,20921.248460598985,0.85,0.7773721059428714,0.6232794517843627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5107162675141497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16619.348433896204,1514.677202909211,0.4864045860020542,0.06805607567336622,6.113110376966115,5.60938392821218
