time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3921.0,-39.5103245246816,4.0713543141736395,35.106782942091286,27.055840158741944,5.49436793543123,-35.033584667505345,-50.107589818630345,0.9591187382027133,-2.817478778577538,-4.935741250793373,40.29019252586809,50832.57367313725,12567.276858810861,12567.276858810861,63399.85053194811,101806.47698211555,101806.47698211555,12567.276858810861,114373.75384092641,114373.75384092641,114373.75384092641,139003.24024225297,123220.49445707609,71970.32848295193,56944.62886013796,24629.486401326558,0.0,81574.11526146451,20935.063441127575,1515.677202909211,0.0,0.8861947066567021,2.862106296109779,0.0014959713701933424,355545.1473727561,1567083.5975355473,4.407551640390146,1567083.5975355473,4.407551640390146,0.8500000000000001,0.10689864498653069,4.698906859688992,1.3130658696824689,1.0,0.0,4.698906859689817,1.2875669565081378,1.2876742667375465,3.6494466062039654,22289.741724194755,2272.9211019251993,1603.0968420496806,1603.0968420496806,7.839374720957378,4.0713543141736395,1.841482991274666,2.2298713228989735,5.60783618540247,5.60783618540247,1.6022389101149914,0.0,0.0,8.333907800005232e-05,2.3859641229670663e-05,5.947943677038166e-05,0.00027948833345078407,0.10622591491380726,0.09328340913234143,0.012942505781465831,0.09585034069015004,0.09316132574780273,0.01373731923872797,0.48642258186225124,0.48642258186225124,0.06748817540594214,0.0,4.5631168512085765,10.877547998611078,3.410605131648481e-13,2.1182624722158607,11.097860583201395,3.410605131648481e-13,24629.486401326558,20935.063441127575,0.85,0.7772054937860675,0.6231458779565886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5107162675141497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16619.03142307871,1515.677202909211,0.48642258186225124,0.06748817540594214,6.113110376966115,5.60783618540247
3922.0,-39.51716758455099,4.073460628183517,35.10991998293014,27.04795467378574,5.49336580882683,-35.04103704011366,-50.11469313232226,0.9517980245433664,-2.5977530392844415,-4.936869089736123,40.29661649822326,50833.21774716824,12571.319122284536,12571.319122284536,63404.53686945277,101773.9638935,101773.9638935,12571.319122284536,114345.28301578453,114345.28301578453,114345.28301578453,138993.39847902392,123217.81319521209,71968.09306090297,56944.13348256568,24648.115463239392,0.0,81592.24894580507,20950.898143753482,1516.677202909211,0.0,0.886165643600008,2.858968955764402,0.0014959713701933424,355529.52624339686,1567362.2876321285,4.408529171102111,1567362.2876321285,4.408529171102111,0.85,0.10681811137241848,4.698906859688992,1.3130675851600246,1.0,0.0,4.698906859690502,1.2876014778472575,1.2877087082274827,3.649348762433156,22289.256702326384,2272.871643458917,1603.0968420496806,1603.0968420496806,7.8418962551327525,4.073460628183517,1.842256262917343,2.2312043652661737,5.60628844259276,5.60628844259276,1.6017966978836458,0.0,0.0,8.327483296408353e-05,2.3838700933372434e-05,5.94361320307111e-05,0.00027928484851248904,0.10616807893102305,0.09331021667471823,0.012857862256304826,0.09580530080753387,0.09314579913366937,0.013672312238749105,0.486444199959052,0.486444199959052,0.06703052185866955,0.0,4.136768313364087,10.911381380736998,3.979039320256561e-13,2.3391160504517075,11.044435876895193,3.979039320256561e-13,24648.115463239392,20950.898143753482,0.85,0.7770901977658089,0.6230152790730465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5107162675141497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16618.714412261223,1516.677202909211,0.486444199959052,0.06703052185866955,6.113110376966115,5.60628844259276
3923.0,-39.52397680260568,4.075602604096204,35.11269048841048,27.042874716594838,5.491098828679346,-35.0502537906353,-50.12305966867132,0.9476827797355953,-2.3147517209751527,-4.93808388892819,40.301327989897516,50840.040848453624,12575.725135304598,12575.725135304598,63415.76598375822,101760.66979187433,101760.66979187433,12575.725135304598,114336.39492717893,114336.39492717893,114336.39492717893,139002.34391712493,123213.24347910938,71963.5460561454,56944.108247737764,24665.94898994599,0.0,81610.05723768375,20966.05664145409,1517.677202909211,0.0,0.8861423459698683,2.854970122393826,0.0014959713701933424,355512.7012738657,1567566.7092770129,4.409312814029261,1567566.7092770129,4.409312814029261,0.85,0.10673880811246576,4.698906859688992,1.3130600254097957,1.0,0.0,4.698906859688977,1.2876209418621019,1.2877280916033509,3.649293597923031,22288.43007204762,2272.787350629177,1603.0968420496806,1603.0968420496806,7.8446446935954155,4.075602604096204,1.8432529623754519,2.2323496417207522,5.605376104509362,5.605376104509362,1.6015360298598176,0.0,0.0,8.321095108856864e-05,2.3814058575835872e-05,5.939689251273277e-05,0.00027910046567228974,0.10612104345296644,0.09333171610612943,0.012789327346837007,0.09573186079694641,0.09313571770446037,0.01360309040800539,0.4864674653603407,0.4864674653603407,0.06666106568751815,0.0,3.8567804243626824,10.938518341754786,3.410605131648481e-13,2.6233321679530377,11.044592666455856,3.410605131648481e-13,24665.94898994599,20966.05664145409,0.85,0.7770582221142684,0.6229629358105393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510760575077783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.260312144354,1517.677202909211,0.4864674653603407,0.06666106568751815,6.113110376966115,5.605376104509362
3924.0,-39.53122967910435,4.076895106377006,35.12446962813483,27.18016393426808,5.77675016724549,-35.11196693867209,-50.171078090183414,1.0893804427126503,-4.913645457614166,-4.913645457614507,40.53828598277871,51033.495859337985,12543.159932560615,12543.159932560615,63576.6557918986,101060.13803358718,101060.13803358718,12543.159932560615,113603.2979661478,113603.2979661478,113603.2979661478,137484.27707685807,123192.41266476523,71899.85426214711,56991.73155846457,23880.97911071027,0.0,80872.71066917483,20298.832244103727,1518.677202909211,0.0,0.8854063852692213,2.985811663935757,0.0014959713701933424,355851.2937300823,1577873.8277080818,4.43408203232477,1577873.8277080818,4.43408203232477,0.85,0.11097935592647355,4.698906859688992,1.3128241851599889,1.0,0.0,4.698906859686372,1.286955777367765,1.2870627842469329,3.6511797392912406,22284.661920704926,2272.4031061274673,1603.0968420496806,1603.0968420496806,7.824330760032706,4.076895106377006,1.8499694098258344,2.226925696551172,5.604478034956662,5.604478034956662,1.6012794385590463,0.0,0.0,8.314295677573072e-05,2.3673084126785364e-05,5.9469872648945356e-05,0.0002794433925349601,0.10694069884796453,0.0941040028793805,0.012836695968584035,0.10010195638118245,0.09658085851752414,0.014398497408949417,0.48649166491126056,0.48649166491126056,0.06636216741726368,0.0,3.410605131648481e-13,7.3719847846491575,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23880.97911071027,20298.832244103727,0.85,0.786132371053704,0.6310348130669217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5108046660565093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16617.806661889837,1518.677202909211,0.48649166491126056,0.06636216741726368,6.113110376966115,5.604478034956662
3925.0,-39.536833687282524,4.077848923732788,35.1284676466531,27.18226503292101,5.774877566585733,-35.11337980262589,-50.171681901533134,1.0926436102275245,-4.912674282320268,-4.912674282320668,40.520424534218535,51009.20319654206,12542.786504910835,12542.786504910835,63551.9897014529,101078.8907504083,101078.8907504083,12542.786504910835,113621.67725531914,113621.67725531914,113621.67725531914,137513.81014885436,123186.91376306152,71895.34882465616,56990.62770933928,23892.132893535225,0.0,80882.7606028745,20308.31295950494,1519.677202909211,0.0,0.8854763512634863,2.98560230884826,0.0014959713701933424,355864.75450974336,1577095.1170150728,4.431726089839259,1577095.1170150728,4.431726089839259,0.85,0.11097330910724254,4.698906859688992,1.3128047560853884,1.0,0.0,4.698906859687869,1.286940572717652,1.2870475107630017,3.6512228764116426,22283.6672071284,2272.3016735713422,1603.0968420496806,1603.0968420496806,7.824097818615835,4.077848923732788,1.8505321949475233,2.227316728785265,5.603327277484864,5.603327277484864,1.6009506507099611,0.0,0.0,8.309045545854438e-05,2.367131637270556e-05,5.9419139085838815e-05,0.0002792050002472623,0.10678718849050739,0.09400568189719608,0.01278150659331132,0.10016876170285399,0.09657491950642635,0.01439838960081618,0.4862986138617599,0.4862986138617599,0.06611971546772678,0.0,3.979039320256561e-13,4.577622694363868,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23892.132893535225,20308.31295950494,0.85,0.7857297306342721,0.6306560609001918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510851632588965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16617.343896703896,1519.677202909211,0.4862986138617599,0.06611971546772678,6.113110376966115,5.603327277484864
3926.0,-39.54232993682149,4.078840830197545,35.13201416930157,27.177935954555892,5.772601948656397,-35.115634771554674,-50.17352909836916,1.0892501703785822,-4.911653291046889,-4.911653291047231,40.502414005879125,50991.35268347542,12542.366220273825,12542.366220273825,63533.71890374925,101069.18542406426,101069.18542406426,12542.366220273825,113611.55164433808,113611.55164433808,113611.55164433808,137509.83832268027,123182.484330663,71892.80061911108,56988.53745727992,23898.286678342196,0.0,80886.82413562211,20313.543676590867,1520.677202909211,0.0,0.8855470927354352,2.9860065643523725,0.0014959713701933424,355878.9061845738,1576310.2008917683,4.429344289583232,1576310.2008917683,4.429344289583232,0.85,0.1109668259955239,4.698906859688992,1.312796699604951,1.0,0.0,4.698906859687134,1.286956603809385,1.2870634769540132,3.651177394622516,22282.865953208893,2272.2199684100988,1603.0968420496806,1603.0968420496806,7.823835648155521,4.078840830197545,1.851101459107868,2.227739371089677,5.602076504231153,5.602076504231153,1.6005932869231867,0.0,0.0,8.303899344861477e-05,2.3665909169666572e-05,5.9373084278948196e-05,0.00027898859299924235,0.10661692349345434,0.09388189385119554,0.012735029642258793,0.10025625706269288,0.09656855023865915,0.014398275756864759,0.48597622971187177,0.48597622971187177,0.06592242057476393,0.0,3.410605131648481e-13,2.3570557001966677,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23898.286678342196,20313.543676590867,0.85,0.7854643767101415,0.6304036934121525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510887923718851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16616.913922084088,1520.677202909211,0.48597622971187177,0.06592242057476393,6.113110376966115,5.602076504231153
3927.0,-39.54395340294483,4.079002474058466,35.13307373701076,27.180213631968968,5.772370087430763,-35.11584556095045,-50.172994332946814,1.0926155368322485,-4.911541396879613,-4.91154139688,40.500456678194325,50980.93658392841,12542.059733718826,12542.059733718826,63522.99631764724,101081.03171078613,101081.03171078613,12542.059733718826,113623.09144450496,113623.09144450496,113623.09144450496,137538.27852114156,123177.34502985334,71889.054142105,56986.98987527593,23915.18707663662,0.0,80902.17695191255,20327.909015141126,1521.677202909211,0.0,0.8855547841375021,2.985777010977444,0.0014959713701933424,355880.45714521804,1576224.9164562162,4.429085342590287,1576224.9164562162,4.429085342590287,0.85,0.1109661012842213,4.698906859688992,1.3127781480504204,1.0,0.0,4.698906859688961,1.2869408423676034,1.287047694647187,3.651222111378753,22281.936288965982,2272.1251690399863,1603.0968420496806,1603.0968420496806,7.823644464100412,4.079002474058466,1.8508252584731064,2.22817721558536,5.600838810887576,5.600838810887576,1.600239660253593,0.0,0.0,8.302379838782167e-05,2.3667474442742602e-05,5.9356323945079067e-05,0.000278909837751454,0.10650230828385858,0.09379931755033212,0.012702990733526456,0.10031534462640491,0.09656783812842586,0.014398263155795442,0.48558332640944474,0.48558332640944474,0.0657612513270603,0.0,3.979039320256561e-13,0.6066136611003685,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23915.18707663662,20327.909015141126,0.85,0.7851827813657557,0.6301553123129303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5109235186759538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16616.48591942875,1521.677202909211,0.48558332640944474,0.0657612513270603,6.113110376966115,5.600838810887576
3928.0,-39.54528859532996,4.0791353253385285,35.133964786280025,27.176096091885142,5.772167483915542,-35.116079485142215,-50.17300027012823,1.089245242590288,-4.911451304992511,-4.91145130499291,40.49890484993185,50974.49218678552,12541.667727895267,12541.667727895267,63516.159914680786,101062.5444045025,101062.5444045025,12541.667727895267,113604.21213239778,113604.21213239778,113604.21213239778,137531.13199459232,123173.814040787,71887.8090995884,56984.44993466511,23926.919862194532,0.0,80911.36979685964,20337.881882865353,1522.677202909211,0.0,0.8855608889879774,2.98620038938279,0.0014959713701933424,355881.70590917085,1576157.3028682244,4.428879812300596,1576157.3028682244,4.428879812300596,0.85,0.11096550478470923,4.698906859688992,1.3127725257677962,1.0,0.0,4.6989068596895995,1.2869566842244964,1.287063521738044,3.651177166479766,22281.297557278802,2272.0600365342702,1603.0968420496806,1603.0968420496806,7.823399933755595,4.0791353253385285,1.8504362394043943,2.2286990859341342,5.5993523081692835,5.5993523081692835,1.5998149451912238,0.0,0.0,8.301130339198288e-05,2.366745706392207e-05,5.9343846328060806e-05,0.0002788512065912543,0.10638918367035903,0.09371245843653427,0.01267672523382477,0.10039619483275863,0.09656725188363235,0.014398252901076873,0.4851610483209314,0.4851610483209314,0.06562898259556407,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23926.919862194532,20337.881882865353,0.85,0.7850090793685462,0.630004068831918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5109340329256022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16616.13531832618,1522.677202909211,0.4851610483209314,0.06562898259556407,6.113110376966115,5.5993523081692835
3929.0,-39.546672994990324,4.079278175810509,35.13490235946252,27.170839870255463,5.77193216757567,-35.116398208452246,-50.17316689537836,1.0846982706426411,-4.911355446841469,-4.911355446841809,40.49726700638141,50968.574232830775,12541.278845685185,12541.278845685185,63509.85307851596,101038.83482411166,101038.83482411166,12541.278845685185,113580.11366979685,113580.11366979685,113580.11366979685,137517.81800217263,123170.46219638985,71886.92242889955,56981.710852767006,23937.704332375793,0.0,80919.4151851428,20347.048682519424,1523.677202909211,0.0,0.8855673359967673,2.986737234585173,0.0014959713701933424,355883.03460310405,1576085.9439472333,4.428662764733788,1576085.9439472333,4.428662764733788,0.85,0.1109648554331968,4.698906859688992,1.3127688783174383,1.0,0.0,4.698906859686349,1.2869780495213863,1.287084872136654,3.651116552793163,22280.69123163272,2271.9982085251054,1603.0968420496806,1603.0968420496806,7.8231573518978506,4.079278175810509,1.8500530355138194,2.2292251402966894,5.597857389095532,5.597857389095532,1.5993878254558662,0.0,0.0,8.299834974016847e-05,2.3666969337269733e-05,5.933138040289874e-05,0.00027879263036999794,0.10628884213251807,0.09363395355979683,0.012654888572721252,0.1004809209540159,0.0965666135745011,0.014398241858695699,0.48478349569712137,0.48478349569712137,0.06551983427703376,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23937.704332375793,20347.048682519424,0.85,0.7848530903641118,0.6298682969496899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5109426803009902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16615.79043819197,1523.677202909211,0.48478349569712137,0.06551983427703376,6.113110376966115,5.597857389095532
3930.0,-39.548089322896566,4.079431193534811,35.13587336304802,27.1658333944157,5.771647109004648,-35.11682810781561,-50.17342596603555,1.0804049864437677,-4.911253703266766,-4.911253703267107,40.49553535255489,50962.94187876581,12540.896696054899,12540.896696054899,63503.83857482071,101016.53928995364,101016.53928995364,12540.896696054899,113557.43598600854,113557.43598600854,113557.43598600854,137506.1389500575,123167.09168527547,71885.94716343602,56979.0494687105,23948.70296404897,0.0,80927.75243275947,20356.397519441623,1524.677202909211,0.0,0.8855741540889381,2.987244182878561,0.0014959713701933424,355884.4448794039,1576010.5004773529,4.428433226440691,1576010.5004773529,4.428433226440691,0.85,0.11096415456662176,4.698906859688992,1.3127648610668263,1.0,0.0,4.698906859687847,1.2869982255508843,1.2871050327866012,3.651059314924604,22280.081529305615,2271.936036190301,1603.0968420496806,1603.0968420496806,7.8229189697737915,4.079431193534811,1.8496798108391799,2.229751382695631,5.596365707863478,5.596365707863478,1.5989616308181365,0.0,0.0,8.298509927340303e-05,2.366621103336289e-05,5.9318888240040145e-05,0.0002787339308602493,0.10620566133158443,0.09356907777812751,0.01263658355345692,0.10056470767465345,0.09656592451742488,0.014398230049196874,0.48447812026474,0.48447812026474,0.06542918228887618,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23948.70296404897,20356.397519441623,0.85,0.7846979146935312,0.629733810056191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5109516464700634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16615.444527765594,1524.677202909211,0.48447812026474,0.06542918228887618,6.113110376966115,5.596365707863478
3931.0,-39.549522468131975,4.0795927151302385,35.13686646581302,27.160829747468256,5.771316270306004,-35.11736824983408,-50.17377737732602,1.076125443333255,-4.911147543944253,-4.911147543944634,40.493733247412706,50957.667434302486,12540.521029956546,12540.521029956546,63498.18846425903,100994.47326986717,100994.47326986717,12540.521029956546,113534.99429982372,113534.99429982372,113534.99429982372,137494.71178109804,123163.66964069603,71884.88867668076,56976.4232933503,23959.717481274318,0.0,80936.14077462463,20365.75985908317,1525.677202909211,0.0,0.8855812507646019,2.987746587055964,0.0014959713701933424,355885.9163674321,1575931.990531701,4.428194311866616,1575931.990531701,4.428194311866616,0.85,0.11096341087751024,4.698906859688992,1.3127606602897874,1.0,0.0,4.698906859687776,1.287018338042858,1.287125129693276,3.6510022590933104,22279.46250492837,2271.872913270931,1603.0968420496806,1603.0968420496806,7.822684632029177,4.0795927151302385,1.8493149739076342,2.2302777412226042,5.59487733183666,5.59487733183666,1.5985363805247599,0.0,0.0,8.297169346231874e-05,2.3665182482992294e-05,5.930651097932644e-05,0.00027867577126497754,0.10613622688890384,0.09351512087179188,0.012621106017111961,0.10064839664425179,0.09656519326135327,0.014398217616156976,0.4842304865855016,0.4842304865855016,0.06535332736501677,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23959.717481274318,20365.75985908317,0.85,0.7845467779477718,0.6296033755328115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510960819533038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16615.097931563374,1525.677202909211,0.4842304865855016,0.06535332736501677,6.113110376966115,5.59487733183666
3932.0,-39.55096098364962,4.079761508080269,35.13787342459601,27.155608764756494,5.7709426290351065,-35.11801961217624,-50.174251513648755,1.0716171171915538,-4.911038178080673,-4.9110381780811,40.49187800841748,50952.951275920655,12540.151667935952,12540.151667935952,63493.102943856604,100971.58318384699,100971.58318384699,12540.151667935952,113511.73485178294,113511.73485178294,113511.73485178294,137482.3057786374,123160.30166777535,71883.88868374351,56973.79220447982,23970.570926854485,0.0,80944.3631313343,20374.985287826312,1526.677202909211,0.0,0.8855885568357529,2.98826705808172,0.0014959713701933424,355887.43230673205,1575851.1688603403,4.4279483505395225,1575851.1688603403,4.4279483505395225,0.85,0.11096263115228047,4.698906859688992,1.312756919427775,1.0,0.0,4.698906859688151,1.2870395250382431,1.2871463011299007,3.6509421570012535,22278.853261743083,2271.810787755562,1603.0968420496806,1603.0968420496806,7.822454226721835,4.079761508080269,1.8489571315981639,2.230804376482105,5.5933917761738385,5.5933917761738385,1.598111936049668,0.0,0.0,8.295823943004978e-05,2.366379479282929e-05,5.929444463722049e-05,0.00027861907264728453,0.10607780204964272,0.09346991004812429,0.012607892001518437,0.10073274196947532,0.09656442648306003,0.014398204669220444,0.4840290463087776,0.4840290463087776,0.06528931009259592,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23970.570926854485,20374.985287826312,0.85,0.7844042560547102,0.6294811560040097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5109701016273962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16614.750951243062,1526.677202909211,0.4840290463087776,0.06528931009259592,6.113110376966115,5.5933917761738385
3933.0,-39.55239772034695,4.0799372227174,35.1388874541199,27.150636864267312,5.77052125767898,-35.11878662625587,-50.17481488231567,1.0673662551969918,-4.91092575283642,-4.910925752836839,40.489973507204596,50948.668606608466,12539.788219078817,12539.788219078817,63488.45682568728,100950.09455559158,100950.09455559158,12539.788219078817,113489.8827746704,113489.8827746704,113489.8827746704,137471.53629662615,123156.89412247892,71882.76771073119,56971.25156860858,23981.65352195574,0.0,80952.90509056432,20384.40549366238,1527.677202909211,0.0,0.8855960574509426,2.9887574383316693,0.0014959713701933424,355888.9906579224,1575768.2043863009,4.427695842664929,1575768.2043863009,4.427695842664929,0.85,0.11096181825880028,4.698906859688992,1.3127527450257919,1.0,0.0,4.6989068596875585,1.287059504263535,1.287166264719683,3.6508854828570967,22278.236860186622,2271.747932289479,1603.0968420496806,1603.0968420496806,7.822227510002299,4.0799372227174,1.8486058616719072,2.231331361045493,5.591908683238982,5.591908683238982,1.5976881952111377,0.0,0.0,8.294480404741317e-05,2.3662146037857935e-05,5.928265800955524e-05,0.0002785636883816957,0.10602815860409623,0.09343167288072184,0.012596485723374386,0.10081611878869404,0.0965636270064831,0.014398191252317179,0.483864560754065,0.483864560754065,0.06523476294132591,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23981.65352195574,20384.40549366238,0.85,0.7842640947185395,0.6293618314205122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5109794186163068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16614.403815566588,1527.677202909211,0.483864560754065,0.06523476294132591,6.113110376966115,5.591908683238982
3934.0,-39.55382930413081,4.080119069072831,35.139904752127215,27.145678060501837,5.770055649045531,-35.11966798105292,-50.175486237835116,1.0631306810660985,-4.910810802155083,-4.910810802155442,40.48803276584846,50944.925044554984,12539.430298210684,12539.430298210684,63484.355342765666,100928.8765709503,100928.8765709503,12539.430298210684,113468.306869161,113468.306869161,113468.306869161,137461.0798355015,123153.47616321684,71881.62163592316,56968.727252548524,23992.77296634049,0.0,80961.500218889,20393.857021389416,1528.677202909211,0.0,0.8856037025099432,2.9892420771386696,0.0014959713701933424,355890.584020292,1575683.6646028953,4.427438475059666,1575683.6646028953,4.427438475059666,0.85,0.11096097646595841,4.698906859688992,1.312748544798233,1.0,0.0,4.698906859690128,1.2870794122474782,1.2871861571262695,3.650829012550075,22277.618574815257,2271.6848847277365,1603.0968420496806,1603.0968420496806,7.822004241601571,4.080119069072831,1.8482604058610317,2.231858663211799,5.590427959667983,5.590427959667983,1.5972651313337096,0.0,0.0,8.293141885181027e-05,2.3660181387713054e-05,5.927123746409722e-05,0.00027851002430230164,0.1059855521170377,0.0933990250257814,0.012586527091256296,0.10089934132096548,0.09656279903318858,0.014398177432769835,0.4837296389769616,0.4837296389769616,0.06518779188697657,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23992.77296634049,20393.857021389416,0.85,0.7841301750971534,0.629248777589587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510988724196829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16614.056667575296,1528.677202909211,0.4837296389769616,0.06518779188697657,6.113110376966115,5.590427959667983
3935.0,-39.555248480850246,4.080306322506675,35.14091407637994,27.141680556256347,5.7695424579907035,-35.12065816274814,-50.17618888579307,1.05988503363677,-4.910693806171821,-4.910693806172177,40.486059874211115,50941.39069655997,12539.077495537997,12539.077495537997,63480.468192097964,100912.4222374285,100912.4222374285,12539.077495537997,113451.4997329665,113451.4997329665,113451.4997329665,137456.21196567029,123149.92307174757,71880.11235149774,56966.45635583315,24004.712232703765,0.0,80971.16858853691,20404.0053977982,1529.677202909211,0.0,0.8856114746690833,2.9896236474374716,0.0014959713701933424,355892.20573889,1575597.7278477373,4.427176831750335,1575597.7278477373,4.427176831750335,0.85,0.11096011083575893,4.698906859688992,1.3127426818432288,1.0,0.0,4.698906859687501,1.2870946740375784,1.2872014031050605,3.6507857226606792,22276.975844955086,2271.6193445218387,1603.0968420496806,1603.0968420496806,7.821784165893459,4.080306322506675,1.847920022322299,2.232386300184376,5.588949378689733,5.588949378689733,1.596842679625638,0.0,0.0,8.291815163203135e-05,2.3658125325695754e-05,5.9260026306335594e-05,0.0002784573441161904,0.10594856317966266,0.09337083797989608,0.012577725199766576,0.10097911987340759,0.09656194754527074,0.01439816329048819,0.48361836822194554,0.48361836822194554,0.06514688171016376,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24004.712232703765,20404.0053977982,0.85,0.7839885393612177,0.6291299926202589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510997996514532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16613.709574922814,1529.677202909211,0.48361836822194554,0.06514688171016376,6.113110376966115,5.588949378689733
3936.0,-39.55690680753783,4.080528353919984,35.142030857482524,27.1430822898634,5.768950441455744,-35.121761888523736,-50.17665533870456,1.062163931326873,-4.910556056061068,-4.910556056061425,40.48372323069348,50935.57256585253,12538.744616840917,12538.744616840917,63474.31718269345,100921.83331247019,100921.83331247019,12538.744616840917,113460.57792931111,113460.57792931111,113460.57792931111,137481.58631541117,123145.77796747343,71876.91226863625,56965.40633204131,24021.008386100068,0.0,80986.41471814137,20417.857128185056,1530.677202909211,0.0,0.8856206752830761,2.9894474134249345,0.0014959713701933424,355894.1151444941,1575495.9510849142,4.426867104687185,1575495.9510849142,4.426867104687185,0.85,0.11095907567961026,4.698906859688992,1.3127282882062716,1.0,0.0,4.698906859687574,1.2870840094404867,1.287190717672233,3.6508159725577447,22276.226024041793,2271.542884067627,1603.0968420496806,1603.0968420496806,7.8215765186145525,4.080528353919984,1.8476113623894488,2.2329169915305354,5.5874727319240645,5.5874727319240645,1.5964207805497328,0.0,0.0,8.290265119664087e-05,2.3656760500294604e-05,5.924589069634626e-05,0.0002783909222014457,0.10591476665641716,0.09334507237441886,0.012569694281998311,0.10104022645593388,0.0965609292234159,0.014398146456194364,0.48352601828459935,0.48352601828459935,0.06511082023538019,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24021.008386100068,20417.857128185056,0.85,0.7837649981617828,0.6289397146808464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511007188582485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16613.36268310573,1530.677202909211,0.48352601828459935,0.06511082023538019,6.113110376966115,5.5874727319240645
3937.0,-39.55833974497428,4.080721124838712,35.14300702763711,27.13906585648658,5.7684184664870415,-35.122795388180975,-50.177394797187276,1.0589063676317094,-4.91043917195617,-4.910439171956494,40.481761723051655,50932.146903565335,12538.40310510693,12538.40310510693,63470.55000867227,100905.37824781751,100905.37824781751,12538.40310510693,113443.78135292444,113443.78135292444,113443.78135292444,137476.73596797636,123142.1917122417,71875.37210499655,56963.13289693906,24032.95461505192,0.0,80996.08751199098,20428.01142279413,1531.677202909211,0.0,0.885628404889149,2.9898281756445693,0.0014959713701933424,355895.73532492155,1575410.5178833732,4.4266069005999,1575410.5178833732,4.4266069005999,0.85,0.11095818809900425,4.698906859688992,1.3127223477745436,1.0,0.0,4.698906859689168,1.2870993275294194,1.28720601979398,3.6507725232896515,22275.57729508461,2271.47673212408,1603.0968420496806,1603.0968420496806,7.821363486110812,4.080721124838712,1.8472790187061303,2.233442106132582,5.586006888604591,5.586006888604591,1.5960019681727402,0.0,0.0,8.288925963928354e-05,2.365459701955564e-05,5.92346626197279e-05,0.00027833816251520257,0.10588608918064898,0.09332350452053688,0.012562584660112104,0.10111999693599007,0.09656005601987759,0.014398132079126661,0.4834488050013891,0.4834488050013891,0.06507863772221999,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24032.95461505192,20428.01142279413,0.85,0.7836248880450657,0.6288223106582171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5110179297741775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16613.010953011726,1531.677202909211,0.4834488050013891,0.06507863772221999,6.113110376966115,5.586006888604591
3938.0,-39.55976700497186,4.080918525954886,35.14397734643025,27.13507313691082,5.767850701650025,-35.12391683137821,-50.178223208617396,1.055663351133318,-4.910320593569509,-4.910320593569861,40.47978821607247,50929.1719804222,12538.062884151575,12538.062884151575,63467.23486457378,100889.20422342706,100889.20422342706,12538.062884151575,113427.26710757863,113427.26710757863,113427.26710757863,137472.2145604511,123138.6488233468,71873.8406341619,56960.89798798322,24044.947452872475,0.0,81005.84544085569,20438.205334941602,1532.677202909211,0.0,0.8856361865234104,2.9902028149872466,0.0014959713701933424,355897.37899642525,1575324.565584855,4.426344948161807,1575324.565584855,4.426344948161807,0.85,0.11095728076215929,4.698906859688992,1.3127165320748468,1.0,0.0,4.698906859688766,1.2871145775842237,1.2872212539464045,3.6507292680254912,22274.93641080012,2271.4113801145268,1603.0968420496806,1603.0968420496806,7.821151258785283,4.080918525954886,1.8469474165896802,2.233971109365206,5.584532588421608,5.584532588421608,1.5955807395490307,0.0,0.0,8.287592312827297e-05,2.3652173501556387e-05,5.922374962671658e-05,0.00027828688337748193,0.1058603039811108,0.09330423465910342,0.012556069322007379,0.10119958433287639,0.09655916332355227,0.01439811743860701,0.48338370104148753,0.48338370104148753,0.06504955837835849,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24044.947452872475,20438.205334941602,0.85,0.7834895681807647,0.6287098382005878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.51102721121203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16612.663682938164,1532.677202909211,0.48338370104148753,0.06504955837835849,6.113110376966115,5.584532588421608
3939.0,-39.5676675091549,4.083346916389753,35.15294732086956,27.285227353591495,5.9605290779720494,-35.1592731179502,-50.20100424354894,1.21031996660812,-4.855517730252359,-4.855517730252692,40.54800189093179,50999.33117956071,12464.580751954845,12464.580751954845,63463.911931515555,100688.4048352719,100688.4048352719,12464.580751954845,113152.98558722674,113152.98558722674,113152.98558722674,137267.75625340932,123117.37299044653,71814.35954941482,57003.34826781301,24114.770666182583,0.0,81118.11893399559,20497.555066255194,1533.677202909211,0.0,0.8856688640293418,2.995417460467415,0.0014959713701933424,356657.6653759418,1578297.536911608,4.425244962134694,1578297.536911608,4.425244962134694,0.85,0.11068113251042264,4.698906859688992,1.3124635271588345,1.0,0.0,4.6989068596901715,1.286389185086442,1.2864957064035203,3.6527879075516623,22271.087758655005,2271.0189268154777,1603.0968420496806,1603.0968420496806,7.7753136460664125,4.083346916389753,1.861882719623413,2.22146419676634,5.583060006299718,5.583060006299718,1.5951600017999195,0.0,0.0,8.280213561555788e-05,2.3585617786080006e-05,5.9216517829477875e-05,0.0002782529018358291,0.10603653129130078,0.09346282174277112,0.012573709548529648,0.10144595339470487,0.09628783459873795,0.014393297911684687,0.48332828454023297,0.48332828454023297,0.06502296156993596,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24114.770666182583,20497.555066255194,0.85,0.782364196378309,0.6287045588551922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511036455987285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16612.31647883805,1533.677202909211,0.48332828454023297,0.06502296156993596,6.113110376966115,5.583060006299718
3940.0,-39.57462309183705,4.084888455477987,35.15918437356751,27.28251025490465,5.959097968186033,-35.16139271292971,-50.2025677478872,1.2086996437240536,-4.853875473393657,-4.853875473394077,40.53223652352776,50973.05835989061,12464.1974993323,12464.1974993323,63437.25585922291,100682.32078404528,100682.32078404528,12464.1974993323,113146.51828337758,113146.51828337758,113146.51828337758,137269.9897984691,123112.17964791245,71810.91821321861,57001.40159410426,24123.471515091514,0.0,81124.87310919577,20504.950787827787,1534.677202909211,0.0,0.8857345323650432,2.995712321413006,0.0014959713701933424,356680.4682431594,1577610.055173196,4.423034608381453,1577610.055173196,4.423034608381453,0.85,0.11067125842961555,4.698906859688992,1.312451129234396,1.0,0.0,4.698906859689226,1.2863969165579814,1.2865033550082572,3.652765953654398,22270.148318635063,2270.9231305935323,1603.0968420496806,1603.0968420496806,7.775074575903896,4.084888455477987,1.8631745153216057,2.2217139401563815,5.582260768290826,5.582260768290826,1.5949316480830933,0.0,0.0,8.273722355774837e-05,2.3581056323431457e-05,5.915616723431691e-05,0.00027796932001024094,0.10596091125760834,0.09339926860503138,0.012561642652576968,0.10152961895010074,0.09627813127996167,0.01439312714965388,0.48328061800589595,0.48328061800589595,0.06499835078986461,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24123.471515091514,20504.950787827787,0.85,0.7819704786944325,0.6283283585698779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5110876318454913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16611.83954650408,1534.677202909211,0.48328061800589595,0.06499835078986461,6.113110376966115,5.582260768290826
3941.0,-39.58224531961875,4.087026712477437,35.168001145013875,27.310113713052147,6.0071055883705125,-35.174873309439306,-50.21277767429126,1.2380975819550613,-4.8420097858054305,-4.842009785805846,40.56872860643578,50984.718093484604,12450.310983588426,12450.310983588426,63435.02907707303,100585.96558902523,100585.96558902523,12450.310983588426,113036.27657261366,113036.27657261366,113036.27657261366,137189.04045310442,123103.6904458887,71794.91386869724,57009.75175243495,24152.763880490747,0.0,81162.5156329257,20529.849298417135,1535.677202909211,0.0,0.8856627008078635,2.9977565762182254,0.0014959713701933424,356845.2582532183,1579201.7129598584,4.4254524235242965,1579201.7129598584,4.4254524235242965,0.85,0.11061439603303672,4.698906859688992,1.3123906885972252,1.0,0.0,4.69890685968808,1.2862592389857475,1.2863655746130531,3.6531569354512206,22268.612680254555,2270.7665390581446,1603.0968420496806,1603.0968420496806,7.766412269685318,4.087026712477437,1.8673654426227921,2.2196612698546447,5.581198044109761,5.581198044109761,1.5946280126027887,0.0,0.0,8.266614414045556e-05,2.355128938276225e-05,5.911485475769331e-05,0.0002777751965304436,0.10607226726536095,0.0935003986016887,0.01257186866367225,0.10165685937386976,0.0962222814744703,0.014392114558566418,0.483239151445093,0.483239151445093,0.0649753288324742,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24152.763880490747,20529.849298417135,0.85,0.7815803709679366,0.6281806040127386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511132689753217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16611.381280747377,1535.677202909211,0.483239151445093,0.0649753288324742,6.113110376966115,5.581198044109761
3942.0,-39.588926971862335,4.088718267562844,35.171791121848564,27.308969618193828,6.00286956430419,-35.17682312047886,-50.21407976802436,1.2380838413410569,-4.840561696310488,-4.840561696310885,40.54709656198195,50958.529660681146,12450.383192476364,12450.383192476364,63408.91285315751,100600.55312421097,100600.55312421097,12450.383192476364,113050.93631668734,113050.93631668734,113050.93631668734,137212.84433615708,123098.3391212154,71791.06527012198,57008.08205677046,24161.90801946975,0.0,81169.99007624021,20537.621816549286,1536.677202909211,0.0,0.885748672979565,2.9976579760073396,0.0014959713701933424,356865.37332902313,1578258.0520291617,4.422558673334882,1578258.0520291617,4.422558673334882,0.85,0.11060536748774312,4.698906859688992,1.3123758180113516,1.0,0.0,4.698906859689736,1.2862594321462644,1.2863656877004712,3.6531563868482992,22267.644662349936,2270.6678287029654,1603.0968420496806,1603.0968420496806,7.766457313057645,4.088718267562844,1.868694030302593,2.220024237260251,5.580317899063724,5.580317899063724,1.5943765425896355,0.0,0.0,8.260388228555386e-05,2.3547495648975296e-05,5.905638663657856e-05,0.0002775004602750643,0.10597737063378498,0.09341961954686968,0.012557751086915302,0.10172958436449517,0.09621341240425672,0.0143919550834864,0.4832026448631173,0.4832026448631173,0.06495357793322853,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24161.90801946975,20537.621816549286,0.85,0.7811866527715438,0.6278001218531324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5111820691858613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16610.909428014424,1536.677202909211,0.4832026448631173,0.06495357793322853,6.113110376966115,5.580317899063724
3943.0,-39.59119372711112,4.089028633973503,35.17307985267588,27.31075430000203,6.002377671192022,-35.17681077989638,-50.21333231180904,1.2410240780817112,-4.840397860400856,-4.840397860401187,40.54467868014093,50943.9839393144,12450.280296506147,12450.280296506147,63394.26423582055,100611.2984333326,100611.2984333326,12450.280296506147,113061.57872983874,113061.57872983874,113061.57872983874,137240.06068309845,123092.87813824527,71787.27989183916,57006.220273784566,24178.4819532597,0.0,81184.70222704427,20551.709660270742,1537.677202909211,0.0,0.8857582903914241,2.9974504167260982,0.0014959713701933424,356867.6491917223,1578152.6025476968,4.422234982975035,1578152.6025476968,4.422234982975035,0.8499999999999999,0.11060433563702253,4.698906859688992,1.3123569241305812,1.0,0.0,4.698906859688724,1.2862456928916872,1.2863519201536058,3.653195408666515,22266.656808012063,2270.5670955945266,1603.0968420496806,1603.0968420496806,7.766393127309467,4.089028633973503,1.8686203333603766,2.2204083006131263,5.579306562701952,5.579306562701952,1.5940875893434148,0.0,0.0,8.258276975624972e-05,2.3549673341372894e-05,5.903309641487683e-05,0.0002773910216925464,0.10595772503938715,0.09340508977971752,0.012552635259669624,0.10178984220296097,0.09621239868517883,0.014391936951843695,0.4831701062642034,0.4831701062642034,0.06493284388049866,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24178.4819532597,20551.709660270742,0.85,0.7808646517976959,0.6275071847506749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5112253578525858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16610.45616407049,1537.677202909211,0.4831701062642034,0.06493284388049866,6.113110376966115,5.579306562701952
3944.0,-39.593476661611376,4.089342274829679,35.17435021490202,27.31159577323126,6.001899214492523,-35.177043975190664,-50.21300056306643,1.2427822843393892,-4.840233842119687,-4.8402338421200035,40.54229637628077,50931.33909331081,12450.055818259501,12450.055818259501,63381.394911570314,100617.52688687446,100617.52688687446,12450.055818259501,113067.58270513396,113067.58270513396,113067.58270513396,137261.84463464713,123088.54490472404,71784.31243430961,57004.70274490492,24194.261929513177,0.0,81198.9646744181,20565.1226400862,1538.677202909211,0.0,0.8857677791378624,2.99734337842011,0.0014959713701933424,356869.927599171,1578048.7099114663,4.4219156277126785,1578048.7099114663,4.4219156277126785,0.85,0.11060329542078474,4.698906859688992,1.3123426761059092,1.0,0.0,4.698906859690439,1.2862374950686328,1.286343694309024,3.6532186922744474,22265.872955809195,2270.487164914542,1603.0968420496806,1603.0968420496806,7.766253099432945,4.089342274829679,1.8684066932865022,2.220935581543177,5.577881387015105,5.577881387015105,1.5936803962900299,0.0,0.0,8.256151157513105e-05,2.3550639941761203e-05,5.9010871633369844e-05,0.0002772865895142681,0.10593898695416701,0.09339129359883244,0.01254769335533456,0.10185349319260774,0.09621137669328883,0.014391918727495916,0.483140742051739,0.483140742051739,0.06491292330498144,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24194.261929513177,20565.1226400862,0.85,0.7805690031358091,0.6272412375887945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5112400441170006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16610.091122507944,1538.677202909211,0.483140742051739,0.06491292330498144,6.113110376966115,5.577881387015105
3945.0,-39.595709583511365,4.089659620140614,35.17558111792421,27.313629956357204,6.0014024163732085,-35.17643799558991,-50.21180446548385,1.2457690966761699,-4.840070214644129,-4.840070214644443,40.5399205666875,50914.821613294574,12449.837292033904,12449.837292033904,63364.65890532848,100629.47339424375,100629.47339424375,12449.837292033904,113079.31068627765,113079.31068627765,113079.31068627765,137290.36644477176,123084.04206099913,71781.19853033265,57003.159478518304,24211.055758494127,0.0,81214.21523701242,20579.397394720007,1539.677202909211,0.0,0.8857772418970762,2.997111317029696,0.0014959713701933424,356872.20058924134,1577945.105637628,4.421597151675698,1577945.105637628,4.421597151675698,0.85,0.11060224737616445,4.698906859688992,1.3123263741238045,1.0,0.0,4.698906859689578,1.2862235372904371,1.2863297086395244,3.653258336095859,22265.058422284597,2270.4041056104375,1603.0968420496806,1603.0968420496806,7.7661167843833105,4.089659620140614,1.8681960256809633,2.2214635944596504,5.576457716396675,5.576457716396675,1.5932736332561928,0.0,0.0,8.254072399364008e-05,2.3554125259515893e-05,5.898659873412419e-05,0.00027717253342149817,0.1059208926400198,0.09337801171631399,0.012542880923705809,0.10191288655668146,0.09621034695731709,0.014391900418847366,0.4831139173484341,0.4831139173484341,0.06489365351123433,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24211.055758494127,20579.397394720007,0.85,0.7802163540016671,0.6269200713779814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5112548354899829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16609.72568126255,1539.677202909211,0.4831139173484341,0.06489365351123433,6.113110376966115,5.576457716396675
3946.0,-39.59793823434794,4.089980598646738,35.17678514057438,27.31569141559305,6.000903931757377,-35.17583877290326,-50.21061695935202,1.2487799709498706,-4.839906237866728,-4.83990623786708,40.537568488326784,50898.36569385532,12449.623627702551,12449.623627702551,63347.98932155787,100641.5568172196,100641.5568172196,12449.623627702551,113091.18044492215,113091.18044492215,113091.18044492215,137319.07225233948,123079.55456019426,71778.09411706873,57001.62271458392,24227.891807417327,0.0,81229.51452200125,20593.708036304728,1540.677202909211,0.0,0.8857866198778541,2.996875761756525,0.0014959713701933424,356874.4784429464,1577842.5412975557,4.4212815334448345,1577842.5412975557,4.4212815334448345,0.85,0.11060119058615887,4.698906859688992,1.312310129837133,1.0,0.0,4.698906859690677,1.2862094669366226,1.2863156104430462,3.653298300532979,22264.24666418893,2270.3213293213207,1603.0968420496806,1603.0968420496806,7.765983502147483,4.089980598646738,1.8679885075916616,2.2219920910550766,5.575035686023522,5.575035686023522,1.5928673388638634,0.0,0.0,8.251998099823978e-05,2.3557586016025363e-05,5.896239498221442e-05,0.0002770588022456191,0.10590338291204472,0.09336520252524015,0.012538180386804565,0.10197214227314591,0.09620930857621338,0.014391882009945497,0.48308912425245687,0.48308912425245687,0.0648749043429033,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24227.891807417327,20593.708036304728,0.85,0.7798641872271671,0.626599407781384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511269303101301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16609.361165838436,1540.677202909211,0.48308912425245687,0.0648749043429033,6.113110376966115,5.575035686023522
