time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3947.0,-39.605919401211985,4.092809696888084,35.18545006690811,27.38327613277363,6.092177249758517,-35.1874814274931,-50.21664951983837,1.3189145033652416,-4.814958860314164,-4.814958860314531,40.599989085902486,50888.40060431329,12418.35618318919,12418.35618318919,63306.75678750248,100529.69299087151,100529.69299087151,12418.35618318919,112948.0491740607,112948.0491740607,112948.0491740607,137227.81814986042,123067.49816904741,71750.83779547292,57018.51152619387,24279.768975799732,0.0,81298.2805019936,20637.80362942977,1541.677202909211,0.0,0.8856875764008859,2.9994997624767707,0.0014959713701933424,357221.16333644587,1580566.150943735,4.424615093297514,1580566.150943735,4.424615093297514,0.85,0.110485497543245,4.698906859688992,1.3121888760151343,1.0,0.0,4.6989068596879076,1.2858809576996888,1.2859869786214708,3.6542316235049177,22262.06574577943,2270.098937535186,1603.0968420496806,1603.0968420496806,7.746479100608412,4.092809696888084,1.875833336916644,2.21697635997144,5.5736152805731045,5.5736152805731045,1.5924615087351728,0.0,0.0,8.244573642416034e-05,2.354001017563641e-05,5.890572624852393e-05,0.000276792521144151,0.10610151448308407,0.0935424753383829,0.012559039144701167,0.10211625211823995,0.09609572323158541,0.01438977431165959,0.48306595644234174,0.48306595644234174,0.06485657167490515,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24279.768975799732,20637.80362942977,0.85,0.7786973647732939,0.6259468255674289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5112837433108417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16608.996661547226,1541.677202909211,0.48306595644234174,0.06485657167490515,6.113110376966115,5.5736152805731045
3948.0,-39.61168914112584,4.094429561065446,35.188966931419465,27.37945143543186,6.088411134760924,-35.18894322072842,-50.21764406757427,1.316179631915105,-4.813680564218203,-4.81368056421856,40.58168454922306,50865.17014832493,12418.63094511772,12418.63094511772,63283.80109344265,100529.40644880327,100529.40644880327,12418.63094511772,112948.037393921,112948.037393921,112948.037393921,137235.7733671588,123062.3401909411,71747.94599924427,57015.99354632981,24287.735973237806,0.0,81303.72951956761,20644.575577252133,1542.677202909211,0.0,0.8857605705717119,2.9996937900469685,0.0014959713701933424,357238.934479894,1579767.0978743597,4.422158240322687,1579767.0978743597,4.422158240322687,0.8499999999999999,0.11047790094623933,4.698906859688992,1.3121779243228964,1.0,0.0,4.6989068596919195,1.2858938815175789,1.2859998345332184,3.6541948968164175,22261.132702941748,2270.0037936442873,1603.0968420496806,1603.0968420496806,7.746650495075247,4.094429561065446,1.877140294362369,2.2172892667030775,5.572952026206988,5.572952026206988,1.5922720074877108,0.0,0.0,8.239210204412835e-05,2.353711373344435e-05,5.8854988310684e-05,0.0002765541082999885,0.10602295595100002,0.09347578559221303,0.012547170358786981,0.10219752101774095,0.09608826565248679,0.01438963529375253,0.4830440888609163,0.4830440888609163,0.06483857220717329,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24287.735973237806,20644.575577252133,0.85,0.7783628311689188,0.6256191499318989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5113354583114582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16608.51684089657,1542.677202909211,0.4830440888609163,0.06483857220717329,6.113110376966115,5.572952026206988
3949.0,-39.61735821419006,4.096101081549888,35.19196671864527,27.375602535344683,6.084156086922516,-35.191173344666225,-50.219416071753926,1.3133137424330832,-4.812351919354569,-4.8123519193548985,40.5635632305122,50846.12907644438,12418.79807735422,12418.79807735422,63264.9271537986,100531.3143467861,100531.3143467861,12418.79807735422,112950.11242414032,112950.11242414032,112950.11242414032,137246.35966313336,123057.68673637671,71745.14049551396,57013.94026762528,24296.247238993048,0.0,81310.18750661833,20651.81015314409,1543.677202909211,0.0,0.8858331329174808,2.999836522456183,0.0014959713701933424,357257.4063177611,1578976.3435402974,4.4197161923520305,1578976.3435402974,4.4197161923520305,0.85,0.11046989097820051,4.698906859688992,1.3121685639256615,1.0,0.0,4.698906859689066,1.2859074174351037,1.286013303837403,3.654156431464968,22260.290924950008,2269.917956177697,1603.0968420496806,1603.0968420496806,7.746754750933096,4.096101081549888,1.8783747475430745,2.217726334006813,5.571928701395306,5.571928701395306,1.5919796289700874,0.0,0.0,8.233943485822674e-05,2.353195390803234e-05,5.88074809501944e-05,0.00027633087563789816,0.10594531932101799,0.09340988358536789,0.012535435735650097,0.10227701176939287,0.0960804003223942,0.014389490655806306,0.4830232614624427,0.4830232614624427,0.06482083929965447,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24296.247238993048,20651.81015314409,0.85,0.7780688877226988,0.6253352825229397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5113728462517706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16608.081056460254,1543.677202909211,0.4830232614624427,0.06482083929965447,6.113110376966115,5.571928701395306
3950.0,-39.624572847441954,4.103038984638277,35.200291157960514,27.848735998291545,6.470515275228346,-35.0641886469827,-50.06981638781724,1.7991976825928537,-4.537068271388023,-4.5370682713882875,40.62919442055282,50098.91405724837,12044.41540892262,12044.41540892262,62143.32946617099,100941.02187527713,100941.02187527713,12044.41540892262,112985.43728419975,112985.43728419975,112985.43728419975,137865.67531579788,122997.46788564905,71631.56858336327,57073.22144698419,24880.238031598125,0.0,81953.45947858231,21148.202326858405,1544.677202909211,0.0,0.8869962280715299,2.9807488094126717,0.0014959713701933424,361100.8041464053,1581841.6918171726,4.38060971798841,1581841.6918171726,4.38060971798841,0.85,0.108312477766617,4.698906859688992,1.3113950538868084,1.0,0.0,4.698906859689017,1.283635129450945,1.2837407427611527,3.66062501086183,22249.397748165076,2268.8071612798535,1603.0968420496806,1603.0968420496806,7.513217600455702,4.103038984638277,1.9517811902325084,2.151257794405769,5.5709236593432205,5.5709236593432205,1.591692474098063,0.0,0.0,8.227245401256448e-05,2.3971282834587597e-05,5.8301171177976887e-05,0.0002739517731760977,0.10585325553593146,0.09333124041117664,0.012522015124754813,0.10182558666941534,0.09399287181968484,0.014319605946932152,0.4830032662103304,0.4830032662103304,0.06480331964030608,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,4.127041240951485,2.8421709430404007e-13,24880.238031598125,21148.202326858405,0.85,0.7582758538998772,0.6113093257562995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5114095836409756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16607.647096391833,1544.677202909211,0.4830032662103304,0.06480331964030608,6.113110376966115,5.5709236593432205
3951.0,-39.624557806669614,4.103258535945408,35.20083915701852,21.522891986556374,6.470464956829474,-35.064145825983864,-46.63499303916467,1.8030794869367004,-4.536996012443865,-4.536996012444218,40.628481412336164,33714.288999204815,12044.793588560484,12044.793588560484,45759.0825877653,71072.67647701716,71072.67647701716,12044.793588560484,83117.47006557764,83117.47006557764,83117.47006557764,106172.94264181287,93110.5562853138,55247.07470009913,42070.53509468296,23055.47257623523,0.0,65126.00767091819,19597.151689799943,1545.677202909211,0.0,0.8869991618370725,3.8128888258608313,0.0014959713701933424,361101.8172358993,1581810.5419766644,4.380511164648349,1581810.5419766644,4.380511164648349,0.85,0.10830911298938145,4.698906859688992,1.2301328018354254,1.0,0.0,4.698906859688992,1.2836170067238555,1.2837226187221693,3.660676693340094,16843.06056829461,1717.5141937659255,1603.0968420496806,1603.0968420496806,7.513453506127746,4.103258535945408,1.9521596350246195,2.151098900920789,5.571510095244136,5.571510095244136,1.5918600272126102,0.0,0.0,8.22725935990858e-05,3.641097167260661e-05,4.586162192647918e-05,0.00021549948986679613,0.1058433793563789,0.09332504643922049,0.012518332917158412,0.13033713948999706,0.09398951033944637,0.01431960264993508,0.48298393667530726,0.48298393667530726,0.06478597057949403,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23055.47257623523,19597.151689799943,0.85,0.7026237938457092,0.5176778096020128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511456339287841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16607.18198463188,1545.677202909211,0.48298393667530726,0.06478597057949403,6.113110376966115,5.571510095244136
3952.0,-39.62620214291574,4.10430703541207,35.204881309578234,27.851034246291988,6.47188253336431,-35.063919193792906,-50.068292662594445,1.803519168935718,-4.536678706633779,-4.536678706634078,40.62899368891294,50083.76232953091,12045.391691575569,12045.391691575569,62129.15402110648,100945.41493218488,100945.41493218488,12045.391691575569,112990.80662376045,112990.80662376045,112990.80662376045,137905.37728343302,122987.91141860279,71625.38152788865,57069.477656349045,24914.570659672565,0.0,81984.04831602161,21177.38506072168,1546.677202909211,0.0,0.8869989233891097,2.980583676556614,0.0014959713701933424,361106.2659736101,1581832.9222240045,4.380519174761719,1581832.9222240045,4.380519174761719,0.85,0.10830832999133529,4.698906859688992,1.3113631983147933,1.0,0.0,4.698906859688838,1.2836149855625698,1.2837205778068423,3.6606824573877987,22247.66904886716,2268.6308830097087,1603.0968420496806,1603.0968420496806,7.51382659838231,4.10430703541207,1.9525495426125286,2.1517574927995415,5.570081391529516,5.570081391529516,1.5914518261512904,0.0,0.0,8.22573345634664e-05,2.3975796448023726e-05,5.8281538115442674e-05,0.000273859519243879,0.10583797605313942,0.09332278521581204,0.012515190837327383,0.10195208865319628,0.09398875553973544,0.014319574451599848,0.4829651397139554,0.4829651397139554,0.06476875799751107,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,4.162849937031297,2.8421709430404007e-13,24914.570659672565,21177.38506072168,0.85,0.7578200308140307,0.6108964287354345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5114562418106237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16606.86146685377,1546.677202909211,0.4829651397139554,0.06476875799751107,6.113110376966115,5.570081391529516
3953.0,-39.56800821328969,4.118723794476787,35.19556600676413,27.895875402633123,6.44586000572892,-34.94950699379849,-49.9574798164889,1.8503928942423424,5.091364647934029,-3.8771306251967244,40.142429640195914,49838.18054373301,11145.767687166846,11145.767687166846,60983.948230899856,101280.11182037197,101280.11182037197,11145.767687166846,112425.87950753882,112425.87950753882,112425.87950753882,137855.53428562178,122978.43761581328,71645.26602948795,57036.85731813926,25429.654778082957,0.0,82466.51209622221,21615.206561370513,1547.677202909211,0.0,0.8920057437309273,2.8819377344894823,0.0014959713701933424,370446.70501056087,1560683.5557379432,4.212977291007219,1560683.5557379432,4.212977291007219,0.85,0.1031892528275858,4.698906859688992,1.311278235469945,1.0,0.0,4.698906859689137,1.283395076320201,1.2835013456235003,3.66130971388941,22245.955302965922,2268.4561295616672,1603.0968420496806,1603.0968420496806,6.952647771993701,4.118723794476787,2.12725152998749,1.9914722644892966,5.568903119761869,5.568903119761869,1.5911151770748195,0.0,0.0,8.27989549430407e-05,2.430617081487441e-05,5.8492784128166296e-05,0.00027485214458214803,0.10318780211275053,0.09098842260825767,0.012199379504492864,0.09919839868223974,0.09098963650668972,0.01219961632089609,0.4829467688115406,0.4829467688115406,0.06475165459859136,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,8.96849527313077,18.43200148696303,1.7053025658242404e-13,25429.654778082957,21615.206561370513,0.85,0.739499545703395,0.6043444699780882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5114668986052688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16606.507706724085,1547.677202909211,0.4829467688115406,0.06475165459859136,6.113110376966115,5.568903119761869
3954.0,-39.56702505525823,4.134297463159061,35.185202202922596,27.897403493430488,6.451024056279724,-34.967591115290375,-49.97545232819391,1.8498400386823053,5.926313285665628,-3.7608637564444587,40.08829433764626,49928.528380932046,11006.176574698633,11006.176574698633,60934.70495563068,101262.94562359739,101262.94562359739,11006.176574698633,112269.12219829603,112269.12219829603,112269.12219829603,137726.05261555457,122988.26519019835,71645.58464060536,57047.42283288109,25456.93041725855,0.0,82504.35325013964,21638.390854669768,1548.677202909211,0.0,0.8927607340366466,2.8847973229764814,0.0014959713701933424,372112.714092216,1558343.7489082152,4.18782720904836,1558343.7489082152,4.18782720904836,0.85,0.10283463102613834,4.698906859688992,1.3113061979738996,1.0,0.0,4.69890685968901,1.283397637500584,1.283503918796445,3.66130240728829,22247.733043720687,2268.637408668678,1603.0968420496806,1603.0968420496806,6.86557186440864,4.134297463159061,2.168774765228389,1.9655226979306724,5.571759353805412,5.571759353805412,1.5919312439444033,0.0,0.0,8.280813360599709e-05,2.4252302681939917e-05,5.8555830924057165e-05,0.00027514839560384104,0.10283393661203179,0.09067880995440421,0.012155126657627581,0.09944508518491865,0.0906788818047718,0.012155749221366549,0.4829287387562754,0.4829287387562754,0.06473463854612226,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,9.68717704211008,19.737940061021277,1.7053025658242404e-13,25456.93041725855,21638.390854669768,0.85,0.7385635127747341,0.6051623510041579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511089838847899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16607.352651709494,1548.677202909211,0.4829287387562754,0.06473463854612226,6.113110376966115,5.571759353805412
3955.0,-39.567010794213594,4.150122357322357,35.17753486353583,27.896672312077158,6.516070949496119,-35.00564272121208,-50.01051009222863,1.8498408432936937,4.604925369102716,-3.724887293712462,40.12123862372864,50095.53275144233,10978.951383886697,10978.951383886697,61074.48413532903,100952.36264282116,100952.36264282116,10978.951383886697,111931.31402670786,111931.31402670786,111931.31402670786,137432.47073307954,122984.80904483698,71632.8541652939,57057.72764393675,25501.156706371676,0.0,82558.88435030842,21675.983200415925,1549.677202909211,0.0,0.8928204095769642,2.9063640363979206,0.0014959713701933424,372629.4152105749,1559767.333059483,4.185840594946188,1559767.333059483,4.185840594946188,0.8500000000000001,0.10286057995111102,4.698906859688992,1.3112965644849468,1.0,0.0,4.6989068596901165,1.2833976334708261,1.2835039149372425,3.6613024187844636,22247.107850746048,2268.57365672743,1603.0968420496806,1603.0968420496806,6.848588990949092,4.150122357322357,2.1905973275859356,1.9595250297364215,5.574988616848692,5.574988616848692,1.592853890528198,0.0,0.0,8.280826675257323e-05,2.414754437186634e-05,5.866072238070689e-05,0.0002756412707890152,0.10290603275590167,0.09074479779828297,0.012161234957618703,0.10025992984457609,0.09069872301471962,0.012161856936391394,0.4829109813787299,0.4829109813787299,0.06471769237081364,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,8.329812662815186,18.28783498049131,1.7053025658242404e-13,25501.156706371676,21675.983200415925,0.85,0.7397687676614161,0.6067854858464446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5110834701953089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16607.05341403495,1549.677202909211,0.4829109813787299,0.06471769237081364,6.113110376966115,5.574988616848692
3956.0,-39.56699536464611,4.165864984659911,35.16929406906617,21.748115156684094,6.593726944755792,-34.97535800266596,-46.58790270388124,1.9498457869581414,-3.7039379071568987,-3.7039379071570484,40.11467830974467,33768.175044984615,10972.585062329656,10972.585062329656,44740.76010731427,71554.1751995109,71554.1751995109,10972.585062329656,82526.76026184055,82526.76026184055,82526.76026184055,105830.66218955784,93481.09701971684,55448.41836771047,42258.53183556263,23303.901927717296,0.0,65562.43376327993,19808.3166385597,1550.677202909211,0.0,0.8929448002381752,3.8118974646948587,0.0014959713701933424,372930.55341549154,1559483.771298503,4.1817002040083375,1559483.771298503,4.1817002040083375,0.85,0.10286432899269876,4.698906859688992,1.2309848381066697,1.0,0.0,4.698906859688608,1.2829310894442243,1.2830373324597513,3.662633868920111,16910.088843944115,1724.3491757067006,1603.0968420496806,1603.0968420496806,6.8446177264627215,4.165864984659911,2.2086456379713524,1.9572193466885586,5.578319622359885,5.578319622359885,1.5938056063885386,0.0,0.0,8.280841080914869e-05,3.6617026359160845e-05,4.619138444998784e-05,0.00021704901325057932,0.10284888200712033,0.09069680913445388,0.012152072872666448,0.13160102040698526,0.09070244497862215,0.012161884014076613,0.48289344214336016,0.48289344214336016,0.0647008020972334,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23303.901927717296,19808.3166385597,0.85,0.6824145709546948,0.5150537145541022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5110833778162058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16606.734798896032,1550.677202909211,0.48289344214336016,0.0647008020972334,6.113110376966115,5.578319622359885
3957.0,-39.566974137658235,4.181392076160352,35.161326052304005,27.98616693997758,6.596805660679639,-34.97837906997746,-49.97836088351903,1.9431617733012598,4.770213959929606,-3.696250135076153,40.11371709604421,49942.62525192658,10984.408170612076,10984.408170612076,60927.03342253866,100993.72426287767,100993.72426287767,10984.408170612076,111978.13243348975,111978.13243348975,111978.13243348975,137517.57556960653,122966.74257832686,71608.5038417748,57064.70970728006,25539.44313611678,0.0,82604.15284339685,21708.526665699264,1551.677202909211,0.0,0.8929853841445963,2.9075876549292134,0.0014959713701933424,373041.10957799404,1559442.2272532543,4.180349530424104,1559442.2272532543,4.180349530424104,0.85,0.10286389025392471,4.698906859688992,1.311130435704254,1.0,0.0,4.698906859688936,1.2829622607624034,1.2830685066135878,3.6625448802341665,22243.839750953448,2268.2404032930153,1603.0968420496806,1603.0968420496806,6.85199289430804,4.181392076160352,2.2232336294432713,1.9581584467170803,5.581652185535585,5.581652185535585,1.5947577672958815,0.0,0.0,8.280860899312468e-05,2.424359543118805e-05,5.8565013561936634e-05,0.0002751915439639629,0.10282927362673597,0.09068192200458838,0.01214735162214759,0.10045014736585071,0.09070201999537977,0.012161870258544935,0.48287607742173105,0.48287607742173105,0.06468395654503589,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,8.466464095005733,18.426129962685536,1.7053025658242404e-13,25539.44313611678,21708.526665699264,0.85,0.7375783338405002,0.6046018696736608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511083277867747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16606.416207641894,1551.677202909211,0.48287607742173105,0.06468395654503589,6.113110376966115,5.581652185535585
3958.0,-39.57796739485013,4.171949874903825,35.15792710464434,25.930053262878232,4.2239046383015015,-35.20186430528574,-50.32013797955585,-0.16227939780608075,8.754089689358523,-5.8734633722843865,40.22338928116765,51516.54124831991,14008.223940498285,14008.223940498285,65524.76518881819,102489.47334100211,102489.47334100211,14008.223940498285,116497.6972815004,116497.6972815004,116497.6972815004,141357.88879690136,123199.62783345187,72179.09674386922,56689.47898842517,24860.19151540096,0.0,81549.67050382613,21131.162788090813,1552.677202909211,0.0,0.8815669538285451,2.612198795412991,0.0014959713701933424,342741.93460354634,1564187.702616876,4.56374766170994,1564187.702616876,4.56374766170994,0.8499999999999999,0.10584399770104229,4.698906859688992,1.3144215936819097,1.0,0.0,4.698906859688452,1.292857430264549,1.2929643629367475,3.6345127851626184,22285.967095199074,2272.536196886712,1603.0968420496806,1603.0968420496806,8.738226895006356,4.171949874903825,1.6762173525446569,2.4957325223591678,5.584945966445984,5.584945966445984,1.5956988475559954,0.0,0.0,8.270603003898148e-05,2.324038531843892e-05,5.946564472054256e-05,0.00027942352589318593,0.10586012794505112,0.09335721038059314,0.012502917564457986,0.08914864264300426,0.0933483674105885,0.012495630290453792,0.48285885231109443,0.48285885231109443,0.06466714676994455,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.627553061642914,13.520760750461648,23.01152046032462,24860.19151540096,21131.162788090813,0.85,0.8034951555781444,0.6317197964141728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5110831403652285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16606.09773304373,1552.677202909211,0.48285885231109443,0.06466714676994455,6.113110376966115,5.584945966445984
3959.0,-39.57796739485013,4.171949874903825,35.15792710464434,25.928754242509626,4.2239046383015015,-35.20186430528574,-50.31944413259623,-0.16227939780608075,8.725037962891292,-5.8734633722843865,40.22338928116765,51513.23830988851,14006.785740911882,14006.785740911882,65520.02405080039,102483.3397348801,102483.3397348801,14006.785740911882,116490.12547579198,116490.12547579198,116490.12547579198,141334.34068351946,123193.49422732985,72175.79380543782,56686.33380210226,24844.21520772749,0.0,81530.54900982975,21117.582926568368,1551.677202909211,0.0,0.8815669538285451,2.6125267310508327,0.0014959713701933424,342741.93460354634,1564187.702616876,4.56374766170994,1564187.702616876,4.56374766170994,0.85,0.10584399770104229,4.698906859688992,1.314404453192838,1.0,0.0,4.698906859689628,1.292857430264549,1.2929643629367475,3.6345127851626184,22284.857567949566,2272.4230565942057,1603.0968420496806,1603.0968420496806,8.737329756699632,4.171949874903825,1.674589817724458,2.4973600571793666,5.580733222527199,5.580733222527199,1.5944952064363425,0.0,0.0,8.270603003898148e-05,2.324238234054408e-05,5.94636476984374e-05,0.00027941414207231704,0.10585357467803087,0.09335390162625293,0.012499673051777951,0.08910241107977356,0.0933483674105885,0.012495630290453792,0.4828417388892518,0.4828417388892518,0.06465036561653814,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.598501335175683,13.494171756686114,22.9636807924677,24844.21520772749,21117.582926568368,0.85,0.8036254489455352,0.6318274430321549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511154354916498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16605.558602320067,1551.677202909211,0.4828417388892518,0.06465036561653814,6.113110376966115,5.580733222527199
3960.0,-39.579412932068955,4.171497740494407,35.157441315199875,25.919331865757727,4.223892644930451,-35.20135739024219,-50.31914688935501,-0.1711429739410516,8.546455227239903,-5.873456849225407,40.22341748039706,51504.816424085686,14005.67465637885,14005.67465637885,65510.49108046453,102438.90436032637,102438.90436032637,14005.67465637885,116444.57901670522,116444.57901670522,116444.57901670522,141273.01045933034,123190.85267034572,72176.590257334,56682.513792235244,24828.43144262513,0.0,81510.94523486038,21104.16672623136,1550.677202909211,0.0,0.8815668831086219,2.6145456937713534,0.0014959713701933424,342742.0223884153,1564188.924188788,4.5637500569339515,1564188.924188788,4.5637500569339515,0.85,0.10584493280498317,4.698906859688992,1.3144082940602677,1.0,0.0,4.698906859689355,1.2928994371388816,1.2930063558567033,3.634394698235329,22284.37972842145,2272.3743305228036,1603.0968420496806,1603.0968420496806,8.736636670353326,4.171497740494407,1.6737180990540468,2.49777964144036,5.579353138985372,5.579353138985372,1.5941008968529633,0.0,0.0,8.269255035788622e-05,2.3243237911239772e-05,5.944931244664644e-05,0.00027934678205934115,0.10584714136419593,0.0933506967984547,0.012496444565741232,0.0891137946771818,0.09334919096801961,0.012495741836963562,0.48282471481844436,0.48282471481844436,0.06463360736047968,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.419912076465323,13.29775288471177,22.92262184706982,24828.43144262513,21104.16672623136,0.85,0.8037017714824288,0.6318760784295046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511154354916498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16605.239336740236,1550.677202909211,0.48282471481844436,0.06463360736047968,6.113110376966115,5.579353138985372
3961.0,-39.58523241905877,4.168602053806886,35.15542836469607,25.90905240448194,4.223127933172595,-35.203655684085845,-50.32153258854521,-0.18081211434289443,8.343520388446791,-5.873427270085722,40.22314190354159,51487.964446887956,14001.077705546371,14001.077705546371,65489.042152434326,102393.96842400219,102393.96842400219,14001.077705546371,116395.04612954856,116395.04612954856,116395.04612954856,141207.59902983732,123187.95850167067,72176.36214725435,56679.55150490702,24812.55290028877,0.0,81492.1044051958,21090.669965245455,1549.677202909211,0.0,0.8815680679800553,2.616847431397218,0.0014959713701933424,342742.4204535502,1564176.986413114,4.563709926373405,1564176.986413114,4.563709926373405,0.85,0.10584790447680241,4.698906859688992,1.3144124250533062,1.0,0.0,4.6989068596892745,1.292945347101443,1.2930521994746416,3.6342656479820423,22283.85619317224,2272.3209447846352,1603.0968420496806,1603.0968420496806,8.73376912628992,4.168602053806886,1.670963372750749,2.497638681056137,5.577836661563371,5.577836661563371,1.5936676175895346,0.0,0.0,8.263830399607429e-05,2.32363718529735e-05,5.9401932143100794e-05,0.00027912414642599633,0.10583955823208777,0.09334647638686536,0.012493081845222416,0.08913484831391373,0.09335179706560187,0.012496107411200533,0.4828077622284651,0.4828077622284651,0.06461686742229959,0.0,0.03573197473696155,2.0114791297202714,3.410605131648481e-13,14.21694765853249,13.090214452759767,22.755563783694924,24812.55290028877,21090.669965245455,0.85,0.8036243833734996,0.6318153742953921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5111637196276666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16604.891112231457,1549.677202909211,0.4828077622284651,0.06461686742229959,6.113110376966115,5.577836661563371
3962.0,-39.59305514293811,4.163181756545321,35.152756326215716,25.901405035425,4.220182273671625,-35.2122808355741,-50.32954247491432,-0.18757466454257052,8.187501759687166,-5.873383470808634,40.22175475554743,51488.17541123894,13992.688919711118,13992.688919711118,65480.864330950055,102371.75460203088,102371.75460203088,13992.688919711118,116364.443521742,116364.443521742,116364.443521742,141160.59238647396,123183.76400421977,72172.78151628101,56678.869431043066,24796.14886473197,0.0,81475.01829577504,21076.726535022175,1548.677202909211,0.0,0.88157347608226,2.618622995805588,0.0014959713701933424,342743.00988870714,1564116.89728321,4.563526759571546,1564116.89728321,4.563526759571546,0.85,0.1058564586258282,4.698906859688992,1.3144092809269208,1.0,0.0,4.698906859690781,1.292977530844143,1.2930842916558694,3.6341751868040806,22283.097437372282,2272.2435732255444,1603.0968420496806,1603.0968420496806,8.72853626348637,4.163181756545321,1.6660302803406175,2.497151476204704,5.5755822923134595,5.5755822923134595,1.59302351208956,0.0,0.0,8.256543628298976e-05,2.3213333110803602e-05,5.9352103172186164e-05,0.00027889000473275434,0.10585139255561549,0.09336216486354877,0.012489227692066712,0.089138316915908,0.0933594722484612,0.012496986377367004,0.482912896557018,0.482912896557018,0.06460014213842219,0.0,2.775523205698221,4.161271239252301,3.410605131648481e-13,14.060885230495785,12.954858286627484,22.441219017608944,24796.14886473197,21076.726535022175,0.85,0.8036925391441812,0.6319504614816258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511201421515928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16604.45521474436,1548.677202909211,0.482912896557018,0.06460014213842219,6.113110376966115,5.5755822923134595
3963.0,-39.60207712979507,4.15705215765299,35.15003599970766,25.889024964440637,4.2160320592816465,-35.22258835351548,-50.339380908384896,-0.19907931782293284,7.929514102963537,-5.873337854097045,40.21944039066901,51491.27812596921,13983.04694101129,13983.04694101129,65474.3250669805,102332.87998490494,102332.87998490494,13983.04694101129,116315.92692591622,116315.92692591622,116315.92692591622,141095.39380491312,123179.61144010155,72169.81115315238,56677.555874387974,24779.46687899691,0.0,81457.02275338488,21062.546847147372,1547.677202909211,0.0,0.8815823535971106,2.6215631790200633,0.0014959713701933424,342743.62378310045,1564016.6464188974,4.563226090556419,1564016.6464188974,4.563226090556419,0.8499999999999999,0.10587254420527506,4.698906859688992,1.3144122437248007,1.0,0.0,4.698906859688165,1.2930322033080157,1.293138860058995,3.6340215252702848,22282.346267024393,2272.1669751672994,1603.0968420496806,1603.0968420496806,8.722521668206214,4.15705215765299,1.660268671610189,2.4967834860428013,5.5725615060625655,5.5725615060625655,1.5921604303035901,0.0,0.0,8.248147133192759e-05,2.3185063946831014e-05,5.929640738509657e-05,0.0002786282954167433,0.10588050647013253,0.09339554116341721,0.012484965306715322,0.08918167691012557,0.09337431699434527,0.012498227210929788,0.48312543239392514,0.48312543239392514,0.06458342857798693,0.0,4.94250502523505,5.848440566131728,3.410605131648481e-13,13.802851957060568,12.711730505631522,22.07023544016397,24779.46687899691,21062.546847147372,0.85,0.8037898127606163,0.632128162624622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5112521044047034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16603.978991762007,1547.677202909211,0.48312543239392514,0.06458342857798693,6.113110376966115,5.5725615060625655
3964.0,-39.61112039849657,4.149948390618588,35.147199002475375,25.881232937704794,4.209847835748823,-35.23961674322302,-50.355144718755014,-0.20582697303833014,7.73591697232564,-5.873335893245783,40.21534209051243,51522.48369916405,13972.031819841775,13972.031819841775,65494.51551900582,102325.27261978286,102325.27261978286,13972.031819841775,116297.30443962464,116297.30443962464,116297.30443962464,141059.2383645991,123174.66117256845,72163.31034865978,56679.27869323185,24761.93392497446,0.0,81441.21261820631,21047.64383622829,1546.677202909211,0.0,0.8815976562430183,2.6237718375548775,0.0014959713701933424,342743.65017159784,1563839.1331118243,4.562707820637591,1563839.1331118243,4.562707820637591,0.85,0.10589972663004596,4.698906859688992,1.3144069439871238,1.0,0.0,4.6989068596895684,1.293064344108087,1.2931708947788003,3.6339311969275148,22281.450797603782,2272.0756626986567,1603.0968420496806,1603.0968420496806,8.715650516769449,4.149948390618588,1.6536786607624263,2.496269729856162,5.569317713324288,5.569317713324288,1.591233632378368,0.0,0.0,8.239738753171966e-05,2.3139835749485286e-05,5.925755178223438e-05,0.0002784457165579168,0.10591442582487323,0.09343450419522088,0.012479921629652342,0.08920068905312405,0.09340013654388446,0.012499590086161498,0.48339725685010765,0.48339725685010765,0.0645667243963054,0.0,6.653014925276636,7.1747673532346425,2.790036828301652,13.60925286557142,12.54845126692743,21.64600277341765,24761.93392497446,21047.64383622829,0.85,0.8041937664415918,0.6326340441503461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5113105613838593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16603.47848278721,1546.677202909211,0.48339725685010765,0.0645667243963054,6.113110376966115,5.569317713324288
3965.0,-39.61112039849657,4.149948390618588,35.147199002475375,25.880018050689273,4.209847835748823,-35.23961674322302,-50.354492536839075,-0.20582697303833014,7.709348758852002,-5.873335893245783,40.21534209051243,51519.379374716205,13970.817237790061,13970.817237790061,65490.19661250627,102319.53633555323,102319.53633555323,13970.817237790061,116290.3535733433,116290.3535733433,116290.3535733433,141036.30776522908,123168.9248883388,72160.20602421193,56676.3542934743,24745.954191885776,0.0,81422.30848536007,21034.06106310291,1545.677202909211,0.0,0.8815976562430183,2.62407530214348,0.0014959713701933424,342743.65017159784,1563839.1331118243,4.562707820637591,1563839.1331118243,4.562707820637591,0.85,0.10589972663004596,4.698906859688992,1.314390824432485,1.0,0.0,4.698906859689716,1.293064344108087,1.2931708947788003,3.6339311969275148,22280.41314315759,2271.969851392432,1603.0968420496806,1603.0968420496806,8.714892869433456,4.149948390618588,1.6523045591918928,2.4976438314266955,5.565769830531666,5.565769830531666,1.590219951580476,0.0,0.0,8.239738753171966e-05,2.3141705310270136e-05,5.925568222144953e-05,0.0002784369316659202,0.10600160890206896,0.09349219830275428,0.012509410599314682,0.08915332683870776,0.09340013654388446,0.012499590086161498,0.483695745867182,0.483695745867182,0.0647192899518771,0.0,8.02471754808164,8.23603567042261,6.451235148631497,13.582684652097782,12.523678628434197,21.605749639626367,24745.954191885776,21034.06106310291,0.85,0.8043274359419761,0.6327427990325221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5113691607162418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.97724673323,1545.677202909211,0.483695745867182,0.0647192899518771,6.113110376966115,5.565769830531666
3966.0,-39.61112039849657,4.149948390618588,35.147199002475375,25.879244959820085,4.209847835748823,-35.23961674322302,-50.3540754673071,-0.20582697303833014,7.69354176370075,-5.873335893245783,40.21534209051243,51517.39405007063,13970.331834340172,13970.331834340172,65487.7258844108,102315.88597286162,102315.88597286162,13970.331834340172,116286.2178072018,116286.2178072018,116286.2178072018,141016.1800505065,123165.2745256472,72158.22069956636,56674.50425120093,24729.962243304704,0.0,81404.46649450564,21020.467906808997,1544.677202909211,0.0,0.8815976562430183,2.6242558957882163,0.0014959713701933424,342743.65017159784,1563839.1331118243,4.562707820637591,1563839.1331118243,4.562707820637591,0.85,0.10589972663004596,4.698906859688992,1.3143806024501101,1.0,0.0,4.698906859690892,1.293064344108087,1.2931708947788003,3.6339311969275148,22279.752817600922,2271.902516924834,1603.0968420496806,1603.0968420496806,8.714590078337398,4.149948390618588,1.651755428853198,2.4981929617653904,5.564353077849363,5.564353077849363,1.589815165099818,0.0,0.0,8.239738753171966e-05,2.314290096556515e-05,5.925448656615451e-05,0.00027843131339305266,0.10612672689914564,0.09355107835344856,0.012575648545697076,0.08910177942675941,0.09340013654388446,0.012499590086161498,0.48400037053698636,0.48400037053698636,0.06506198178565335,0.0,9.124266703780393,9.085082301351406,9.417244700266792,13.56687765694653,12.507915301514174,21.589663759526502,24729.962243304704,21020.467906808997,0.85,0.804473374797326,0.6328570933334201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5113691607162418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.65687605328,1544.677202909211,0.48400037053698636,0.06506198178565335,6.113110376966115,5.564353077849363
3967.0,-39.621030338547826,4.142146976476053,35.14419785439674,25.866744259279244,4.2026929708133975,-35.25641073728414,-50.370202179159946,-0.21784015143233876,7.127108846229589,-5.873274561333433,40.207174136133006,51546.12648861644,13958.887587748395,13958.887587748395,65505.01407636484,102290.62725759391,102290.62725759391,13958.887587748395,116249.5148453423,116249.5148453423,116249.5148453423,140960.64920349626,123162.9516390791,72154.44534973233,56676.11809927419,24711.134358153962,0.0,81387.25245742814,21004.464204430868,1543.677202909211,0.0,0.8816284553967707,2.630756127631478,0.0014959713701933424,342744.4755572989,1563485.3926744838,4.561664750780514,1563485.3926744838,4.561664750780514,0.85,0.10599763070541188,4.698906859688992,1.3143893474293873,1.0,0.0,4.698906859688961,1.2931214500271795,1.2932278863641073,3.6337707178163567,22279.33262336387,2271.859669037222,1603.0968420496806,1603.0968420496806,8.707451241623625,4.142146976476053,1.6453647783799452,2.496782198096108,5.562936325167061,5.562936325167061,1.5894103786191602,0.0,0.0,8.23053364624603e-05,2.3096710613419566e-05,5.9208625849040737e-05,0.00027821581815481647,0.1062413030555923,0.09358137454634961,0.012659928509242689,0.08926777536546714,0.09348329982156409,0.01251433088384779,0.4842977364588865,0.4842977364588865,0.06551704065557265,0.0,9.895182049797313,9.663604671867631,11.631239912393767,13.00038340756305,11.990036529160022,20.649910771320663,24711.134358153962,21004.464204430868,0.85,0.8048559460909318,0.6333439811791051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5113691607162418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.33650537333,1543.677202909211,0.4842977364588865,0.06551704065557265,6.113110376966115,5.562936325167061
3968.0,-39.622435308626315,4.1417158333416895,35.14375107045987,25.85899728527295,4.202613586980818,-35.256679991374966,-50.37022117814047,-0.2244854639441801,6.974885496479317,-5.873269078905215,40.207139787855375,51539.40747829114,13956.986699353698,13956.986699353698,65496.39417764484,102254.42099133285,102254.42099133285,13956.986699353698,116211.40769068655,116211.40769068655,116211.40769068655,140906.68652588522,123157.74705487976,72153.08832446531,56671.84303379383,24695.278835198664,0.0,81367.1218689925,20990.987009918863,1542.677202909211,0.0,0.881628612538025,2.632509187771809,0.0014959713701933424,342744.5493381805,1563483.905235739,4.561659429025886,1563483.905235739,4.561659429025886,0.85,0.10599929628783245,4.698906859688992,1.3143831641273573,1.0,0.0,4.698906859689673,1.293152962641649,1.2932593847052378,3.633682167104253,22278.39114980384,2271.7636654518965,1603.0968420496806,1603.0968420496806,8.706265481446922,4.1417158333416895,1.643580575257995,2.4981352580836944,5.559166145885094,5.559166145885094,1.5883331845385982,0.0,0.0,8.22922937269233e-05,2.3096656246761767e-05,5.919563748016153e-05,0.0002781547870191938,0.10639131155559561,0.0936345311455066,0.01275678041008901,0.08926941021073825,0.0934847196133353,0.01251457667449715,0.48457344960841886,0.48457344960841886,0.06601834829084396,0.0,10.48331406801185,10.09501539404988,13.400785633180305,12.848154575384513,11.82739209051374,20.57802584817813,24695.278835198664,20990.987009918863,0.85,0.8049491326865317,0.6334180968238456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5114333811066196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16601.81760556102,1542.677202909211,0.48457344960841886,0.06601834829084396,6.113110376966115,5.559166145885094
3969.0,-39.62647677226473,4.140079762567349,35.142426190398965,25.849221052508824,4.202039951806063,-35.25830163825178,-50.37191530046982,-0.2336385659248431,6.768523513068942,-5.873251194407709,40.20679935168166,51527.883705223794,13954.146678007715,13954.146678007715,65482.03038323151,102210.96215026033,102210.96215026033,13954.146678007715,116165.10882826804,116165.10882826804,116165.10882826804,140844.4628581369,123154.7962197718,72152.98870948228,56668.6750114328,24679.354029868846,0.0,81348.02904130165,20977.45092538852,1541.677202909211,0.0,0.8816299772119124,2.6348918961254095,0.0014959713701933424,342744.79002249084,1563469.1628380395,4.561613212954878,1563469.1628380395,4.561613212954878,0.85,0.10600633875298371,4.698906859688992,1.3143864038633182,1.0,0.0,4.698906859687379,1.293196410540302,1.2933027876725425,3.63356008521998,22277.857363985848,2271.70923444661,1603.0968420496806,1603.0968420496806,8.704493897053826,4.140079762567349,1.641751842252253,2.498327920315096,5.557606329333687,5.557606329333687,1.5878875226667677,0.0,0.0,8.225478632566496e-05,2.3091808897212128e-05,5.916297742845283e-05,0.000278001320478182,0.10653737551754013,0.09368166038269181,0.012855715134848318,0.08929242806584983,0.09349058724123324,0.012515751511750463,0.484823301448305,0.484823301448305,0.06653116766606366,0.0,10.913702829352815,10.397770565338476,14.796805327955099,12.641774707476657,11.612116655437887,20.44034531176169,24679.354029868846,20977.45092538852,0.85,0.8049614865282756,0.6334251033797302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5114424863109028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16601.46875831583,1541.677202909211,0.484823301448305,0.06653116766606366,6.113110376966115,5.557606329333687
3970.0,-39.631785559381235,4.13743262651319,35.14065567009314,25.839467346109473,4.200649194913769,-35.26218428772049,-50.37565321018917,-0.24262130453527678,6.539700358414791,-5.873221124336831,40.20599756439434,51519.94641884337,13949.755657536984,13949.755657536984,65469.70207638035,102171.46564949847,102171.46564949847,13949.755657536984,116121.22130703545,116121.22130703545,116121.22130703545,140784.48007539348,123151.14467982511,72151.78330145415,56665.957087078845,24663.258768358028,0.0,81329.21585543687,20963.76995310432,1540.677202909211,0.0,0.8816331274934187,2.6375418661698293,0.0014959713701933424,342745.19469696545,1563434.4423039868,4.5615065258209695,1563434.4423039868,4.5615065258209695,0.85,0.10602079638883119,4.698906859688992,1.3143876506341625,1.0,0.0,4.698906859691278,1.2932390784472008,1.2933453954004253,3.6334402029754584,22277.196825471812,2271.641878263404,1603.0968420496806,1603.0968420496806,8.701754810832993,4.13743262651319,1.6390259287715612,2.498406697741629,5.5556823077056645,5.5556823077056645,1.5873378022016185,0.0,0.0,8.220554135326815e-05,2.308111704930622e-05,5.912442430396193e-05,0.0002778201629370493,0.10667385426521968,0.09372179172710726,0.012952062538112421,0.089324573379324,0.09350241208426961,0.012518384304561578,0.48504494674420146,0.48504494674420146,0.06703171555147788,0.0,11.212938260295402,10.594958223988158,15.870009607863608,12.412921482751642,11.385160734641886,20.197063864680786,24663.258768358028,20963.76995310432,0.85,0.8049961061072212,0.6334740336169029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5114686784676585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16601.067046483986,1540.677202909211,0.48504494674420146,0.06703171555147788,6.113110376966115,5.5556823077056645
3971.0,-39.63799782299443,4.138890990734262,35.14395898921383,27.035449433047347,5.516051576816494,-35.1374902712776,-50.18096213517708,0.983381715688524,-0.5051897372464396,-4.978739576238278,40.37666028930705,50563.025867107026,12704.63797749623,12704.63797749623,63267.66384460326,101607.59101634107,101607.59101634107,12704.63797749623,114312.2289938373,114312.2289938373,114312.2289938373,139354.5220336673,123009.38249210034,71812.95738825129,56884.9167820545,25042.293039830005,0.0,81927.2098218845,21285.949083855503,1539.677202909211,0.0,0.8856607168125559,2.825901094741166,0.0014959713701933424,354949.98023996985,1570837.955284875,4.4255192075877385,1570837.955284875,4.4255192075877385,0.85,0.10628450617597304,4.698906859688992,1.312446710863151,1.0,0.0,4.698906859688651,1.2874554619855256,1.2875612293188028,3.649762650773406,22251.553018696286,2269.0269377102563,1603.0968420496806,1603.0968420496806,7.925059574849137,4.138890990734262,1.8625709444690361,2.2763200462652255,5.553450554600271,5.553450554600271,1.5867001584572205,0.0,0.0,8.21479502247461e-05,2.3644162410685936e-05,5.8503787814060155e-05,0.0002749038498772765,0.10638225874312032,0.09339028251082612,0.012991976232294198,0.0960784639060351,0.09327666304419449,0.013007843131778558,0.48523782421258693,0.48523782421258693,0.06750379278967568,0.0,9.499609259657632,10.08806164844492,5.319243323531907,4.4735498389918575,9.90101471826199,3.410605131648481e-13,25042.293039830005,21285.949083855503,0.85,0.772242384210955,0.6171701193905491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5115030853249964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16600.63981122301,1539.677202909211,0.48523782421258693,0.06750379278967568,6.113110376966115,5.553450554600271
3972.0,-39.64429094839541,4.140061402104046,35.14708121728709,27.03194150179627,5.522248582100927,-35.14633988446236,-50.18886246308682,0.9809081963429143,-0.46363112895215863,-5.00109043041578,40.37853229369987,50570.13882707685,12737.099877900986,12737.099877900986,63307.23870497783,101561.7565504253,101561.7565504253,12737.099877900986,114298.85642832628,114298.85642832628,114298.85642832628,139350.49485888385,123004.48510669931,71807.99715317578,56884.98661502615,25051.63843055755,0.0,81936.6250455837,21293.892665973915,1540.677202909211,0.0,0.8855393379282013,2.822733562509743,0.0014959713701933424,354640.9168515649,1570919.3112351452,4.429605374307822,1570919.3112351452,4.429605374307822,0.85,0.1062594477106587,4.698906859688992,1.3124361712811519,1.0,0.0,4.698906859689518,1.2874671995405567,1.2875728927713352,3.6497293766907895,22250.667115290416,2268.936600703647,1603.0968420496806,1603.0968420496806,7.94530906917366,4.140061402104046,1.8575150229250772,2.282546379178969,5.552452882184484,5.552452882184484,1.586415109195567,0.0,0.0,8.208964749125394e-05,2.3621068830778106e-05,5.846857866047583e-05,0.0002747384053439753,0.10639179568247431,0.0934447745419546,0.012947021140519705,0.09601994075625274,0.0933648953445664,0.012894552366092304,0.4853651044338617,0.4853651044338617,0.06724862143205636,0.0,8.512216610408586,9.941679593562696,3.979039320256561e-13,4.5374593014636275,9.311537390465446,3.979039320256561e-13,25051.63843055755,21293.892665973915,0.85,0.7726366404493497,0.6171860117370374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5115433496716841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16600.194299356644,1540.677202909211,0.4853651044338617,0.06724862143205636,6.113110376966115,5.552452882184484
