time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3973.0,-39.650084881125316,4.141066793099187,35.14996254640019,27.027177158184372,5.52022219253273,-35.15193600235799,-50.19380481736732,0.9771501749737601,-0.46956091997742533,-5.001773403478785,40.380239084345845,50565.58877901666,12739.112775201043,12739.112775201043,63304.7015542177,101548.81871717559,101548.81871717559,12739.112775201043,114287.93149237664,114287.93149237664,114287.93149237664,139356.35094440714,122999.72134418941,71804.37901331579,56883.71370097069,25068.419452030495,0.0,81952.1331530012,21308.15653422592,1541.677202909211,0.0,0.8855296226765231,2.8227319895004532,0.0014959713701933424,354631.4761554163,1570993.4898907358,4.429932466576239,1570993.4898907358,4.429932466576239,0.85,0.1062515373024329,4.698906859688992,1.3124276109272612,1.0,0.0,4.6989068596905135,1.2874849605197891,1.287590586139022,3.649679028321953,22249.80538334843,2268.8487285003985,1603.0968420496806,1603.0968420496806,7.946564699680354,4.141066793099187,1.8577146951493884,2.2833520979497983,5.551370774598926,5.551370774598926,1.5861059355996932,0.0,0.0,8.203600335523563e-05,2.360663239637372e-05,5.8429370958861914e-05,0.000274554172005909,0.10631626311787915,0.09346974716533911,0.012846515952540034,0.09608115629986859,0.09336768153482813,0.012883855767604768,0.48546144014065096,0.48546144014065096,0.06672199641321568,0.0,7.71215022410297,9.80293927583142,3.979039320256561e-13,4.532212483501382,9.247314390314102,3.979039320256561e-13,25068.419452030495,21308.15653422592,0.85,0.7724594726049471,0.6170136985282961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5115841402678245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.746960483677,1541.677202909211,0.48546144014065096,0.06672199641321568,6.113110376966115,5.551370774598926
3974.0,-39.65583628241079,4.14205509013752,35.15275329604454,27.022456854488723,5.518115318710588,-35.157971418245616,-50.199168746452756,0.9734109100874847,-0.45453963233876493,-5.002502218511129,40.38281001050726,50563.25224974249,12741.150458551381,12741.150458551381,63304.40270829387,101536.46884969395,101536.46884969395,12741.150458551381,114277.61930824532,114277.61930824532,114277.61930824532,139363.17831195594,122995.07698043047,71800.6993677543,56882.64179186241,25085.559003710612,0.0,81968.20079557302,21322.72515315402,1542.677202909211,0.0,0.8855165260946377,2.822448154151769,0.0014959713701933424,354621.4020059687,1571105.2296483908,4.430373408827557,1571105.2296483908,4.430373408827557,0.85,0.10623929924947995,4.698906859688992,1.3124193819100036,1.0,0.0,4.698906859689356,1.2875026330091643,1.2876081915559832,3.6496289321806348,22248.965249820998,2268.7630587224994,1603.0968420496806,1603.0968420496806,7.947835791542608,4.14205509013752,1.8578728314493915,2.284182258688128,5.550240836552634,5.550240836552634,1.5857830961578954,0.0,0.0,8.198278505402746e-05,2.3590973821678643e-05,5.839181123234881e-05,0.00027437768234934854,0.10625899779984072,0.09349296153812414,0.012766036261716577,0.09613238945524376,0.09337200494732802,0.012867294302151928,0.4855333862465357,0.4855333862465357,0.06629736306480981,0.0,7.078215502373212,9.678574838599559,3.410605131648481e-13,4.547962586172389,9.18022285075682,3.410605131648481e-13,25085.559003710612,21322.72515315402,0.85,0.7723044070001454,0.6168642444140768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511621697124475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.30941233304,1542.677202909211,0.4855333862465357,0.06629736306480981,6.113110376966115,5.550240836552634
3975.0,-39.66172296931156,4.142083853293319,35.16366852619966,27.132619579229527,5.761748929234322,-35.21191730417428,-50.24167463472111,1.0873886576750396,-4.9805329929729965,-4.980532992973402,40.593567706141975,50737.081183385264,12710.225506041557,12710.225506041557,63447.30668942682,100906.25292000688,100906.25292000688,12710.225506041557,113616.47842604844,113616.47842604844,113616.47842604844,138060.87405721474,122977.0514150027,71747.60636149147,56921.60561501247,24444.395631166288,0.0,81366.00124617876,20777.736286491345,1543.677202909211,0.0,0.8848612198071119,2.9588374453126023,0.0014959713701933424,354925.17341554223,1580285.8018911304,4.452447784088141,1580285.8018911304,4.452447784088141,0.85,0.11014165807826133,4.698906859688992,1.3122264242032546,1.0,0.0,4.698906859691125,1.286967637531141,1.2870730821528704,3.651146091523449,22245.70454875347,2268.430559748076,1603.0968420496806,1603.0968420496806,7.928545033992186,4.142083853293319,1.8629802782869849,2.279103575006334,5.5491074174810295,5.5491074174810295,1.585459262137437,0.0,0.0,8.192834799038131e-05,2.3467229453414864e-05,5.8461118536966445e-05,0.0002747033509184429,0.10697816472749298,0.09418551029861337,0.012792654428879613,0.10076849921486292,0.09646881637085405,0.013672841707407271,0.485586600314902,0.485586600314902,0.06595432305275177,0.0,3.1489436612044415,6.375797018152014,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24444.395631166288,20777.736286491345,0.85,0.7797766354212539,0.6235661136876633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5116589801019789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16598.87252309792,1543.677202909211,0.485586600314902,0.06595432305275177,6.113110376966115,5.5491074174810295
3976.0,-39.666092472526685,4.142503905504525,35.16742214474279,27.128797431383305,5.760144145801798,-35.21358782589768,-50.2428918616846,1.0845798993866416,-4.979830033561427,-4.9798300335618135,40.58087462879029,50721.70049227035,12709.385755583666,12709.385755583666,63431.086247854015,100895.77561679456,100895.77561679456,12709.385755583666,113605.16137237824,113605.16137237824,113605.16137237824,138057.55393196907,122972.25723647868,71744.96780556378,56919.21047879433,24452.392559590833,0.0,81371.60303838516,20784.53367565221,1544.677202909211,0.0,0.8849111580456269,2.9592080841720914,0.0014959713701933424,354934.89669936936,1579731.749243002,4.45076481330332,1579731.749243002,4.45076481330332,0.85,0.11013718957258573,4.698906859688992,1.312216607737355,1.0,0.0,4.698906859689887,1.2869809024353283,1.2870862961660459,3.651108459183306,22244.83731476329,2268.342126492053,1603.0968420496806,1603.0968420496806,7.928021203843025,4.142503905504525,1.862967075866245,2.27953682963828,5.547686186183258,5.547686186183258,1.5850531960523593,0.0,0.0,8.188796267142602e-05,2.3463694713993105e-05,5.8424267957432916e-05,0.0002745301934774893,0.10684510599383164,0.0941121885612177,0.012732917432613945,0.1008520997723251,0.09646440923815422,0.013672780334431502,0.48543192209838026,0.48543192209838026,0.06567655770977202,0.0,0.10382862122236247,3.764392808986088,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24452.392559590833,20784.53367565221,0.85,0.7795236160940798,0.6233341681660562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511697141928872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16598.432731927594,1544.677202909211,0.48543192209838026,0.06567655770977202,6.113110376966115,5.547686186183258
3977.0,-39.66686461664433,4.142546403083198,35.168142060868306,27.12980395825582,5.760042957931203,-35.213434794920914,-50.24208534797651,1.086654630642859,-4.979778645155648,-4.979778645155983,40.57997361234305,50714.119121378644,12708.964624223727,12708.964624223727,63423.08374560237,100901.00456896967,100901.00456896967,12708.964624223727,113609.96919319339,113609.96919319339,113609.96919319339,138078.7256404458,122967.21192043372,71741.75453047412,56917.17487773289,24468.756447252406,0.0,81385.9313249853,20798.442980164546,1545.677202909211,0.0,0.8849147101442131,2.9591140155643365,0.0014959713701933424,354935.60750828765,1579692.4254671854,4.450645108719615,1579692.4254671854,4.450645108719615,0.85,0.11013685986134111,4.698906859688992,1.3122000101348386,1.0,0.0,4.69890685968971,1.2869711805717794,1.2870765643237705,3.6511360398927875,22243.92465171925,2268.2490607617538,1603.0968420496806,1603.0968420496806,7.927758505203188,4.142546403083198,1.8625495385590316,2.2799968645241666,5.546383041689127,5.546383041689127,1.5846808690540364,0.0,0.0,8.188082801016738e-05,2.3466036716478123e-05,5.8414791293689264e-05,0.0002744856635172173,0.10674336264827711,0.09405458720835623,0.012688775439920872,0.10091458692397257,0.09646408404195482,0.013672775819386295,0.4851506715344856,0.4851506715344856,0.06545101210205488,0.0,3.410605131648481e-13,1.7013553244265154,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24468.756447252406,20798.442980164546,0.85,0.7792880503184907,0.6231312746040854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5117254694815359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16598.023138780874,1545.677202909211,0.4851506715344856,0.06545101210205488,6.113110376966115,5.546383041689127
3978.0,-39.67151039671434,4.143022458519113,35.17172381959419,27.12345505077394,5.7580653255793575,-35.21614460984107,-50.24458622848613,1.0809978450680673,-4.978986265908247,-4.978986265908599,40.56621571490875,50703.51088798656,12708.079499321619,12708.079499321619,63411.59038730818,100880.35689706188,100880.35689706188,12708.079499321619,113588.4363963835,113588.4363963835,113588.4363963835,138062.81787556747,122963.9342494471,71740.28561864104,56915.16514534008,24474.381479183954,0.0,81389.54662452402,20803.22425730636,1546.677202909211,0.0,0.8849689808972427,2.9597086199567326,0.0014959713701933424,354946.5679086616,1579092.070488027,4.448816281819563,1579092.070488027,4.448816281819563,0.85,0.11013159681511157,4.698906859688992,1.312197896833532,1.0,0.0,4.698906859689219,1.2869978167650158,1.2871031474634977,3.6510604746013593,22243.331743534047,2268.1886009528275,1603.0968420496806,1603.0968420496806,7.927206370809994,4.143022458519113,1.8626020513995956,2.280420407119517,5.544966701634534,5.544966701634534,1.5842762004670097,0.0,0.0,8.183791283185058e-05,2.3458775217299186e-05,5.837913761455139e-05,0.0002743181301997432,0.10658646479883795,0.0939396318097789,0.01264683298905904,0.1010063603069994,0.09645889195140946,0.013672704863702118,0.4847996897378459,0.4847996897378459,0.06526724228254784,0.0,3.410605131648481e-13,0.04785181942907002,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24474.381479183954,20803.22425730636,0.85,0.7791122203917181,0.6229732562818915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5117304754115184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16597.68546707797,1546.677202909211,0.4847996897378459,0.06526724228254784,6.113110376966115,5.544966701634534
3979.0,-39.67151039671434,4.143022458519113,35.17172381959419,27.122424251306825,5.7580653255793575,-35.21614460984107,-50.244034559559054,1.0809978450680673,-4.978986265908247,-4.978986265908599,40.56621571490875,50700.88461648538,12707.675952228145,12707.675952228145,63408.560568713525,100875.48975184684,100875.48975184684,12707.675952228145,113583.16570407499,113583.16570407499,113583.16570407499,138072.3504084857,122959.06710423208,71737.65934713985,56912.67528565803,24489.18470441072,0.0,81401.85999006874,20815.80699874911,1547.677202909211,0.0,0.8849689808972427,2.9598216411281912,0.0014959713701933424,354946.5679086616,1579092.070488027,4.448816281819563,1579092.070488027,4.448816281819563,0.85,0.11013159681511157,4.698906859688992,1.3121843186253686,1.0,0.0,4.698906859692146,1.2869978167650158,1.2871031474634977,3.6510604746013593,22242.45131037027,2268.0988217556733,1603.0968420496806,1603.0968420496806,7.926954641106034,4.143022458519113,1.8621456951146413,2.2808767634044713,5.54368122236284,5.54368122236284,1.5839089206750974,0.0,0.0,8.183791283185058e-05,2.3460376851258548e-05,5.837753598059203e-05,0.00027431060427094485,0.10648306016583843,0.09386536033785765,0.012617699827980776,0.10107552528051068,0.09645889195140946,0.013672704863702118,0.48441639265811387,0.48441639265811387,0.06511689309360887,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24489.18470441072,20815.80699874911,0.85,0.7789571463901384,0.6228467583255596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5117605954115085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16597.270167796676,1547.677202909211,0.48441639265811387,0.06511689309360887,6.113110376966115,5.54368122236284
3980.0,-39.67253292333907,4.143078100020358,35.1725207104545,27.12365062851461,5.757909684985384,-35.21635496059911,-50.24368496434761,1.0830784665026956,-4.978922354149745,-4.978922354150106,40.56512900100577,50694.26522644606,12707.215851374018,12707.215851374018,63401.48107782008,100882.0134324493,100882.0134324493,12707.215851374018,113589.22928382331,113589.22928382331,113589.22928382331,138094.9406378482,122955.03150379856,71734.87441717356,56911.28565180555,24505.711354024876,0.0,81416.99700583043,20829.854650921145,1548.677202909211,0.0,0.8849732738996415,2.9597016930680193,0.0014959713701933424,354947.45196466905,1579044.656773331,4.448671621765881,1579044.656773331,4.448671621765881,0.85,0.11013115490458357,4.698906859688992,1.312170532164164,1.0,0.0,4.698906859689553,1.2869880717791342,1.2870933895267258,3.651088120182199,22241.72129795016,2268.024381205627,1603.0968420496806,1603.0968420496806,7.926667633582806,4.143078100020358,1.861696134998926,2.281381965021432,5.542252926460373,5.542252926460373,1.583500836131535,0.0,0.0,8.182847008163673e-05,2.3461391866804557e-05,5.836707821483217e-05,0.00027426146420367884,0.10639429044970354,0.09380103992770385,0.012593250521999689,0.1011372250058898,0.09645845588317653,0.013672699021407036,0.48410355055182924,0.48410355055182924,0.06499328040912436,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24505.711354024876,20829.854650921145,0.85,0.7787253695107396,0.6226496565921702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5117605954115085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16596.947784116786,1548.677202909211,0.48410355055182924,0.06499328040912436,6.113110376966115,5.542252926460373
3981.0,-39.67313497332459,4.143113332133052,35.17305343195582,27.120073756109946,5.757807190067141,-35.21651592354689,-50.243563391827024,1.0802802460170566,-4.9788826757181255,-4.97888267571846,40.564468997404504,50690.76885850276,12706.766143728792,12706.766143728792,63397.53500223155,100865.60766359487,100865.60766359487,12706.766143728792,113572.37380732366,113572.37380732366,113572.37380732366,138090.35791698954,122951.35383868184,71733.46050085673,56908.77037536123,24517.984109665893,0.0,81426.75448502712,20840.28649321601,1549.677202909211,0.0,0.8849758856030931,2.9600691508427452,0.0014959713701933424,354948.0008153378,1579015.861106108,4.448583616414262,1579015.861106108,4.448583616414262,0.85,0.11013087629676412,4.698906859688992,1.3121636845404283,1.0,0.0,4.698906859690103,1.287001215589138,1.2871065272571331,3.65105083256508,22241.05603357218,2267.9565431184124,1603.0968420496806,1603.0968420496806,7.926387109266733,4.143113332133052,1.8612309512740772,2.281882380858975,5.540841415744113,5.540841415744113,1.583097547355461,0.0,0.0,8.182291078782564e-05,2.346174485029111e-05,5.836116593753453e-05,0.00027423368296332855,0.1063227950261155,0.09374965298095994,0.01257314204515555,0.10121539392775665,0.09645818093149665,0.013672695365267464,0.48384994353346816,0.48384994353346816,0.06489105692820342,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24517.984109665893,20840.28649321601,0.85,0.7785835921274399,0.6225321048234074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5117672249198506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16596.60491582018,1549.677202909211,0.48384994353346816,0.06489105692820342,6.113110376966115,5.540841415744113
3982.0,-39.67413518378119,4.14317553731241,35.17389944367851,27.122004806902282,5.7576238346081166,-35.21677202165499,-50.24319588029755,1.0831064218520967,-4.978814113594865,-4.978814113595194,40.56329018979128,50684.1722938752,12706.311663550936,12706.311663550936,63390.483957426135,100875.58936778449,100875.58936778449,12706.311663550936,113581.90103133542,113581.90103133542,113581.90103133542,138117.0443416171,122947.12514710044,71730.37703060522,56907.49790721691,24535.143310281674,0.0,81442.64121749857,20854.87181373942,1550.677202909211,0.0,0.8849805383282747,2.9598753287363087,0.0014959713701933424,354948.9492003408,1578964.4312348373,4.448426836569211,1578964.4312348373,4.448426836569211,0.85,0.11013038146600701,4.698906859688992,1.31214835788589,1.0,0.0,4.698906859688617,1.2869879711934156,1.2870932698915623,3.6510884055363206,22240.291092288702,2267.8785408155386,1603.0968420496806,1603.0968420496806,7.926103607879955,4.14317553731241,1.8607908443022145,2.2823846930101954,5.539423840931477,5.539423840931477,1.5826925259804219,0.0,0.0,8.181367567568264e-05,2.3462811942946776e-05,5.835086373273586e-05,0.0002741852738625302,0.10626180021726116,0.09370568660360101,0.012556113613660148,0.1012746084777884,0.09645769255440687,0.013672688911600152,0.48364372458544597,0.48364372458544597,0.06480594481013333,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24535.143310281674,20854.87181373942,0.85,0.7783451397178681,0.6223296732054574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5117711283123245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16596.270436988023,1550.677202909211,0.48364372458544597,0.06480594481013333,6.113110376966115,5.539423840931477
3983.0,-39.674820330180154,4.143217179285853,35.17449974313944,27.118413510639243,5.757498890454803,-35.216970351815704,-50.24311433136461,1.0803006013784786,-4.978768837535824,-4.978768837536231,40.562535043417704,50680.46370229693,12705.863347984845,12705.863347984845,63386.327050281776,100859.22128977737,100859.22128977737,12705.863347984845,113565.08463776222,113565.08463776222,113565.08463776222,138112.4654208202,122943.41502790955,71728.96677894775,56904.94249884644,24547.38078305797,0.0,81452.3232819044,20865.273665599274,1551.677202909211,0.0,0.8849835257928423,2.96024260789614,0.0014959713701933424,354949.5754821424,1578931.485827654,4.448326170507253,1578931.485827654,4.448326170507253,0.8499999999999999,0.11013005208613995,4.698906859688992,1.312141542681493,1.0,0.0,4.6989068596891785,1.2870011522542077,1.2871064438894309,3.6510510122378403,22239.61995719145,2267.8101040815623,1603.0968420496806,1603.0968420496806,7.925823951932589,4.143217179285853,1.8603321877605365,2.282884991525316,5.538014461714138,5.538014461714138,1.5822898462040393,0.0,0.0,8.180735015928946e-05,2.346304873146657e-05,5.834430142782289e-05,0.00027415443820295925,0.10621243915468073,0.09367050771386605,0.01254193144081469,0.10135283540784386,0.09645736744472937,0.013672684641410582,0.4834754160936949,0.4834754160936949,0.06473452178234393,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24547.38078305797,20865.273665599274,0.85,0.7782015846362457,0.6222101673747616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5117776132229284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16595.9279616061,1551.677202909211,0.4834754160936949,0.06473452178234393,6.113110376966115,5.538014461714138
3984.0,-39.67588404488108,4.143285467372737,35.17539768541601,27.119607442896836,5.757294526875684,-35.21699861414982,-50.242572895344324,1.0823864151094182,-4.978695566411147,-4.978695566411493,40.56128829116571,50672.731373748815,12705.411029723171,12705.411029723171,63378.14240347198,100865.82163320258,100865.82163320258,12705.411029723171,113571.23266292574,113571.23266292574,113571.23266292574,138135.09123119278,122939.20150524176,71726.12313362368,56903.42041290897,24563.858568267045,0.0,81467.27898117602,20879.27978302699,1552.677202909211,0.0,0.8849884504174506,2.9601214560575655,0.0014959713701933424,354950.58900797076,1578877.0938531281,4.4481602305995125,1578877.0938531281,4.4481602305995125,0.85,0.11012950730244471,4.698906859688992,1.312127253995277,1.0,0.0,4.698906859687925,1.2869913836303588,1.2870966618278699,3.6510787247341674,22238.857759860333,2267.7323815839595,1603.0968420496806,1603.0968420496806,7.9255417991332004,4.143285467372737,1.859898126419611,2.2833873409531256,5.5365989829383135,5.5365989829383135,1.581885423696661,0.0,0.0,8.179753046082242e-05,2.3464620921500093e-05,5.833290953932233e-05,0.0002741009087799391,0.10616918413840988,0.09363953594350274,0.012529648194907138,0.10141456731689298,0.09645682968696563,0.013672677615479077,0.4833374359669607,0.4833374359669607,0.06467405002677908,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24563.858568267045,20879.27978302699,0.85,0.7779582575492211,0.6220010292163722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5117820554327461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16595.591764667115,1552.677202909211,0.4833374359669607,0.06467405002677908,6.113110376966115,5.5365989829383135
3985.0,-39.67663076263027,4.143332628521962,35.176054754546314,27.115295093413465,5.757148543816306,-35.21724450934318,-50.24258204558862,1.0788385499202784,-4.9786456436332855,-4.9786456436336435,40.56046568322871,50669.15634781994,12704.964152277853,12704.964152277853,63374.12050009779,100846.14824301662,100846.14824301662,12704.964152277853,113551.11239529448,113551.11239529448,113551.11239529448,138126.53857213483,122935.5904027424,71724.9125585854,56900.753160174434,24575.426176840356,0.0,81476.1793370148,20889.1122503143,1553.677202909211,0.0,0.8849917077483561,2.9605600207279545,0.0014959713701933424,354951.2795681373,1578841.206768558,4.44805047241837,1578841.206768558,4.44805047241837,0.85,0.11012913412144729,4.698906859688992,1.3121215520380067,1.0,0.0,4.698906859691138,1.287008048481605,1.2871133191709274,3.6510314486631996,22238.20453620298,2267.6657713085488,1603.0968420496806,1603.0968420496806,7.925263040274967,4.143332628521962,1.859445048473579,2.2838875800483827,5.53519161181,5.53519161181,1.58148331766,0.0,0.0,8.179063777545478e-05,2.3464594350747347e-05,5.832604342470743e-05,0.00027406864554687575,0.10613396289699994,0.0936147070540503,0.012519255842949654,0.10149529184367916,0.09645646129396791,0.013672672827479368,0.48322371853224005,0.48322371853224005,0.06462233928899386,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24575.426176840356,20889.1122503143,0.85,0.7778239114276533,0.6218892044291139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5117889521758743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16595.247960904933,1553.677202909211,0.48322371853224005,0.06462233928899386,6.113110376966115,5.53519161181
3986.0,-39.67740904630593,4.143384002171905,35.17675244933149,27.111006597429537,5.756974505074443,-35.21755378681802,-50.242653815634526,1.0753047700204328,-4.97859218089161,-4.9785921808919795,40.559582619818244,50665.72653454633,12704.51603573757,12704.51603573757,63370.2425702839,100826.71969425284,100826.71969425284,12704.51603573757,113531.23572999041,113531.23572999041,113531.23572999041,138118.25276544617,122932.0251535412,71723.69695843753,56898.14243900407,24587.01703545576,0.0,81485.15947445983,20898.964480137394,1554.677202909211,0.0,0.8849952037518464,2.9609938836081495,0.0014959713701933424,354952.0190962593,1578802.6829400742,4.447932672590093,1578802.6829400742,4.447932672590093,0.85,0.11012872892767878,4.698906859688992,1.31211602921132,1.0,0.0,4.6989068596886225,1.2870246482591117,1.287129911060404,3.650984358415317,22237.559607092546,2267.600006841536,1603.0968420496806,1603.0968420496806,7.92498350847843,4.143384002171905,1.8589935674205709,2.2843904347513337,5.533777981202304,5.533777981202304,1.5810794232006582,0.0,0.0,8.178345428769325e-05,2.3464385943713506e-05,5.831906834397975e-05,0.0002740358702921976,0.10610362871069003,0.09359343430048024,0.01251019441020978,0.10157590241671713,0.09645606127526427,0.013672667652414512,0.4831294112511302,0.4831294112511302,0.06457763736543234,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24587.01703545576,20898.964480137394,0.85,0.7776906000919868,0.6217785773669212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511793793661847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16594.910472191197,1554.677202909211,0.4831294112511302,0.06457763736543234,6.113110376966115,5.533777981202304
3987.0,-39.678205903975226,4.143439146061722,35.17747585967295,27.107456616964214,5.756769890411774,-35.21792735319511,-50.2427390316501,1.0725330308421694,-4.978536099235782,-4.97853609923618,40.55864524525523,50662.27064511997,12704.069741916292,12704.069741916292,63366.34038703626,100810.92269727589,100810.92269727589,12704.069741916292,113514.99243919218,113514.99243919218,113514.99243919218,138114.28117633855,122928.34897353615,71722.23942465107,56895.67727653898,24599.288737146388,0.0,81494.96601368536,20909.39542657443,1555.677202909211,0.0,0.8849989112677942,2.9613502202132156,0.0014959713701933424,354952.7948520426,1578761.7905530971,4.447807746410852,1578761.7905530971,4.447807746410852,0.85,0.11012829729115198,4.698906859688992,1.3121092442283406,1.0,0.0,4.6989068596880585,1.2870376722415098,1.2871429266422243,3.6509474128331907,22236.894611361073,2267.5321961486416,1603.0968420496806,1603.0968420496806,7.924705113680577,4.143439146061722,1.8585458291003771,2.2848933169613446,5.532365699967574,5.532365699967574,1.5806759142764497,0.0,0.0,8.17760999679019e-05,2.346413849428315e-05,5.831196147361875e-05,0.00027400247577030734,0.10607718205527895,0.0935749869072234,0.01250219514805555,0.10165389583128083,0.09645563512832642,0.013672662162825554,0.48305063209290894,0.48305063209290894,0.0645385424932498,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24599.288737146388,20909.39542657443,0.85,0.7775491356901139,0.6216613506730257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5117988398439188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16594.57232621614,1555.677202909211,0.48305063209290894,0.0645385424932498,6.113110376966115,5.532365699967574
3988.0,-39.67930489125285,4.143518195727177,35.17843382252546,27.108591352030658,5.7564817015535565,-35.21842716802865,-50.24263568976892,1.0745668360870941,-4.978456361501117,-4.978456361501502,40.55729912978591,50656.452906751205,12703.623975596163,12703.623975596163,63360.07688234737,100817.63929103533,100817.63929103533,12703.623975596163,113521.26326663149,113521.26326663149,113521.26326663149,138137.00785386664,122924.10145961432,71719.25038615117,56894.27897051461,24615.74458723516,0.0,81510.02355774978,20923.382899149885,1556.677202909211,0.0,0.8850042312267976,2.961226497116469,0.0014959713701933424,354953.89783547673,1578703.0684959681,4.447628489567134,1578703.0684959681,4.447628489567134,0.85,0.1101276742479299,4.698906859688992,1.312094903890975,1.0,0.0,4.698906859688076,1.287028147822741,1.2871333883911908,3.650974431008451,22236.1262652454,2267.4538466495083,1603.0968420496806,1603.0968420496806,7.924427047934056,4.143518195727177,1.8581221501805318,2.285396045546645,5.530954641711288,5.530954641711288,1.5802727547746538,0.0,0.0,8.176595825125698e-05,2.3464438577736625e-05,5.830151967352035e-05,0.0002739534107241975,0.10605243872125132,0.09355755879339,0.012494879927861318,0.10171560133243858,0.0964550199751049,0.01367265427282499,0.4829842754329986,0.4829842754329986,0.06450393326217045,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24615.74458723516,20923.382899149885,0.85,0.7773286537876757,0.6214751351514597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118040064890734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16594.233782199288,1556.677202909211,0.4829842754329986,0.06450393326217045,6.113110376966115,5.530954641711288
3989.0,-39.68041580941086,4.143597834694878,35.179378352163404,27.109729090612404,5.756203246876361,-35.218901246903066,-50.24250577026976,1.0766133916608356,-4.978377707130335,-4.978377707130701,40.555970287960704,50650.4510584578,12703.182636832698,12703.182636832698,63353.6336952905,100824.324110951,100824.324110951,12703.182636832698,113527.5067477837,113527.5067477837,113527.5067477837,138159.71235993475,122919.80792654774,71716.255083798,56892.83649194417,24632.205612151058,0.0,81525.04210409522,20937.3747703284,1557.677202909211,0.0,0.8850094824848117,2.9611030221372827,0.0014959713701933424,354954.98583576333,1578645.101591533,4.447451549030974,1578645.101591533,4.447451549030974,0.85,0.11012705008186802,4.698906859688992,1.312080394863151,1.0,0.0,4.698906859687528,1.2870185639299176,1.287123790521245,3.651001618299006,22235.34959458229,2267.374648282777,1603.0968420496806,1603.0968420496806,7.924151744064768,4.143597834694878,1.857701026497133,2.2858968081977453,5.5295508869371375,5.5295508869371375,1.5798716819820393,0.0,0.0,8.175570761526137e-05,2.3464815842149142e-05,5.829089177311222e-05,0.00027390347121006563,0.10603038408558374,0.09354211577587829,0.012488268309705453,0.10177730273544346,0.09645440368026724,0.013672646401600777,0.482927856771737,0.482927856771737,0.06447291254397362,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24632.205612151058,20937.3747703284,0.85,0.7771064210478718,0.6212870272889254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511811132131312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16593.88915895736,1557.677202909211,0.482927856771737,0.06447291254397362,6.113110376966115,5.5295508869371375
3990.0,-39.681534514607726,4.143678011100298,35.18030305320857,27.111615961790108,5.7559311266010935,-35.21934867446118,-50.24229988977311,1.0794214677451677,-4.978300245377966,-4.97830024537836,40.55465611481065,50644.04980636156,12702.743601095126,12702.743601095126,63346.79340745669,100834.516320166,100834.516320166,12702.743601095126,113537.25992126112,113537.25992126112,113537.25992126112,138186.61674202597,122915.45604001122,71713.02298135305,56891.59228739797,24649.35682076486,0.0,81540.94910816284,20951.953297650132,1558.677202909211,0.0,0.8850146739854887,2.9609039488646958,0.0014959713701933424,354956.05734150426,1578587.7761474645,4.447276623395387,1578587.7761474645,4.447276623395387,0.8500000000000001,0.11012642675467585,4.698906859688992,1.3120646802755074,1.0,0.0,4.698906859686519,1.287005406370874,1.2871106186021948,3.6510389439148296,22234.56236817698,2267.2943735298986,1603.0968420496806,1603.0968420496806,7.923877876806069,4.143678011100298,1.8572798994241664,2.2863981116761316,5.528147441685272,5.528147441685272,1.5794706976243635,0.0,0.0,8.174538632733026e-05,2.3465413696071472e-05,5.8279972631258786e-05,0.00027385216317950864,0.10601048403162919,0.0935282640052399,0.012482220026389287,0.10183639243426477,0.09645378818263219,0.013672638572043665,0.4828793885093944,0.4828793885093944,0.06444476263608283,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24649.35682076486,20951.953297650132,0.85,0.7768709354048372,0.6210873231213313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118183351983967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16593.544260067218,1558.677202909211,0.4828793885093944,0.06444476263608283,6.113110376966115,5.528147441685272
3991.0,-39.68236242295825,4.1437359308852955,35.18101316441986,27.107287861313694,5.755733121565566,-35.21970684178354,-50.24240567637605,1.0758734419565683,-4.978245001392963,-4.97824500139333,40.55375402388188,50640.54145237616,12702.30440030041,12702.30440030041,63342.84585267657,100815.01406062947,100815.01406062947,12702.30440030041,113517.31846092988,113517.31846092988,113517.31846092988,138178.23989799482,122911.77116369535,71711.73229203341,56888.93207962437,24660.92143706495,0.0,81549.85351668933,20961.783221505208,1559.677202909211,0.0,0.885018248185256,2.9613388400117677,0.0014959713701933424,354956.8215169262,1578548.4270200408,4.447156192897021,1578548.4270200408,4.447156192897021,0.85,0.11012598130677932,4.698906859688992,1.3120588414976373,1.0,0.0,4.698906859691432,1.287022073878736,1.2871272776423595,3.650991661337835,22233.895799342565,2267.2264024251467,1603.0968420496806,1603.0968420496806,7.923603906585923,4.1437359308852955,1.8568364128572075,2.286899518028088,5.526744291292065,5.526744291292065,1.5790697975120185,0.0,0.0,8.17377487362321e-05,2.346510650184964e-05,5.827264223438247e-05,0.00027381771832734225,0.10599384589482046,0.09351704238187285,0.012476803512947611,0.10191710627676055,0.09645334830646564,0.013672633000313678,0.48283728056618697,0.48283728056618697,0.06441890937643686,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24660.92143706495,20961.783221505208,0.85,0.7767377024130808,0.6209764857764273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511825588823926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16593.19916814613,1559.677202909211,0.48283728056618697,0.06441890937643686,6.113110376966115,5.526744291292065
3992.0,-39.68319971376496,4.143797282644722,35.18174062088444,27.103728625830286,5.755504434584476,-35.220131778618665,-50.24253660868851,1.0730947682180656,-4.978187825672478,-4.978187825672894,40.55281003639777,50637.10730252538,12701.865005739914,12701.865005739914,63338.97230826529,100799.28677122154,100799.28677122154,12701.865005739914,113501.15177696146,113501.15177696146,113501.15177696146,138174.35304029976,122908.08375639028,71710.24484064632,56886.48768415995,24673.201263338306,0.0,81559.68894749825,20972.221073837558,1560.677202909211,0.0,0.8850219850620193,2.9616930200849825,0.0014959713701933424,354957.6124148918,1578507.2511620296,4.447030281793177,1578507.2511620296,4.447030281793177,0.85,0.11012551356825995,4.698906859688992,1.3120520334364847,1.0,0.0,4.698906859688062,1.2870351311185004,1.2871403260085479,3.6509546212661634,22233.228772669572,2267.158384633853,1603.0968420496806,1603.0968420496806,7.92332981549613,4.143797282644722,1.8563934142927412,2.287403868351981,5.525334560445707,5.525334560445707,1.578667017270202,0.0,0.0,8.173002526131868e-05,2.346472629204938e-05,5.8265298969269296e-05,0.0002737832130085294,0.1059783894004611,0.09350666512056269,0.012471724279898417,0.1019950791729464,0.0964528863970941,0.01367262717116585,0.4828002608782877,0.4828002608782877,0.06439489343538676,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24673.201263338306,20972.221073837558,0.85,0.7765965408357304,0.6208594951253626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511830956982077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16592.85986456502,1560.677202909211,0.4828002608782877,0.06439489343538676,6.113110376966115,5.525334560445707
3993.0,-39.68404394474896,4.143861339408647,35.182483071597325,27.100177632551663,5.755253605717887,-35.22061275324855,-50.24271762287242,1.0703287678635394,-4.978129393739152,-4.978129393739549,40.55184156900313,50633.87789624753,12701.42777985954,12701.42777985954,63335.30567610708,100783.70312195671,100783.70312195671,12701.42777985954,113485.13090181626,113485.13090181626,113485.13090181626,138170.6306713762,122904.37560005231,71708.73030752249,56884.05032503313,24685.49976955992,0.0,81569.55009459305,20982.67480412593,1561.677202909211,0.0,0.8850258176149517,2.962044189965618,0.0014959713701933424,354958.4206911764,1578465.0083563684,4.446901147697174,1578465.0083563684,4.446901147697174,0.85,0.11012502811988804,4.698906859688992,1.3120451517449694,1.0,0.0,4.698906859688911,1.2870481292716323,1.2871533152015526,3.6509177495547136,22232.557992638944,2267.0899841065957,1603.0968420496806,1603.0968420496806,7.923057077213001,4.143861339408647,1.855952941452852,2.2879083979557953,5.5239259614446095,5.5239259614446095,1.5782645604127457,0.0,0.0,8.172223845071467e-05,2.346420066065412e-05,5.8258037790060554e-05,0.0002737490934037361,0.10596391282241827,0.09349699383986809,0.012466918982550168,0.10207297565726497,0.09645240697579358,0.013672621144094463,0.48276731179463495,0.48276731179463495,0.06437234734921335,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24685.49976955992,20982.67480412593,0.85,0.7764577051443776,0.6207448470358042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118363860141852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16592.520345425095,1561.677202909211,0.48276731179463495,0.06437234734921335,6.113110376966115,5.5239259614446095
3994.0,-39.68489595122807,4.143928232797993,35.18324135270535,27.096639945544325,5.754978735154724,-35.22115279047586,-50.24294913802294,1.0675770590947502,-4.978069446292068,-4.978069446292486,40.55084883385897,50630.85134357499,12700.99247749626,12700.99247749626,63331.84382107125,100768.29556570687,100768.29556570687,12700.99247749626,113469.28804320312,113469.28804320312,113469.28804320312,138167.1115759201,122900.66253634293,71707.17646437744,56881.65119107277,24697.82353271698,0.0,81579.47472378975,20993.15000280943,1562.677202909211,0.0,0.8850297463990087,2.9623916591362796,0.0014959713701933424,354959.24993273587,1578421.7079216081,4.446768771966687,1578421.7079216081,4.446768771966687,0.85,0.11012452391784759,4.698906859688992,1.3120382162043827,1.0,0.0,4.6989068596895835,1.287061060755293,1.2871662376280206,3.6508810677028074,22231.886324898507,2267.0214930581296,1603.0968420496806,1603.0968420496806,7.9227855388056785,4.143928232797993,1.8555150817999024,2.2884131509980907,5.522518280706134,5.522518280706134,1.5778623659160382,0.0,0.0,8.171438061770302e-05,2.3463528399802736e-05,5.825085221790028e-05,0.00027371532906942135,0.10595020197721164,0.09348787124733529,0.012462330729876351,0.10215077180768371,0.09645190900992436,0.013672614907923241,0.4827376191943794,0.4827376191943794,0.06435097714694128,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24697.82353271698,20993.15000280943,0.85,0.7763208090699163,0.6206322302883167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118418600855208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16592.18065934059,1562.677202909211,0.4827376191943794,0.06435097714694128,6.113110376966115,5.522518280706134
3995.0,-39.68575809019514,4.143997986744554,35.18402129055879,27.092380576673918,5.754681454176637,-35.22175573508099,-50.24329241188241,1.0640867866078143,-4.978007729192484,-4.978007729192846,40.54983786681449,50628.3077895776,12700.55879218602,12700.55879218602,63328.86658176362,100749.58636154003,100749.58636154003,12700.55879218602,113450.14515372604,113450.14515372604,113450.14515372604,138159.64828750768,122897.02926056582,71705.85643060086,56879.08092218328,24709.50313378164,0.0,81588.58405596492,21003.077663714394,1563.677202909211,0.0,0.8850337507042071,2.9628100843088045,0.0014959713701933424,354960.1036551486,1578377.6131827454,4.446633852451693,1578377.6131827454,4.446633852451693,0.85,0.11012399943770884,4.698906859688992,1.3120325175439942,1.0,0.0,4.69890685969184,1.2870774592743317,1.28718262725359,3.6508345522096914,22231.229090247394,2266.9544737751826,1603.0968420496806,1603.0968420496806,7.922515009104124,4.143997986744554,1.8550799329081862,2.288918053836368,5.521111562444268,5.521111562444268,1.577460446412648,0.0,0.0,8.170643004633809e-05,2.3462531653106606e-05,5.824389839323149e-05,0.00027368265369498413,0.10593710762553644,0.09347919101483944,0.012457916610697011,0.10223104102246168,0.09645139099110481,0.013672608446604038,0.48271053178084167,0.48271053178084167,0.06433054765179029,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24709.50313378164,21003.077663714394,0.85,0.7761976422868643,0.6205317615862728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118473846133815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16591.840789345963,1563.677202909211,0.48271053178084167,0.06433054765179029,6.113110376966115,5.521111562444268
3996.0,-39.68691614003013,4.144095223925661,35.18500428475419,27.094200706947618,5.7542598535321705,-35.22220525443808,-50.24309459896756,1.0668261022343595,-4.977922719172113,-4.977922719172494,40.54841441241143,50621.75425467936,12700.131042983066,12700.131042983066,63321.88529766243,100760.1691098956,100760.1691098956,12700.131042983066,113460.30015287867,113460.30015287867,113460.30015287867,138186.98044452036,122892.68676605268,71702.64792654046,56877.82093279135,24726.68029164168,0.0,81604.50122443303,21017.678247895426,1564.677202909211,0.0,0.8850393789823672,2.9626018269124867,0.0014959713701933424,354961.27958731155,1578315.528809709,4.446444216802196,1578315.528809709,4.446444216802196,0.85,0.11012326558928234,4.698906859688992,1.312016937579028,1.0,0.0,4.698906859689642,1.287064623983996,1.2871697771700827,3.6508709602661105,22230.44356279465,2266.8743722672525,1603.0968420496806,1603.0968420496806,7.922248182302565,4.144095223925661,1.8546713439738376,2.2894238799518236,5.519705818606145,5.519705818606145,1.5770588053160413,0.0,0.0,8.16957517357547e-05,2.346310602752293e-05,5.8232645708231764e-05,0.000273629778376249,0.10592297775940937,0.09346951565492903,0.012453462104480345,0.10228987966303833,0.09645066614981927,0.013672599439463067,0.4826855285166781,0.4826855285166781,0.06431087072233617,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24726.68029164168,21017.678247895426,0.85,0.7759606927013895,0.6203304167677801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511852974882087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16591.500687963617,1564.677202909211,0.4826855285166781,0.06431087072233617,6.113110376966115,5.519705818606145
3997.0,-39.687823849036825,4.14417040426201,35.18580320139929,27.089930581301473,5.75393230642431,-35.22258627146755,-50.243219279777236,1.0633370410631113,-4.977858363704229,-4.977858363704584,40.547369926556996,50617.94910619254,12699.70379680814,12699.70379680814,63317.65290300068,100741.55206110582,100741.55206110582,12699.70379680814,113441.25585791396,113441.25585791396,113441.25585791396,138179.6204554208,122888.99700185204,71701.3293174142,56875.18631604204,24738.364597506854,0.0,81613.5509135489,21027.609907880826,1565.677202909211,0.0,0.8850435189156474,2.9630181091515113,0.0014959713701933424,354962.16980986623,1578269.974432509,4.4463047295375215,1578269.974432509,4.4463047295375215,0.85,0.110122706140471,4.698906859688992,1.3120109889050946,1.0,0.0,4.6989068596878845,1.287081017773584,1.2871861615268625,3.650824458445705,22229.776109775426,2266.806311000742,1603.0968420496806,1603.0968420496806,7.921981669286183,4.14417040426201,1.8542438384439288,2.2899265658180816,5.518308481800352,5.518308481800352,1.576659566228672,0.0,0.0,8.16873827053618e-05,2.3462743999755125e-05,5.822463870560668e-05,0.00027359215421668843,0.10591074407649959,0.0934614483766794,0.012449295699820192,0.10237011512585373,0.09645011353926897,0.013672592601202032,0.482662192572014,0.482662192572014,0.06429179584543954,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24738.364597506854,21027.609907880826,0.85,0.7758227916105674,0.620215007674532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118604839555976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16591.15462976225,1565.677202909211,0.482662192572014,0.06429179584543954,6.113110376966115,5.518308481800352
3998.0,-39.68869297729052,4.144245946919479,35.18659207550728,27.085678127501183,5.7535870910000515,-35.22330787203678,-50.243663660343714,1.0598670513894262,-4.97779497553006,-4.977794975530466,40.54634390368709,50615.85297856134,12699.276141274333,12699.276141274333,63315.12911983568,100723.10194172428,100723.10194172428,12699.276141274333,113422.3780829986,113422.3780829986,113422.3780829986,138172.46904358873,122885.30070792978,71699.92945417842,56872.6347263904,24750.09096059014,0.0,81622.72568698054,21037.577316501618,1566.677202909211,0.0,0.8850475864694604,2.9634306352469464,0.0014959713701933424,354963.0466536578,1578225.2262701564,4.446167681815206,1578225.2262701564,4.446167681815206,0.85,0.11012214800373761,4.698906859688992,1.3120050891349089,1.0,0.0,4.698906859687721,1.2870973217242165,1.2872024564958904,3.6507782126329498,22229.107475574383,2266.7381292872064,1603.0968420496806,1603.0968420496806,7.9217149009147505,4.144245946919479,1.8538138192707514,2.290432127648727,5.516904653241694,5.516904653241694,1.5762584723547697,0.0,0.0,8.167937013023256e-05,2.3461453722216022e-05,5.8217916408016544e-05,0.00027356056676642926,0.10589893350503109,0.09345370233065017,0.012445231174380912,0.10245023147289989,0.09644956219809663,0.013672585805640982,0.4826401904829493,0.4826401904829493,0.0642732026105889,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24750.09096059014,21037.577316501618,0.85,0.7757046654218132,0.6201196119408073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118663698102501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16590.81354812048,1566.677202909211,0.4826401904829493,0.0642732026105889,6.113110376966115,5.516904653241694
