time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3999.0,-39.689558708108734,4.144324127442542,35.18738860097868,27.08145969025793,5.7532139947464245,-35.22410283161153,-50.24417960140852,1.0564130712612807,-4.977730897242225,-4.977730897242544,40.545302995731966,50614.11401590403,12698.851065345569,12698.851065345569,63312.9650812496,100704.94395977921,100704.94395977921,12698.851065345569,113403.79502512478,113403.79502512478,113403.79502512478,138165.6650968679,122881.68931644275,71698.52433853968,56870.18330878119,24761.87007174312,0.0,81632.0533805243,21047.58956098165,1567.677202909211,0.0,0.8850517117772161,2.9638368431202453,0.0014959713701933424,354963.93304546835,1578179.8299008252,4.4460286890574645,1578179.8299008252,4.4460286890574645,0.85,0.11012157408131833,4.698906859688992,1.3119992899196222,1.0,0.0,4.698906859689779,1.2871135508730378,1.2872186766979823,3.650732180157504,22228.45419964114,2266.671513681139,1603.0968420496806,1603.0968420496806,7.921449741681936,4.144324127442542,1.8533858126782334,2.2909383147643085,5.5155010592838,5.5155010592838,1.575857445509657,0.0,0.0,8.167138959864206e-05,2.3459955748376302e-05,5.8211433850265754e-05,0.00027353010583134577,0.105887347799145,0.09344611296605644,0.012441234833088571,0.10253015487811612,0.09644899523631145,0.013672578845006873,0.48261925547836426,0.48261925547836426,0.06425499468937505,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24761.87007174312,21047.58956098165,0.85,0.7755895197946195,0.6200274514714033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118720055380575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16590.47320912283,1567.677202909211,0.48261925547836426,0.06425499468937505,6.113110376966115,5.5155010592838
4000.0,-39.690473867125306,4.14440897527435,35.18822408252615,27.07724373266103,5.752787933260089,-35.224700355200746,-50.244507124274946,1.052974767176945,-4.977662583563358,-4.9776625835636885,40.54419318500499,50611.23852052785,12698.429460519614,12698.429460519614,63309.66798104746,100687.04774848092,100687.04774848092,12698.429460519614,113385.47720900054,113385.47720900054,113385.47720900054,138159.15152795837,122878.01557501788,71697.14828368313,56867.63032370528,24773.674318957826,0.0,81641.3046426631,21057.62317111415,1568.677202909211,0.0,0.8850561100425595,2.9642377055378857,0.0014959713701933424,354964.87802714744,1578131.4296112044,4.4458805005787365,1578131.4296112044,4.4458805005787365,0.85,0.11012095338058983,4.698906859688992,1.3119933220138775,1.0,0.0,4.698906859688262,1.2871297077873836,1.2872348240739482,3.650686353721538,22227.789645032084,2266.6037479702127,1603.0968420496806,1603.0968420496806,7.921186747697479,4.14440897527435,1.852963972340289,2.2914450029340605,5.514098386986456,5.514098386986456,1.5754566819961302,0.0,0.0,8.166295420876885e-05,2.3459004870533393e-05,5.8203949338235456e-05,0.0002734949368064251,0.10587572254530198,0.09343845524443835,0.012437267300863633,0.10260994355909063,0.09644838203377287,0.013672571346816952,0.4825991741413629,0.4825991741413629,0.06423709501907064,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24773.674318957826,21057.62317111415,0.85,0.7754612479326289,0.6199219713850586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118776192767727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16590.132909216194,1568.677202909211,0.4825991741413629,0.06423709501907064,6.113110376966115,5.514098386986456
4001.0,-39.6915488857085,4.144513130265332,35.18917561278516,27.078265172336273,5.752271140921981,-35.2257824924691,-50.24494909504426,1.054905345776851,-4.977580209767439,-4.977580209767757,40.54283196806613,50608.13311677312,12698.015632344895,12698.015632344895,63306.148749118016,100694.30897999021,100694.30897999021,12698.015632344895,113392.3246123351,113392.3246123351,113392.3246123351,138182.55989964117,122873.72072130736,71694.00888113483,56866.34648908059,24790.23528730608,0.0,81656.58177638668,21071.69999421017,1569.677202909211,0.0,0.8850614972548361,2.964098726490368,0.0014959713701933424,354966.01750475465,1578072.0667009654,4.445698993368647,1578072.0667009654,4.445698993368647,0.85,0.11012019096235771,4.698906859688992,1.3119790014578032,1.0,0.0,4.698906859689103,1.2871206660694718,1.2872257688643607,3.650711998928755,22227.01273547355,2266.524525242927,1603.0968420496806,1603.0968420496806,7.920928604730784,4.144513130265332,1.852560668043691,2.2919524622216407,5.512697856294789,5.512697856294789,1.5750565303699398,0.0,0.0,8.165304635745347e-05,2.3457721779525663e-05,5.81953245779278e-05,0.00027345440986105234,0.10586331216922329,0.09343007779266514,0.01243323437655814,0.10267116630417156,0.09644762878969304,0.013672562172664677,0.4825797757384284,0.4825797757384284,0.06421944194949378,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24790.23528730608,21071.69999421017,0.85,0.7752730688933245,0.6197679601059164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118835535718906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.791590240293,1569.677202909211,0.4825797757384284,0.06421944194949378,6.113110376966115,5.512697856294789
4002.0,-39.692419286625075,4.144596861742438,35.189963025399344,27.07478804457935,5.751849659800932,-35.22668946761041,-50.24551204461602,1.0522276088737224,-4.977515961637209,-4.977515961637548,40.541786725669525,50606.595370952586,12697.60029226623,12697.60029226623,63304.195663218816,100679.87966034356,100679.87966034356,12697.60029226623,113377.47995260979,113377.47995260979,113377.47995260979,138180.21634352373,122869.94436771442,71692.2981308203,56864.051374326795,24802.736390913946,0.0,81666.78776524073,21082.325932276854,1570.677202909211,0.0,0.885065638982395,2.9644241494262173,0.0014959713701933424,354966.9062518254,1578026.4846412535,4.445559450327318,1578026.4846412535,4.445559450327318,0.85,0.11011958903417259,4.698906859688992,1.3119717494165526,1.0,0.0,4.698906859690741,1.2871332521148844,1.2872383456126384,3.6506763009721284,22226.329619027565,2266.454866751395,1603.0968420496806,1603.0968420496806,7.920669518649535,4.144596861742438,1.8521394367708206,2.2924574249716176,5.511303291342526,5.511303291342526,1.5746580832407218,0.0,0.0,8.164502516800128e-05,2.3456087567699037e-05,5.818893760030224e-05,0.0002734243980480749,0.1058522608587712,0.09342287827928952,0.012429382579481667,0.10274833547721174,0.09644703407548472,0.013672554958687872,0.4825609236827475,0.4825609236827475,0.06420198616049895,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24802.736390913946,21082.325932276854,0.85,0.7751522668577708,0.6196716775052578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118905245254992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.44703823911,1570.677202909211,0.4825609236827475,0.06420198616049895,6.113110376966115,5.511303291342526
4003.0,-39.69871844646619,4.145727553776683,35.198540273050504,27.1917583066039,5.896500159040961,-35.25987413110712,-50.26836596718056,1.1729885444474055,-4.941130977951104,-4.941130977951455,40.62633331412852,50684.867767517,12648.08494300006,12648.08494300006,63332.95271051706,100549.17194808612,100549.17194808612,12648.08494300006,113197.25689108617,113197.25689108617,113197.25689108617,138079.24943612274,122852.03289724542,71643.62379863508,56898.232331789266,24881.99254503656,0.0,81780.22487682583,21149.693663281076,1571.677202909211,0.0,0.884944458306528,2.9668572892832907,0.0014959713701933424,355470.50183817133,1581716.6988515907,4.44964263046409,1581716.6988515907,4.44964263046409,0.85,0.10991501338168254,4.698906859688992,1.311770974253304,1.0,0.0,4.698906859688643,1.2865667575181179,1.286671730100866,3.652283748379703,22223.08955695499,2266.124472368749,1603.0968420496806,1603.0968420496806,7.889782208558612,4.145727553776683,1.8616293139949818,2.2840982397817013,5.509902738888562,5.509902738888562,1.5742579253967321,0.0,0.0,8.158699689619381e-05,2.3389833006491445e-05,5.8197163889702365e-05,0.00027346305261576693,0.10612112149088784,0.09366271237476947,0.012458409116118375,0.1028840510034504,0.09624514730352247,0.01366986607816007,0.4825425087048695,0.4825425087048695,0.06418468819596976,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24881.99254503656,21149.693663281076,0.85,0.7744286935613918,0.6197692393712118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5118961686829702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16589.10654957789,1571.677202909211,0.4825425087048695,0.06418468819596976,6.113110376966115,5.509902738888562
4004.0,-39.704270338189026,4.146629157728727,35.20290781236388,27.189896965306275,5.8935843574158,-35.261140249634735,-50.26906117619944,1.1722410147135676,-4.940141312597973,-4.9401413125983895,40.61020957666263,50661.274645044374,12647.619294651593,12647.619294651593,63308.89393969597,100554.14128958825,100554.14128958825,12647.619294651593,113201.76058423985,113201.76058423985,113201.76058423985,138093.6060007291,122846.76226624973,71640.2646960942,56896.10841128393,24891.84541648927,0.0,81787.95382777319,21158.068604015876,1572.677202909211,0.0,0.8850083426458691,2.9668897897636746,0.0014959713701933424,355484.2073799961,1581012.4417160514,4.4474899556537055,1581012.4417160514,4.4474899556537055,0.85,0.1099073379316199,4.698906859688992,1.3117572180135175,1.0,0.0,4.698906859689274,1.286570369139415,1.2866752762532307,3.6522734957995993,22222.136135982815,2266.027250486437,1603.0968420496806,1603.0968420496806,7.8894917405492855,4.146629157728727,1.862165330435488,2.284463827293239,5.508818159088463,5.508818159088463,1.5739480454538466,0.0,0.0,8.153588411823122e-05,2.3387820288116825e-05,5.81480638301144e-05,0.0002732323360089579,0.10605215237157767,0.09360436872811362,0.012447783643464052,0.10295807210672302,0.09623757331955939,0.013669764612060518,0.4825244433892337,0.4825244433892337,0.06416751649101307,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24891.84541648927,21158.068604015876,0.85,0.7740613498292191,0.6194222042982697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5119370171287085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.65727576618,1572.677202909211,0.4825244433892337,0.06416751649101307,6.113110376966115,5.508818159088463
4005.0,-39.7090776662057,4.147443988019695,35.20637429727353,27.18641012851151,5.890516509507276,-35.263402590823105,-50.27080031633375,1.1697971093745612,-4.9392593449969695,-4.939259344997356,40.59657751427608,50646.25932262093,12647.161377711416,12647.161377711416,63293.420700332346,100552.15466045351,100552.15466045351,12647.161377711416,113199.31603816492,113199.31603816492,113199.31603816492,138100.82188013569,122841.8277617106,71637.26424062102,56893.959467877314,24901.505841970768,0.0,81795.46530984808,21166.279965675152,1573.677202909211,0.0,0.8850625728667117,2.9670461833560795,0.0014959713701933424,355496.4218013916,1580417.2015046673,4.445662753780439,1580417.2015046673,4.445662753780439,0.85,0.10990035572558725,4.698906859688992,1.3117465575458485,1.0,0.0,4.698906859689295,1.2865819226418038,1.2866867737838932,3.652240698392908,22221.243517979627,2265.936228781452,1603.0968420496806,1603.0968420496806,7.889206095335493,4.147443988019695,1.8625851450042479,2.2848588430154475,5.507666355536958,5.507666355536958,1.573618958724845,0.0,0.0,8.149164998387061e-05,2.3382785960471914e-05,5.810886402339869e-05,0.000273048139768283,0.10599282737703813,0.09355452358032294,0.012438303796715185,0.10303528279395555,0.09623068180886615,0.013669673916721095,0.48250665780339175,0.48250665780339175,0.0641504457937144,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24901.505841970768,21166.279965675152,0.85,0.7738010959479424,0.6191817496332914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5119730215298632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16588.222762253787,1573.677202909211,0.48250665780339175,0.0641504457937144,6.113110376966115,5.507666355536958
4006.0,-39.71072965699192,4.147591029341141,35.20757805984261,27.187721721734874,5.890191111645067,-35.263621260708085,-50.27030463153494,1.1722292056465522,-4.939163219632917,-4.939163219633278,40.59510160772279,50635.894820035996,12646.859821348617,12646.859821348617,63282.754641384614,100559.881253917,100559.881253917,12646.859821348617,113206.74107526561,113206.74107526561,113206.74107526561,138124.90833124364,122836.53375480653,71633.66681388087,56892.07437880628,24918.167255978024,0.0,81810.24163478431,21180.44216758132,1574.677202909211,0.0,0.8850684467040458,2.9668971125217682,0.0014959713701933424,355497.75306713895,1580352.7666150054,4.445464853097233,1580352.7666150054,4.445464853097233,0.8500000000000001,0.10989958837820266,4.698906859688992,1.3117287466907874,1.0,0.0,4.698906859689077,1.2865705474453757,1.2866753781093312,3.652272989630594,22220.28586846606,2265.8385757079186,1603.0968420496806,1603.0968420496806,7.889017986697953,4.147591029341141,1.8622985109322912,2.28529251840885,5.506489877937614,5.506489877937614,1.5732828222678898,0.0,0.0,8.147645448255226e-05,2.3384220727825437e-05,5.809223375472682e-05,0.0002729699956847423,0.1059804376466541,0.09354609570326057,0.01243434194339353,0.10309626121315132,0.09622992437741985,0.013669664000782806,0.48248909600138484,0.48248909600138484,0.06413345590254213,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24918.167255978024,21180.44216758132,0.85,0.773530958677402,0.6189432253003697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5120041987454749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.802979771248,1574.677202909211,0.48248909600138484,0.06413345590254213,6.113110376966115,5.506489877937614
4007.0,-39.71238795330702,4.147739207141459,35.20875992563251,27.189203921612375,5.889875740304421,-35.263815145400194,-50.2698659786023,1.1746782459671885,-4.939068492366005,-4.939068492366347,40.59365110019144,50625.77115040844,12646.49826437981,12646.49826437981,63272.26941478824,100568.36584409968,100568.36584409968,12646.49826437981,113214.8641084795,113214.8641084795,113214.8641084795,138149.84482184594,122831.96508080291,71630.45701764464,56890.564514620295,24934.980713366436,0.0,81825.54522798673,21194.73360636147,1575.677202909211,0.0,0.8850742206225217,2.966732526402791,0.0014959713701933424,355499.06497409334,1580289.4425255973,4.445270320586523,1580289.4425255973,4.445270320586523,0.85,0.10989881990621375,4.698906859688992,1.3117129595717412,1.0,0.0,4.698906859686926,1.2865590930990314,1.2866639032075153,3.652305506131384,22219.45942669587,2265.754302100704,1603.0968420496806,1603.0968420496806,7.888792450124412,4.147739207141459,1.8619405946690675,2.2857986124723917,5.5051133087162825,5.5051133087162825,1.5728895167760808,0.0,0.0,8.146120361538711e-05,2.3385490483686964e-05,5.8075713131700144e-05,0.0002728923668158759,0.10596819365753278,0.09353778921090744,0.012430404446625336,0.10315668272348799,0.09622916579734228,0.013669654108871478,0.482471713226446,0.482471713226446,0.06411653065627097,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24934.980713366436,21194.73360636147,0.85,0.7732581461998896,0.6187037435479616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.512014912779399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.446248966953,1575.677202909211,0.482471713226446,0.06411653065627097,6.113110376966115,5.5051133087162825
4008.0,-39.7144846491524,4.14790650973035,35.2106063381086,27.19084684448319,5.889823360444694,-35.26403701384141,-50.26944828042758,1.1772891485708283,-4.938935338409237,-4.938935338409612,40.592657361281454,50613.623339704456,12646.109828714332,12646.109828714332,63259.73316841879,100576.36702074173,100576.36702074173,12646.109828714332,113222.47684945606,113222.47684945606,113222.47684945606,138174.47575758307,122827.39032661996,71627.16077045334,56889.143951296246,24951.998908127025,0.0,81841.14285942327,21209.19907190797,1576.677202909211,0.0,0.885078527066079,2.966573296139273,0.0014959713701933424,355500.9090704763,1580246.0604643961,4.445125230751858,1580246.0604643961,4.445125230751858,0.85,0.1098978435706939,4.698906859688992,1.3116969559574505,1.0,0.0,4.698906859688569,1.286546888182322,1.2866516724919985,3.652340153982083,22218.631885062972,2265.669916338706,1603.0968420496806,1603.0968420496806,7.888550146817903,4.14790650973035,1.861606653672733,2.2862998560576173,5.503737327401614,5.503737327401614,1.572496379257604,0.0,0.0,8.144192469320128e-05,2.3386699641885523e-05,5.805522505131576e-05,0.00027279609523441585,0.10595766738522253,0.09353099312456846,0.012426674260654073,0.10321711296229036,0.0962282018750696,0.013669641695624306,0.4824544736731616,0.4824544736731616,0.06409965712592071,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24951.998908127025,21209.19907190797,0.85,0.7729575975872995,0.6184373967827205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5120256678581037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16587.08933677554,1576.677202909211,0.4824544736731616,0.06409965712592071,6.113110376966115,5.503737327401614
4009.0,-39.69377373463009,4.156123069179907,35.19993503428604,20.48300513941797,5.742468060870923,-35.15194863996041,-46.501276712492086,1.1993420853678705,-4.38706434219614,-4.3870643421964,40.110656618250424,32739.642544773975,11889.10054808545,11889.10054808545,44628.743092859426,69599.95094139903,69599.95094139903,11889.10054808545,81489.05148948448,81489.05148948448,81489.05148948448,104923.08796491892,91051.0923201655,54184.64159360632,40962.72302951019,23434.03647543443,0.0,64396.759504944624,19918.931004119266,1577.677202909211,0.0,0.889604947953641,3.767925863016798,0.0014959713701933424,363208.7054456689,1559309.9577350367,4.293151387496929,1559309.9577350367,4.293151387496929,0.85,0.10347217062466713,4.698906859688992,1.2252004978014157,1.0,0.0,4.6989068596893695,1.2864430778583673,1.2865480989476274,3.6526348818414838,16470.517672117283,1679.525390639748,1603.0968420496806,1603.0968420496806,7.416333334475497,4.156123069179907,2.006148337387658,2.1499747317922493,5.502367362361166,5.502367362361166,1.572104960674619,0.0,0.0,8.163254468575479e-05,3.699890334922119e-05,4.4633641336533594e-05,0.00020972932344913585,0.10347313843598484,0.09134028161051479,0.012132856825470047,0.13185291048377012,0.09133943752819391,0.012132733096473213,0.48243734869720073,0.48243734869720073,0.06408282496830717,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23434.03647543443,19918.931004119266,0.85,0.6930277771109378,0.5084051246749474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5120392664445652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16586.723586703665,1577.677202909211,0.48243734869720073,0.06408282496830717,6.113110376966115,5.502367362361166
4010.0,-39.59832096773935,4.164159146183015,35.19008787775651,27.227266772557073,5.7514151139367025,-35.06673148857665,-50.08126526428384,1.2154078556519534,6.941734935279271,-4.394110149486797,40.1132256022329,50280.66461501512,11910.405230634302,11910.405230634302,62191.06984564942,101402.04930895363,101402.04930895363,11910.405230634302,113312.45453958794,113312.45453958794,113312.45453958794,139032.34392641025,122819.61349538797,71677.36947241386,56824.71558108234,25719.889386822313,0.0,82544.60496790466,21861.905978798964,1576.677202909211,0.0,0.8895607461535069,2.7982431420072422,0.0014959713701933424,363109.48011360783,1559420.9850149371,4.2946303261678365,1559420.9850149371,4.2946303261678365,0.85,0.10348493990492705,4.698906859688992,1.3116272038267929,1.0,0.0,4.698906859688983,1.2863659208857263,1.2864720727214123,3.6528539689962893,22217.225109669336,2265.5264651710154,1603.0968420496806,1603.0968420496806,7.429623038497129,4.164159146183015,2.0107460238696575,2.1534131223133572,5.503425868644666,5.503425868644666,1.5724073910413332,0.0,0.0,8.251641922162417e-05,2.393739392113649e-05,5.857902530048768e-05,0.0002752573838183566,0.10348492047296119,0.09135311205387911,0.01213180841908208,0.09785339059728863,0.0913530797650951,0.012131860139831953,0.4824203153830987,0.4824203153830987,0.064066025908883,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,11.33584508476605,17.397869814630383,3.410605131648481e-13,25719.889386822313,21861.905978798964,0.85,0.7534237988034569,0.6091332635799209,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5119049517499192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16586.814679202955,1576.677202909211,0.4824203153830987,0.064066025908883,6.113110376966115,5.503425868644666
4011.0,-39.57445099935623,4.1722653201106725,35.180263345099334,20.51125756641852,5.7453041521176,-35.04291426766027,-46.40281400699166,1.2154066276706461,-4.38086012583932,-4.380860125839672,40.09487188566134,32847.127106222055,11903.550189595186,11903.550189595186,44750.67729581724,69720.10117625451,69720.10117625451,11903.550189595186,81623.6513658497,81623.6513658497,81623.6513658497,105028.29807541863,91108.82597431248,54243.591715731745,40961.371398423034,23404.646709568937,0.0,64366.01810799197,19893.949703133596,1575.677202909211,0.0,0.8896919336192397,3.7622242528313126,0.0014959713701933424,363296.0963505117,1558627.8985621645,4.290241250096959,1558627.8985621645,4.290241250096959,0.85,0.10340139271761317,4.698906859688992,1.2253391410270704,1.0,0.0,4.698906859690171,1.2863654666951776,1.2864719046085629,3.6528552587477567,16480.9612938979,1680.5903436849385,1603.0968420496806,1603.0968420496806,7.425346914398256,4.1722653201106725,2.0204895264666645,2.151775793644008,5.504443623655903,5.504443623655903,1.572698178187401,0.0,0.0,8.273882902046567e-05,3.743744024274026e-05,4.530138877772541e-05,0.00021286700648109186,0.10339379042741086,0.09127509070876245,0.012118699718648398,0.1314993527369708,0.09128163643900192,0.012119756278611248,0.4824033553984838,0.4824033553984838,0.06404925332801033,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23404.646709568937,19893.949703133596,0.85,0.6952531570422064,0.510317836519137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5112862232018516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.403790508513,1575.677202909211,0.4824033553984838,0.06404925332801033,6.113110376966115,5.504443623655903
4012.0,-39.55395255796396,4.180263503068751,35.170945181193986,20.481465279031568,5.74347837691233,-35.02808622253194,-46.37629509726537,1.2081872444511035,-4.3810505097873715,-4.381050509787645,40.08960074550113,32819.68003409614,11915.260443942445,11915.260443942445,44734.94047803859,69588.07694704049,69588.07694704049,11915.260443942445,81503.33739098294,81503.33739098294,81503.33739098294,104899.25285230258,91002.27622236547,54189.37842164595,40903.219778577244,23395.91546131964,0.0,64299.13523989689,19886.528142121693,1575.378227759094,0.0,0.8897097240980679,3.765716749632147,0.0014959713701933424,363293.4144087521,1558400.182528154,4.289646111709452,1558400.182528154,4.289646111709452,0.85,0.10336875214138654,4.698906859688992,1.225062547470443,1.0,0.0,4.69890685968882,1.2863989198430004,1.2865056068022322,3.6527602652701807,16461.68717507424,1678.6249305394033,1603.0968420496806,1603.0968420496806,7.4326516847902235,4.180263503068751,2.0267825600714895,2.1534809429972617,5.505495918034385,5.505495918034385,1.57299883372411,0.0,0.0,8.29302665315347e-05,3.7556371712093246e-05,4.537389481944145e-05,0.00021320770561788027,0.10336795923125015,0.09125470990817412,0.012113249323076029,0.13159908149451993,0.09125517447306158,0.012113577668324955,0.4823864540774585,0.4823864540774585,0.06403250192997886,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23395.91546131964,19886.528142121693,0.85,0.6957316037165157,0.5104217951244219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5111315749151013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16588.56204150953,1575.378227759094,0.4823864540774585,0.06403250192997886,6.113110376966115,5.505495918034385
4013.0,-39.553846788130556,4.183463096569348,35.16492163919537,20.47950307549911,5.744375761003946,-35.03778919370773,-46.384372318256624,1.2081900962387189,-4.381001565255531,-4.381001565255851,40.090152421823596,32858.81620109509,11919.953762919726,11919.953762919726,44778.76996401482,69574.57504243808,69574.57504243808,11919.953762919726,81494.52880535781,81494.52880535781,81494.52880535781,104891.84813901548,90992.99805340877,54182.20087879446,40900.885749571455,23397.31933365767,0.0,64298.20508322913,19887.72143360902,1575.470414167975,0.0,0.8897080065045982,3.766032794434675,0.0014959713701933424,363294.10388968146,1558424.0140580423,4.289703569016018,1558424.0140580423,4.289703569016018,0.85,0.10336875109924198,4.698906859688992,1.225037977457978,1.0,0.0,4.698906859689506,1.2863989044266295,1.2865055926567157,3.652760309045332,16460.008817990627,1678.4537857464709,1603.0968420496806,1603.0968420496806,7.435579342592402,4.183463096569348,2.0295381472720306,2.153924949297317,5.506529145426924,5.506529145426924,1.5732940415505499,0.0,0.0,8.293125539013186e-05,3.752011013057441e-05,4.541114525955745e-05,0.00021338274196646776,0.10336360660838445,0.09125328849961267,0.012110318108771785,0.131617573533234,0.09125517348022501,0.012113577619016982,0.4823695996873049,0.4823695996873049,0.06401576747822035,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23397.31933365767,19887.72143360902,0.85,0.6964233279304161,0.5110378455908973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5109987948304924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.65354525211,1575.470414167975,0.4823695996873049,0.06401576747822035,6.113110376966115,5.506529145426924
4014.0,-39.533867635977856,4.191264330067463,35.156351563600154,20.248196669295453,5.734983495008957,-35.00891848668096,-46.22847017655147,1.2081904667520493,-4.386629102331142,-4.386629102331498,40.08048238378514,32210.098302185754,11938.523953469494,11938.523953469494,44148.622255655246,68526.79090711444,68526.79090711444,11938.523953469494,80465.31486058394,80465.31486058394,80465.31486058394,103836.9256952395,89900.87227978905,53575.47346304844,40361.5542408229,23371.610834655556,0.0,63733.16507547846,19865.86920945722,1575.6717263674182,0.0,0.8897143975121805,3.8019048122112498,0.0014959713701933424,363214.8355783028,1558006.3238621005,4.289489776433489,1558006.3238621005,4.289489776433489,0.85,0.1033285437423532,4.698906859688992,1.2221408688509836,1.0,0.0,4.698906859689046,1.2863985159934521,1.2865054447395154,3.652761412010918,16262.450761341212,1658.3084704094888,1603.0968420496806,1603.0968420496806,7.4471632906501055,4.191264330067463,2.033826647111061,2.1574376829564015,5.506128128638052,5.506128128638052,1.5731794653251576,0.0,0.0,8.311823917977e-05,3.82257737861742e-05,4.4892465393595796e-05,0.00021094551358631796,0.1033279946235626,0.09122426807752607,0.012103726546036529,0.13288918307261133,0.09122439944706694,0.012104144295286265,0.48235278284184874,0.48235278284184874,0.06399904658348021,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23371.610834655556,19865.86920945722,0.85,0.6927103369708776,0.5053899059310754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5109981097584735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16588.337199089176,1575.6717263674182,0.48235278284184874,0.06399904658348021,6.113110376966115,5.506128128638052
4015.0,-39.53373936656125,4.198903832840834,35.148838645893235,27.224269334133737,5.759133918684689,-35.02321828119588,-50.04249023096634,1.2081940397023077,7.457705517414752,-4.377801864484621,40.090257551113304,50409.09639310847,11937.167475212756,11937.167475212756,62346.26386832123,101351.56363797175,101351.56363797175,11937.167475212756,113288.7311131845,113288.7311131845,113288.7311131845,138983.04965851147,122839.6588313474,71706.34685815554,56814.7910813243,25694.318545326965,0.0,82509.10962665126,21840.17076352792,1575.4593653931763,0.0,0.8897235418889078,2.793724259927449,0.0014959713701933424,363339.18025587394,1558428.5555055272,4.289183881595254,1558428.5555055272,4.289183881595254,0.85,0.10333251846270157,4.698906859688992,1.3116917556757108,1.0,0.0,4.698906859689169,1.2863984967555098,1.2865054270459508,3.652761466637547,22220.85117336336,2265.896220764824,1603.0968420496806,1603.0968420496806,7.446317129506772,4.198903832840834,2.0421000451106526,2.1568037877301816,5.507120605904264,5.507120605904264,1.5734630302583612,0.0,0.0,8.311944090416553e-05,2.4052348831531856e-05,5.906709207263367e-05,0.00027755076412197966,0.10334741986926399,0.09124383665804608,0.012103583211217904,0.09763777165019924,0.09122815806884567,0.012104360393855904,0.48233599603215044,0.48233599603215044,0.06398233653435477,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,11.83550738189939,17.736329915349927,2.8421709430404007e-13,25694.318545326965,21840.17076352792,0.85,0.7556288529888918,0.6109518890848125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5108687155832539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.418986544362,1575.4593653931763,0.48233599603215044,0.06398233653435477,6.113110376966115,5.507120605904264
4016.0,-39.53043308972744,4.202470109049393,35.14342188781983,20.491130102332704,5.759504444072093,-35.02336330329785,-46.37687156265599,1.2081964690097655,-4.3776913223885,-4.3776913223887695,40.09028300391955,32936.44523150312,11942.263124277339,11942.263124277339,44878.70835578046,69558.06962012323,69558.06962012323,11942.263124277339,81500.33274440057,81500.33274440057,81500.33274440057,104914.35146806808,91047.90407886052,54217.40097764146,40922.781223576734,23414.018723667516,0.0,64336.799947244246,19901.915915117388,1576.4593653931763,0.0,0.8897240010094567,3.765265089893083,0.0014959713701933424,363340.7376161231,1558429.6550348906,4.289168523352873,1558429.6550348906,4.289168523352873,0.85,0.10333253792630309,4.698906859688992,1.2251835968857634,1.0,0.0,4.698906859688773,1.2863984212936899,1.2865053914341404,3.6527616809133296,16469.940941147688,1679.4665804477256,1603.0968420496806,1603.0968420496806,7.449495757853444,4.202470109049393,2.045120413263538,2.1573496957858556,5.508077296457678,5.508077296457678,1.5737363704164795,0.0,0.0,8.31504221356029e-05,3.75537826736943e-05,4.55966394619086e-05,0.0002142543619463281,0.10334104984268001,0.0912406306773604,0.012100419165319619,0.13167571234476616,0.0912281776555257,0.01210436027077739,0.48231923325105847,0.48231923325105847,0.06396563516172109,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23414.018723667516,19901.915915117388,0.85,0.6975589148447032,0.5119378840494211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5108678849218835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.103760620474,1576.4593653931763,0.48231923325105847,0.06396563516172109,6.113110376966115,5.508077296457678
4017.0,-39.52930599588386,4.2100453014458665,35.13612862768228,20.553320471104257,5.741511896385243,-35.00610464022515,-46.3847074546851,1.2256015516303822,-4.387332749156883,-4.387332749157236,40.075572272929755,32979.378273582406,11966.148355772546,11966.148355772546,44945.52662935495,69936.66919002464,69936.66919002464,11966.148355772546,81902.81754579718,81902.81754579718,81902.81754579718,105322.14795140242,91259.36766893383,54336.50259694853,41025.405635539224,23419.33040560524,0.0,64444.73604114447,19906.430844764454,1576.7776785474252,0.0,0.8897283521271265,3.7484743020936584,0.0014959713701933424,363204.9251102783,1557794.2676167712,4.289022972757831,1557794.2676167712,4.289022972757831,0.85,0.10329243407569405,4.698906859688992,1.2257297484530136,1.0,0.0,4.698906859689687,1.2863167964535345,1.2864237733955821,3.652993471471575,16508.193253212925,1683.367230727407,1603.0968420496806,1603.0968420496806,7.464395189296811,4.2100453014458665,2.0482789976723934,2.161766303773473,5.507817962835328,5.507817962835328,1.573662275095808,0.0,0.0,8.316098592744602e-05,3.751860628248935e-05,4.564237964495667e-05,0.0002144692908062161,0.10329152804352194,0.09119932391020055,0.01209220413332139,0.13111562905018315,0.09119964038284613,0.012092793692847922,0.48230248969285155,0.48230248969285155,0.0639489407302808,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23419.33040560524,19906.430844764454,0.85,0.6974274299247601,0.5117466576715725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5108464740759173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.852205054158,1576.7776785474252,0.48230248969285155,0.0639489407302808,6.113110376966115,5.507817962835328
4018.0,-39.509442695140606,4.2175747647348585,35.12921110114443,27.239057805296056,5.750033061992503,-34.9843373396268,-50.00366029618306,1.2256013090534137,8.282099794661349,-4.38317685614092,40.070899053768976,50341.995255025744,11971.130133694334,11971.130133694334,62313.12538872008,101464.4043434822,101464.4043434822,11971.130133694334,113435.53447717652,113435.53447717652,113435.53447717652,139130.6968495909,122827.3455830163,71708.11703368781,56799.142832587204,25695.16237241437,0.0,82494.30520500157,21840.888016552213,1576.2227570613702,0.0,0.8897656215168999,2.782983542733288,0.0014959713701933424,363263.4615883683,1557592.4624319028,4.287776303241,1557592.4624319028,4.287776303241,0.85,0.1032628411608552,4.698906859688992,1.3116354916384443,1.0,0.0,4.698906859688917,1.2863164121799977,1.2864236288389246,3.6529945627650604,22218.62379125217,2265.669090999696,1603.0968420496806,1603.0968420496806,7.46750278566349,4.2175747647348585,2.0552837676796134,2.162290997055245,5.5087739293900135,5.5087739293900135,1.5739354083971466,0.0,0.0,8.334736025517958e-05,2.4167979618112975e-05,5.917938063706661e-05,0.0002780783976276582,0.10326269979895819,0.09117628600645877,0.012086413792499417,0.09731412563874688,0.0911763150727835,0.012086526088071706,0.4822857615129527,0.4822857615129527,0.06393225185179524,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.665276650802241,18.462797424228768,2.8421709430404007e-13,25695.16237241437,21840.888016552213,0.85,0.7553627518150439,0.6102481271879788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5108391753579513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.557103397834,1576.2227570613702,0.4822857615129527,0.06393225185179524,6.113110376966115,5.5087739293900135
4019.0,-39.509442695140606,4.2175747647348585,35.12921110114443,27.239262917451583,5.750033061992503,-34.9843373396268,-50.00377027373759,1.2256013090534137,8.286969788468411,-4.38317685614092,40.070899053768976,50342.51879660268,11971.416011743255,11971.416011743255,62313.93480834593,101465.37280875644,101465.37280875644,11971.416011743255,113436.7888204997,113436.7888204997,113436.7888204997,139140.22012828971,122828.31404829053,71708.64057526476,56799.637192250855,25703.43130779001,0.0,82503.06850004087,21847.91661162151,1576.7302776994368,0.0,0.8897656215168999,2.7829240237314545,0.0014959713701933424,363263.4615883683,1557592.4624319028,4.287776303241,1557592.4624319028,4.287776303241,0.85,0.1032628411608552,4.698906859688992,1.3116382132144644,1.0,0.0,4.698906859688624,1.2863164121799977,1.2864236288389246,3.6529945627650604,22218.79897997322,2265.6869552776147,1603.0968420496806,1603.0968420496806,7.467681114284332,4.2175747647348585,2.0556068494717694,2.161967915263089,5.509728726317935,5.509728726317935,1.57420820751941,0.0,0.0,8.334736025517958e-05,2.4167651391365385e-05,5.91797088638142e-05,0.000278079939934574,0.10325638545844072,0.09117312586422185,0.012083259594218873,0.09734337745766969,0.0911763150727835,0.012086526088071706,0.4822690456357003,0.4822690456357003,0.06391556741567346,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.670146644609304,18.467134889415206,2.8421709430404007e-13,25703.43130779001,21847.91661162151,0.85,0.7552923296218378,0.610189653692429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5107105580145492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.63738798953,1576.7302776994368,0.4822690456357003,0.06391556741567346,6.113110376966115,5.509728726317935
4020.0,-39.49541859567404,4.220877543537377,35.13105988078513,27.23335730787369,5.738743112064391,-34.97014991748732,-49.99026468778027,1.2203829889228073,5.429469108941419,-4.744887233622524,40.31051920152411,50346.20184228219,12479.072049807457,12479.072049807457,62825.27389208965,101490.82075333991,101490.82075333991,12479.072049807457,113969.89280314736,113969.89280314736,113969.89280314736,139665.86299171974,122825.0988754903,71713.09999265894,56791.10986981261,25695.970188572388,0.0,82487.08005838499,21841.57466028653,1576.896951713213,0.0,0.8870920398525445,2.776863960969987,0.0014959713701933424,358196.3375840576,1567965.5544685426,4.377391363195023,1567965.5544685426,4.377391363195023,0.85,0.10449946624640795,4.698906859688992,1.3116356905503195,1.0,0.0,4.69890685968844,1.2863406043616217,1.286447992609231,3.6529258609705013,22218.217377280977,2265.6276483081356,1603.0968420496806,1603.0968420496806,7.78435321090897,4.220877543537377,1.966696389037982,2.2541811544993946,5.508424684259159,5.508424684259159,1.5738356240740454,0.0,0.0,8.347917868235359e-05,2.4207989603759317e-05,5.927118907859427e-05,0.0002785097969433299,0.10458488461315187,0.09234860763486082,0.012236276978291053,0.09684977847342902,0.09230543897788236,0.012194027268525592,0.482252339600565,0.482252339600565,0.06389888653344271,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,10.174356342563954,13.732759446790965,3.410605131648481e-13,25695.970188572388,21841.57466028653,0.85,0.7616377479675779,0.6103525765083061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5107105580145492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.32040656636,1576.896951713213,0.482252339600565,0.06389888653344271,6.113110376966115,5.508424684259159
4021.0,-39.495407806304655,4.227900599390606,35.1252039946996,27.228341542091243,5.738170506113339,-34.9736497385899,-49.993795494642086,1.215337530365534,8.149169487372149,-4.416723683286218,40.09448639754696,50363.06703925227,12031.997431124002,12031.997431124002,62395.064470376274,101469.84166917492,101469.84166917492,12031.997431124002,113501.83910029892,113501.83910029892,113501.83910029892,139203.18545664535,122825.23920124955,71713.3891930233,56790.944453584736,25701.34635634642,0.0,82492.29080993116,21846.144402894457,1576.6095188521026,0.0,0.8895148355438443,2.7807867061033194,0.0014959713701933424,362791.1598000823,1558611.2444201722,4.296166547385146,1558611.2444201722,4.296166547385146,0.85,0.10336159656162044,4.698906859688992,1.3116423557465895,1.0,0.0,4.698906859689023,1.2863642593928466,1.2864716497458186,3.652858687092906,22218.2427612477,2265.630236752377,1603.0968420496806,1603.0968420496806,7.505471357388602,4.227900599390606,2.0543562121107053,2.1735443872799003,5.508116980472478,5.508116980472478,1.5737477087064222,0.0,0.0,8.347928017033003e-05,2.41974378344294e-05,5.928184233590063e-05,0.00027855985560716476,0.10337266059727408,0.09128062980631407,0.01209203079096001,0.09723375333760953,0.09127518952020436,0.01208640704141608,0.48223564143912345,0.48223564143912345,0.06388220849432477,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.565893170658342,18.06127583037761,2.8421709430404007e-13,25701.34635634642,21846.144402894457,0.85,0.7563744909707926,0.6105184683898864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5106197631825709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.2843746025,1576.6095188521026,0.48223564143912345,0.06388220849432477,6.113110376966115,5.508116980472478
4022.0,-39.495407806304655,4.227900599390606,35.1252039946996,20.53507303297522,5.738170506113339,-34.9736497385899,-46.3495705515146,1.215337530365534,-4.416723683285909,-4.416723683286218,40.09448639754696,32975.69055187311,12032.244285894447,12032.244285894447,45007.934837767556,69866.32881016604,69866.32881016604,12032.244285894447,81898.57309606049,81898.57309606049,81898.57309606049,105313.13845412998,91221.72634224067,54326.01270564413,40995.237373996155,23414.565358069493,0.0,64409.80273206565,19902.380554359068,1576.7506525043082,0.0,0.8895148355438443,3.746011056890582,0.0014959713701933424,362791.1598000823,1558611.2444201722,4.296166547385146,1558611.2444201722,4.296166547385146,0.85,0.10336159656162044,4.698906859688992,1.2256388083612548,1.0,0.0,4.698906859689389,1.2863642593928466,1.2864716497458186,3.652858687092906,16501.38419556514,1682.6729000795524,1603.0968420496806,1603.0968420496806,7.505625343575817,4.227900599390606,2.0546351884788034,2.173265410911802,5.508937064894097,5.508937064894097,1.5739820185411706,0.0,0.0,8.347928017033003e-05,3.7676579504078455e-05,4.5802700666251574e-05,0.00021522262435293108,0.10336634456055593,0.09127747026440243,0.012088874296153499,0.13099577897579565,0.09127518952020436,0.01208640704141608,0.4822189495766369,0.4822189495766369,0.06386553272969708,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23414.565358069493,19902.380554359068,0.85,0.6987746108304862,0.511966954611655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5106196933341576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16586.968076796344,1576.7506525043082,0.4822189495766369,0.06386553272969708,6.113110376966115,5.508937064894097
4023.0,-39.49540787488504,4.228148584198117,35.124618972431875,20.539753802027576,5.738205023225565,-34.97366273291138,-46.352180117368675,1.215337314665,-4.416726534377119,-4.4167265343774185,40.09456145783662,32988.16911365702,12032.206026144448,12032.206026144448,45020.37513980147,69888.26689044722,69888.26689044722,12032.206026144448,81920.47291659167,81920.47291659167,81920.47291659167,105337.99672352803,91243.82841993513,54338.43023611064,41005.99798202721,23417.523806936373,0.0,64423.52178896358,19904.895235895918,1576.9146903945555,0.0,0.8895145542254502,3.745223207078463,0.0014959713701933424,362791.1196803862,1558614.4872196533,4.296175960957287,1558614.4872196533,4.296175960957287,0.85,0.10336159675053,4.698906859688992,1.2256975071458145,1.0,0.0,4.698906859689057,1.2863642604054946,1.2864716507577212,3.652858684217313,16505.382309722598,1683.080594262322,1603.0968420496806,1603.0968420496806,7.505601477425626,4.228148584198117,2.0543823138122344,2.173766270385882,5.507650232559748,5.507650232559748,1.5736143521599282,0.0,0.0,8.347927952524178e-05,3.766482591327274e-05,4.5814453611969044e-05,0.00021527785035018446,0.10336031357936125,0.09127456225432161,0.012085751325039645,0.13098181224447286,0.09127518970589354,0.012086407044636456,0.48220226275331435,0.48220226275331435,0.0638488587846616,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23417.523806936373,19904.895235895918,0.85,0.6988189079025781,0.5120516264497083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5106196933341576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16586.6515632028,1576.9146903945555,0.48220226275331435,0.0638488587846616,6.113110376966115,5.507650232559748
4024.0,-39.39616616892524,4.235647724547391,35.11796689871501,27.24244639920073,5.747533689506501,-34.88504712575502,-49.90752060022203,1.2323271616508384,8.851024444826862,-4.368278954752434,40.0560581815628,50433.458550905176,11974.84942245402,11974.84942245402,62408.307973359195,101492.4066422486,101492.4066422486,11974.84942245402,113467.25606470263,113467.25606470263,113467.25606470263,139173.8984942009,122811.83151075085,71733.58356631895,56753.608827146556,25706.642429498268,0.0,82460.25125664483,21850.646065073528,1577.0801166397614,0.0,0.8898923624700029,2.777746410273132,0.0014959713701933424,363473.3619314495,1556951.7150874534,4.283537332183072,1556951.7150874534,4.283537332183072,0.85,0.10315336374959666,4.698906859688992,1.3115832706773656,1.0,0.0,4.6989068596891235,1.2862826679216988,1.2863912584914192,3.6530903951937828,22215.817402060085,2265.382918943787,1603.0968420496806,1603.0968420496806,7.46982285059165,4.235647724547391,2.071767443870507,2.163880280676884,5.5064382089756645,5.5064382089756645,1.5732680597073327,0.0,0.0,8.441761627216049e-05,2.44564948756687e-05,5.996112139649179e-05,0.00028175172464461965,0.10315132225710322,0.09109242083332182,0.012058901423781392,0.09719767184774623,0.0910933739053715,0.012059989844225152,0.48218557996132294,0.48218557996132294,0.06383218629529988,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,13.219303399579303,18.96419278254143,3.410605131648481e-13,25706.642429498268,21850.646065073528,0.85,0.7568289815067741,0.6116093242784187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5106196937781349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16586.335048235364,1577.0801166397614,0.48218557996132294,0.06383218629529988,6.113110376966115,5.5064382089756645
