time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4025.0,-39.37661527298723,4.242818647008093,35.11204264292556,20.572160789184295,5.743867109358941,-34.86615164929793,-46.25690634185446,1.2323269296065922,-4.389174188739844,-4.3891741887401565,40.0633319039616,33108.547356024945,12014.205045470391,12014.205045470391,45122.75240149534,70014.69365147824,70014.69365147824,12014.205045470391,82028.89869694863,82028.89869694863,82028.89869694863,105459.77374066836,91316.8144792194,54405.58501340331,41012.47718424011,23430.875043719727,0.0,64443.35222795984,19916.243787161766,1577.6193818886668,0.0,0.889762702510284,3.7412044298650473,0.0014959713701933424,363178.99047775444,1557265.7295718456,4.2878739420562155,1557265.7295718456,4.2878739420562155,0.8499999999999999,0.10319750776905823,4.698906859688992,1.2258758168062194,1.0,0.0,4.6989068596891,1.2862822843826827,1.2863911141816768,3.6530914844591122,16518.584986907765,1684.4268926603647,1603.0968420496806,1603.0968420496806,7.494372598295013,4.242818647008093,2.0722113865773135,2.1706072604307796,5.5074140306213595,5.5074140306213595,1.573546865891817,0.0,0.0,8.460361681054138e-05,3.8096152535911374e-05,4.6507464274630006e-05,0.00021853424290679967,0.10319760081953963,0.09113570334648521,0.01206189747305441,0.1309362509100858,0.09113560199576083,0.01206190577329739,0.48216890039439647,0.48216890039439647,0.06381551497047717,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23430.875043719727,19916.243787161766,0.85,0.7001925077062963,0.5137620283766096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509977489397473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16588.006676815596,1577.6193818886668,0.48216890039439647,0.06381551497047717,6.113110376966115,5.5074140306213595
4026.0,-39.37645145896903,4.248358537925435,35.10693444257041,27.24688440738248,5.745689539305164,-34.86704391224461,-49.892855797056086,1.232331584726251,8.969901302452854,-4.38898292987228,40.06562261858991,50459.23547016837,12021.916918964149,12021.916918964149,62481.15238913252,101522.10433992582,101522.10433992582,12021.916918964149,113544.02125888997,113544.02125888997,113544.02125888997,139257.17808642075,122832.80820917568,71751.28671474343,56757.24610492472,25713.156827530765,0.0,82470.40293245549,21856.18330340115,1577.6380224848442,0.0,0.8897555119677933,2.7739524823270014,0.0014959713701933424,363181.68407901976,1557364.6321163354,4.288114462780809,1557364.6321163354,4.288114462780809,0.85,0.10319752960438017,4.698906859688992,1.3116417227452621,1.0,0.0,4.698906859688697,1.286282259333821,1.28639109113749,3.6530915555988503,22219.6119428317,2265.769854418349,1603.0968420496806,1603.0968420496806,7.49918320816677,4.248358537925435,2.0767086392070215,2.171649898718414,5.508303338437917,5.508303338437917,1.5738009538394049,0.0,0.0,8.460517688005672e-05,2.4500783800475715e-05,6.010439307958101e-05,0.0002824249449390868,0.10319961200653108,0.09113989385057342,0.012059718155957666,0.09708432172768897,0.09113562387076585,0.012061905733614325,0.48215222340752195,0.48215222340752195,0.06379884457728568,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.358884232325124,18.917113715848586,2.8421709430404007e-13,25713.156827530765,21856.18330340115,0.85,0.7576190993065177,0.6118465980031073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5098510365622155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.085140891922,1577.6380224848442,0.48215222340752195,0.06379884457728568,6.113110376966115,5.508303338437917
4027.0,-39.2989012655809,4.253051756548347,35.102913819529306,20.559213088732236,5.755446983035628,-34.82426891361087,-46.212503559049196,1.226601949474693,-4.587923450720268,-4.58792345072062,40.121018768982246,33273.10308714205,12305.471303985187,12305.471303985187,45578.57439112724,69898.97798259689,69898.97798259689,12305.471303985187,82204.44928658208,82204.44928658208,82204.44928658208,105584.12131929715,91282.83648103797,54400.98543639481,40979.83449404796,23379.67203271507,0.0,64359.50652676303,19872.721227807808,1577.8766284692053,0.0,0.8885644620007687,3.7216687249558356,0.0014959713701933424,360388.35382247495,1559757.8294688473,4.327991770336658,1559757.8294688473,4.327991770336658,0.85,0.10377449698590255,4.698906859688992,1.2257903456920758,1.0,0.0,4.6989068596890124,1.286307586525646,1.2864173743653646,3.65301962680705,16512.43860024452,1683.8001356471907,1603.0968420496806,1603.0968420496806,7.676062344587811,4.253051756548347,2.030345471140664,2.222706285407683,5.508712569942995,5.508712569942995,1.57391787712657,0.0,0.0,8.534671294691871e-05,3.829873381755755e-05,4.704797912936116e-05,0.0002210740718654597,0.10364149402656657,0.09153256328768931,0.01210893073887726,0.13009833178356162,0.09163067611712067,0.012143820868781886,0.48213554848468904,0.48213554848468904,0.06378217492939915,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23379.67203271507,19872.721227807808,0.85,0.7081871327303295,0.5169881635637756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5098499771208034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.775868790322,1577.8766284692053,0.48213554848468904,0.06378217492939915,6.113110376966115,5.508712569942995
4028.0,-39.253082677465116,4.2603584717001235,35.09868488592425,20.590590394008927,5.794175307066082,-34.815840204429115,-46.21149895302949,1.243138019947755,-4.361607518378605,-4.36160751837888,40.09122832850354,33490.56302437117,12000.688309979707,12000.688309979707,45491.251334350876,69864.32580152503,69864.32580152503,12000.688309979707,81865.01411150474,81865.01411150474,81865.01411150474,105324.05583117172,91352.9870556615,54441.91859234803,41012.29829257052,23459.041719666973,0.0,64471.340012237495,19940.185461716927,1578.4348033257652,0.0,0.8898005816035297,3.7523253151781364,0.0014959713701933424,363567.38833351224,1558470.4922886204,4.286606946327608,1558470.4922886204,4.286606946327608,0.85,0.10325972024078292,4.698906859688992,1.2259618912497539,1.0,0.0,4.698906859689056,1.286229156522086,1.2863395048423563,3.653242375872317,16525.12835771589,1685.094130790422,1603.0968420496806,1603.0968420496806,7.4859409582741865,4.2603584717001235,2.092768529066249,2.1675899426338745,5.508875621790783,5.508875621790783,1.5739644633687953,0.0,0.0,8.578764924043985e-05,3.8303328712514554e-05,4.7484320527925295e-05,0.000223124399456339,0.10324923362883444,0.0911885485425952,0.012060685086239243,0.13139893600877717,0.09119712654263361,0.01206259369814931,0.4821188752130894,0.4821188752130894,0.06376550587775659,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23459.041719666973,19940.185461716927,0.85,0.705604247185122,0.5194643545180576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093485973653187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16589.016909282564,1578.4348033257652,0.4821188752130894,0.06376550587775659,6.113110376966115,5.508875621790783
4029.0,-39.24417950837519,4.261710185566772,35.09693552713277,27.261260069813602,5.794802686118745,-34.809597711968586,-49.83890204513443,1.2431375633937725,8.05677341383813,-4.361594930219237,40.0908980811653,50843.9220545568,12002.840167189106,12002.840167189106,62846.76222174591,101358.32240994091,101358.32240994091,12002.840167189106,113361.16257713002,113361.16257713002,113361.16257713002,139125.5291169724,122849.95153756144,71782.71801927609,56741.370575872614,25764.366539842387,0.0,82505.737115715,21899.711558866027,1579.4348033257652,0.0,0.8898018173451478,2.7882041078318727,0.0014959713701933424,363567.56576751213,1558456.2257800999,4.286565613987344,1558456.2257800999,4.286565613987344,0.85,0.10325971263313889,4.698906859688992,1.3116752377478407,1.0,0.0,4.698906859688752,1.2862289809898508,1.286339439818488,3.6532428744319123,22222.713053273557,2266.0860796779284,1603.0968420496806,1603.0968420496806,7.487283270948603,4.261710185566772,2.0941090214232245,2.167601164143547,5.509834900455816,5.509834900455816,1.574238542987376,0.0,0.0,8.587357303319079e-05,2.4664369910644453e-05,6.120920312254633e-05,0.00028761634442862986,0.10324167956495058,0.09118429294411298,0.012057386620837591,0.09769933022698932,0.0911971190088486,0.0120625936242903,0.4821022032624763,0.4821022032624763,0.06374883730310921,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.418368344057342,17.91299279559496,2.8421709430404007e-13,25764.366539842387,21899.711558866027,0.85,0.7617259649908077,0.6162471099827611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090525233643752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16589.62484495563,1579.4348033257652,0.4821022032624763,0.06374883730310921,6.113110376966115,5.509834900455816
4030.0,-39.24417950837519,4.261710185566772,35.09693552713277,20.584484526794427,5.794802686118745,-34.809597711968586,-46.20209058104081,1.2431375633937725,-4.361594930218928,-4.361594930219237,40.0908980811653,33488.75559557156,12002.592527490775,12002.592527490775,45491.34812306233,69832.54439249902,69832.54439249902,12002.592527490775,81835.1369199898,81835.1369199898,81835.1369199898,105322.02123910793,91324.17352011956,54427.55156029085,40996.2466220319,23486.884319118122,0.0,64483.13094115002,19963.851671250402,1580.3621376697974,0.0,0.8898018173451478,3.7534085803353308,0.0014959713701933424,363567.56576751213,1558456.2257800999,4.286565613987344,1558456.2257800999,4.286565613987344,0.85,0.10325971263313889,4.698906859688992,1.2258853129250928,1.0,0.0,4.698906859689264,1.2862289809898508,1.286339439818488,3.6532428744319123,16519.91618689787,1684.5626372816273,1603.0968420496806,1603.0968420496806,7.487128795129151,4.261710185566772,2.0938291533835525,2.167881032183219,5.509009931591756,5.509009931591756,1.5740028375976445,0.0,0.0,8.587357303319079e-05,3.834638578411254e-05,4.752718724907824e-05,0.00022332582618641696,0.10323537384586542,0.09118113982915979,0.01205423401670563,0.13159754241881508,0.0911971190088486,0.0120625936242903,0.48208553236865254,0.48208553236865254,0.06373216911005797,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23486.884319118122,19963.851671250402,0.85,0.7054767263794871,0.5193413394603122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508995005431989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.494769020486,1580.3621376697974,0.48208553236865254,0.06373216911005797,6.113110376966115,5.509009931591756
4031.0,-39.23293808818616,4.2686236393179104,35.092779852036806,27.264526637177937,5.788862192271577,-34.773608692552195,-49.80434632217509,1.247634364424542,8.23540404216908,-4.3608524378380755,40.07386571130551,50733.89062367652,12010.811999130176,12010.811999130176,62744.7026228067,101401.8158761771,101401.8158761771,12010.811999130176,113412.62787530728,113412.62787530728,113412.62787530728,139187.08774596202,122844.16746588283,71789.54173396793,56727.36192434989,25774.459870654744,0.0,82501.82179500464,21908.29089005653,1580.538760488935,0.0,0.8898660040360392,2.786099681593359,0.0014959713701933424,363578.03154715686,1557720.57030552,4.28441884587155,1557720.57030552,4.28441884587155,0.85,0.10325682480725605,4.698906859688992,1.3116535360226407,1.0,0.0,4.698906859688908,1.2862076778318894,1.2863182745252253,3.6533033822420946,22221.666754405836,2265.979386886025,1603.0968420496806,1603.0968420496806,7.492256040984671,4.2686236393179104,2.0987733707745155,2.169850268543395,5.5077794485677,5.5077794485677,1.5736512710193427,0.0,0.0,8.598217672326747e-05,2.4769673505178426e-05,6.121250321808905e-05,0.0002876318512702131,0.10316460928265273,0.09112105283816163,0.012043556444491095,0.09770087397011516,0.09119423790563148,0.012062586901624572,0.48206886232026014,0.48206886232026014,0.06371550122228364,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.596256480007128,18.087055162251204,2.8421709430404007e-13,25774.459870654744,21908.29089005653,0.85,0.7605250557825354,0.6149426705962556,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508995005431989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.186629703538,1580.538760488935,0.48206886232026014,0.06371550122228364,6.113110376966115,5.5077794485677
4032.0,-39.23292606955143,4.275357125259096,35.090126905117344,27.264321490097814,5.796507821719751,-34.76930377926869,-49.80022204164413,1.2476347683236642,7.977063269478094,-4.362082078434432,40.094419656639175,50714.30636533829,12022.152562751697,12022.152562751697,62736.45892808999,101364.74666199619,101364.74666199619,12022.152562751697,113386.89922474789,113386.89922474789,113386.89922474789,139169.82000948337,122843.19677866316,71790.2272750032,56725.52167073329,25782.920784735492,0.0,82508.44245546879,21915.482667025168,1580.476443444442,0.0,0.8897868860573204,2.7891268237319347,0.0014959713701933424,363560.69931244967,1558608.3610438781,4.287065032033031,1558608.3610438781,4.287065032033031,0.85,0.10330346757021405,4.698906859688992,1.3116507611470296,1.0,0.0,4.698906859689088,1.2862076756984255,1.2863182725410176,3.6533033883019175,22221.491163750103,2265.961481622175,1603.0968420496806,1603.0968420496806,7.499330201025447,4.275357125259096,2.103795224366536,2.17156190089256,5.508634524091905,5.508634524091905,1.5738955783119728,0.0,0.0,8.59822929035519e-05,2.4782269480060016e-05,6.120002342349188e-05,0.000287573209877773,0.10323649868745122,0.09118696652075696,0.01204953216669426,0.0977944755544067,0.09122868634838817,0.012074781221825877,0.4820521929482129,0.4820521929482129,0.06369883357873085,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,12.339145347912506,17.792307295843045,3.410605131648481e-13,25782.920784735492,21915.482667025168,0.85,0.7603641162169548,0.6146559655723676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089223876388986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.103693504378,1580.476443444442,0.4820521929482129,0.06369883357873085,6.113110376966115,5.508634524091905
4033.0,-39.23291736809336,4.282206688051268,35.08581552440898,20.618952309619658,5.754340425747693,-34.73861682914469,-46.14841591157017,1.2525918839143082,-4.377132141755226,-4.377132141755484,40.05518092895012,33286.65847915288,12052.878782786147,12052.878782786147,45339.537261939025,70186.35623878926,70186.35623878926,12052.878782786147,82239.23502157541,82239.23502157541,82239.23502157541,105727.18648001144,91442.29817729078,54507.43312312344,41038.738949074825,23487.951458436026,0.0,64526.69040751085,19964.758739670622,1580.959270360529,0.0,0.889851505168519,3.732892112419727,0.0014959713701933424,363348.6156516479,1556913.8463747955,4.284903751683619,1556913.8463747955,4.284903751683619,0.85,0.10310375665984549,4.698906859688992,1.2261907168338078,1.0,0.0,4.698906859689528,1.286184440029245,1.2862950349820692,3.6533693873501916,16541.284126632305,1686.7415607401413,1603.0968420496806,1603.0968420496806,7.518496990721804,4.282206688051268,2.1054157001402736,2.1767909879109943,5.509446831749692,5.509446831749692,1.5741276662141976,0.0,0.0,8.598237701784506e-05,3.859288487362567e-05,4.738949214421939e-05,0.00022267880971365008,0.10310213781916219,0.09107070181049269,0.012031436008669499,0.13093498138413612,0.09107110092940227,0.012032655730443225,0.48203552411724176,0.48203552411724176,0.06368216613055529,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23487.951458436026,19964.758739670622,0.85,0.7026478031896944,0.515858759668826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089223100040956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.796169674755,1580.959270360529,0.48203552411724176,0.06368216613055529,6.113110376966115,5.509446831749692
4034.0,-39.21404934396953,4.288734751789888,35.081918226985195,27.267580513749294,5.748910889423391,-34.7197267273282,-49.75262460121883,1.2525915261279565,9.824710821641816,-4.39820303100545,40.058155027729235,50579.20206972083,12091.553172484331,12091.553172484331,62670.75524220516,101604.90804214771,101604.90804214771,12091.553172484331,113696.46121463204,113696.46121463204,113696.46121463204,139439.98635272376,122835.22215970278,71800.08812951256,56705.70447798914,25743.52513809171,0.0,82449.22961608085,21881.996367377953,1579.959270360529,0.0,0.8897362152140451,2.7626033177964593,0.0014959713701933424,363051.85027411056,1557042.2333008817,4.288759944689133,1557042.2333008817,4.288759944689133,0.85,0.1031325235564508,4.698906859688992,1.3116222964180633,1.0,0.0,4.698906859688699,1.2861840642025186,1.286294893954279,3.653370454875358,22220.048609913916,2265.81438206869,1603.0968420496806,1603.0968420496806,7.542621790099946,4.288734751789888,2.1052992858196644,2.1834354659702235,5.510305378400762,5.510305378400762,1.5743729652573606,0.0,0.0,8.616494733111665e-05,2.492806760328807e-05,6.123687972782858e-05,0.0002877463942190435,0.1031325628413495,0.09109999125492968,0.012032571586419825,0.09682727737744382,0.0910999706807756,0.012032552875675206,0.48201885571913156,0.48201885571913156,0.0636654988386815,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.222913852647252,19.457518669109675,2.8421709430404007e-13,25743.52513809171,21881.996367377953,0.85,0.7601132907369446,0.6134587588657819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089222537967193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.488579791647,1579.959270360529,0.48201885571913156,0.0636654988386815,6.113110376966115,5.510305378400762
4035.0,-39.21404357402503,4.2948627576130525,35.07905675457195,27.26775932768362,5.786777643052391,-34.76212030071929,-49.792211142461724,1.2525915275418387,9.186319196255795,-4.397515001174505,40.075587601948335,50767.7716369291,12099.358996846733,12099.358996846733,62867.130633775836,101426.95654634989,101426.95654634989,12099.358996846733,113526.31554319662,113526.31554319662,113526.31554319662,139269.6042964536,122836.06647201862,71788.46031417648,56719.56239760237,25743.28875325696,0.0,82462.85115085932,21881.795440268415,1579.3894489164904,0.0,0.8896776614730697,2.7703659051694727,0.0014959713701933424,363061.5375801065,1557794.9296074146,4.290718702924295,1557794.9296074146,4.290718702924295,0.85,0.10313465225765264,4.698906859688992,1.31162464984227,1.0,0.0,4.698906859689029,1.286184064080336,1.286294893903969,3.6533704552224147,22220.20134021692,2265.8299562253087,1603.0968420496806,1603.0968420496806,7.547491005831432,4.2948627576130525,2.110324196470337,2.1845385611427153,5.511078355441997,5.511078355441997,1.5745938158405706,0.0,0.0,8.616500321687071e-05,2.480675256899881e-05,6.13582506478719e-05,0.0002883167048678018,0.10319043709834813,0.0911535297560476,0.012036907342300536,0.0970579432648756,0.09110209473416704,0.012032557523485607,0.48200218766731,0.48200218766731,0.06364883167184913,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.583834197430292,18.682669878151785,2.8421709430404007e-13,25743.28875325696,21881.795440268415,0.85,0.7623691123505462,0.6156441467692336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508800384797895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.55880529599,1579.3894489164904,0.48200218766731,0.06364883167184913,6.113110376966115,5.511078355441997
4036.0,-39.21070419427795,4.298418609060855,35.07665104248621,20.625263184215896,5.787909130041817,-34.75206546848456,-46.16430593943221,1.252592965698541,-4.3971990722216105,-4.397199072221895,40.07483615081637,33470.43714576171,12104.069418304618,12104.069418304618,45574.50656406632,70057.68067352248,70057.68067352248,12104.069418304618,82161.7500918271,82161.7500918271,82161.7500918271,105639.56168318226,91472.12764386258,54522.835499831795,41054.769048923095,23477.811591355156,0.0,64532.58064027825,19956.139852651882,1580.3894489164904,0.0,0.8896819046959711,3.73330226739421,0.0014959713701933424,363065.985856949,1557762.4780984558,4.290576751280213,1557762.4780984558,4.290576751280213,0.85,0.10313475446597906,4.698906859688992,1.226269867825322,1.0,0.0,4.698906859690407,1.286183990449306,1.2862948618764742,3.6533706643693415,16546.680072400784,1687.291794078588,1603.0968420496806,1603.0968420496806,7.550429332035023,4.298418609060855,2.113292527713087,2.185126081347768,5.511741528451636,5.511741528451636,1.5747832938433246,0.0,0.0,8.619735295390002e-05,3.851975791530006e-05,4.767759503859996e-05,0.00022403257838035122,0.10318094612111485,0.09114756242731191,0.012033383693802937,0.13087722102748497,0.09110219700663638,0.012032557459342673,0.4819855198925195,0.4819855198925195,0.06363216460504992,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23477.811591355156,19956.139852651882,0.85,0.7062247644815374,0.5186595176215688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088003475326481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.25178590908,1580.3894489164904,0.4819855198925195,0.06363216460504992,6.113110376966115,5.511741528451636
4037.0,-39.210700066748366,4.3036453562729236,35.07712905674141,27.267835742700868,5.802763604113474,-34.773454445499375,-49.80188232203943,1.254095609982865,9.064999104838591,-4.403785532808346,40.12756013421476,50830.055616796744,12120.482030836964,12120.482030836964,62950.53764763371,101351.84240888384,101351.84240888384,12120.482030836964,113472.3244397208,113472.3244397208,113472.3244397208,139269.11293237074,122829.33284693102,71781.44194013672,56719.878785327004,25796.78849264995,0.0,82516.66727797696,21927.270218752456,1581.2993089352483,0.0,0.8894615652956455,2.7711218163743387,0.0014959713701933424,362973.2573933822,1560040.6096855446,4.2979491681802,1560040.6096855446,4.2979491681802,0.85,0.10313724457190664,4.698906859688992,1.3116040102625268,1.0,0.0,4.698906859688938,1.286176947188132,1.2862878180595974,3.653390670670816,22218.98327365477,2265.705748003117,1603.0968420496806,1603.0968420496806,7.560667398820404,4.3036453562729236,2.115515624709758,2.1881297315631656,5.511638981567745,5.511638981567745,1.5747539947336413,0.0,0.0,8.619739294566429e-05,2.4777198099366382e-05,6.142019484629791e-05,0.00028860777488670376,0.10337939104626402,0.09132528537883922,0.012054105667424804,0.09717821482298404,0.09110466752086556,0.012032577051041082,0.4819688523393537,0.4819688523393537,0.0636154976182772,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,13.468784637646934,18.4414360317744,3.410605131648481e-13,25796.78849264995,21927.270218752456,0.85,0.7628826966020077,0.6159974377729489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087787804169595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16588.01155003088,1581.2993089352483,0.4819688523393537,0.0636154976182772,6.113110376966115,5.511638981567745
4038.0,-39.19150778660724,4.309832542055505,35.07405721013532,20.57043743496763,5.750861741466716,-34.72313942503966,-46.11981689287347,1.2298437484026152,-4.406624460303931,-4.406624460304233,40.06771584332039,33350.7690359732,12133.169635538727,12133.169635538727,45483.938671511925,69973.76059428504,69973.76059428504,12133.169635538727,82106.93022982376,82106.93022982376,82106.93022982376,105601.97623164287,91320.70310520938,54449.11517800404,40968.43103022816,23495.046001819108,0.0,64463.47703204727,19970.78910154624,1582.0718798101398,0.0,0.8896603380072905,3.7345678665355284,0.0014959713701933424,362933.29485981073,1557455.0121042165,4.2912982472600385,1557455.0121042165,4.2912982472600385,0.85,0.10315342064860868,4.698906859688992,1.2258877147035676,1.0,0.0,4.698906859689684,1.2862902447666207,1.2864013648472659,3.653068876800463,16519.28841265979,1684.4986221247614,1603.0968420496806,1603.0968420496806,7.5685818331633365,4.309832542055505,2.1195742061686103,2.1902583358868943,5.512046414658487,5.512046414658487,1.5748704041881392,0.0,0.0,8.638353308898794e-05,3.872482362053767e-05,4.765870946845027e-05,0.0002239438368452257,0.10315324573443077,0.09112792523670761,0.012025320497723159,0.1310577865483473,0.09112791469668999,0.012025505951918683,0.48195218496348774,0.48195218496348774,0.0635988306955257,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23495.046001819108,19970.78910154624,0.85,0.7055768749318333,0.5173591399575492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508778753760016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.704609245913,1582.0718798101398,0.48195218496348774,0.0635988306955257,6.113110376966115,5.512046414658487
4039.0,-39.18919349738164,4.31576162495045,35.07078838342855,27.252201886754506,5.717962942371126,-34.70416815193975,-49.73771410351617,1.2386773366347281,10.44692785944136,-4.4225946344081635,40.05403186429363,50628.793565854394,12163.867560775785,12163.867560775785,62792.66112663018,101678.46727439947,101678.46727439947,12163.867560775785,113842.33483517526,113842.33483517526,113842.33483517526,139593.176299873,122828.36237313591,71805.7900605166,56691.74701402145,25750.841464697754,0.0,82442.5884787192,21888.21524499309,1581.0718798101398,0.0,0.8896295444537563,2.7524234379147328,0.0014959713701933424,362708.5529188506,1556864.245296501,4.292328462529586,1556864.245296501,4.292328462529586,0.85,0.10311606354353894,4.698906859688992,1.3116204276354986,1.0,0.0,4.69890685968801,1.2862487878521658,1.2863599332558144,3.6531866183799724,22218.807721606074,2265.6878466760895,1603.0968420496806,1603.0968420496806,7.5877309727735245,4.31576162495045,2.1202429135709524,2.1955187113794974,5.512752291296687,5.512752291296687,1.5750720832276248,0.0,0.0,8.640600376514442e-05,2.4973904130005943e-05,6.143209963513848e-05,0.00028866371438064983,0.10311533664868354,0.09109685136532399,0.012018485283359555,0.0965268404633675,0.0910972316314546,0.01201883191208434,0.48193551772946164,0.48193551772946164,0.06358216382399116,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.869522493849502,19.807485724495223,2.8421709430404007e-13,25750.841464697754,21888.21524499309,0.85,0.7616531975198566,0.6141097034929117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086548137034013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.78207125585,1581.0718798101398,0.48193551772946164,0.06358216382399116,6.113110376966115,5.512752291296687
4040.0,-39.18919349738164,4.31576162495045,35.07078838342855,27.251544466149085,5.717962942371126,-34.70416815193975,-49.73736150478942,1.2386773366347281,10.435527706955156,-4.4225946344081635,40.05403186429363,50627.11428700109,12164.06149806885,12164.06149806885,62791.175785069936,101675.36320145939,101675.36320145939,12164.06149806885,113839.42469952824,113839.42469952824,113839.42469952824,139573.9915415578,122825.25830019583,71804.1107816633,56690.16390948058,25734.566842029544,0.0,82424.73075151013,21874.38181572511,1580.0718798101398,0.0,0.8896295444537563,2.7525590126192436,0.0014959713701933424,362708.5529188506,1556864.245296501,4.292328462529586,1556864.245296501,4.292328462529586,0.85,0.10311606354353894,4.698906859688992,1.311611706833355,1.0,0.0,4.698906859688887,1.2862487878521658,1.2863599332558144,3.6531866183799724,22218.246216115997,2265.630589050899,1603.0968420496806,1603.0968420496806,7.587851949428197,4.31576162495045,2.120462104952688,2.1952995199977616,5.513390618873421,5.513390618873421,1.5752544625352631,0.0,0.0,8.640600376514442e-05,2.4974989003426476e-05,6.143101476171795e-05,0.0002886586166614922,0.10310903576842374,0.0910937008977864,0.012015334870637337,0.09647054050972953,0.0910972316314546,0.01201883191208434,0.48191885060890743,0.48191885060890743,0.0635654969934302,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.858122341363298,19.793516689311048,2.8421709430404007e-13,25734.566842029544,21874.38181572511,0.85,0.7618001928859139,0.6142223799265918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086398698191976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.522050590447,1580.0718798101398,0.48191885060890743,0.0635654969934302,6.113110376966115,5.513390618873421
4041.0,-39.170378399386124,4.3217207247981,35.06764359326044,27.250750420521967,5.728436153401795,-34.682346528749626,-49.716354290116556,1.2386769289811188,10.39794869879455,-4.41382512611369,40.0499503557255,50618.35967471686,12159.802929068372,12159.802929068372,62778.16260378523,101622.1967400568,101622.1967400568,12159.802929068372,113781.99966912517,113781.99966912517,113781.99966912517,139502.89217416712,122821.55242284601,71809.55928823151,56679.99237179389,25720.892505041942,0.0,82400.88487683583,21862.75862928565,1579.1658061462701,0.0,0.8896876927533091,2.7539929194791037,0.0014959713701933424,362831.94922300964,1556688.0705871119,4.2903831206725265,1556688.0705871119,4.2903831206725265,0.85,0.10307179463622056,4.698906859688992,1.31160134693142,1.0,0.0,4.698906859688094,1.2862484115869632,1.2863597922077912,3.653187687043685,22217.57584833868,2265.5622305617803,1603.0968420496806,1603.0968420496806,7.585195485458725,4.3217207247981,2.126735753014433,2.1949849717836667,5.512250221581672,5.512250221581672,1.5749286347376206,0.0,0.0,8.658889024626746e-05,2.5039702815769553e-05,6.15491874304979e-05,0.00028921389902545003,0.10307687011767823,0.09106769908163002,0.01200917103604821,0.0964717519734371,0.09106334880168118,0.01200844583453937,0.4819021835791307,0.4819021835791307,0.0635488301956481,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.811773824908244,19.71122383081439,3.410605131648481e-13,25720.892505041942,21862.75862928565,0.85,0.7618627238969512,0.6142938847122317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086398698191976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.215744140536,1579.1658061462701,0.4819021835791307,0.0635488301956481,6.113110376966115,5.512250221581672
4042.0,-39.17037845243128,4.327277144209077,35.070534532469814,27.250934473145776,5.793128825822368,-34.731789062316246,-49.762504594959296,1.2386769405989249,11.590043386727586,-4.444562297088949,40.218131771763794,50838.17016128382,12210.523775755008,12210.523775755008,63048.69393703883,101317.60562153549,101317.60562153549,12210.523775755008,113528.1293972905,113528.1293972905,113528.1293972905,139325.33106087582,122822.42149890991,71795.91655868791,56696.11660024667,25797.201663585314,0.0,82493.31826383198,21927.621414047517,1579.7466092882528,0.0,0.8889353059249525,2.736463713098859,0.0014959713701933424,362399.58904125384,1563959.9633937178,4.315567706716367,1563959.9633937178,4.315567706716367,0.85,0.10264194525849579,4.698906859688992,1.3116037003556271,1.0,0.0,4.698906859688839,1.28624841153357,1.2863597921537293,3.653187687195332,22217.73305823374,2265.5782615096637,1603.0968420496806,1603.0968420496806,7.616834775959593,4.327277144209077,2.123399257280501,2.2038778869285762,5.512907486077298,5.512907486077298,1.5751164245935136,0.0,0.0,8.658888973015409e-05,2.4897738409320436e-05,6.169115132083365e-05,0.00028988097412357684,0.10373571110553341,0.09165221181318518,0.012083499292348232,0.09581186913061669,0.09091286131236827,0.011729083946127518,0.48188551662197604,0.48188551662197604,0.06353216342408909,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,16.03460568381655,19.4531880271241,2.8421709430404007e-13,25797.201663585314,21927.621414047517,0.85,0.764288493467981,0.6162701565560988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508518387302191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.286366820466,1579.7466092882528,0.48188551662197604,0.06353216342408909,6.113110376966115,5.512907486077298
4043.0,-39.17037055659797,4.329172530565921,35.07778529751575,27.251176570449047,5.780144737376031,-34.71212734211571,-49.7437073738314,1.2397190599284307,4.915158302726752,-4.754787571140033,40.351330602856635,50748.679944698095,12645.172474184465,12645.172474184465,63393.85241888256,101380.05587936254,101380.05587936254,12645.172474184465,114025.228353547,114025.228353547,114025.228353547,139799.62259962666,122818.64402848478,71799.22606830142,56688.24217798151,25774.394246079664,0.0,82462.63642406117,21908.235109167716,1580.7466092882528,0.0,0.8868945399263795,2.7821396023900116,0.0014959713701933424,358058.4298108322,1569737.4584648034,4.38402597948642,1569737.4584648034,4.38402597948642,0.8500000000000001,0.10469255823946427,4.698906859688992,1.3115918491641059,1.0,0.0,4.698906859688833,1.2862435262633578,1.2863549065593047,3.6532015623353216,22217.04973976048,2265.5085824170824,1603.0968420496806,1603.0968420496806,7.887965431967705,4.329172530565921,2.047070788585704,2.2821017419802168,5.513453207140939,5.513453207140939,1.5752723448974113,0.0,0.0,8.658896655426053e-05,2.4955470761394304e-05,6.163349579286622e-05,0.0002896100561677117,0.10460290338815782,0.09242084241393146,0.012182060974226366,0.09724901027851568,0.09246393285053017,0.012228625388934104,0.48186884972291893,0.48186884972291893,0.06351549667350855,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,9.669945873866766,12.579219348333368,3.979039320256561e-13,25774.394246079664,21908.235109167716,0.85,0.7687584967921949,0.6154142305580047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085183876446582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16586.980686477815,1580.7466092882528,0.48186884972291893,0.06351549667350855,6.113110376966115,5.513453207140939
4044.0,-39.1703664548976,4.3293328106247,35.08488796781277,27.254360960237705,5.735306739716166,-34.68330221393894,-49.716181692760415,1.2437875912968526,5.783847134350594,-4.902444695821506,40.368324338507385,50617.59554069518,12850.762835591706,12850.762835591706,63468.35837628689,101606.80376101146,101606.80376101146,12850.762835591706,114457.56659660317,114457.56659660317,114457.56659660317,140203.31019128475,122814.46930485134,71804.22628888288,56678.047795520506,25745.743594681597,0.0,82423.7913902021,21883.882055479356,1581.7466092882528,0.0,0.8860812698113193,2.754554409767888,0.0014959713701933424,356006.5639044289,1570475.719573476,4.411367313988837,1570475.719573476,4.411367313988837,0.85,0.10486997705178022,4.698906859688992,1.3115752290328964,1.0,0.0,4.698906859689126,1.2862244546042527,1.2863358333000523,3.6532557306529814,22216.29456090838,2265.4315756051637,1603.0968420496806,1603.0968420496806,8.016211184822142,4.3293328106247,2.009896591755429,2.3194362188692708,5.512903777265603,5.512903777265603,1.5751153649330294,0.0,0.0,8.658900646260888e-05,2.504023515457105e-05,6.154877130803784e-05,0.000289211943704768,0.10483736395854824,0.09263045540064645,0.012206908557901797,0.09625733988471318,0.09265188560672896,0.012218091445051253,0.48185218287033993,0.48185218287033993,0.06349882993971079,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,10.686291830172081,12.780054815209041,3.979039320256561e-13,25745.743594681597,21883.882055479356,0.85,0.7700247380737635,0.6141138946286353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085183366680521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.675165375927,1581.7466092882528,0.48185218287033993,0.06349882993971079,6.113110376966115,5.512903777265603
4045.0,-39.11548442447885,4.335175964586701,35.0809081743419,20.581794424820714,5.729231228969723,-34.65163609522111,-46.058855450805254,1.2276254381037441,-4.417448278386871,-4.41744827838722,40.061210246461364,33428.0576406031,12183.449219466012,12183.449219466012,45611.506860069116,70129.6141474988,70129.6141474988,12183.449219466012,82313.06336696481,82313.06336696481,82313.06336696481,105787.3203830903,91384.92699384902,54505.09040290088,40977.59621216459,23474.25701612548,0.0,64451.85322829007,19953.118463706658,1580.7466092882528,0.0,0.8896296207038552,3.724650821270655,0.0014959713701933424,362780.96362814994,1557174.1303726132,4.292325911479509,1557174.1303726132,4.292325911479509,0.85,0.10311360702989295,4.698906859688992,1.226059909197502,1.0,0.0,4.698906859689321,1.2862991119881226,1.2864111860114964,3.6530436940334146,16530.906073314443,1685.6832938174039,1603.0968420496806,1603.0968420496806,7.599945867205722,4.335175964586701,2.1357565222563704,2.1994194423303304,5.511834082634277,5.511834082634277,1.5748097378955077,0.0,0.0,8.71245171082341e-05,3.9007459234135956e-05,4.811705787409814e-05,0.00022609757331265196,0.10309803002901474,0.09109606086747153,0.012001969161543214,0.13059576385708294,0.09110949125714259,0.012004115772750365,0.4818355160549434,0.4818355160549434,0.06348216321933925,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23474.25701612548,19953.118463706658,0.85,0.7076834035867366,0.5186516130451686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085183101869015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16586.369568528105,1580.7466092882528,0.4818355160549434,0.06348216321933925,6.113110376966115,5.511834082634277
4046.0,-39.115282560173476,4.335836580688504,35.080047550208135,27.245073322579287,5.729441833793553,-34.650730627628946,-49.68641727520151,1.2330279386383993,10.212741161825193,-4.417588746974824,40.06256113978953,50743.15397967973,12184.760643619165,12184.760643619165,62927.91462329889,101590.74372492722,101590.74372492722,12184.760643619165,113775.50436854639,113775.50436854639,113775.50436854639,139522.20818254654,122821.54198175603,71823.50903532062,56664.48105159491,25746.703814000157,0.0,82411.18486559506,21884.698241900132,1580.4534815402776,0.0,0.8896241164911718,2.755775920742631,0.0014959713701933424,362778.9870442295,1557232.452579612,4.29251006313041,1557232.452579612,4.29251006313041,0.85,0.1031141738668102,4.698906859688992,1.3116080494923517,1.0,0.0,4.698906859689062,1.286273781148739,1.2863858555060024,3.6531156341323507,22217.573959617166,2265.5620379657853,1603.0968420496806,1603.0968420496806,7.600763923931152,4.335836580688504,2.136437731529635,2.199398849158869,5.512478988763855,5.512478988763855,1.5749939967896727,0.0,0.0,8.712649243374415e-05,2.5132194177913372e-05,6.199429825583078e-05,0.00029130543333592856,0.10309693255502188,0.09109750865099463,0.011999423904027251,0.09660602167304767,0.09110998680484966,0.012004187061960537,0.48181884926929286,0.48181884926929286,0.06346549650970867,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.630329908800036,19.363438463615523,2.8421709430404007e-13,25746.703814000157,21884.698241900132,0.85,0.7635846363079045,0.6157313969267287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081640658296438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.163359655664,1580.4534815402776,0.48181884926929286,0.06346549650970867,6.113110376966115,5.512478988763855
4047.0,-39.11521199033363,4.342147103128788,35.077285428008764,27.244315633457177,5.780838852591211,-34.67243863289319,-49.70622699530793,1.2330299461817127,9.171699237808468,-4.359702889408433,40.07907238372946,50837.85276760816,12112.692781070667,12112.692781070667,62950.54554867883,101344.48405801017,101344.48405801017,12112.692781070667,113457.17683908084,113457.17683908084,113457.17683908084,139234.9626392395,122817.95509012397,71815.37556079065,56669.53281037036,25777.78580015865,0.0,82447.31861052901,21911.117930134853,1580.6240039185184,0.0,0.8898532219432689,2.774831213764749,0.0014959713701933424,363594.23543949734,1557945.4270128664,4.2848463346226815,1557945.4270128664,4.2848463346226815,0.85,0.1030810274285802,4.698906859688992,1.3115980022447187,1.0,0.0,4.698906859688782,1.2862737703096343,1.2863858455542547,3.6531156649162346,22216.925115539536,2265.4958742832196,1603.0968420496806,1603.0968420496806,7.555808522199861,4.342147103128788,2.1553963016326785,2.1867508014961095,5.51157023456221,5.51157023456221,1.57473435273206,0.0,0.0,8.712718299850595e-05,2.507095601366956e-05,6.20562269848364e-05,0.00029159643066546486,0.10308180315699764,0.09108655759643106,0.011995245560566588,0.09730956993379779,0.09108611462406332,0.011994912804516882,0.48180218250743906,0.48180218250743906,0.06344882980867088,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.531402127216893,18.378663285101197,2.8421709430404007e-13,25777.78580015865,21911.117930134853,0.85,0.7635244736830007,0.6166101411709933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508162763167495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.863554189767,1580.6240039185184,0.48180218250743906,0.06344882980867088,6.113110376966115,5.51157023456221
4048.0,-39.115212021895076,4.342477470024923,35.07688676098327,20.594067696388834,5.780845255532787,-34.67243546052336,-46.08209588387979,1.2330297491019044,-4.359709686514634,-4.359709686514956,40.07913189839505,33540.559474816946,12113.403252741084,12113.403252741084,45653.96272755803,69943.85853618907,69943.85853618907,12113.403252741084,82057.26178893016,82057.26178893016,82057.26178893016,105567.12716053198,91417.36073173012,54518.09739604746,40999.181484091845,23509.86537160182,0.0,64509.04685569367,19983.385565861547,1581.6240039185184,0.0,0.8898529768092881,3.7408189679734485,0.0014959713701933424,363594.1396266605,1557947.9973704594,4.284854533052059,1557947.9973704594,4.284854533052059,0.85,0.1030810274080179,4.698906859688992,1.2261413454776635,1.0,0.0,4.698906859689196,1.2862737712341588,1.2863858464784625,3.653115662290515,16536.77311388838,1686.281565456948,1603.0968420496806,1603.0968420496806,7.5562517091938,4.342477470024923,2.1559144870174825,2.1865629830074402,5.51236696979951,5.51236696979951,1.5749619913712887,0.0,0.0,8.712718268965898e-05,3.8899484925780074e-05,4.822769776387891e-05,0.00022661745984969806,0.10307573143958959,0.09108361001156692,0.011992121428022664,0.13126841109607243,0.09108611460437245,0.011994912803645456,0.4817855157646227,0.4817855157646227,0.0634321631145073,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23509.86537160182,19983.385565861547,0.85,0.7077141106996303,0.5199357471494962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508162307769727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16586.561125186887,1581.6240039185184,0.4817855157646227,0.0634321631145073,6.113110376966115,5.51236696979951
4049.0,-39.05565241285239,4.3482023012019635,35.07336142251377,20.550424244161718,5.719820695539141,-34.62443934351032,-46.021922131162114,1.215846887964346,-4.4081452398968395,-4.4081452398971015,40.053377573242244,33541.76369263145,12188.490670870417,12188.490670870417,45730.25436350187,70026.00312585745,70026.00312585745,12188.490670870417,82214.49379672787,82214.49379672787,82214.49379672787,105716.06789713784,91292.52019787033,54464.72470772488,40919.77276682827,23501.574100409976,0.0,64421.346867238244,19976.33798534848,1582.6240039185184,0.0,0.8897037580258965,3.7273792850131384,0.0014959713701933424,362911.888826692,1556836.0023875302,4.28984569070151,1556836.0023875302,4.28984569070151,0.85,0.10303419514676455,4.698906859688992,1.2258246513968336,1.0,0.0,4.698906859689462,1.2863531184031207,1.2864659526417817,3.6528903241764725,16514.190318155364,1683.9787611626157,1603.0968420496806,1603.0968420496806,7.603090687451234,4.3482023012019635,2.147687555516824,2.2005147456851395,5.511370208985058,5.511370208985058,1.5746772025671594,0.0,0.0,8.771181340979483e-05,3.917962167692709e-05,4.853219173286774e-05,0.0002280482486493136,0.10303234388222558,0.09104768715173552,0.011984656730490062,0.13085755227776552,0.0910488908053317,0.01198530434143286,0.48176884903703626,0.48176884903703626,0.06341549642584313,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23501.574100409976,19976.33798534848,0.85,0.70986181735294,0.520662254419416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081623079733981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16586.257284154926,1582.6240039185184,0.48176884903703626,0.06341549642584313,6.113110376966115,5.511370208985058
4050.0,-39.03682193745631,4.353451440617991,35.0701667129197,27.22822531303393,5.6905395610989125,-34.567577919631844,-49.608925567567326,1.215847227969803,11.022944446433428,-4.4435206255047,40.05372791731088,50754.88429442566,12245.231530195746,12245.231530195746,63000.1158246214,101695.02283925458,101695.02283925458,12245.231530195746,113940.25436945033,113940.25436945033,113940.25436945033,139692.24460648332,122823.2881558169,71857.42416603777,56628.737766421254,25751.990237033002,0.0,82380.72800345425,21889.191701478052,1581.6240039185184,0.0,0.8895264448431947,2.7432504219308687,0.0014959713701933424,362414.234952833,1556851.1251744127,4.295778076644897,1556851.1251744127,4.295778076644897,0.85,0.10306938838007708,4.698906859688992,1.3116339327627795,1.0,0.0,4.698906859688832,1.2863527330103268,1.2864658059629528,3.6528914185867163,22217.88983051992,2265.59424783386,1603.0968420496806,1603.0968420496806,7.638485217486483,4.353451440617991,2.142945808744699,2.210505631873292,5.512001328840174,5.512001328840174,1.5748575225257642,0.0,0.0,8.789740429417294e-05,2.5373081340206752e-05,6.25243229539662e-05,0.00029379597002580167,0.10307029282795843,0.09108363995230227,0.011986652875656163,0.09622758747868788,0.09108336073454457,0.011986027645532514,0.4817521823216338,0.4817521823216338,0.06339882974157844,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,15.466465071938103,19.96290359829868,2.8421709430404007e-13,25751.990237033002,21889.191701478052,0.85,0.7647433732556939,0.6161014296001062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507778057125856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.146621255353,1581.6240039185184,0.4817521823216338,0.06339882974157844,6.113110376966115,5.512001328840174
