time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4051.0,-39.024265777707186,4.356424631534338,35.06798232796306,20.53693402502688,5.691647640367482,-34.56341268898897,-45.956362307164795,1.2158485787914886,-4.4443032537614044,-4.4443032537616975,40.06018885973077,33380.45202556586,12250.611732022824,12250.611732022824,45631.06375758868,70095.37151365448,70095.37151365448,12250.611732022824,82345.9832456773,82345.9832456773,82345.9832456773,105809.93200480331,91228.86734611938,54443.37707262326,40872.766970551245,23463.948759126008,0.0,64336.71572967725,19944.356445257104,1580.6240039185184,0.0,0.8894995476154856,3.7184016935160105,0.0014959713701933424,362403.2311493324,1557130.035071674,4.296678123242342,1557130.035071674,4.296678123242342,0.8499999999999999,0.1030694451333829,4.698906859688992,1.2256554949795828,1.0,0.0,4.698906859689052,1.286352470343327,1.286465702729177,3.65289216448961,16502.675954154565,1682.8046227972413,1603.0968420496806,1603.0968420496806,7.641841347750074,4.356424631534338,2.145147215739671,2.211277415794667,5.512498489732679,5.512498489732679,1.5749995684950513,0.0,0.0,8.802135788846209e-05,3.948695988187805e-05,4.8534398006584036e-05,0.00022805861572401347,0.103089006260706,0.09110259587596922,0.011986410384736768,0.13034748031406085,0.09108341714793247,0.011986027985450424,0.4817355156159785,0.4817355156159785,0.06338216306083336,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23463.948759126008,19944.356445257104,0.85,0.7092538566829574,0.5188398513505115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076566116604682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.222003365358,1580.6240039185184,0.4817355156159785,0.06338216306083336,6.113110376966115,5.512498489732679
4052.0,-39.00523896719233,4.361580907212437,35.06488221758971,20.537838607002072,5.684573443292488,-34.53797817247091,-45.93258061269296,1.2158485971154052,-4.443294324974943,-4.443294324975225,40.045718238880944,33359.028553435215,12256.329517465441,12256.329517465441,45615.35807090066,70133.06955794488,70133.06955794488,12256.329517465441,82389.39907541033,82389.39907541033,82389.39907541033,105839.35534105074,91233.17023322571,54452.21637680143,40867.72650713809,23449.95626564041,0.0,64317.6827727785,19932.462825794348,1579.9263899603932,0.0,0.8895560801785978,3.716079134589787,0.0014959713701933424,362417.4168016352,1556505.4109159852,4.294786449978809,1556505.4109159852,4.294786449978809,0.85,0.10302758969294085,4.698906859688992,1.2256668494408953,1.0,0.0,4.698906859689604,1.2863520811889542,1.286465555566579,3.6528932695828265,16503.45431689926,1682.8839937082757,1603.0968420496806,1603.0968420496806,7.645408060186056,4.361580907212437,2.14919890224777,2.2123820049646667,5.512317821393474,5.512317821393474,1.574947948969564,0.0,0.0,8.820949722791861e-05,3.9598997163538694e-05,4.8610500064379916e-05,0.00022841621220542698,0.10302758507060032,0.09105073391827981,0.011976851152320517,0.13021684577452114,0.0910504711137272,0.011977118579213651,0.48171884891812095,0.48171884891812095,0.06336549638290397,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23449.95626564041,19932.462825794348,0.85,0.7092195505868982,0.5186602986193701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075756425036078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16587.172317701083,1579.9263899603932,0.48171884891812095,0.06336549638290397,6.113110376966115,5.512317821393474
4053.0,-39.005140450756095,4.362613438054476,35.06359028878399,27.22847704952585,5.684762986769995,-34.538059342092005,-49.58112094374371,1.215851411600819,11.351067571785507,-4.443277415244879,40.045984774485014,50776.24127703349,12257.89111438068,12257.89111438068,63034.13239141417,101723.54566225792,101723.54566225792,12257.89111438068,113981.4367766386,113981.4367766386,113981.4367766386,139699.74545148644,122824.52805902834,71868.58070988464,56617.71927682633,25718.30867484783,0.0,82336.02795167416,21860.562373620654,1579.795549509236,0.0,0.8895552157807495,2.7394129051630722,0.0014959713701933424,362417.6545580577,1556516.9142096606,4.294815372909251,1556516.9142096606,4.294815372909251,0.85,0.10302758922765745,4.698906859688992,1.3116372126108033,1.0,0.0,4.698906859688718,1.2863520659768601,1.2864655416075412,3.6528933127810745,22218.114120500803,2265.6171190468513,1603.0968420496806,1603.0968420496806,7.646382172837441,4.362613438054476,2.150143351331997,2.2124700867224787,5.51280067227559,5.51280067227559,1.5750859063644544,0.0,0.0,8.821047233639467e-05,2.5460034380374558e-05,6.275043795602012e-05,0.00029485846336003144,0.10302225660479125,0.09104844269229695,0.011973813912494295,0.09598499034834315,0.09105047066703838,0.011977118560619076,0.4817021822265016,0.4817021822265016,0.06334882970722712,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.7943449870304,20.24110090539125,3.410605131648481e-13,25718.30867484783,21860.562373620654,0.85,0.7655716939419408,0.6166952977964375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074529632312719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.25267927914,1579.795549509236,0.4817021822265016,0.06334882970722712,6.113110376966115,5.51280067227559
4054.0,-39.005140809461565,4.3654674417514245,35.06767273583848,27.22754148943352,5.739921978929458,-34.57087177672279,-49.61128905471412,1.2156692894430627,7.812246231962888,-4.637388955401068,40.23695482889338,50919.948967254415,12531.833576132147,12531.833576132147,63451.782543386566,101458.68247686335,101458.68247686335,12531.833576132147,113990.5160529955,113990.5160529955,113990.5160529955,139737.65213478703,122820.97053134364,71857.35872081561,56626.23534503115,25747.136081791516,0.0,82373.37142682266,21885.065669522788,1579.9553008009518,0.0,0.8879001107685546,2.759833299818159,0.0014959713701933424,359696.43031253177,1564775.4363948954,4.350266793126912,1564775.4363948954,4.350266793126912,0.85,0.10392785334368855,4.698906859688992,1.311627523074858,1.0,0.0,4.6989068596884325,1.2863529198563886,1.2864663955578273,3.6528908879948663,22217.47058815971,2265.5514970106724,1603.0968420496806,1603.0968420496806,7.8172654623342925,4.3654674417514245,2.103243696130944,2.2622237456204806,5.5120481205916265,5.5120481205916265,1.5748708915976075,0.0,0.0,8.821046878593582e-05,2.5365702755928905e-05,6.284476603000692e-05,0.00029530170219394924,0.10396318817308337,0.0918824542048178,0.012080733968265558,0.09653033040361203,0.09185327201490355,0.012074581328785002,0.4816855155398727,0.4816855155398727,0.0633321630333523,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.449635187363981,15.574178063006059,2.8421709430404007e-13,25747.136081791516,21885.065669522788,0.85,0.7702948349000708,0.6181603118246743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507452328077296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16586.954478259508,1579.9553008009518,0.4816855155398727,0.0633321630333523,6.113110376966115,5.5120481205916265
4055.0,-38.99379017989008,4.371070278328998,35.06506196640853,20.562642614264064,5.738635296062334,-34.56619157070001,-45.96932799378408,1.2217412752571335,-4.395236271364354,-4.395236271364688,40.06257443964042,33590.43604492386,12202.498539750008,12202.498539750008,45792.934584673865,69994.93658753386,69994.93658753386,12202.498539750008,82197.43512728387,82197.43512728387,82197.43512728387,105680.8611928333,91322.483452045,54496.35422670845,40917.92136148505,23483.426065549433,0.0,64401.34742703449,19960.91215571702,1580.9553008009518,0.0,0.8897352568442314,3.731642736540228,0.0014959713701933424,363093.623033268,1557233.0267831597,4.288792002938813,1557233.0267831597,4.288792002938813,0.85,0.10310346073133274,4.698906859688992,1.2258988070627677,1.0,0.0,4.698906859689466,1.286324219748052,1.28643783752662,3.6529723902806954,16519.610465182956,1684.5314623426916,1603.0968420496806,1603.0968420496806,7.611828692861869,4.371070278328998,2.1682170234956732,2.2028532548333244,5.511846767436964,5.511846767436964,1.5748133621248468,0.0,0.0,8.832288319984128e-05,3.94260013664353e-05,4.889688183340598e-05,0.0002297618934643934,0.10301311871769467,0.09104520294079972,0.011967915776894949,0.13087373030578303,0.09112642724427135,0.011977033487061384,0.4816688488572363,0.4816688488572363,0.06331549636091911,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23483.426065549433,19960.91215571702,0.85,0.7110555355469292,0.5215797089180656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074523303899365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16586.65429972508,1580.9553008009518,0.4816688488572363,0.06331549636091911,6.113110376966115,5.511846767436964
4056.0,-38.92056942498631,4.373910058677087,35.06280023434542,27.217190083488845,5.640169458651262,-34.44596941627692,-49.49385097771881,1.2060798298546138,11.350681801483233,-4.637553842445012,40.075390867664375,50771.140390433284,12543.950248928066,12543.950248928066,63315.09063936135,101880.96881527327,101880.96881527327,12543.950248928066,114424.91906420134,114424.91906420134,114424.91906420134,140125.97270553908,122817.56405519463,71899.01490034061,56576.165727615575,25701.053641337727,0.0,82277.2193689533,21845.895595137066,1581.9553008009518,0.0,0.8884787517963002,2.7177547028942,0.0014959713701933424,359694.1256164682,1557786.433563953,4.330864261111056,1557786.433563953,4.330864261111056,0.85,0.10342160062874074,4.698906859688992,1.311629533623345,1.0,0.0,4.698906859688959,1.286396142494697,1.286510703623538,3.6527681516336346,22216.854380004683,2265.4886612660475,1603.0968420496806,1603.0968420496806,7.824823753560438,4.373910058677087,2.109676194828335,2.2642338638487516,5.51247940220745,5.51247940220745,1.5749941149164144,0.0,0.0,8.905123483904717e-05,2.5734751329869404e-05,6.331648350917777e-05,0.0002975182586926603,0.10334779672170077,0.09134342487721327,0.012004371844487511,0.09524091118360686,0.0913937056090115,0.01202789501972924,0.4816521821777939,0.4816521821777939,0.06329882968963924,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.988235643928249,19.395807917113814,3.410605131648481e-13,25701.053641337727,21845.895595137066,0.85,0.7695336707410998,0.6170740914658499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073791542650852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.581519310515,1581.9553008009518,0.4816521821777939,0.06329882968963924,6.113110376966115,5.51247940220745
4057.0,-38.92056942498631,4.373910058677087,35.06280023434542,20.49684174070137,5.640169458651262,-34.44596941627692,-45.827539440337546,1.2060798298546138,-4.6375538424446745,-4.637553842445012,40.075390867664375,33267.47545808279,12543.890219848154,12543.890219848154,45811.36567793094,70149.26640418607,70149.26640418607,12543.890219848154,82693.15662403422,82693.15662403422,82693.15662403422,106099.87792867381,91085.86164410744,54395.349967990114,40767.23519568592,23406.72130463959,0.0,64173.95650032551,19895.713108943648,1580.9553008009518,0.0,0.8884787517963002,3.68826364533899,0.0014959713701933424,359694.1256164682,1557786.433563953,4.330864261111056,1557786.433563953,4.330864261111056,0.8499999999999999,0.10342160062874074,4.698906859688992,1.2252840287005529,1.0,0.0,4.698906859689215,1.286396142494697,1.286510703623538,3.6527681516336346,16476.807204179342,1680.1667444213206,1603.0968420496806,1603.0968420496806,7.8247863078626265,4.373910058677087,2.1096083497499487,2.264301708927138,5.512287853076339,5.512287853076339,1.5749393865932397,0.0,0.0,8.905123483904717e-05,4.009738579862225e-05,4.8953849040424925e-05,0.00023002957706423207,0.10334147518468173,0.09134026410808453,0.012001211076597192,0.12916969277279594,0.0913937056090115,0.01202789501972924,0.48163551550090655,0.48163551550090655,0.063282163019282,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23406.72130463959,19895.713108943648,0.85,0.713862260895486,0.5183952692384495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069072765058151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.748582094424,1580.9553008009518,0.48163551550090655,0.063282163019282,6.113110376966115,5.512287853076339
4058.0,-38.92044226354398,4.375045850615956,35.0619758233817,27.219408808182948,5.64024827009327,-34.446882714691334,-49.49588544024152,1.2060834848185646,11.412844151007391,-4.637681303928659,40.080095550412565,50781.45034561643,12545.321532434073,12545.321532434073,63326.7718780505,101891.07328408658,101891.07328408658,12545.321532434073,114436.39481652065,114436.39481652065,114436.39481652065,140107.01733108412,122828.02344217236,71904.41212967077,56581.79034722398,25670.62251456348,0.0,82252.41286178745,21820.02913737896,1579.9553008009518,0.0,0.888461258075765,2.7170169513992932,0.0014959713701933424,359692.34404125356,1557989.616638614,4.331450592287075,1557989.616638614,4.331450592287075,0.85,0.10341981350396723,4.698906859688992,1.3116586384968831,1.0,0.0,4.698906859688384,1.2863961227314977,1.2865106854920418,3.652768207751951,22218.74641132102,2265.6815947669206,1603.0968420496806,1603.0968420496806,7.825679150109193,4.375045850615956,2.11005700966434,2.2649888409516166,5.511244369840801,5.511244369840801,1.5746412485259431,0.0,0.0,8.905250457104616e-05,2.5728315867463307e-05,6.332418870358285e-05,0.0002975544646835056,0.10335283179656576,0.09135272891116497,0.01200010288540079,0.09509280865504732,0.0913920974339707,0.01202771606999653,0.4816188488260634,0.4816188488260634,0.06326549634966287,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.050525454936064,19.458766186467813,3.410605131648481e-13,25670.62251456348,21820.02913737896,0.85,0.7699077713922072,0.6173855401779746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069072765058151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.451229780258,1579.9553008009518,0.4816188488260634,0.06326549634966287,6.113110376966115,5.511244369840801
4059.0,-38.843692943096954,4.377575847951426,35.05964803942001,20.556658214796357,5.646715090236268,-34.39136099722005,-45.798886952083535,1.22158875850648,-4.62977730269165,-4.629777302691971,40.060290216900235,33503.695662420985,12537.621508610127,12537.621508610127,46041.317171031114,70400.89751929141,70400.89751929141,12537.621508610127,82938.51902790154,82938.51902790154,82938.51902790154,106319.4483549551,91295.20025432142,54526.45627536653,40854.15997661654,23380.929327053564,0.0,64235.0893036701,19873.789927995527,1578.9553008009518,0.0,0.8885718676971769,3.678743566275183,0.0014959713701933424,359802.8342180229,1557134.4108205226,4.327743593806645,1557134.4108205226,4.327743593806645,0.8499999999999999,0.10333899554583216,4.698906859688992,1.2258258761884648,1.0,0.0,4.698906859689495,1.2863218348783123,1.2864373807922533,3.652979162974027,16514.675121972814,1684.0281973938925,1603.0968420496806,1603.0968420496806,7.820875931974158,4.377575847951426,2.113689310567173,2.263886537384253,5.510543517173488,5.510543517173488,1.574441004906711,0.0,0.0,8.982192145270099e-05,4.023433841373548e-05,4.958758303896551e-05,0.00023300743409719255,0.10326322324299889,0.09127594988327582,0.011987273359723067,0.12868678239641052,0.09131924646511158,0.01201974908072058,0.4816021821528555,0.4816021821528555,0.06324882968063425,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23380.929327053564,19873.789927995527,0.85,0.716762717544794,0.5215793427799709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069064572546473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.15642493365,1578.9553008009518,0.4816021821528555,0.06324882968063425,6.113110376966115,5.510543517173488
4060.0,-38.82562476413421,4.382089312539144,35.05727629421179,27.236878650169842,5.665966980207133,-34.37471613844117,-49.427595001738496,1.2215884973437223,12.10892178334268,-4.4782735287941975,40.050296599518774,50916.613270920214,12332.93518707211,12332.93518707211,63249.54845799232,101852.30347338422,101852.30347338422,12332.93518707211,114185.23866045634,114185.23866045634,114185.23866045634,139885.3141767164,122837.51696034358,71932.66041480326,56560.95171726702,25700.07551626008,0.0,82261.0272335271,21845.064188821067,1579.3324648401858,0.0,0.8893654628645833,2.7266440653877315,0.0014959713701933424,361925.85937816364,1556703.0153094903,4.301165487274414,1556703.0153094903,4.301165487274414,0.85,0.10303614635704367,4.698906859688992,1.3116652317112312,1.0,0.0,4.698906859689186,1.2863214596870298,1.2864372397231176,3.652980228466581,22220.46372359949,2265.8567118842307,1603.0968420496806,1603.0968420496806,7.6931941125300485,4.382089312539144,2.1550499627844317,2.227039349754712,5.510265142787381,5.510265142787381,1.5743614693678232,0.0,0.0,9.00039472265919e-05,2.5945151866532245e-05,6.405879536005965e-05,0.00030100631294079766,0.10303661455069953,0.09107806719683317,0.011958547353866358,0.09548921078595311,0.09107799461902123,0.011958151738022428,0.48158551548095585,0.48158551548095585,0.06323216301207801,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.587195312136885,20.711728958815115,3.410605131648481e-13,25700.07551626008,21845.064188821067,0.85,0.7688883859720843,0.6189639855380769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064121509993451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.396621577824,1579.3324648401858,0.48158551548095585,0.06323216301207801,6.113110376966115,5.510265142787381
4061.0,-38.82560594963789,4.38653205159634,35.05589854121497,27.232263469509803,5.677797717219328,-34.385634039922856,-49.43816800424827,1.2166869838302918,11.283035702182985,-4.475143328851389,40.070155150526936,50967.07904641215,12334.862111359726,12334.862111359726,63301.94115777188,101774.65026395304,101774.65026395304,12334.862111359726,114109.51237531277,114109.51237531277,114109.51237531277,139835.82742982378,122838.86914697102,71931.48583432437,56563.759236274054,25726.315054511,0.0,82290.07429078505,21867.36779633435,1580.2505331012887,0.0,0.8893103099482854,2.7366485337036917,0.0014959713701933424,361969.8262853212,1557560.3400325372,4.303011541091264,1557560.3400325372,4.303011541091264,0.85,0.1031667817204724,4.698906859688992,1.3116751646669584,1.0,0.0,4.698906859689506,1.286344439205579,1.2864602215540824,3.6529149708852042,22220.70832487967,2265.881654273342,1603.0968420496806,1603.0968420496806,7.694396113704938,4.38653205159634,2.1592757817298844,2.227256269866456,5.510589331017929,5.510589331017929,1.574454094576551,0.0,0.0,9.000413694859035e-05,2.5911469900311058e-05,6.409266704827929e-05,0.0003011654728489222,0.1031004495350303,0.09113691543458967,0.01196353410044062,0.09588933995736272,0.09118550573026009,0.011981275990212316,0.4815688488101028,0.4815688488101028,0.0632154963438997,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.758179031034388,19.85922368484131,3.410605131648481e-13,25726.315054511,21867.36779633435,0.85,0.7692536639848496,0.6193587681828051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062958286336465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16588.46379766494,1580.2505331012887,0.4815688488101028,0.0632154963438997,6.113110376966115,5.510589331017929
4062.0,-38.82552893538219,4.386901947160927,35.05551666320316,20.526840502303116,5.677840308799656,-34.38565069216395,-45.77958566425366,1.2166891210022839,-4.475122069087206,-4.475122069087466,40.07004077003085,33499.54583823466,12335.443095366925,12335.443095366925,45834.98893360159,70113.16443846766,70113.16443846766,12335.443095366925,82448.60753383458,82448.60753383458,82448.60753383458,105909.66847097853,91177.57436708963,54463.51038714617,40793.4044221594,23461.060937143942,0.0,64254.46535930334,19941.90179657235,1580.8743842967142,0.0,0.8893108236410932,3.712937266863407,0.0014959713701933424,361970.1249150939,1557555.4010260482,4.302994346263794,1557555.4010260482,4.302994346263794,0.85,0.1031667710939709,4.698906859688992,1.2255178347742186,1.0,0.0,4.698906859689822,1.286344427579651,1.2864602109261374,3.6529150039000995,16493.397406297125,1681.8584742289288,1603.0968420496806,1603.0968420496806,7.694758527248502,4.386901947160927,2.159666216849768,2.2272357303111594,5.510899706154415,5.510899706154415,1.5745427731869757,0.0,0.0,9.0004913550354e-05,4.032683847642935e-05,4.967807507392466e-05,0.0002334326477410093,0.1030936895658475,0.09113336202864186,0.011960327537205629,0.13014892453529794,0.09118549519085814,0.011981275903112763,0.48155218214008705,0.48155218214008705,0.06319882967602371,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23461.060937143942,19941.90179657235,0.85,0.7133354651275639,0.5213574753273439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062957075157002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.16998708988,1580.8743842967142,0.48155218214008705,0.06319882967602371,6.113110376966115,5.510899706154415
4063.0,-38.74824401006084,4.391042474391599,35.05333486853815,27.21386634455996,5.640836354548317,-34.31187676622347,-49.3686557636596,1.1994036501484642,12.304135718417228,-4.501971550151713,40.0479223445488,51011.71531678071,12378.297578215459,12378.297578215459,63390.01289499617,101862.45336765697,101862.45336765697,12378.297578215459,114240.75094587242,114240.75094587242,114240.75094587242,139959.0212007924,122833.7880564646,71959.13216738634,56527.395432309175,25718.27025491997,0.0,82245.66568722915,21860.529716681976,1581.0267191396606,0.0,0.8892556906086799,2.7217411468579074,0.0014959713701933424,361593.13195256854,1556600.5388806504,4.304839891386088,1556600.5388806504,4.304839891386088,0.8500000000000001,0.10303802428301521,4.698906859688992,1.3116821430670094,1.0,0.0,4.69890685969059,1.286423855919968,1.2865406530431913,3.6526894600602957,22219.78919048109,2265.7879286485286,1603.0968420496806,1603.0968420496806,7.721490837938945,4.391042474391599,2.1556996533363355,2.235342821055263,5.509988844735726,5.509988844735726,1.5742825270673502,0.0,0.0,9.078737340267481e-05,2.6133657519359542e-05,6.465371588331527e-05,0.00030380178906849324,0.10303755543535793,0.09108616138169096,0.011951394053666978,0.09540798269387005,0.09108627633431499,0.011951747948700225,0.4815355154707411,0.4815355154707411,0.06318216300838958,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.80610726856895,20.724391132616688,3.410605131648481e-13,25718.27025491997,21860.529716681976,0.85,0.7707398604573418,0.6202359101909689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062952117381585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.877343077147,1581.0267191396606,0.4815355154707411,0.06318216300838958,6.113110376966115,5.509988844735726
4064.0,-38.730022175257574,4.395341001063125,35.0509293558894,20.439679151773475,5.635146378734244,-34.29477219761842,-45.65422906363381,1.1994041770709922,-4.483761767571025,-4.4837617675713854,40.03673089194521,33363.49829677001,12359.004544297679,12359.004544297679,45722.50284106769,69903.32595706893,69903.32595706893,12359.004544297679,82262.33050136661,82262.33050136661,82262.33050136661,105693.97404773903,90847.7987023577,54305.64688249582,40602.39091095764,23431.643546372426,0.0,64034.03445733007,19916.89701441656,1580.0267191396606,0.0,0.8893864293053424,3.713274679660614,0.0014959713701933424,361848.7814785923,1556117.5675439385,4.300463749484815,1556117.5675439385,4.300463749484815,0.85,0.10296790074466071,4.698906859688992,1.2246571326488631,1.0,0.0,4.698906859689697,1.286423470030815,1.286540505631394,3.652690555759554,16433.74325196032,1675.7754433940563,1603.0968420496806,1603.0968420496806,7.709455985513489,4.395341001063125,2.1635742617866907,2.231766739276434,5.510216073695579,5.510216073695579,1.5743474496273084,0.0,0.0,9.097277112016244e-05,4.093241232970245e-05,5.004035879045999e-05,0.0002351349851817908,0.1029675677010706,0.09102671135214749,0.011940856348923118,0.13010201940003377,0.09102683401416145,0.011941066730499253,0.48151884880193097,0.48151884880193097,0.06316549634094895,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23431.643546372426,19916.89701441656,0.85,0.7140343916879935,0.5210275844637311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505797853106619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16589.131433449907,1580.0267191396606,0.48151884880193097,0.06316549634094895,6.113110376966115,5.510216073695579
4065.0,-38.73004464594178,4.3996208047637735,35.04866743684503,27.22174631142991,5.641972541667573,-34.295538337747224,-49.3546785210259,1.2040433447494685,12.710652605379039,-4.481021909746052,40.035968566453754,51033.54354183032,12361.23511277503,12361.23511277503,63394.77865460535,101894.33090098057,101894.33090098057,12361.23511277503,114255.5660137556,114255.5660137556,114255.5660137556,139951.687300349,122849.13008569137,71972.18069631237,56529.94376597667,25696.121286593403,0.0,82226.06505257008,21841.703093604392,1579.6025136555513,0.0,0.889402807085587,2.7193617669295,0.0014959713701933424,361887.25896861986,1556084.6732217728,4.299915608127847,1556084.6732217728,4.299915608127847,0.85,0.10295526190502334,4.698906859688992,1.3117190203396603,1.0,0.0,4.698906859689001,1.286401717829645,1.2865187511568639,3.6527523203379744,22222.56445826829,2266.070927204325,1603.0968420496806,1603.0968420496806,7.710847397696984,4.3996208047637735,2.1675654209930943,2.232055383770679,5.51049786669881,5.51049786669881,1.5744279619139456,0.0,0.0,9.097254227731337e-05,2.6178546974438753e-05,6.479399530287461e-05,0.00030446094899533386,0.10295511317603628,0.09101812092770915,0.011936992248327127,0.09525446254928127,0.09101814942203434,0.011937112482988997,0.48150218213354956,0.48150218213354956,0.06314882967366311,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.1916745151251,21.176541945138126,3.410605131648481e-13,25696.121286593403,21841.703093604392,0.85,0.770981544770199,0.6206492249045694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056806354342487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.204869406796,1579.6025136555513,0.48150218213354956,0.06314882967366311,6.113110376966115,5.51049786669881
4066.0,-38.711541186432825,4.401347088409077,35.05154002122559,20.467591692600422,5.622879564881086,-34.26696308082194,-45.6404633592814,1.204043275590166,-4.699671247233994,-4.699671247234419,40.18119994487879,33387.396365402696,12668.072322453136,12668.072322453136,46055.46868785583,70093.06726753054,70093.06726753054,12668.072322453136,82761.13958998368,82761.13958998368,82761.13958998368,106168.24379265185,90957.7217701602,54373.59737227555,40649.027108760725,23407.104202668164,0.0,64056.13131142889,19896.03857226794,1580.0182207376995,0.0,0.8877863920596051,3.684448547969919,0.0014959713701933424,358826.70819102856,1562360.8957812577,4.354081956880154,1562360.8957812577,4.354081956880154,0.85,0.10375374091149815,4.698906859688992,1.2249447097675876,1.0,0.0,4.698906859689499,1.2864013280770983,1.286518604023307,3.6527534270451025,16453.62758046951,1677.8030806105562,1603.0968420496806,1603.0968420496806,7.9022501886137135,4.401347088409077,2.114004026715212,2.287343061693865,5.510781175816944,5.510781175816944,1.5745089073762697,0.0,0.0,9.116116289751322e-05,4.0999422651662487e-05,5.016174024585073e-05,0.0002357053453351654,0.10375371238133026,0.09172656647419572,0.012027145907134535,0.128859103936034,0.09172657992582343,0.012027160985674723,0.4814855154655111,0.4814855154655111,0.06313216300650111,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23407.104202668164,19896.03857226794,0.85,0.7189861102279621,0.5212209304848499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505680779972953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.913418504915,1580.0182207376995,0.4814855154655111,0.06313216300650111,6.113110376966115,5.510781175816944
4067.0,-38.71139470785796,4.402893423890936,35.0551824086032,20.453825045283907,5.633303678796383,-34.276148222966825,-45.64304571887476,1.2014090401950714,-4.708869887743617,-4.708869887743965,40.226657714916584,33400.469803959604,12682.876534285251,12682.876534285251,46083.34633824485,69978.844783301,69978.844783301,12682.876534285251,82661.72131758626,82661.72131758626,82661.72131758626,106069.26037960101,90905.15764680204,54342.60925853535,40625.05376474076,23407.53906201475,0.0,64032.592826755514,19896.408202712537,1579.3929193473248,0.0,0.8875764499423728,3.689491831714801,0.0014959713701933424,358698.3965222723,1564329.293799479,4.361127088847598,1564329.293799479,4.361127088847598,0.8500000000000001,0.10388619620283591,4.698906859688992,1.2248074874980377,1.0,0.0,4.6989068596889885,1.2864136766045282,1.286530955599294,3.6527183635762444,16444.119091327546,1676.8334845566576,1603.0968420496806,1603.0968420496806,7.911484946891444,4.402893423890936,2.112677890271909,2.290215533619027,5.510301306057883,5.510301306057883,1.5743718017308237,0.0,0.0,9.116265751191989e-05,4.0986844197967625e-05,5.0175813313952264e-05,0.00023577147337140454,0.10392810323867115,0.09188318516840838,0.012044918070262775,0.12895391810182122,0.0918513228613854,0.012034873341450508,0.481468848797747,0.481468848797747,0.06311549633943817,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23407.53906201475,19896.408202712537,0.85,0.7196857772560677,0.5216167006437928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055617689576624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.99310298888,1579.3929193473248,0.481468848797747,0.06311549633943817,6.113110376966115,5.510301306057883
4068.0,-38.711317802795705,4.404656287833508,35.05419810161706,27.21790865706282,5.624877748781455,-34.27303594735605,-49.332940474245675,1.2014118546796935,11.69561223072867,-4.675576487939324,40.097760137862686,51020.95925455396,12638.8205481059,12638.8205481059,63659.77980265986,101956.963758156,101956.963758156,12638.8205481059,114595.78430626189,114595.78430626189,114595.78430626189,140261.1618558297,122843.47820035591,71977.43101028746,56517.83021118717,25665.377549567824,0.0,82183.20776075499,21815.57091713265,1579.95061805478,0.0,0.8882074476628639,2.7095309363124174,0.0014959713701933424,359162.9762437658,1558752.6832438586,4.339959256228918,1558752.6832438586,4.339959256228918,0.85,0.1035029113258811,4.698906859688992,1.311706397677772,1.0,0.0,4.698906859688894,1.28641366178476,1.2865309417877024,3.652718405656363,22221.542071002787,2265.966672717267,1603.0968420496806,1603.0968420496806,7.884003147274748,4.404656287833508,2.1221761157896655,2.282480172043843,5.509770029075592,5.509770029075592,1.5742200083073121,0.0,0.0,9.116344223242911e-05,2.6248503244600048e-05,6.491493898782907e-05,0.0003050292521062024,0.10340100957252414,0.09141961104499559,0.011981398527528553,0.09480343410597208,0.09149517124547728,0.012007740080403827,0.48145218213020236,0.48145218213020236,0.06309882967245448,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.37118871866801,19.296252302516223,3.410605131648481e-13,25665.377549567824,21815.57091713265,0.85,0.7746081168793142,0.6208197592272376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055608269067176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16588.705652736782,1579.95061805478,0.48145218213020236,0.06309882967245448,6.113110376966115,5.509770029075592
4069.0,-38.694170674865795,4.405903914596146,35.0578104185126,27.217161829490237,5.63012601115463,-34.26083651644618,-49.320936122070975,1.2014118752303609,10.44186378832643,-4.736975654485676,40.21117272942267,51047.08224842768,12725.871453892449,12725.871453892449,63772.95370232013,101928.68952330908,101928.68952330908,12725.871453892449,114654.56097720153,114654.56097720153,114654.56097720153,140349.25281761613,122839.99164674591,71980.19898514778,56510.88073510903,25694.69184041461,0.0,82205.57257552363,21840.488064352416,1579.7524425761346,0.0,0.8874901366043042,2.7173112484054376,0.0014959713701933424,358306.5726956372,1563658.5575033862,4.364024209044116,1563658.5575033862,4.364024209044116,0.8499999999999999,0.10389214967501503,4.698906859688992,1.31169662901666,1.0,0.0,4.69890685968842,1.286413299526108,1.2865308047857946,3.6527194342751175,22220.911377384677,2265.902359866486,1603.0968420496806,1603.0968420496806,7.93830486099733,4.405903914596146,2.107509675914609,2.298394238681537,5.509306648738086,5.509306648738086,1.5740876139251674,0.0,0.0,9.133856327816077e-05,2.6287209316506986e-05,6.505135396165378e-05,0.00030567025336247165,0.1038913406764576,0.09185556893466555,0.012035771741792042,0.09498696007586307,0.0918550441261307,0.012037105548884333,0.48143551546283336,0.48143551546283336,0.0630821630055342,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.178839442812091,17.648716533864672,3.410605131648481e-13,25694.69184041461,21840.488064352416,0.85,0.7757740954085667,0.6209686356910886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055603323059283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.416813577933,1579.7524425761346,0.48143551546283336,0.0630821630055342,6.113110376966115,5.509306648738086
4070.0,-38.68306830373213,4.406291279266668,35.059953198419365,20.467009429726772,5.63053845247262,-34.25957501847167,-45.63431456973774,1.2014118883307132,-4.737019872982501,-4.737019872982831,40.211821337737256,33496.312323451704,12726.276121167157,12726.276121167157,46222.58844461886,70054.19249560375,70054.19249560375,12726.276121167157,82780.46861677092,82780.46861677092,82780.46861677092,106185.00115066649,90967.4463996152,54382.967260408645,40649.421265785066,23404.53253389557,0.0,64053.95379968063,19893.852653811235,1580.1024010735402,0.0,0.8874875775060616,3.6817860728734164,0.0014959713701933424,358305.95650815073,1563686.647784668,4.364110111435162,1563686.647784668,4.364110111435162,0.85,0.10389255455747369,4.698906859688992,1.2249727497482676,1.0,0.0,4.69890685968883,1.2864130646302738,1.2865307159516441,3.652720101252624,16455.386699192986,1677.9824607988444,1603.0968420496806,1603.0968420496806,7.938557289462096,4.406291279266668,2.1075669855873187,2.2987242936793493,5.508690776624538,5.508690776624538,1.5739116504641537,0.0,0.0,9.145211586795085e-05,4.102938727740924e-05,5.0422728590541604e-05,0.00023693170525833222,0.10388745494543052,0.09185457655683592,0.012032878388594601,0.12872950465466879,0.09185542069279268,0.012037133864681008,0.4814188487956048,0.4814188487956048,0.06306549633866464,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23404.53253389557,19893.852653811235,0.85,0.7216195988334029,0.5229390277484903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505450061659528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16588.46995044737,1580.1024010735402,0.4814188487956048,0.06306549633866464,6.113110376966115,5.508690776624538
4071.0,-38.69181423327967,4.409888857297252,35.06745041883588,27.196460554283135,5.638393169669269,-34.2733088768718,-49.333848723303504,1.1802278811188358,15.67072360356508,-4.545012989556354,40.31868069887076,51120.06121497477,12463.763028986996,12463.763028986996,63583.82424396176,101791.91207884211,101791.91207884211,12463.763028986996,114255.67510782911,114255.67510782911,114255.67510782911,140068.0968655067,122842.27626151252,71983.16091527946,56510.12816248119,25812.421757677588,0.0,82322.54992015878,21940.55849402595,1580.259018382365,0.0,0.8880719406194127,2.6787299983801756,0.0014959713701933424,360989.43069505144,1568319.7803153922,4.344503320487082,1568319.7803153922,4.344503320487082,0.85,0.10240977162813203,4.698906859688992,1.311729360460304,1.0,0.0,4.698906859688996,1.2865125875400596,1.286630132863085,3.6524375316636197,22221.324648515518,2265.9445017937337,1603.0968420496806,1603.0968420496806,7.77480355650325,4.409888857297252,2.158224868450331,2.2516639888469214,5.507817471491139,5.507817471491139,1.5736621347117539,0.0,0.0,9.136265354262006e-05,2.6245576896171174e-05,6.511707664644888e-05,0.0003059790781368925,0.10404911875445347,0.09199996277224352,0.012049155982209951,0.09372973709064344,0.09078165325133794,0.011628118376794092,0.4814021821284886,0.4814021821284886,0.06304882967183566,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20.21573659312145,22.526904508349276,2.741106754824159,25812.421757677588,21940.55849402595,0.85,0.7723743288519254,0.6209727621964333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053786724017455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16588.40256225992,1580.259018382365,0.4814021821284886,0.06304882967183566,6.113110376966115,5.507817471491139
4072.0,-38.70049092110892,4.40668574545009,35.08436357347243,27.23451586151498,5.752526432586171,-34.31561620556279,-49.370174564514286,1.220433941225777,-4.640226265954141,-4.971397294492875,40.56183287475977,51250.98407732208,13052.793514127989,13052.793514127989,64303.77759145007,101432.67407730615,101432.67407730615,13052.793514127989,114485.46759143414,114485.46759143414,114485.46759143414,140282.8847011701,122832.10088608364,71955.28473311532,56529.795725520366,25797.417109735958,0.0,82327.21283525633,21927.804543275564,1580.7150722190463,0.0,0.8850240046164741,2.883086989180371,0.0014959713701933424,355051.554032444,1578900.8521899001,4.446962234801605,1578900.8521899001,4.446962234801605,0.85,0.10761108130919339,4.698906859688992,1.311650880384259,1.0,0.0,4.698906859689012,1.2863242462162994,1.2864416602614412,3.652972315114751,22219.48399293906,2265.7568071603514,1603.0968420496806,1603.0968420496806,8.142236433725992,4.40668574545009,2.0486503681263564,2.3580353773237333,5.507913226329142,5.507913226329142,1.5736894932368979,0.0,0.0,9.127397941056988e-05,2.6128784026228764e-05,6.514519538434111e-05,0.0003061112054672601,0.10546628331009861,0.0932554969523466,0.012210786357752005,0.10056304672775465,0.09504869023297646,0.012562391076216935,0.48138551546146235,0.48138551546146235,0.06303216300503914,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,0.3311710285387335,1.5888689786526697,3.979039320256561e-13,25797.417109735958,21927.804543275564,0.85,0.7810756052209289,0.6225278654808781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054349089702144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.93791652786,1580.7150722190463,0.48138551546146235,0.06303216300503914,6.113110376966115,5.507913226329142
4073.0,-38.68094148809045,4.406889194221805,35.08124084557283,20.5615860055201,5.6025934225434035,-34.220612437632354,-45.636464458052046,1.2243014290005585,-4.812200607953571,-4.812200607953924,40.09122232979511,33516.9385151117,12830.87408652609,12830.87408652609,46347.812601637794,70632.71233755293,70632.71233755293,12830.87408652609,83463.58642407903,83463.58642407903,83463.58642407903,106837.05461185644,91305.9386475523,54577.52378744523,40809.34984456342,23373.46818777741,0.0,64182.81803234083,19867.447959610796,1581.7150722190463,0.0,0.8875417483725618,3.6431051791120943,0.0014959713701933424,357259.5100122058,1558470.2331467438,4.362291806013781,1558470.2331467438,4.362291806013781,0.8499999999999999,0.1036554747190982,4.698906859688992,1.2258513583382595,1.0,0.0,4.6989068596889165,1.2863057012424577,1.2864233707458008,3.653024980881499,16516.617623605387,1684.2262774347396,1603.0968420496806,1603.0968420496806,8.003804729676125,4.406889194221805,2.088123542905861,2.3187656513159443,5.505963435684077,5.505963435684077,1.5731324101954505,0.0,0.0,9.147388334917267e-05,4.101890801543507e-05,5.04549753337376e-05,0.00023708322970113847,0.10350904632578542,0.09152730219952972,0.011981744126255708,0.12751485613056648,0.09162829724858503,0.012027177470513167,0.48136884879450803,0.48136884879450803,0.0630154963382686,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.4956806340903199,23373.46818777741,19867.447959610796,0.85,0.7221218080247548,0.5222104535550773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054907043854497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.474366407234,1581.7150722190463,0.48136884879450803,0.0630154963382686,6.113110376966115,5.505963435684077
4074.0,-38.67641221713085,4.407678970523017,35.08467980487962,27.234969043079786,5.652927379465737,-34.248388833923634,-49.30663296310229,1.221859528272707,9.764471722226972,-4.774194282664113,40.26147688574633,51065.22544154614,12778.780294146605,12778.780294146605,63844.00573569275,101905.14250469643,101905.14250469643,12778.780294146605,114683.92279884304,114683.92279884304,114683.92279884304,140405.18331085044,122827.56533090504,71973.27303166756,56504.769221374976,25721.260512007393,0.0,82226.02973338237,21863.071435206282,1580.7150722190463,0.0,0.8871203983665343,2.721120901558467,0.0014959713701933424,357788.2228800554,1565838.2895901399,4.376438880480061,1565838.2895901399,4.376438880480061,0.85,0.10409615172359228,4.698906859688992,1.3116363708069547,1.0,0.0,4.698906859689027,1.2863170534285395,1.2864347836226009,3.6529927416919197,22218.663542137005,2265.673144461871,1603.0968420496806,1603.0968420496806,7.971309005766594,4.407678970523017,2.097938510525382,2.309740459997635,5.5050359523059615,5.5050359523059615,1.5728674149445605,0.0,0.0,9.152025537713618e-05,2.6333396633934193e-05,6.518685874320199e-05,0.0003063069777100092,0.10409202257666139,0.09204524493075004,0.012046777645911347,0.09513844084549077,0.09204687913802613,0.012049272585566147,0.4813521821276112,0.4813521821276112,0.06299882967151883,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.53866600489107,16.724048267475496,2.8421709430404007e-13,25721.260512007393,21863.071435206282,0.85,0.7764451955506879,0.6210347940563952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053649975414178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.575990351335,1580.7150722190463,0.4813521821276112,0.06299882967151883,6.113110376966115,5.5050359523059615
4075.0,-38.65948909487579,4.4090288241428865,35.087115003530066,27.235192770045273,5.653283274933826,-34.22961602667204,-49.28858047407118,1.2226181403008274,10.301639201825878,-4.725805650478309,40.23932574896396,51061.446659250614,12713.075594514561,12713.075594514561,63774.52225376517,101904.5512885617,101904.5512885617,12713.075594514561,114617.62688307627,114617.62688307627,114617.62688307627,140361.2528463674,122825.07930218698,71978.23472697214,56496.49397246093,25743.625963291124,0.0,82240.11993575205,21882.082068797456,1581.7150722190463,0.0,0.8874452419188792,2.7201984771885948,0.0014959713701933424,358462.2540229341,1564878.1747591852,4.365531258024912,1564878.1747591852,4.365531258024912,0.85,0.10390560043696698,4.698906859688992,1.3116283994959668,1.0,0.0,4.698906859689088,1.2863131382031219,1.2864310911695205,3.6530038605164172,22218.21383660475,2265.6272872596405,1603.0968420496806,1603.0968420496806,7.930322898184947,4.4090288241428865,2.1108511513945007,2.298177672748386,5.50428568348053,5.50428568348053,1.5726530524230087,0.0,0.0,9.169371163432408e-05,2.639179863067989e-05,6.530191300364418e-05,0.00030684760696363746,0.10394485041060611,0.0919175513331185,0.012027299077487607,0.09520120450151356,0.09189754508779044,0.012008055349176537,0.4813355154607604,0.4813355154607604,0.06298216300478568,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,15.0274448523042,17.382902400124692,3.979039320256561e-13,25743.625963291124,21882.082068797456,0.85,0.7754672817061472,0.6208824439840438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053358763428788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.377362029954,1581.7150722190463,0.4813355154607604,0.06298216300478568,6.113110376966115,5.50428568348053
4076.0,-38.6453458329639,4.410146681437318,35.08992601240094,27.235313748847716,5.651169977140347,-34.216696964514405,-49.27640991574151,1.2226181670908847,9.967514910307898,-4.744784638866334,40.25609713462769,51072.188504890844,12740.859485552233,12740.859485552233,63813.047990443076,101915.1282923294,101915.1282923294,12740.859485552233,114655.98777788164,114655.98777788164,114655.98777788164,140404.13796251357,122825.68331884114,71983.20181779105,56491.64611227788,25748.15018463193,0.0,82239.7962969098,21885.92765693714,1581.9020832095239,0.0,0.8872887879071002,2.7220097834813255,0.0014959713701933424,358197.7669064256,1565605.0697241258,4.370784003611947,1565605.0697241258,4.370784003611947,0.85,0.10402404397756831,4.698906859688992,1.3116300259577107,1.0,0.0,4.698906859688942,1.286312837824726,1.2864309775415619,3.6530047135619657,22218.323099071822,2265.6384289305547,1603.0968420496806,1603.0968420496806,7.947654284729351,4.410146681437318,2.1067037205473875,2.3034429608899307,5.503705687606729,5.503705687606729,1.5724873393162082,0.0,0.0,9.183890824018828e-05,2.643123964286652e-05,6.540766859732176e-05,0.00030734454264821947,0.1040238972522404,0.09198989998575896,0.012033997266481446,0.09525906296493795,0.09198997296092778,0.012034071016640533,0.4813188487939465,0.4813188487939465,0.06296549633806584,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.712299549174247,17.020043273699855,3.410605131648481e-13,25748.15018463193,21885.92765693714,0.85,0.7759387895376011,0.6210155034979081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5052270779693722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16587.42717483856,1581.9020832095239,0.4813188487939465,0.06296549633806584,6.113110376966115,5.503705687606729
