time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4077.0,-38.645345695117726,4.411142123330978,35.09309483523689,27.23530320161956,5.658537231575517,-34.22120801736921,-49.280601915065176,1.2226181756182,9.540798378215754,-4.744827288069104,40.27008424138778,51092.164914590096,12742.097332681775,12742.097332681775,63834.26224727187,101880.29221879134,101880.29221879134,12742.097332681775,114622.38955147311,114622.38955147311,114622.38955147311,140378.4100472569,122825.6336061273,71981.87747157925,56493.06237172005,25756.020495783814,0.0,82249.08286750386,21892.617421416242,1581.9622557371495,0.0,0.8872381547090327,2.727039493514165,0.0014959713701933424,358197.17272873526,1566211.4853071622,4.372484219726835,1566211.4853071622,4.372484219726835,0.85,0.10409983959359342,4.698906859688992,1.311629796274938,1.0,0.0,4.698906859688826,1.2863128377818198,1.2864309775004736,3.653004713683815,22218.31410638309,2265.637511931505,1603.0968420496806,1603.0968420496806,7.948426444649496,4.411142123330978,2.1072042191427185,2.3039379041882597,5.503057955930787,5.503057955930787,1.572302273123082,0.0,0.0,9.183890965637025e-05,2.6417648502327964e-05,6.542126115404229e-05,0.0003074084128062343,0.10406982015173581,0.0920329598783634,0.012036860273372424,0.09543326592492604,0.092054915724753,0.012044923868840433,0.48130218212716197,0.48130218212716197,0.06294882967135662,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.285625666284886,16.576142628209084,3.410605131648481e-13,25756.020495783814,21892.617421416242,0.85,0.7761091068954936,0.6211882629365624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051361630883298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.421861882365,1581.9622557371495,0.48130218212716197,0.06294882967135662,6.113110376966115,5.503057955930787
4078.0,-38.64526476636092,4.412498877378632,35.09056630198641,20.563213002774887,5.640499618616534,-34.21212654805917,-45.62949665179474,1.2231879166255564,-4.704981522920207,-4.704981522920598,40.12873280256342,33656.95488591139,12688.31610419897,12688.31610419897,46345.270990110366,70461.45860844216,70461.45860844216,12688.31610419897,83149.77471264113,83149.77471264113,83149.77471264113,106581.1423072426,91318.94058404588,54589.16585981948,40810.860804696,23431.367594601466,0.0,64242.22839929747,19916.662455411246,1582.403287521573,0.0,0.8879481690253602,3.666957769456222,0.0014959713701933424,358752.63085958076,1560091.3076951297,4.348654681519992,1560091.3076951297,4.348654681519992,0.85,0.10360467494602196,4.698906859688992,1.225886733331718,1.0,0.0,4.698906859688335,1.2863101650100563,1.2864283055527737,3.6530123041142692,16518.969584678365,1684.4661107185805,1603.0968420496806,1603.0968420496806,7.914878110530112,4.412498877378632,2.118000630842408,2.2944982465362243,5.502375158704438,5.502375158704438,1.572107188201268,0.0,0.0,9.183974109272487e-05,4.1052880399265805e-05,5.078686069345906e-05,0.000238642728094564,0.1034883788559904,0.09152120508533726,0.011967173770653141,0.12846438221879472,0.0916010689337821,0.012003606012239864,0.48128551546040105,0.48128551546040105,0.06293216300465591,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23431.367594601466,19916.662455411246,0.85,0.721414436343201,0.5239070269592244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051361622022876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.133686449455,1582.403287521573,0.48128551546040105,0.06293216300465591,6.113110376966115,5.502375158704438
4079.0,-38.64525719100111,4.413107635166718,35.08995074588688,27.232615334820025,5.64199626484106,-34.21236043250788,-49.27165975151581,1.2213687905991208,10.31414762796021,-4.775726155017984,40.200093831226724,51049.9835519231,12787.431398172916,12787.431398172916,63837.41495009601,101945.70334668343,101945.70334668343,12787.431398172916,114733.13474485635,114733.13474485635,114733.13474485635,140443.08058872528,122818.84160328041,71981.05441378473,56486.43021055075,25709.945843868943,0.0,82196.3760544197,21853.453967288602,1581.8241162517952,0.0,0.887333993935624,2.714496206557817,0.0014959713701933424,357766.900860652,1563178.8054443756,4.369266138605774,1563178.8054443756,4.369266138605774,0.85,0.10398375214292938,4.698906859688992,1.3116124914912506,1.0,0.0,4.698906859689024,1.2863186932910946,1.2864368347172035,3.652988084676483,22217.08547968496,2265.5122268751265,1603.0968420496806,1603.0968420496806,7.976705500725224,4.413107635166718,2.10044534998372,2.3126622851829977,5.5018030163810305,5.5018030163810305,1.5719437189660088,0.0,0.0,9.183981891992319e-05,2.6446648282851074e-05,6.539317063707211e-05,0.0003072764180833509,0.1038329037132349,0.09182833443120247,0.012004569282032434,0.09499627651943177,0.09195269986541847,0.012031052277510907,0.48126884879365894,0.48126884879365894,0.06291549633796202,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.089873782978202,17.242702752315267,3.410605131648481e-13,25709.945843868943,21853.453967288602,0.85,0.7766451273694989,0.6210734098316508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051356420118291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16586.847129532376,1581.8241162517952,0.48126884879365894,0.06291549633796202,6.113110376966115,5.5018030163810305
4080.0,-38.61197872246232,4.416989579890607,35.08476897354336,27.215563191007845,5.507648327436678,-34.04649822953767,-49.11740220906211,1.2046592910974974,15.09177028572924,-4.508383535840555,40.02507583561834,50476.596898327945,12420.544527505896,12420.544527505896,62897.14142583384,102499.61088086791,102499.61088086791,12420.544527505896,114920.1554083738,114920.1554083738,114920.1554083738,140638.2232684361,122817.30164615787,72033.70988812129,56426.213064485084,25718.06786006228,0.0,82144.28092454736,21860.357681052938,1582.0266479374075,0.0,0.8893051452604239,2.689213543596009,0.0014959713701933424,361503.1469771227,1555614.7096115048,4.303184419332178,1555614.7096115048,4.303184419332178,0.85,0.10300526023428261,4.698906859688992,1.311628884137608,1.0,0.0,4.698906859689048,1.2863963279304236,1.2865149170783903,3.65276762508229,22216.806912010976,2265.483820877769,1603.0968420496806,1603.0968420496806,7.747844173671562,4.416989579890607,2.1703555230188174,2.2466340568717893,5.501007489776068,5.501007489776068,1.5717164256503051,0.0,0.0,9.218230170641353e-05,2.6951582909802353e-05,6.523071879661118e-05,0.0003065130720158399,0.10285320370552693,0.09096432359549995,0.01188888011002698,0.09433262529717044,0.09110033973941198,0.011904920494870632,0.48125218212693194,0.48125218212693194,0.06289882967127357,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19.60015382156979,23.49602719597368,2.8421709430404007e-13,25718.06786006228,21860.357681052938,0.85,0.7656910586825546,0.6144870504702892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051355933192676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.55910579987,1582.0266479374075,0.48125218212693194,0.06289882967127357,6.113110376966115,5.501007489776068
4081.0,-38.61197872246232,4.416989579890607,35.08476897354336,27.216530916653596,5.507648327436678,-34.04649822953767,-49.11791773103175,1.2046592910974974,15.110191433515638,-4.508383535840555,40.02507583561834,50479.053805797346,12420.604624808073,12420.604624808073,62899.65843060542,102504.18012508965,102504.18012508965,12420.604624808073,114924.78474989772,114924.78474989772,114924.78474989772,140626.5706931078,122821.8708903796,72036.16679559069,56428.56010532102,25701.78594321008,0.0,82130.3460485311,21846.51805172857,1581.0266479374075,0.0,0.8893051452604239,2.6890065555166887,0.0014959713701933424,361503.1469771227,1555614.7096115048,4.303184419332178,1555614.7096115048,4.303184419332178,0.85,0.10300526023428261,4.698906859688992,1.3116415304271505,1.0,0.0,4.698906859689194,1.2863963279304236,1.2865149170783903,3.65276762508229,22217.63345692971,2265.568105003208,1603.0968420496806,1603.0968420496806,7.747881661925918,4.416989579890607,2.1704234311093806,2.246566148781226,5.5012003891597185,5.5012003891597185,1.5717715397599197,0.0,0.0,9.218230170641353e-05,2.6949880649628513e-05,6.523242105678502e-05,0.0003065210707778478,0.10284690317487288,0.09096117333017002,0.011885729844702861,0.09426574141918931,0.09110033973941198,0.011904920494870632,0.48123551546021703,0.48123551546021703,0.06288216300458947,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19.61857496935619,23.516794905327515,2.8421709430404007e-13,25701.78594321008,21846.51805172857,0.85,0.7658516182731996,0.614621223877093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049217172779152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16586.937609213233,1581.0266479374075,0.48123551546021703,0.06288216300458947,6.113110376966115,5.5012003891597185
4082.0,-38.551964094701894,4.417892052727574,35.08225576300982,20.56224988717588,5.508010472106706,-34.04763095772497,-45.47401479268444,1.2203605865714957,-4.508491255628087,-4.5084912556283765,40.02549708206414,33366.051025818284,12421.707616407391,12421.707616407391,45787.75864222567,71082.61952798064,71082.61952798064,12421.707616407391,83504.32714438804,83504.32714438804,83504.32714438804,106949.45812619146,91327.9057286774,54634.465177128164,40770.48950172138,23445.130981803428,0.0,64215.620483524806,19928.361334532914,1580.0266479374075,0.0,0.8893031059376528,3.6674690731117243,0.0014959713701933424,361501.63540162594,1555632.882169022,4.303252682220163,1555632.882169022,4.303252682220163,0.85,0.10300517797510354,4.698906859688992,1.2259127561701466,1.0,0.0,4.698906859689052,1.2863214283908306,1.2864408089933994,3.6529803173435864,16520.591317809995,1684.631481475325,1603.0968420496806,1603.0968420496806,7.748569699959795,4.417892052727574,2.1707294821043117,2.247162570623262,5.5002287051262035,5.5002287051262035,1.5714939157503438,0.0,0.0,9.280292248951012e-05,4.1817764445296875e-05,5.098515804421325e-05,0.00023957450887628103,0.1028422979029936,0.09095952244721177,0.011882775455781832,0.1284850839682625,0.09110025767033647,0.011904920304767074,0.48121884879351173,0.48121884879351173,0.06286549633790886,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23445.130981803428,19928.361334532914,0.85,0.7130314757913614,0.5195939986966053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049217172779152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16586.65054325582,1580.0266479374075,0.48121884879351173,0.06286549633790886,6.113110376966115,5.5002287051262035
4083.0,-38.551964094701894,4.417892052727574,35.08225576300982,20.549822318740212,5.508010472106706,-34.04763095772497,-45.46709937332196,1.2203605865714957,-4.508491255628087,-4.5084912556283765,40.02549708206414,33332.938767368796,12421.489595698835,12421.489595698835,45754.42836306763,71023.93943831016,71023.93943831016,12421.489595698835,83445.429034009,83445.429034009,83445.429034009,106874.43569199601,91269.22563900691,54601.35291867868,40742.080800364696,23429.00665798701,0.0,64171.08745835171,19914.655659288957,1579.0266479374075,0.0,0.8893031059376528,3.6695103885818816,0.0014959713701933424,361501.63540162594,1555632.882169022,4.303252682220163,1555632.882169022,4.303252682220163,0.85,0.10300517797510354,4.698906859688992,1.225756838382222,1.0,0.0,4.698906859688066,1.2863214283908306,1.2864408089933994,3.6529803173435864,16509.976492339032,1683.549070512258,1603.0968420496806,1603.0968420496806,7.748433700247966,4.417892052727574,2.170483131019153,2.2474089217084208,5.4995292670651725,5.4995292670651725,1.571294076304335,0.0,0.0,9.280292248951012e-05,4.18520891266306e-05,5.095083336287952e-05,0.00023941322039570535,0.10283599726848397,0.0909563721299551,0.011879625138528879,0.12847523527879906,0.09110025767033647,0.011904920304767074,0.4812021821268142,0.4812021821268142,0.06284882967123104,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23429.00665798701,19914.655659288957,0.85,0.7130069035025026,0.5194385834430891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045361623542413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.565770341203,1579.0266479374075,0.4812021821268142,0.06284882967123104,6.113110376966115,5.4995292670651725
4084.0,-38.551958948890245,4.421615655349617,35.082858374394405,27.233190123830013,5.626340037616557,-34.125001019817134,-49.189547275286145,1.2208834052156174,15.323713379156743,-4.519066801038512,40.1633119491902,51112.185959474155,12441.08456360374,12441.08456360374,63553.270523077896,102022.52406819066,102022.52406819066,12441.08456360374,114463.6086317944,114463.6086317944,114463.6086317944,140176.96748597588,122824.06634836062,72015.2523650922,56454.23775918713,25713.358854181497,0.0,82167.59661336863,21856.355026054272,1578.0266479374075,0.0,0.8887583127592515,2.6854417756245077,0.0014959713701933424,361353.2584321719,1561586.828848405,4.32149646477181,1561586.828848405,4.32149646477181,0.85,0.10260580248471118,4.698906859688992,1.3116271560220047,1.0,0.0,4.698906859689196,1.2863189771718728,1.286438357615615,3.6529872784899005,22218.030600209964,2265.608602347383,1603.0968420496806,1603.0968420496806,7.760656896870231,4.421615655349617,2.1702642695976255,2.251351385751992,5.498559087153053,5.498559087153053,1.5710168820437294,0.0,0.0,9.280297586830183e-05,2.6714326108300457e-05,6.608864976000137e-05,0.0003105444097048537,0.10335518333509938,0.09141801661470149,0.01193716672039789,0.09390436516512425,0.09081596046127918,0.011789842023431998,0.48118551546012284,0.48118551546012284,0.06283216300455545,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,19.842780180195234,23.068956981756003,3.410605131648481e-13,25713.358854181497,21856.355026054272,0.85,0.7734590415504231,0.6220479613146945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045361623542413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.28070487138,1578.0266479374075,0.48118551546012284,0.06283216300455545,6.113110376966115,5.498559087153053
4085.0,-38.55195824465268,4.422622996597679,35.087861245669544,27.23246432086455,5.695291004739754,-34.167092526489,-49.22834892114622,1.2208835565214686,8.428043094216434,-4.741409812272505,40.310831362773165,51297.100758217086,12751.92871524668,12751.92871524668,64049.029473463765,101693.5265655554,101693.5265655554,12751.92871524668,114445.45528080208,114445.45528080208,114445.45528080208,140174.75070199088,122820.6385724108,72001.4175274807,56465.801161033436,25729.295421188788,0.0,82195.09658222222,21869.90110801047,1579.0266479374075,0.0,0.8871085395092382,2.7406708945710054,0.0014959713701933424,358244.78657146165,1567979.10179964,4.376837181095625,1567979.10179964,4.376837181095625,0.85,0.10421995035400261,4.698906859688992,1.311617601108737,1.0,0.0,4.6989068596893375,1.2863189764474068,1.2864383569004791,3.6529872805472947,22217.410539067158,2265.5453737073476,1603.0968420496806,1603.0968420496806,7.954559188665346,4.422622996597679,2.115085188454324,2.307537808143355,5.498712194031915,5.498712194031915,1.5710606268662615,0.0,0.0,9.280298317353591e-05,2.658752529859308e-05,6.621545787494282e-05,0.0003111402692260163,0.10416693381534405,0.09213846698873611,0.012028466826607938,0.09571833567282921,0.0921738477772418,0.012046102576760805,0.4811688487934364,0.4811688487934364,0.06281549633788164,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,13.169452906488914,15.254175983975813,3.410605131648481e-13,25729.295421188788,21869.90110801047,0.85,0.779231756354147,0.6240895490268457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504536129304057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.99574248932,1579.0266479374075,0.4811688487934364,0.06281549633788164,6.113110376966115,5.498712194031915
4086.0,-38.55197851229182,4.42044957891243,35.09886186487262,27.231738657597475,5.709667001616903,-34.17977141244016,-49.239766819495685,1.2208828883927956,5.68591891229795,-5.0183841358931796,40.49538255939662,51351.41330299713,13134.101809510266,13134.101809510266,64485.51511250739,101622.22002971113,101622.22002971113,13134.101809510266,114756.32183922139,114756.32183922139,114756.32183922139,140490.4753564953,122817.215298981,71995.95901073529,56468.06254249524,25734.153517273917,0.0,82202.21605976915,21874.030489682827,1580.0266479374075,0.0,0.8850246866775002,2.742629419802781,0.0014959713701933424,354401.92770880816,1576003.843824037,4.446939253442632,1576003.843824037,4.446939253442632,0.85,0.10521430027628334,4.698906859688992,1.311608059932478,1.0,0.0,4.6989068596888774,1.2863189800145203,1.2864383601974725,3.6529872704171322,22216.791292399324,2265.4822281206452,1603.0968420496806,1603.0968420496806,8.192955949384395,4.42044957891243,2.0434699180460196,2.37697966086641,5.498052101400663,5.498052101400663,1.570872028971618,0.0,0.0,9.280277293239559e-05,2.65503189257364e-05,6.625245400665919e-05,0.0003113141106031203,0.10518237509256576,0.09303913072940487,0.012143244363160893,0.09562225003476578,0.09305452322363525,0.012159777052648093,0.4811521821267539,0.4811521821267539,0.06279882967120926,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,10.70430304819115,11.256028996828263,6.519778655151299,25734.153517273917,21874.030489682827,0.85,0.784474168745281,0.6246962158010383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504536124780926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16586.710691299246,1580.0266479374075,0.4811521821267539,0.06279882967120926,6.113110376966115,5.498052101400663
4087.0,-38.47122984045328,4.424586809932376,35.09393768778103,20.523534365370892,5.6130627086238905,-34.06426035670646,-45.47546332525087,1.2060983294183132,-4.471887628554043,-4.471887628554373,40.05473355038385,33765.49174643701,12378.907831991719,12378.907831991719,46144.399578428725,70403.89118751808,70403.89118751808,12378.907831991719,82782.7990195098,82782.7990195098,82782.7990195098,106253.87347541953,91212.58508728062,54574.20974869438,40709.30593176249,23471.074455909733,0.0,64180.38038767222,19950.41328752327,1581.0266479374075,0.0,0.8893814987678498,3.693640667705737,0.0014959713701933424,362015.5604196302,1556894.534474196,4.300628770402914,1556894.534474196,4.300628770402914,0.85,0.10287528355182139,4.698906859688992,1.2256187484832481,1.0,0.0,4.698906859689219,1.2863865579751954,1.2865070265000424,3.652795367424539,16499.730605283814,1682.504280797603,1603.0968420496806,1603.0968420496806,7.721871509748811,4.424586809932376,2.1836209636834267,2.2409658462489492,5.4964341587266095,5.4964341587266095,1.5704097596361741,0.0,0.0,9.364389942634e-05,4.1810577958339134e-05,5.183332146800087e-05,0.000243559949806454,0.10287517160431016,0.09100071697909277,0.011874454625217386,0.12949528499585242,0.09100087699746148,0.011874406554359907,0.4811355154600746,0.4811355154600746,0.06278216300453802,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23471.074455909733,19950.41328752327,0.85,0.718979839316941,0.5261030168796365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045362549546066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16586.425219996054,1581.0266479374075,0.4811355154600746,0.06278216300453802,6.113110376966115,5.4964341587266095
4088.0,-38.45359966998669,4.428311779514436,35.08966854614612,20.50193465491759,5.612304967071928,-34.048509353846924,-45.448316156957276,1.2060986419719792,-4.503331017561095,-4.503331017561415,40.06342404605077,33721.2289361444,12427.930578080535,12427.930578080535,46149.159514224935,70305.50404564479,70305.50404564479,12427.930578080535,82733.43462372532,82733.43462372532,82733.43462372532,106207.50786469795,91110.62569276345,54521.08103833897,40655.0496160272,23474.07324097263,0.0,64129.122856999835,19952.962254826736,1581.9083453224282,0.0,0.8891936227273358,3.6925495078907398,0.0014959713701933424,361574.0518958562,1557269.7077527414,4.306917765772861,1557269.7077527414,4.306917765772861,0.8500000000000001,0.10293882288207376,4.698906859688992,1.2253478991938755,1.0,0.0,4.698906859689186,1.2863861747936012,1.2865068807370958,3.652796455499007,16481.286850613324,1680.6235412310346,1603.0968420496806,1603.0968420496806,7.752451537606728,4.428311779514436,2.178586782049466,2.24972499746497,5.496716306049147,5.496716306049147,1.570490373156899,0.0,0.0,9.382848021187008e-05,4.194545136668796e-05,5.1883028845182114e-05,0.00024379352014206808,0.10293917634754032,0.09105976015565619,0.011879416191884144,0.12950186265273345,0.09105953367947316,0.011879289202600604,0.48111884879339784,0.48111884879339784,0.06276549633786771,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23474.07324097263,19952.962254826736,0.85,0.7196287343136123,0.525833309950904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040178028203068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16587.75781910481,1581.9083453224282,0.48111884879339784,0.06276549633786771,6.113110376966115,5.496716306049147
4089.0,-38.45359967932631,4.428467383187281,35.089162333539896,20.500677718687825,5.612338522952037,-34.048523810224474,-45.44763247305525,1.206098348816393,-4.503330830047389,-4.503330830047684,40.06350364173476,33717.95500522306,12428.198246371323,12428.198246371323,46146.15325159438,70299.41077753487,70299.41077753487,12428.198246371323,82727.60902390619,82727.60902390619,82727.60902390619,106203.15374107049,91104.69225223252,54517.73889172915,40652.1704005593,23475.5447171643,0.0,64127.715117723594,19954.213009589654,1582.01410343081,0.0,0.8891933397762856,3.692752781481986,0.0014959713701933424,361574.05452754797,1557273.1442561029,4.306927238711636,1557273.1442561029,4.306927238711636,0.85,0.1029388228528974,4.698906859688992,1.2253321637259798,1.0,0.0,4.698906859689264,1.286386176168336,1.2865068821118337,3.6527964515953375,16480.21353194541,1680.5140931862982,1603.0968420496806,1603.0968420496806,7.752618507114604,4.428467383187281,2.1787613313292837,2.2497060518579977,5.4968809832229555,5.4968809832229555,1.5705374237779872,0.0,0.0,9.382848011399866e-05,4.194885326304381e-05,5.187962685095485e-05,0.00024377753448805696,0.10293316306757588,0.09105686721314263,0.01187629585443325,0.1295176087652085,0.09105953365125309,0.011879289201644317,0.48110218212672307,0.48110218212672307,0.06274882967119812,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23475.5447171643,19954.213009589654,0.85,0.7195976523860356,0.525793799815333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039046537517144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.828635858474,1582.01410343081,0.48110218212672307,0.06274882967119812,6.113110376966115,5.4968809832229555
4090.0,-38.45359967932631,4.428467383187281,35.089162333539896,27.219379890617006,5.612338522952037,-34.048523810224474,-49.11816349541766,1.206098348816393,13.604222060931193,-4.503330830047684,40.06350364173476,51250.22495004618,12427.915385387503,12427.915385387503,63678.14033543368,102023.62107765875,102023.62107765875,12427.915385387503,114451.53646304626,114451.53646304626,114451.53646304626,140193.2827087101,122828.9025523564,72050.00883655225,56420.99301756017,25741.74624566383,0.0,82162.73926322401,21880.484308814255,1582.1515208933372,0.0,0.8891933397762856,2.70662548276077,0.0014959713701933424,361574.05452754797,1557273.1442561029,4.306927238711636,1557273.1442561029,4.306927238711636,0.85,0.1029388228528974,4.698906859688992,1.311658526402898,1.0,0.0,4.698906859688716,1.286386176168336,1.2865068821118337,3.6527964515953375,22218.905436319543,2265.697810803847,1603.0968420496806,1603.0968420496806,7.7524420605167395,4.428467383187281,2.17844173475111,2.2500256484361714,5.495975109963455,5.495975109963455,1.5702786028467013,0.0,0.0,9.382848011399866e-05,2.6949069167567628e-05,6.687941094643103e-05,0.0003142601228681438,0.10292685416061043,0.09105371275965951,0.011873141400950922,0.09493896049490419,0.09105953365125309,0.011879289201644317,0.4810855154600499,0.4810855154600499,0.0627321630045291,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18.107552890978866,21.620549345005998,2.8421709430404007e-13,25741.74624566383,21880.484308814255,0.85,0.7750245537874365,0.6237648039685764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039046538116507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.546849015707,1582.1515208933372,0.4810855154600499,0.0627321630045291,6.113110376966115,5.495975109963455
4091.0,-38.401084099804834,4.43237544999022,35.08480525796054,27.23453821325677,5.6204464650598736,-33.96740891723822,-49.04042036561293,1.222393584059311,13.969261887249331,-4.486331002297603,40.05414168974745,51135.0836799429,12409.402107154961,12409.402107154961,63544.48578709786,102057.01544519418,102057.01544519418,12409.402107154961,114466.41755234914,114466.41755234914,114466.41755234914,140211.30467407973,122823.65956222719,72069.92851653691,56393.03449521142,25744.887121730575,0.0,82137.921616942,21883.15405347099,1582.2875961206598,0.0,0.8893115692221121,2.7043361035287714,0.0014959713701933424,361812.7030678991,1556868.9860233087,4.302969389472047,1556868.9860233087,4.302969389472047,0.85,0.10286692710598964,4.698906859688992,1.3116232058079915,1.0,0.0,4.698906859689091,1.286308635395048,1.2864300438987426,3.6530166480969597,22217.9570153904,2265.601098784029,1603.0968420496806,1603.0968420496806,7.740893613943246,4.43237544999022,2.185312100700485,2.2470633492897347,5.4950225556021,5.4950225556021,1.5700064444577428,0.0,0.0,9.43802910372738e-05,2.720690026864193e-05,6.717339076863188e-05,0.00031564150667129354,0.10286521525954131,0.0910016096065576,0.011863605652983701,0.09487942926729084,0.09100273379996142,0.011864193306028229,0.481068848793378,0.481068848793378,0.06271549633786057,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.45559288954695,22.03132693036531,3.410605131648481e-13,25744.887121730575,21883.15405347099,0.85,0.7736315277545445,0.6225514679859593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039046538116507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.26506235973,1582.2875961206598,0.481068848793378,0.06271549633786057,6.113110376966115,5.4950225556021
4092.0,-38.39800906447993,4.436156543334524,35.081298698930176,20.56448513120415,5.628842106145832,-33.99891180921051,-45.42296795463187,1.2270955389390534,-4.491185802393261,-4.4911858023935975,40.062727115026526,33870.18413155004,12421.488688195066,12421.488688195066,46291.67281974511,70522.84505463412,70522.84505463412,12421.488688195066,82944.33374282919,82944.33374282919,82944.33374282919,106440.44127303557,91306.9311969614,54641.76080140246,40739.078217287715,23496.107530206384,0.0,64235.1857474941,19971.691400675427,1582.7497907972088,0.0,0.8892567390750228,3.685653170438773,0.0014959713701933424,361744.5373687701,1557239.6183533692,4.3048047931291515,1557239.6183533692,4.3048047931291515,0.85,0.10289501642617215,4.698906859688992,1.2258504500472922,1.0,0.0,4.698906859689161,1.2862865251303477,1.2864079732300033,3.6530794406112754,16516.79716898114,1684.2445859678014,1603.0968420496806,1603.0968420496806,7.748433134153799,4.436156543334524,2.18699724521701,2.2491592981175135,5.495248934726299,5.495248934726299,1.570071124207514,0.0,0.0,9.441269491628455e-05,4.20717508195526e-05,5.2340944096731955e-05,0.00024594522125873184,0.10289667724316304,0.09103186945389749,0.01186480778926554,0.1293379360183257,0.09103033720227516,0.011864679223896992,0.4810521821267072,0.4810521821267072,0.0626988296711924,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23496.107530206384,19971.691400675427,0.85,0.7206591260079139,0.5272839758678733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035677117802233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16588.035337813497,1582.7497907972088,0.4810521821267072,0.0626988296711924,6.113110376966115,5.495248934726299
4093.0,-38.3833162977705,4.437310970913304,35.08122852790787,27.24035724475982,5.622861152838858,-33.98343531449518,-49.05553091140462,1.2269401194898184,11.967956849026564,-4.7108482801858695,40.17592037308993,51293.52549216268,12728.795203004975,12728.795203004975,64022.320695167655,102073.1254775309,102073.1254775309,12728.795203004975,114801.92068053588,114801.92068053588,114801.92068053588,140544.10219417204,122829.71067501283,72068.80871388094,56401.00217903544,25742.181513636147,0.0,82143.18369267159,21880.854286590726,1583.2253591309018,0.0,0.8877489726462411,2.7024830939489846,0.0014959713701933424,358670.80466620397,1562132.4028069263,4.355337491884015,1562132.4028069263,4.355337491884015,0.85,0.10365885348283443,4.698906859688992,1.311634365753271,1.0,0.0,4.698906859688525,1.2862869332849347,1.2864085807697667,3.6530782814444582,22219.051620161546,2265.7127174072234,1603.0968420496806,1603.0968420496806,7.940128674154361,4.437310970913304,2.1325892848084234,2.3047216861048803,5.4954435236351475,5.4954435236351475,1.5701267210386136,0.0,0.0,9.456766520832613e-05,2.7156608494727644e-05,6.74110567135985e-05,0.00031675827681041166,0.10357600827986341,0.09163531094463866,0.011940697335224754,0.09470391512799974,0.09170746289002198,0.011951390592812456,0.4810355154600372,0.4810355154600372,0.06268216300452455,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.678805129212435,18.936489340043067,3.410605131648481e-13,25742.181513636147,21880.854286590726,0.85,0.7793990665701385,0.6244404366413525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035479868195465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.816904884512,1583.2253591309018,0.4810355154600372,0.06268216300452455,6.113110376966115,5.4954435236351475
4094.0,-38.36854877753363,4.437507386037077,35.08336979979314,27.243657025415473,5.629348255781035,-33.97332777496064,-49.04570026611907,1.230295118158445,10.972213236498135,-4.7947776267461055,40.25806263911105,51318.49911470525,12845.657227526537,12845.657227526537,64164.156342231785,102058.10507125109,102058.10507125109,12845.657227526537,114903.76229877763,114903.76229877763,114903.76229877763,140654.06108250315,122829.48538309186,72071.78491119658,56397.444968772536,25750.29878372552,0.0,82147.74375249806,21887.753966166692,1583.1245345881425,0.0,0.88702833848222,2.7047129156283805,0.0014959713701933424,357501.80810621503,1565690.274096864,4.379531064166512,1565690.274096864,4.379531064166512,0.85,0.1040103148945825,4.698906859688992,1.311629466037266,1.0,0.0,4.698906859689045,1.2862708825756934,1.2863927292055377,3.653123866319406,22219.010866399334,2265.708561680017,1603.0968420496806,1603.0968420496806,8.013026344124286,4.437507386037077,2.111375872511487,2.32613151352559,5.494852036860304,5.494852036860304,1.5699577248172296,0.0,0.0,9.472366075008344e-05,2.7189317594751774e-05,6.753434315533166e-05,0.00031733758831717823,0.10397645169343046,0.09199204196898755,0.011984409724442906,0.09469908456956021,0.09201952394703,0.01199079094755249,0.48101884879336787,0.48101884879336787,0.06266549633785692,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.766990863244246,17.539836924310293,2.5194561432762725,25750.29878372552,21887.753966166692,0.85,0.7810823938823103,0.6247097822835175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034537463703683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.831316342108,1583.1245345881425,0.48101884879336787,0.06266549633785692,6.113110376966115,5.494852036860304
4095.0,-38.293254907811885,4.440616365312561,35.081186486128665,20.619730569329136,5.636589528834107,-33.89999996147106,-45.347335178498156,1.2463041327900708,-4.5448180829245075,-4.544818082924827,40.10509909690713,34017.528173769184,12501.917041865616,12501.917041865616,46519.4452156348,70747.26568595081,70747.26568595081,12501.917041865616,83249.18272781643,83249.18272781643,83249.18272781643,106757.37262690302,91477.2772735583,54761.561358268176,40795.23990587791,23508.189899086585,0.0,64303.4298049645,19981.961414223595,1583.523873873781,0.0,0.8888374126505074,3.6722421475819362,0.0014959713701933424,360992.1626815202,1559069.7912061915,4.318846646489821,1559069.7912061915,4.318846646489821,0.8499999999999999,0.1030925824696526,4.698906859688992,1.2262854241626342,1.0,0.0,4.698906859688852,1.2861941858626484,1.2863170530319905,3.6533417048044283,16547.61160506829,1687.3867839749855,1603.0968420496806,1603.0968420496806,7.7986037486549895,4.440616365312561,2.1763683653631123,2.2642479999494487,5.493973473707499,5.493973473707499,1.569706706773571,0.0,0.0,9.552272466666578e-05,4.2450693829741845e-05,5.307203083692394e-05,0.0002493805297572476,0.10309999363699504,0.09121903728761901,0.011880956349376023,0.1288695418167661,0.0912154438433007,0.011877138626351895,0.4810021821266991,0.4810021821266991,0.0626488296711895,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23508.189899086585,19981.961414223595,0.85,0.7234364536499933,0.5290157659855165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033590381159283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.847715120926,1583.523873873781,0.4810021821266991,0.0626488296711895,6.113110376966115,5.493973473707499
4096.0,-38.23699078288501,4.441916167596486,35.078978331488884,27.247055153735005,5.612662074298673,-33.870692421889565,-48.949801026005275,1.2306190978018747,13.267623975187348,-4.693235932186043,40.109783134346685,51501.43079907216,12710.227367161418,12710.227367161418,64211.658166233574,102153.20368415896,102153.20368415896,12710.227367161418,114863.43105132038,114863.43105132038,114863.43105132038,140591.34763193683,122844.31931061929,72118.20355359359,56362.35084113967,25727.916580616453,0.0,82090.26742175611,21868.729093523983,1583.9549891356446,0.0,0.8880754048172841,2.689552091310087,0.0014959713701933424,358916.49568873475,1559272.2085523885,4.344387140970654,1559272.2085523885,4.344387140970654,0.85,0.10338795822378885,4.698906859688992,1.3116695742541924,1.0,0.0,4.698906859688824,1.2862664683578127,1.286390115736602,3.653136403134357,22221.694222076476,2265.9821878089333,1603.0968420496806,1603.0968420496806,7.928546194945046,4.441916167596486,2.139940817127936,2.30197535046855,5.49397386143233,5.49397386143233,1.5697068175520943,0.0,0.0,9.612389419806908e-05,2.7510321600887765e-05,6.861357259718131e-05,0.00032240878694466394,0.10328969961138725,0.09138931895963776,0.011900380651749492,0.09432887838689462,0.09146149104117052,0.011926467182618338,0.4809855154600307,0.4809855154600307,0.06263216300452222,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.96085990737339,20.37963565376475,0.05623991717698118,25727.916580616453,21868.729093523983,0.85,0.7822079301597666,0.6273756002580996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028763391760922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.0771506851,1583.9549891356446,0.4809855154600307,0.06263216300452222,6.113110376966115,5.49397386143233
4097.0,-38.23699078288501,4.441916167596486,35.078978331488884,27.249206194560998,5.612662074298673,-33.870692421889565,-48.95095706507561,1.2306190978018747,13.307051796790176,-4.693235932186043,40.109783134346685,51506.941547444374,12710.054693431668,12710.054693431668,64216.99624087604,102163.36039351429,102163.36039351429,12710.054693431668,114873.41508694596,114873.41508694596,114873.41508694596,140587.94537185007,122854.47601997461,72123.7143019658,56367.51302000979,25714.530284904115,0.0,82082.04330491391,21857.350742168495,1583.1340380818494,0.0,0.8880754048172841,2.6891041305792283,0.0014959713701933424,358916.49568873475,1559272.2085523885,4.344387140970654,1559272.2085523885,4.344387140970654,0.8499999999999999,0.10338795822378885,4.698906859688992,1.311697863149457,1.0,0.0,4.698906859689116,1.2862664683578127,1.286390115736602,3.653136403134357,22223.531501088342,2266.16953812855,1603.0968420496806,1603.0968420496806,7.928438482344525,4.441916167596486,2.139745727813411,2.302170439783075,5.493433662396836,5.493433662396836,1.5695524749705245,0.0,0.0,9.612389419806908e-05,2.7506431143705722e-05,6.861746305436336e-05,0.000322427067840604,0.10328336613452727,0.09138615222120769,0.011897213913319578,0.09426428560552615,0.09146149104117052,0.011926467182618338,0.4809688487933627,0.4809688487933627,0.06261549633785507,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.000287728976218,20.425284298501026,0.050727587920448514,25714.530284904115,21857.350742168495,0.85,0.7823513359959405,0.6275055965177327,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5025158356848733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.92786682421,1583.1340380818494,0.4809688487933627,0.06261549633785507,6.113110376966115,5.493433662396836
4098.0,-38.16164718060561,4.445482775133409,35.07569638389859,27.264849375374638,5.621585843622901,-33.76539467471695,-48.850316322036065,1.2474149136983719,14.608180164370197,-4.50216474095565,40.06600693919309,51393.84635644859,12448.881762079516,12448.881762079516,63842.7281185281,102195.24149523425,102195.24149523425,12448.881762079516,114644.12325731377,114644.12325731377,114644.12325731377,140404.3023536599,122849.21790463962,72152.08763258003,56330.14474673287,25760.17909634613,0.0,82090.32384307901,21896.15223189421,1583.2701852094713,0.0,0.8891902342625813,2.6953452625879866,0.0014959713701933424,361590.42048121523,1557381.225781172,4.307031208704487,1557381.225781172,4.307031208704487,0.85,0.10288599385453712,4.698906859688992,1.3116618941677731,1.0,0.0,4.6989068596889565,1.286186060351362,1.2863107425147584,3.653364784878277,22222.580344113285,2266.0725471096944,1603.0968420496806,1603.0968420496806,7.765520731837187,4.445482775133409,2.1902366973103424,2.2552460778230667,5.492503522676163,5.492503522676163,1.569286720764618,0.0,0.0,9.693439891487721e-05,2.7847039020285822e-05,6.908735989459138e-05,0.0003246350693264976,0.10288427399247932,0.09103545943099728,0.011848814561482039,0.09460980645356767,0.09103700132592087,0.01184899252861625,0.48095218212669494,0.48095218212669494,0.06259882967118802,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19.11034490532586,22.51714683560067,2.8421709430404007e-13,25760.17909634613,21896.15223189421,0.85,0.7777131960225621,0.6260646072573823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5025158356848733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.653300464783,1583.2701852094713,0.48095218212669494,0.06259882967118802,6.113110376966115,5.492503522676163
4099.0,-38.1616402563642,4.4461953239069105,35.07439437350657,20.58706929618495,5.621415879000587,-33.76686355161993,-45.20086341127751,1.2474149138470207,-4.502165507348536,-4.502165507348897,40.06635368121744,33956.397676246175,12449.919863689634,12449.919863689634,46406.31753993581,70664.87745889949,70664.87745889949,12449.919863689634,83114.79732258912,83114.79732258912,83114.79732258912,106627.38914609634,91318.05133088205,54707.670511970085,40678.20090990218,23512.59182350722,0.0,64190.7927334094,19985.703049981137,1583.7652661699121,0.0,0.8891889937323236,3.677825265136237,0.0014959713701933424,361590.4097247658,1557396.1970446347,4.307072740756837,1557396.1970446347,4.307072740756837,0.85,0.10288599289878834,4.698906859688992,1.2258610456762837,1.0,0.0,4.6989068596894406,1.286186060196051,1.2863107424556137,3.653364785319432,16518.808724884413,1684.4497075845895,1603.0968420496806,1603.0968420496806,7.766168291973849,4.4461953239069105,2.1908210471797673,2.255374276727143,5.492649309562463,5.492649309562463,1.5693283741607036,0.0,0.0,9.693447369131545e-05,4.3193566762822144e-05,5.374090692849331e-05,0.00025252351621220487,0.10287925355590491,0.09103344527602016,0.01184580827988476,0.12913620404587559,0.09103700038303254,0.011848992515755802,0.4809355154600274,0.4809355154600274,0.06258216300452103,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23512.59182350722,19985.703049981137,0.85,0.7229435182809746,0.5289917171964271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5020333488317406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16590.888117604347,1583.7652661699121,0.4809355154600274,0.06258216300452103,6.113110376966115,5.492649309562463
4100.0,-38.14537258308282,4.449602357956581,35.07152756732958,20.591874920669966,5.623710260990866,-33.769806404659306,-45.20582857131956,1.2478097687710614,-4.510532053958514,-4.5105320539588485,40.065318883292356,34059.35640702713,12466.078064258767,12466.078064258767,46525.4344712859,70676.75807621096,70676.75807621096,12466.078064258767,83142.83614046972,83142.83614046972,83142.83614046972,106654.6912871503,91338.90786657795,54719.927632765124,40687.755815347584,23511.85514668058,0.0,64199.610962028164,19985.076874678492,1583.8965600025751,0.0,0.8891509000760238,3.675498456725374,0.0014959713701933424,361472.9988816582,1557351.517947187,4.308348127703571,1557351.517947187,4.308348127703571,0.85,0.1028794104706549,4.698906859688992,1.2259160376666118,1.0,0.0,4.698906859689144,1.2861838458399661,1.286308754040526,3.653371075128287,16522.581529043102,1684.83442654149,1603.0968420496806,1603.0968420496806,7.776247658450844,4.449602357956581,2.1910092878558585,2.258593070100723,5.491940066401025,5.491940066401025,1.5691257332574355,0.0,0.0,9.711029916385791e-05,4.316818864263374e-05,5.394211052122417e-05,0.00025346895315428203,0.10287920106254812,0.09103582721933982,0.011843373843208294,0.129059674217736,0.09103582955159564,0.011843580919059248,0.48091884879336005,0.48091884879336005,0.06256549633785412,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23511.85514668058,19985.076874678492,0.85,0.7246996325071826,0.5305227850550692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5020333045041008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16590.616201413966,1583.8965600025751,0.48091884879336005,0.06256549633785412,6.113110376966115,5.491940066401025
4101.0,-38.14531409604801,4.449724864785914,35.071231537395605,20.59119092244657,5.623739327820814,-33.77037809091524,-45.20598482396451,1.2478114577823622,-4.510530164133229,-4.510530164133494,40.065363687680076,34060.389557951705,12466.278746899117,12466.278746899117,46526.66830485082,70673.3912038585,70673.3912038585,12466.278746899117,83139.66995075761,83139.66995075761,83139.66995075761,106654.89345712044,91335.67029114944,54717.98525234698,40686.316709780505,23515.22350636283,0.0,64201.54021614333,19987.939980408402,1584.1269375624067,0.0,0.8891507496753058,3.6756082251036357,0.0014959713701933424,361473.0253988992,1557353.4524300399,4.308353163314029,1557353.4524300399,4.308353163314029,0.8499999999999999,0.10287941026971237,4.698906859688992,1.2259073525806894,1.0,0.0,4.6989068596885355,1.2861838366149,1.2863087456283429,3.6533711013318424,16521.99587386916,1684.7747063338818,1603.0968420496806,1603.0968420496806,7.776372842803455,4.449724864785914,2.191138526785255,2.2585863380006588,5.49204484721252,5.49204484721252,1.5691556706321486,0.0,0.0,9.711093183899422e-05,4.316739022219415e-05,5.394354161680006e-05,0.00025347567773910043,0.1028730553375152,0.09103281753066389,0.011840237806851313,0.12908227901141497,0.0910358293544013,0.011843580915311066,0.48090218212669283,0.48090218212669283,0.06254882967118724,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23515.22350636283,19987.939980408402,0.85,0.7246970734379952,0.5305229351707562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019291691177512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16590.670042460155,1584.1269375624067,0.48090218212669283,0.06254882967118724,6.113110376966115,5.49204484721252
4102.0,-38.14531409604801,4.449724864785914,35.071231537395605,20.59464625725525,5.623739327820814,-33.77037809091524,-45.20790962325407,1.2478114577823622,-4.510530164133229,-4.510530164133494,40.065363687680076,34069.60966488081,12466.002533679406,12466.002533679406,46535.612198560215,70689.70653451345,70689.70653451345,12466.002533679406,83155.70906819285,83155.70906819285,83155.70906819285,106673.36106965691,91351.9856218044,54727.205359276086,40694.20029169813,23517.652001464056,0.0,64211.852293162185,19990.004201244446,1584.2667089751203,0.0,0.8891507496753058,3.6750495389470035,0.0014959713701933424,361473.0253988992,1557353.4524300399,4.308353163314029,1557353.4524300399,4.308353163314029,0.85,0.10287941026971237,4.698906859688992,1.2259507488878447,1.0,0.0,4.69890685968923,1.2861838366149,1.2863087456283429,3.6533711013318424,16524.947205204473,1685.0756583751306,1603.0968420496806,1603.0968420496806,7.776200543031869,4.449724864785914,2.1908264691493153,2.2588983956365984,5.491164474035963,5.491164474035963,1.5689041354388464,0.0,0.0,9.711093183899422e-05,4.315755599640602e-05,5.3953375842588195e-05,0.000253521887850116,0.10286674547375525,0.09102966259878388,0.011837082874971368,0.12907404624157975,0.0910358293544013,0.011843580915311066,0.4808855154600257,0.4808855154600257,0.06253216300452041,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23517.652001464056,19990.004201244446,0.85,0.7247199782697394,0.5305813249138871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019287947461604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16590.399701730985,1584.2667089751203,0.4808855154600257,0.06253216300452041,6.113110376966115,5.491164474035963
