time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4103.0,-38.145309403128145,4.45019786543307,35.07092948775945,27.266425522416853,5.623797417097389,-33.770364178713514,-48.85530505618078,1.247811616919236,14.794937349176564,-4.510649387829914,40.06751195620896,51497.15170810654,12466.538620605532,12466.538620605532,63963.69032871207,102192.27447469307,102192.27447469307,12466.538620605532,114658.8130952986,114658.8130952986,114658.8130952986,140435.01755169866,122854.82709876167,72154.79093609615,56333.3735140728,25776.20445640007,0.0,82109.57797047288,21909.77378794006,1584.4053177146359,0.0,0.8891424900001026,2.6923061253319833,0.0014959713701933424,361471.35250469827,1557446.2086159291,4.308629709724192,1557446.2086159291,4.308629709724192,0.85,0.1028569163055106,4.698906859688992,1.3116769142122942,1.0,0.0,4.698906859688281,1.2861838357640123,1.2863087448426693,3.653371103748767,22223.595008831293,2266.1760141160635,1603.0968420496806,1603.0968420496806,7.776534950107013,4.45019786543307,2.1908249715887154,2.259372893844355,5.490247348810605,5.490247348810605,1.5686420996601729,0.0,0.0,9.711098260414982e-05,2.7830063459034715e-05,6.92809191451151e-05,0.00032554458621653976,0.10286855767311533,0.0910336952997044,0.011834862373410932,0.09456580567682801,0.09101599606815178,0.011840920237358821,0.4808688487933587,0.4808688487933587,0.06251549633785361,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,19.30558673700648,22.618683793797118,3.410605131648481e-13,25776.20445640007,21909.77378794006,0.85,0.7790040079333233,0.6271759395307724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019287947461604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16590.128191261116,1584.4053177146359,0.4808688487933587,0.06251549633785361,6.113110376966115,5.490247348810605
4104.0,-38.145304976522375,4.453513759093451,35.071811072627895,27.266882021818333,5.6347760807832294,-33.77511924370698,-48.85929002249611,1.2489799569138496,16.56059048256924,-4.5162456543886345,40.141051556125845,51516.17107852784,12478.694050845315,12478.694050845315,63994.86512937315,102142.59080900619,102142.59080900619,12478.694050845315,114621.2848598515,114621.2848598515,114621.2848598515,140429.6745556853,122851.46587259324,72151.33691603583,56333.47661839712,25808.389695833805,0.0,82141.86631423092,21937.131241458734,1584.546262933943,0.0,0.8888519739044972,2.6719842733539143,0.0014959713701933424,361392.8349985346,1560623.9600200497,4.318358885079661,1560623.9600200497,4.318358885079661,0.85,0.10246080369090343,4.698906859688992,1.3116660410957415,1.0,0.0,4.698906859688829,1.286178359332635,1.2863032679410338,3.653386659473212,22222.98698608718,2266.1140130510603,1603.0968420496806,1603.0968420496806,7.784117417941116,4.453513759093451,2.1916188204253277,2.2618949386681235,5.489472912113808,5.489472912113808,1.5684208320325166,0.0,0.0,9.711103048850267e-05,2.7816510393663995e-05,6.929452009483867e-05,0.00032560849581249416,0.10314230933436824,0.09127838806982204,0.011863921264546202,0.09382969272789639,0.0907080625613472,0.011752741129556243,0.4808521821266918,0.4808521821266918,0.06249882967118684,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.076836136957866,24.12339946138684,3.410605131648481e-13,25808.389695833805,21937.131241458734,0.85,0.779077320748508,0.6271609520223764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501928764707103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.856774806074,1584.546262933943,0.4808521821266918,0.06249882967118684,6.113110376966115,5.489472912113808
4105.0,-38.14530338314001,4.456198722052957,35.07501888040976,27.266198268067114,5.683972425198045,-33.8033962188458,-48.88524703038854,1.248980022788203,12.343066359687441,-4.567110267918195,40.23268377534051,51639.923762729886,12553.218556259162,12553.218556259162,64193.14231898905,101907.0669013191,101907.0669013191,12553.218556259162,114460.28545757827,114460.28545757827,114460.28545757827,140309.04770170932,122848.23721075045,72141.56370822786,56340.74833613621,25848.762244131045,0.0,82189.51058026726,21971.44790751139,1585.1264708326617,0.0,0.8882690749318269,2.7140620025317936,0.0014959713701933424,360679.80051907833,1564590.3729810207,4.337892975235415,1564590.3729810207,4.337892975235415,0.85,0.10330543827625707,4.698906859688992,1.3116570422565565,1.0,0.0,4.698906859689099,1.286178358988226,1.2863032676187613,3.653386660451505,22222.40294331972,2266.054457263155,1603.0968420496806,1603.0968420496806,7.830605255393637,4.456198722052957,2.1808302307839034,2.2753684912690533,5.489556869810411,5.489556869810411,1.5684448199458316,0.0,0.0,9.71110477247582e-05,2.7728379024905987e-05,6.938266869985221e-05,0.00032602269789726426,0.10353842248503274,0.09163138384564334,0.0119070386393894,0.09527967290399135,0.09155220729544271,0.011753230980814364,0.4808355154600249,0.4808355154600249,0.06248216300452009,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,16.91017662760561,19.001006459006646,1.129100901886659,25848.762244131045,21971.44790751139,0.85,0.7810381381489948,0.6283030936447507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501928736372704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.585353172308,1585.1264708326617,0.4808355154600249,0.06248216300452009,6.113110376966115,5.489556869810411
4106.0,-38.14299029647074,4.457358584736002,35.0787420642079,27.25193373570221,5.6773071509309805,-33.80023269602835,-48.882784217689164,1.2350709696439641,10.822464198688067,-4.695508238241585,40.2599347233539,51639.4418909071,12733.42694290649,12733.42694290649,64372.86883381359,101871.1892536758,101871.1892536758,12733.42694290649,114604.61619658228,114604.61619658228,114604.61619658228,140439.54147584923,122846.56424765463,72145.09838007645,56334.96207508687,25834.92527926694,0.0,82169.8873543538,21959.686487376897,1586.1264708326617,0.0,0.8875242111152464,2.7174726804930245,0.0014959713701933424,358884.7897619533,1565771.431972041,4.362880446983029,1565771.431972041,4.362880446983029,0.85,0.10378563079019767,4.698906859688992,1.3116697912989188,1.0,0.0,4.698906859689035,1.2862435058454451,1.28636845299215,3.6532016203264797,22222.100315778058,2266.0235978420824,1603.0968420496806,1603.0968420496806,7.943017919382733,4.457358584736002,2.14928352110897,2.308075063627032,5.489456023235018,5.489456023235018,1.5684160066385766,0.0,0.0,9.713607229036086e-05,2.77367298359979e-05,6.939934245436295e-05,0.00032610104631671156,0.10378800177112044,0.0918547128725028,0.011933288898617644,0.09537954376476072,0.09185385146884424,0.011931779321353437,0.48081884879335807,0.48081884879335807,0.06246549633785336,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.517972436929654,17.474682490429075,0.9012439836031376,25834.92527926694,21959.686487376897,0.85,0.7834119153189123,0.6284472761683902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019287261735739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.313874927186,1586.1264708326617,0.48081884879335807,0.06246549633785336,6.113110376966115,5.489456023235018
4107.0,-38.14299041386683,4.458465495248366,35.08332649913259,27.250492676999443,5.671577888053387,-33.80516449372473,-48.887129047047324,1.2341769475809454,11.600813958630852,-4.70053000201351,40.28779431912037,51660.15414164627,12741.774529962282,12741.774529962282,64401.928671608555,101891.4374153988,101891.4374153988,12741.774529962282,114633.21194536108,114633.21194536108,114633.21194536108,140494.62304341592,122843.98134291673,72142.52419586686,56334.95238561096,25861.41109805484,0.0,82196.3634836658,21982.199433346614,1587.1264708326617,0.0,0.8873985319737713,2.7078643966838354,0.0014959713701933424,358814.727912597,1566979.5661408615,4.367099353074936,1566979.5661408615,4.367099353074936,0.85,0.10364387612103547,4.698906859688992,1.3116637074528261,1.0,0.0,4.698906859689064,1.2862476967970013,1.286372644349186,3.6531897171828986,22221.63308603872,2265.975953668044,1603.0968420496806,1603.0968420496806,7.948225082691175,4.458465495248366,2.148643201575732,2.3098222936726343,5.488899579681158,5.488899579681158,1.5682570227660453,0.0,0.0,9.713607102013815e-05,2.7721999126638582e-05,6.941407189349957e-05,0.00032617025857931,0.10389154744773557,0.09194880751731546,0.011942739930420113,0.0950887601789112,0.09176013903965047,0.011883737081384996,0.48080218212669124,0.48080218212669124,0.062448829671186645,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,16.301343960644374,18.085896457401418,2.883804591790579,25861.41109805484,21982.199433346614,0.85,0.7835131135017501,0.6284968330978811,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501913920408739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16589.088703650687,1587.1264708326617,0.48080218212669124,0.062448829671186645,6.113110376966115,5.488899579681158
4108.0,-38.14299961586102,4.454498056082975,35.09633972093414,27.248953794501745,5.634104255194287,-33.78424613954692,-48.867340421397216,1.2333009853030839,7.305111267195514,-5.141390957147847,40.54556320377109,51565.77145603634,13349.378421527057,13349.378421527057,64915.149877563395,102061.1142537417,102061.1142537417,13349.378421527057,115410.49267526876,115410.49267526876,115410.49267526876,141235.57733806942,122840.8510971629,72146.95735517163,56326.54860221252,25825.084662800666,0.0,82151.63326501318,21951.321963380564,1587.0502892266197,0.0,0.8842064149769373,2.709294705694316,0.0014959713701933424,352705.68808356184,1578191.1780742332,4.47452715222538,1578191.1780742332,4.47452715222538,0.85,0.10543310477235716,4.698906859688992,1.3116559845069424,1.0,0.0,4.698906859688875,1.2862518033186023,1.2863767511416264,3.6531780539125753,22221.066846066275,2265.91821326001,1603.0968420496806,1603.0968420496806,8.327243914010127,4.454498056082975,2.0342780997360927,2.420219956346882,5.488329095326948,5.488329095326948,1.568094027236271,0.0,0.0,9.713597145482213e-05,2.7789149265132783e-05,6.934682218968935e-05,0.00032585425848476407,0.10537450505365609,0.09326378307821165,0.012110721975444433,0.09479220594915577,0.09329275693667129,0.012140347835685874,0.48078551546002446,0.48078551546002446,0.06243216300451994,0.0,3.410605131648481e-13,3.410605131648481e-13,2.0923513637100655,12.446502224343362,12.187420299427345,14.445020897347092,25825.084662800666,21951.321963380564,0.85,0.7901869664374588,0.627690155467636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019139211601689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.817268288967,1587.0502892266197,0.48078551546002446,0.06243216300451994,6.113110376966115,5.488329095326948
4109.0,-38.12839016335705,4.457177260907186,35.09422019722845,20.577763602510117,5.612920746165331,-33.76063978780142,-45.197705005388684,1.23330053755979,-4.5674596264502725,-4.5674596264505745,40.1386536365886,34103.100251362746,12554.013250107859,12554.013250107859,46657.11350147061,70661.09722055981,70661.09722055981,12554.013250107859,83215.11047066767,83215.11047066767,83215.11047066767,106763.95774789341,91340.81782511149,54726.77379717324,40682.27114215361,23548.847277225745,0.0,64231.11841937935,20016.520185641883,1586.0502892266197,0.0,0.88860399076338,3.6713772576156627,0.0014959713701933424,360674.9069315136,1560520.2652676706,4.326667132304795,1560520.2652676706,4.326667132304795,0.85,0.10315475003040676,4.698906859688992,1.225933781485073,1.0,0.0,4.698906859689309,1.2862514783085695,1.2863766295861712,3.653178976997632,16522.927027432826,1684.869657572446,1603.0968420496806,1603.0968420496806,7.831100979561913,4.457177260907186,2.1802847189935584,2.276892541913628,5.486229693670802,5.486229693670802,1.567494198191658,0.0,0.0,9.729416412519027e-05,4.320971732061789e-05,5.408444680457238e-05,0.0002541377780924895,0.10318759192709026,0.09130931292063844,0.01187827900645181,0.1290108563125972,0.09129332011484159,0.011861429915565177,0.4807688487933577,0.4807688487933577,0.06254243232058497,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.9154358325455973,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23548.847277225745,20016.520185641883,0.85,0.72639422525443,0.530943584520761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019139800603618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16588.545650928558,1586.0502892266197,0.4807688487933577,0.06254243232058497,6.113110376966115,5.486229693670802
4110.0,-38.12839057402102,4.457219548972615,35.09419588142549,20.578405551519268,5.61293890909841,-33.7606395455531,-45.19787170048801,1.233626671610808,-4.567478405088082,-4.567478405088425,40.13881801762562,34103.89669128087,12554.066243533076,12554.066243533076,46657.96293481394,70664.04250381974,70664.04250381974,12554.066243533076,83218.10874735282,83218.10874735282,83218.10874735282,106752.23054807629,91342.30892807363,54727.57331984735,40683.039564695864,23534.121800723467,0.0,64217.161365419335,20004.003530614948,1585.0502892266197,0.0,0.8886033084642282,3.671270979323008,0.0014959713701933424,360674.6438940179,1560527.3735346643,4.326689995965494,1560527.3735346643,4.326689995965494,0.85,0.10315487206309933,4.698906859688992,1.2259375190502038,1.0,0.0,4.698906859689135,1.2862499494714246,1.2863751005945474,3.6531833191674563,16523.196757724505,1684.8971624076016,1603.0968420496806,1603.0968420496806,7.831134036470154,4.457219548972615,2.180275501448844,2.276944047523771,5.486128750552911,5.486128750552911,1.5674653573008317,0.0,0.0,9.729415967513498e-05,4.320886478283579e-05,5.4085294892299186e-05,0.0002541417631777266,0.1031878860536893,0.09130670847207592,0.011881177581613372,0.1289256841314112,0.09129342667978745,0.011861445383311877,0.48075218212669096,0.48075218212669096,0.06255730979878882,0.0,3.410605131648481e-13,3.410605131648481e-13,0.18483434411996313,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23534.121800723467,20004.003530614948,0.85,0.7265653283755867,0.5310713828849755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5018204734686675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16588.566893639858,1585.0502892266197,0.48075218212669096,0.06255730979878882,6.113110376966115,5.486128750552911
4111.0,-38.04907867873918,4.460453403454564,35.089989993509,20.53364646798002,5.580238620854331,-33.68808728817473,-45.11314661996437,1.2170436186781008,-4.51626076996547,-4.516260769965806,40.066841696847916,34084.102699277966,12487.036115181367,12487.036115181367,46571.13881445934,70607.2161527096,70607.2161527096,12487.036115181367,83094.25226789097,83094.25226789097,83094.25226789097,106622.24864648812,91209.41301344999,54675.89451504364,40592.798331562604,23527.99637859714,0.0,64120.794710159746,19998.79692180757,1585.1180553818556,0.0,0.8891168479550713,3.675494917490855,0.0014959713701933424,361392.6229400085,1557417.2682559623,4.309488266766571,1557417.2682559623,4.309488266766571,0.85,0.1028488683551231,4.698906859688992,1.2255988265248017,1.0,0.0,4.698906859690144,1.286325907347166,1.2864521759649863,3.652967597752663,16499.156798899363,1682.4457688302696,1603.0968420496806,1603.0968420496806,7.789321136217658,4.460453403454564,2.1952984057972573,2.265154997657307,5.485236802887494,5.485236802887494,1.5672105151107125,0.0,0.0,9.815711847791815e-05,4.364419295779563e-05,5.4512925520122526e-05,0.00025615115966821884,0.10284886027154402,0.09101224259234648,0.011836617679197537,0.12915413375731777,0.09101235802250343,0.01183651033261966,0.48073551546002424,0.48073551546002424,0.06252216558160911,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23527.99637859714,19998.79692180757,0.85,0.7263032067049581,0.531560827549716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5018204760969285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.295939074113,1585.1180553818556,0.48073551546002424,0.06252216558160911,6.113110376966115,5.485236802887494
4112.0,-38.04908703199881,4.458456340599889,35.09862999273517,27.2326499800198,5.619690668274136,-33.713383108329396,-48.80217999508602,1.214586336429145,8.822117873906336,-4.968120937360411,40.43141439078792,51712.30958147309,13112.84053260222,13112.84053260222,64825.15011407531,102052.38173509456,102052.38173509456,13112.84053260222,115165.22226769678,115165.22226769678,115165.22226769678,140951.92715837684,122852.46666739167,72184.6986692125,56297.519997976844,25786.70489068006,0.0,82084.2248886569,21918.69915707805,1584.1180553818556,0.0,0.8855159373018987,2.710623126848677,0.0014959713701933424,355096.8868140677,1573218.844329874,4.430393232801354,1573218.844329874,4.430393232801354,0.85,0.10481368755062874,4.698906859688992,1.3117111605731768,1.0,0.0,4.69890685968891,1.2863374282130258,1.2864636978443635,3.652934880559833,22223.168022997266,2266.1324736782967,1603.0968420496806,1603.0968420496806,8.179693321481727,4.458456340599889,2.079810839172561,2.378645501427328,5.485307714904502,5.485307714904502,1.5672307756870008,0.0,0.0,9.815702721851234e-05,2.8011330403131314e-05,7.014569681538103e-05,0.0003296080959434582,0.1047376422645784,0.09269053776057272,0.012047104504005682,0.09480365845498835,0.09272977228046901,0.01208391527015973,0.4807188487933575,0.4807188487933575,0.06247962681388483,0.0,3.410605131648481e-13,3.410605131648481e-13,1.2317013739910294,13.79023881126676,14.50681418365133,8.34999803533725,25786.70489068006,21918.69915707805,0.85,0.7897394438700901,0.6299908374796525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501313045872822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.613874357125,1584.1180553818556,0.4807188487933575,0.06247962681388483,6.113110376966115,5.485307714904502
4113.0,-38.03583762066046,4.4610742595773,35.09581501379834,27.199814991932385,5.4431684278912185,-33.56343085832945,-48.66414408953858,1.1816339495338148,17.930246629217777,-4.577859396690703,40.01452421543193,51118.66258548163,12573.13247109808,12573.13247109808,63691.79505657971,102730.87385441159,102730.87385441159,12573.13247109808,115304.00632550968,115304.00632550968,115304.00632550968,141039.52642976455,122853.05398449345,72236.54276307175,56240.5680238019,25735.520104254865,0.0,81976.08812805676,21875.192088616634,1585.1180553818556,0.0,0.8889956693465176,2.6503066020064683,0.0014959713701933424,360529.2575491297,1555159.5654110815,4.313546079402885,1555159.5654110815,4.313546079402885,0.85,0.10270290634653911,4.698906859688992,1.3117538777226585,1.0,0.0,4.698906859687699,1.2864916419509334,1.286618113076269,3.6524969976199877,22223.274264629934,2266.143307309829,1603.0968420496806,1603.0968420496806,7.843027408763648,4.4610742595773,2.179706260761127,2.2813679988161732,5.483806023282433,5.483806023282433,1.566801720937838,0.0,0.0,9.830187568884059e-05,2.848745124787618e-05,6.981442444096441e-05,0.0003280514779108865,0.10272167526866449,0.0908998363449684,0.011821838923696096,0.09311709277758147,0.09088079659643937,0.011822109750099747,0.4807021821266908,0.4807021821266908,0.06251698568306084,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6438918920710535,22.50810602590849,25.700341287559525,3.410605131648481e-13,25735.520104254865,21875.192088616634,0.85,0.7769557746776752,0.6235801652992757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501313099298521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.345404390864,1585.1180553818556,0.4807021821266908,0.06251698568306084,6.113110376966115,5.483806023282433
4114.0,-38.04735785992846,4.4585714232953615,35.103679311753204,27.197494182642572,5.545822320221439,-33.69271736332822,-48.78480937387792,1.1792580085848063,10.339672681044135,-5.013591506680039,40.42003357862321,51637.91063791774,13175.715708020763,13175.715708020763,64813.6263459385,102235.17898481422,102235.17898481422,13175.715708020763,115410.89469283499,115410.89469283499,115410.89469283499,141174.3937767779,122853.28581692006,72199.71542687916,56281.74487782322,25763.499083942916,0.0,82045.24396176613,21898.974221351476,1584.1180553818556,0.0,0.8853240460653715,2.6878621461161654,0.0014959713701933424,354468.1464464736,1572723.744732744,4.436854934637217,1572723.744732744,4.436854934637217,0.85,0.10466960108417217,4.698906859688992,1.3117575372615828,1.0,0.0,4.698906859692325,1.2865030446388963,1.2866293548345165,3.652464624370874,22223.316201524725,2266.147583682983,1603.0968420496806,1603.0968420496806,8.218914392704194,4.4585714232953615,2.0678167930171867,2.390754630278175,5.483693189408285,5.483693189408285,1.5667694826880816,0.0,0.0,9.817592010403173e-05,2.8070837482608487e-05,7.010508262142325e-05,0.00032941725362886924,0.10474831159340263,0.0926942789633038,0.01205403263009883,0.09398722495109445,0.09265870636613045,0.01201089471804172,0.4806855154600241,0.4806855154600241,0.0625087001374145,0.0,3.410605131648481e-13,3.410605131648481e-13,3.2338216654589473,15.353264187724164,15.649951485957558,13.073910275590265,25763.499083942916,21898.974221351476,0.85,0.7899742046734881,0.629383351727024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012283635207124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16589.342531363607,1584.1180553818556,0.4806855154600241,0.0625087001374145,6.113110376966115,5.483693189408285
4115.0,-38.059403798131875,4.455825070246335,35.11132273997731,27.199193892907374,5.544091770417794,-33.700364336054626,-48.79124622149391,1.1822923159477912,9.853777090059964,-5.034969458616887,40.425081228230624,51609.949432074856,13201.081145295484,13201.081145295484,64811.030577370344,102251.35113016862,102251.35113016862,13201.081145295484,115452.4322754641,115452.4322754641,115452.4322754641,141194.8536995096,122846.95417574047,72192.52030862475,56282.70429679524,25742.4214240455,0.0,82025.12572084073,21881.058210438674,1583.1180553818556,0.0,0.8851958085593474,2.6911345980500165,0.0014959713701933424,354172.8467594669,1572943.3181587406,4.441174224818511,1572943.3181587406,4.441174224818511,0.85,0.10482131067732992,4.698906859688992,1.3117362372064967,1.0,0.0,4.698906859687961,1.2864890870683636,1.286615226655144,3.6525042512383887,22222.170851092516,2266.0307904424567,1603.0968420496806,1603.0968420496806,8.2347371656081,4.455825070246335,2.0597454673328794,2.3960796029134555,5.48203995756253,5.48203995756253,1.5662971307321514,0.0,0.0,9.804437630593856e-05,2.8048772913521966e-05,6.99956033924166e-05,0.00032890282092869644,0.10481783912485138,0.09273023915990551,0.012087599964945865,0.09402862866646595,0.09273394780473285,0.012087362872597075,0.4806688487933574,0.4806688487933574,0.06265629003507767,0.0,3.979039320256561e-13,3.979039320256561e-13,4.804813316299715,14.888746548676863,15.379169854626639,11.15242537572584,25742.4214240455,21881.058210438674,0.85,0.7901363150352761,0.6291968342446799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5013020399554988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16588.84388131625,1583.1180553818556,0.4806688487933574,0.06265629003507767,6.113110376966115,5.48203995756253
4116.0,-38.05945493747773,4.453001856799367,35.119587147174265,27.19790538484233,5.572161628823041,-33.71857831283424,-48.80750969806684,1.1822923422707738,8.714471703786046,-5.0466811058464165,40.462741866217286,51687.239450785426,13212.866652077459,13212.866652077459,64900.10610286288,102112.72625559488,102112.72625559488,13212.866652077459,115325.59290767234,115325.59290767234,115325.59290767234,141079.74905594374,122840.86978858642,72184.04877726224,56285.35667924909,25754.156148271395,0.0,82039.51282752049,21891.032726030684,1582.9715057918886,0.0,0.8849981780352422,2.7031561947171174,0.0014959713701933424,354011.15234485635,1574582.2920910611,4.447832452908709,1574582.2920910611,4.447832452908709,0.85,0.10499124347768435,4.698906859688992,1.3117192967282607,1.0,0.0,4.698906859689075,1.2864890880991726,1.2866152269680227,3.6525042483117924,22221.070227216504,2265.9185580413805,1603.0968420496806,1603.0968420496806,8.242088877914458,4.453001856799367,2.05402567261853,2.398976184180837,5.480309093431566,5.480309093431566,1.5658025981233046,0.0,0.0,9.804381820241437e-05,2.799309574101517e-05,7.00507224613992e-05,0.00032916182030003847,0.10501048000197166,0.09286402307077066,0.012146456931201002,0.09441883700441892,0.09285785579955579,0.01213338767812857,0.48065218212669075,0.48065218212669075,0.06286849132780285,0.0,3.979039320256561e-13,3.979039320256561e-13,5.833047946816123,13.76115280963245,14.260567077985343,9.967095361182714,25754.156148271395,21891.032726030684,0.85,0.7910835141026322,0.6300286004800205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501379086017664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.33431575891,1582.9715057918886,0.48065218212669075,0.06286849132780285,6.113110376966115,5.480309093431566
4117.0,-38.044592684981474,4.455369335291636,35.115528319950585,27.197216601949208,5.545563329844503,-33.690588338784,-48.78085322035474,1.1822914363373376,13.88064694105924,-4.597830320579837,40.12573141308528,51632.512315666994,12591.30468221337,12591.30468221337,64223.81699788036,102235.09679274457,102235.09679274457,12591.30468221337,114826.40147495794,114826.40147495794,114826.40147495794,140594.05821405328,122837.65858947844,72191.31447036765,56273.71568790087,25767.65673909534,0.0,82041.37242699621,21902.508228231036,1583.9715057918886,0.0,0.8884978812381825,2.693073194618896,0.0014959713701933424,360249.69297716714,1559961.551009113,4.330223124181773,1559961.551009113,4.330223124181773,0.85,0.10323214626312795,4.698906859688992,1.3117101874435324,1.0,0.0,4.698906859688687,1.2864887566404521,1.2866151043119542,3.652505189365011,22220.48934333791,2265.859324370495,1603.0968420496806,1603.0968420496806,7.8543631001820415,4.455369335291636,2.1685123548752037,2.2868569804164327,5.4785504658254744,5.4785504658254744,1.5653001330929928,0.0,0.0,9.820613930970143e-05,2.80844065821503e-05,7.012173272755113e-05,0.0003294954909267681,0.1032567692120134,0.09127383310852633,0.011982936103487078,0.09449829008749638,0.09126131810048954,0.01197082816263841,0.48063551546002403,0.48063551546002403,0.06310050180511186,0.0,3.410605131648481e-13,3.410605131648481e-13,3.41541682083448,18.478477261639057,21.735607006613577,3.410605131648481e-13,25767.65673909534,21902.508228231036,0.85,0.7828223138883904,0.6293472523465125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501379413122459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.064644474078,1583.9715057918886,0.48063551546002403,0.06310050180511186,6.113110376966115,5.4785504658254744
4118.0,-37.96915026033786,4.458140733349795,35.10917789788977,20.47576244166123,5.532564579750566,-33.60916044599189,-45.015875332150586,1.1991078786247704,-4.57363730949038,-4.573637309490714,40.058200586182885,34007.235007468065,12561.448508632056,12561.448508632056,46568.68351610012,70559.12089955116,70559.12089955116,12561.448508632056,83120.56940818322,83120.56940818322,83120.56940818322,106593.76057308435,91020.93223181828,54594.33097835356,40474.00139273858,23473.191164901134,0.0,63947.19255763972,19952.212490165963,1583.2787514931053,0.0,0.8888607370581922,3.6729216563884,0.0014959713701933424,360588.38255977986,1557044.2000462052,4.318065349174337,1557044.2000462052,4.318065349174337,0.85,0.10307290692387555,4.698906859688992,1.2251138282706964,1.0,0.0,4.698906859688506,1.2864081883988587,1.286535593095743,3.6527339471754567,16465.061919138847,1678.9690586631366,1603.0968420496806,1603.0968420496806,7.835739039053498,4.458140733349795,2.1766240514017285,2.281516681948067,5.478352991598641,5.478352991598641,1.565243711885326,0.0,0.0,9.903393460879368e-05,4.4148992473445303e-05,5.488494213534837e-05,0.00025789923109342187,0.10298085162218468,0.0910229577590391,0.011957893863145583,0.12887681744787843,0.09110462326377164,0.011968283660103909,0.48061884879335737,0.48061884879335737,0.06313999593061405,0.0,3.410605131648481e-13,3.410605131648481e-13,1.458543678340959,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23473.191164901134,19952.212490165963,0.85,0.7282365597852443,0.531801845355684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012843549343302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.093736434505,1583.2787514931053,0.48061884879335737,0.06313999593061405,6.113110376966115,5.478352991598641
4119.0,-37.89166050655141,4.460743518380266,35.10388636868192,27.201565587334358,5.523164610773621,-33.550486565059344,-48.64966826336456,1.1835453213714187,15.263592070688219,-4.5719277588780365,40.06418886014884,51751.81585385274,12562.66805364892,12562.66805364892,64314.483907501664,102361.71377763803,102361.71377763803,12562.66805364892,114924.38183128694,114924.38183128694,114924.38183128694,140652.61321502764,122852.65625815451,72250.09913650552,56225.063468498876,25728.231383740702,0.0,81953.29485223957,21868.996676179595,1582.8771491737368,0.0,0.8888478932848977,2.680337904150577,0.0014959713701933424,360612.32482496847,1557302.7284512853,4.3184955733478,1557302.7284512853,4.3184955733478,0.85,0.10298196663305863,4.698906859688992,1.3117494906717915,1.0,0.0,4.698906859685702,1.2864793921967779,1.2866079064730118,3.6525317764050547,22223.20231866501,2266.13597086314,1603.0968420496806,1603.0968420496806,7.8364997822505815,4.460743518380266,2.178975477437194,2.2817680409430716,5.478281312238339,5.478281312238339,1.565223232068097,0.0,0.0,9.989090130522194e-05,2.8537814438535958e-05,7.135308686668598e-05,0.0003352815093378553,0.10298118270333811,0.09103764733703547,0.011943535366302643,0.09402346168778757,0.09103793228580283,0.011944034347255796,0.4806021821266907,0.4806021821266907,0.06305181787158509,0.0,3.410605131648481e-13,3.410605131648481e-13,0.08642701121527807,19.835519829566238,23.305311510417994,3.410605131648481e-13,25728.231383740702,21868.996676179595,0.85,0.784769959810153,0.6314793803856258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500802010923211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.336946585365,1582.8771491737368,0.4806021821266907,0.06305181787158509,6.113110376966115,5.478281312238339
4120.0,-37.90388776070652,4.458039466287571,35.11125371656935,27.21458376562225,5.536704207447196,-33.560842557076086,-48.66060965051872,1.1935500803185197,10.203053053362396,-5.0325320712312145,40.42254586274399,51744.4269245622,13199.477835843209,13199.477835843209,64943.90476040541,102359.22593347327,102359.22593347327,13199.477835843209,115558.70376931647,115558.70376931647,115558.70376931647,141292.30016173818,122866.8541649981,72251.54083802634,56239.23702996863,25733.5963924217,0.0,81972.83342239034,21873.556933558444,1582.6174092170531,0.0,0.885217581080895,2.687354129852752,0.0014959713701933424,354206.5053251729,1572833.026529403,4.440440824443616,1572833.026529403,4.440440824443616,0.85,0.1048348309897448,4.698906859688992,1.311776678408496,1.0,0.0,4.69890685968963,1.286432757461539,1.286561092532001,3.652664185076519,22225.77062256577,2266.397864975886,1603.0968420496806,1603.0968420496806,8.233737032983411,4.458039466287571,2.0605555169801315,2.397483949307439,5.4781633869447806,5.4781633869447806,1.5651895391270803,0.0,0.0,9.975522530025874e-05,2.8499740387383773e-05,7.125548491287496e-05,0.0003348228868475736,0.10483556034018914,0.09270321199960353,0.012132348340585597,0.09386915344522381,0.092702821137333,0.012132009852411807,0.48058551546002404,0.48058551546002404,0.06289567270900853,0.0,3.979039320256561e-13,3.979039320256561e-13,2.098871346474141,15.235585124593626,15.99558079766598,9.490946457606128,25733.5963924217,21873.556933558444,0.85,0.7922613144986935,0.6312387258585178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003068931848764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16590.623686310875,1582.6174092170531,0.48058551546002404,0.06289567270900853,6.113110376966115,5.4781633869447806
4121.0,-37.90950219769792,4.460707470915385,35.110732301123704,27.187469391524814,5.53597489442529,-33.561329084574844,-48.66215963903812,1.1670728682386562,16.25533318991978,-4.57693005295786,40.12274322038345,51724.46921720852,12568.992517326906,12568.992517326906,64293.46173453543,102234.62850570718,102234.62850570718,12568.992517326906,114803.62102303408,114803.62102303408,114803.62102303408,140562.46157312632,122863.83151998822,72255.79387365728,56231.152940367705,25758.840550092234,0.0,81989.99349045994,21895.0144675784,1583.278260685651,0.0,0.8886134284024421,2.6687644592957023,0.0014959713701933424,360542.2711842015,1559832.3729512072,4.32635088204203,1559832.3729512072,4.32635088204203,0.85,0.10267777017266749,4.698906859688992,1.3118013473274188,1.0,0.0,4.698906859686859,1.2865570532855153,1.2866853206739302,3.6523112967973455,22225.22384682939,2266.342109367561,1603.0968420496806,1603.0968420496806,7.840444936100367,4.460707470915385,2.177026853050541,2.283680617864844,5.476448903760785,5.476448903760785,1.5646996867887957,0.0,0.0,9.969298345771835e-05,2.8494350518210975e-05,7.119863293950737e-05,0.0003345557447199298,0.10316777126312522,0.09122909026935612,0.011938680993769105,0.09361649942522911,0.09080136450107804,0.01187640567158945,0.4805688487933574,0.4805688487933574,0.0628895691532938,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.9524844890780741,20.832263242877616,24.061990358737546,2.8421709430404007e-13,25758.840550092234,21895.0144675784,0.85,0.7841622983177379,0.6308631945827267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003849974847192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16590.115678302416,1583.278260685651,0.4805688487933574,0.0628895691532938,6.113110376966115,5.476448903760785
4122.0,-37.92294916579473,4.462922511878745,35.11697869879973,27.201933587808185,5.62232811641784,-33.63340713177016,-48.72794133899731,1.1828607183645676,14.67466905629891,-4.618831078820515,40.3948564247895,51972.631840042355,12630.314985079931,12630.314985079931,64602.946825122286,101895.15280785547,101895.15280785547,12630.314985079931,114525.46779293541,114525.46779293541,114525.46779293541,140399.62398265858,122857.54757776027,72227.10505427366,56256.04724831845,25874.156189723162,0.0,82130.20343804162,21993.032761264687,1583.3681936968692,0.0,0.8874261943241489,2.6818118225874836,0.0014959713701933424,359955.89564691694,1571628.8810450498,4.366170689385432,1571628.8810450498,4.366170689385432,0.85,0.10290308241543375,4.698906859688992,1.3117641942156482,1.0,0.0,4.698906859686576,1.2864833199605183,1.2866113883948551,3.652520624855983,22224.08712481015,2266.226195980294,1603.0968420496806,1603.0968420496806,7.878697439719934,4.462922511878745,2.168058873549019,2.2948636383297254,5.476350484267321,5.476350484267321,1.5646715669335205,0.0,0.0,9.954405573913504e-05,2.8266473258889668e-05,7.127758248024537e-05,0.00033492672125847285,0.10421515389289497,0.092167850258987,0.012047303633907982,0.09395383096420144,0.09128046947586575,0.011622612939567994,0.4805521821266907,0.4805521821266907,0.0628132047536043,0.0,2.0920438646142543,2.0402529269160254,2.4992371599939815,19.293500135119416,20.66509603925448,8.719179570231915,25874.156189723162,21993.032761264687,0.85,0.7865918276198871,0.6328077816007128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5004208636152165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.73973948933,1583.3681936968692,0.4805521821266907,0.0628132047536043,6.113110376966115,5.476350484267321
4123.0,-37.92294916579473,4.462922511878745,35.11697869879973,27.200587244611256,5.62232811641784,-33.63340713177016,-48.72721742196006,1.1828607183645676,14.649065545779308,-4.618831078820515,40.3948564247895,51969.1802023024,12630.24127579471,12630.24127579471,64599.42147809711,101888.79551187645,101888.79551187645,12630.24127579471,114519.03678767115,114519.03678767115,114519.03678767115,140409.57013658257,122851.19028178124,72223.6534165337,56252.81873916392,25890.53334891141,0.0,82143.35208807533,22006.953346574697,1584.3681936968692,0.0,0.8874261943241489,2.6820993607080275,0.0014959713701933424,359955.89564691694,1571628.8810450498,4.366170689385432,1571628.8810450498,4.366170689385432,0.85,0.10290308241543375,4.698906859688992,1.3117464701784778,1.0,0.0,4.6989068596896475,1.2864833199605183,1.2866113883948551,3.652520624855983,22222.937133600804,2266.1089295121988,1603.0968420496806,1603.0968420496806,7.878651460410831,4.462922511878745,2.167975622692542,2.2949468891862024,5.47611986740946,5.47611986740946,1.564605676402703,0.0,0.0,9.954405573913504e-05,2.8268971787915588e-05,7.127508395121944e-05,0.0003349149809032938,0.10424145966183737,0.09218839324458258,0.012053066417254793,0.09402324881005826,0.09128046947586575,0.011622612939567994,0.4806592908042569,0.4806592908042569,0.06284325121888099,0.0,5.436505256351268,5.65479993561911,3.7292878362358692,19.267896624599814,20.63645614506231,8.716670982725589,25890.53334891141,22006.953346574697,0.85,0.7864230012044388,0.6326644686545085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005067723268084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.20670182187,1584.3681936968692,0.4806592908042569,0.06284325121888099,6.113110376966115,5.47611986740946
4124.0,-37.92294916579473,4.462922511878745,35.11697869879973,27.199919311702274,5.62232811641784,-33.63340713177016,-48.72685734936965,1.1828607183645676,14.635370890622028,-4.618831078820515,40.3948564247895,51967.46341822465,12629.955123207084,12629.955123207084,64597.41854143173,101885.64169707433,101885.64169707433,12629.955123207084,114515.59682028141,114515.59682028141,114515.59682028141,140422.4906271436,122848.03646697913,72221.93663245597,56251.22203835907,25906.89380686218,0.0,82158.11584522124,22020.85973583285,1585.3681936968692,0.0,0.8874261943241489,2.6822531906573985,0.0014959713701933424,359955.89564691694,1571628.8810450498,4.366170689385432,1571628.8810450498,4.366170689385432,0.85,0.10290308241543375,4.698906859688992,1.3117376554151996,1.0,0.0,4.698906859689794,1.2864833199605183,1.2866113883948551,3.652520624855983,22222.366630149292,2266.050754350292,1603.0968420496806,1603.0968420496806,7.878472960534766,4.462922511878745,2.167652431409498,2.2952700804692467,5.475224738262591,5.475224738262591,1.5643499252178832,0.0,0.0,9.954405573913504e-05,2.827021461960083e-05,7.12738411195342e-05,0.0003349091409529626,0.10431817590925897,0.09224650663635364,0.012071669272905332,0.09408798916926299,0.09128046947586575,0.011622612939567994,0.48096228710012245,0.48096228710012245,0.06294024429023433,0.0,8.144799612491624,8.58480429435616,4.7163868130475635,19.254201969442533,20.622248887048613,8.706932431147436,25906.89380686218,22020.85973583285,0.85,0.7862573024815669,0.6325298831843569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005067723268084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.94260351634,1585.3681936968692,0.48096228710012245,0.06294024429023433,6.113110376966115,5.475224738262591
4125.0,-37.93747450709878,4.463518137711231,35.124363174811535,27.191146776918345,5.649018484695172,-33.66747157708724,-48.758970585744805,1.1745466413284738,10.521499745675783,-4.753282229981757,40.44731357307128,52049.82912091625,12817.473593497463,12817.473593497463,64867.302714413716,101718.16176518952,101718.16176518952,12817.473593497463,114535.63535868698,114535.63535868698,114535.63535868698,140440.92908074587,122845.83517020322,72212.03608115835,56259.77676560541,25905.2937220589,0.0,82165.07048766431,22019.499663750066,1586.3681936968692,0.0,0.886555387547897,2.7145660999450043,0.0014959713701933424,358079.3959300238,1573910.7037993884,4.395423812955056,1573910.7037993884,4.395423812955056,0.85,0.10387403014602178,4.698906859688992,1.3117420083982867,1.0,0.0,4.69890685969067,1.2865226422255394,1.286650507896651,3.652408986413494,22221.968430671117,2266.010149303903,1603.0968420496806,1603.0968420496806,7.995445600846766,4.463518137711231,2.133789024045968,2.3297291136652634,5.474329609115722,5.474329609115722,1.5640941740330636,0.0,0.0,9.938341576243901e-05,2.8159571155777848e-05,7.122384460666116e-05,0.0003346742119956629,0.10478342279557044,0.09264402970509467,0.012139393090475775,0.09518802589388554,0.09219589003741015,0.011678140108611637,0.4813828742678687,0.4813828742678687,0.06307687561046774,0.0,9.611239203644459,10.014933301669316,6.44624764873214,15.274781975657561,15.535446748552886,13.224573154080701,25905.2937220589,22019.499663750066,0.85,0.7894754100424272,0.6334787862042989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005067723268084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.678505210817,1586.3681936968692,0.4813828742678687,0.06307687561046774,6.113110376966115,5.474329609115722
4126.0,-37.95081906768194,4.4630564844876455,35.131800955626716,27.184773177746706,5.627783627820421,-33.66763931600883,-48.75890960739923,1.1694468892921992,8.99955617180126,-4.839715992304571,40.462785445661325,51984.54275227148,12936.797510467813,12936.797510467813,64921.34026273929,101788.30642744515,101788.30642744515,12936.797510467813,114725.10393791297,114725.10393791297,114725.10393791297,140624.79367200602,122839.78694724887,72208.96284282989,56256.4712271322,25899.68973409307,0.0,82156.16096122527,22014.73627397911,1587.3681936968692,0.0,0.886058936594973,2.7228438973278686,0.0014959713701933424,356877.1212190178,1574584.1893958729,4.412118613873094,1574584.1893958729,4.412118613873094,0.85,0.10440023015435626,4.698906859688992,1.3117315710196271,1.0,0.0,4.698906859688627,1.286546864200851,1.2866745426707187,3.6523402220623775,22220.874348650614,2265.8985839864395,1603.0968420496806,1603.0968420496806,8.069878981189396,4.4630564844876455,2.111331471266851,2.3517250132207943,5.473614160428321,5.473614160428321,1.5638897601223773,0.0,0.0,9.923604549039388e-05,2.8159780870465476e-05,7.10762646199284e-05,0.00033398074738365155,0.10506837975171447,0.09286899783223525,0.01219938191947922,0.09548497957328608,0.0925663042187029,0.011833925935653359,0.48180849503137224,0.48180849503137224,0.0632909364818947,0.0,10.484096304867194,10.869031086809457,7.492241318765082,13.839272164105807,14.133376409848609,11.548791649420934,25899.68973409307,22014.73627397911,0.85,0.7902187675660723,0.6327528227226478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005995812720279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16588.123415901166,1587.3681936968692,0.48180849503137224,0.0632909364818947,6.113110376966115,5.473614160428321
4127.0,-37.96519307674625,4.462483150504719,35.138800476591406,27.187413407396548,5.6222355620296085,-33.67533992753353,-48.76532022664321,1.173529445505384,8.772647158488837,-4.853800842382561,40.46750291244021,51945.10112896163,12955.247975510161,12955.247975510161,64900.34910447179,101826.94009473849,101826.94009473849,12955.247975510161,114782.18807024865,114782.18807024865,114782.18807024865,140685.30729307092,122832.94035112251,72201.0258836895,56257.68274159224,25903.11922282226,0.0,82160.8019644145,22017.651339398923,1587.739162246401,0.0,0.8859698964769477,2.72396069994307,0.0014959713701933424,356681.5045278681,1574789.582506239,4.415114219591383,1574789.582506239,4.415114219591383,0.8500000000000001,0.10450636064745884,4.698906859688992,1.3117074944404883,1.0,0.0,4.698906859688976,1.2865280453068613,1.286655517966956,3.652393647250973,22219.635846402925,2265.7722919042617,1603.0968420496806,1603.0968420496806,8.081388245357584,4.462483150504719,2.1069593904906894,2.3555237600140293,5.472580758602057,5.472580758602057,1.5635945024577307,0.0,0.0,9.907753239258052e-05,2.8137741609220653e-05,7.093979078335986e-05,0.0003333394695368316,0.10522470889777104,0.09297586901657476,0.01224883988119628,0.09553686628438075,0.09264136085514708,0.011864999792311754,0.48220415019667473,0.48220415019667473,0.06352660629345075,0.0,11.1150544255471,11.49016701162384,8.203954857842973,13.626448000871392,13.959044633488759,11.042446852727608,25903.11922282226,22017.651339398923,0.85,0.7899186418918044,0.6322370265015196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500684855588565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.591497387246,1587.739162246401,0.48220415019667473,0.06352660629345075,6.113110376966115,5.472580758602057
4128.0,-37.887263357834065,4.464951790656256,35.132893537649046,20.53076574755835,5.541586049227179,-33.542772439160885,-44.97637407677246,1.2095557558949475,-4.584390705500368,-4.58439070550072,40.118308707401404,34216.77569395445,12583.697896983866,12583.697896983866,46800.473590938316,70776.35763327427,70776.35763327427,12583.697896983866,83360.05553025813,83360.05553025813,83360.05553025813,106911.64147314447,91231.46801701159,54730.72303162325,40556.38331709815,23551.585942886326,0.0,64107.96925998448,20018.848051453377,1587.6555141841084,0.0,0.888591881318078,3.680201649192907,0.0014959713701933424,360437.80978109315,1559640.6860999947,4.327072920144589,1559640.6860999947,4.327072920144589,0.85,0.10372302526355326,4.698906859688992,1.2256633838685231,1.0,0.0,4.698906859689717,1.286357327579647,1.2864858924824236,3.6528783713077977,16503.14639766928,1682.8525946851657,1603.0968420496806,1603.0968420496806,7.849618043595329,4.464951790656256,2.176536745213369,2.2884150454428873,5.471512896991355,5.471512896991355,1.5632893991403871,0.0,0.0,9.99397345885153e-05,4.435552789775721e-05,5.5584206690758084e-05,0.0002611850101095739,0.10370388563583613,0.09160084980356675,0.012103035832269382,0.1294500624836205,0.09162433753047279,0.012098687733080463,0.4825622692624133,0.4825622692624133,0.0637599809249455,0.0,3.410605131648481e-13,3.410605131648481e-13,4.438584990337688,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23551.585942886326,20018.848051453377,0.85,0.7300258319077763,0.5337366959042361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007767188992325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.038510770068,1587.6555141841084,0.4825622692624133,0.0637599809249455,6.113110376966115,5.471512896991355
