time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4129.0,-37.873806899816024,4.46502319403405,35.13250474078548,27.22439191946762,5.549922387223865,-33.53161046375969,-48.62878628829492,1.2095557686106242,10.601219181338422,-4.787850789737391,40.25279713411064,51739.213598295915,12866.672336098467,12866.672336098467,64605.885934394384,102343.18762401512,102343.18762401512,12866.672336098467,115209.85996011358,115209.85996011358,115209.85996011358,141018.03866557707,122837.66639240559,72242.33245588448,56217.03770724568,25808.178705463502,0.0,82025.21641270918,21936.951899643977,1586.6555141841084,0.0,0.8870824766646188,2.7097960425855256,0.0014959713701933424,357598.1741256173,1565462.0229957786,4.3777125731236595,1565462.0229957786,4.3777125731236595,0.85,0.10437211176867779,4.698906859688992,1.3116751470835881,1.0,0.0,4.698906859688573,1.286357018196196,1.2864857754913934,3.6528792498664715,22220.49075483388,2265.8594683030274,1603.0968420496806,1603.0968420496806,8.026135414032408,4.46502319403405,2.1250830393616207,2.339940154672429,5.471361742021243,5.471361742021243,1.5632462120060693,0.0,0.0,0.00010008931462113498,2.861061089215191e-05,7.147870372898307e-05,0.00033587177127379565,0.10436762126756029,0.09218474460108364,0.012182876666476642,0.09509447423670853,0.09218690696333408,0.012185204805343717,0.48215602116097345,0.48215602116097345,0.06372038416141787,0.0,3.979039320256561e-13,3.979039320256561e-13,2.936541614099326,15.389069971075799,17.965662226118354,3.979039320256561e-13,25808.178705463502,21936.951899643977,0.85,0.7876344465747023,0.6307720462201587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5002788073682685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.334196369717,1586.6555141841084,0.48215602116097345,0.06372038416141787,6.113110376966115,5.471361742021243
4130.0,-37.85777605953542,4.467625423927943,35.1271859603496,27.235580118745588,5.549413981954167,-33.51672554244864,-48.613948084507115,1.221019310507463,13.561926686251468,-4.5692374704080505,40.098632918522526,51746.55424850004,12566.018806175958,12566.018806175958,64312.573054676,102398.4509228746,102398.4509228746,12566.018806175958,114964.46972905056,114964.46972905056,114964.46972905056,140757.15181858945,122836.40692831166,72244.26904120993,56213.486541224134,25792.68208953889,0.0,82006.16863076302,21923.779776108055,1585.6555141841084,0.0,0.8887382283390275,2.699841444730969,0.0014959713701933424,360650.00485416304,1558790.3925363699,4.322169337462513,1558790.3925363699,4.322169337462513,0.85,0.10341925579736082,4.698906859688992,1.3116572318272666,1.0,0.0,4.698906859689318,1.2863029036525517,1.2864318851050216,3.6530329258731364,22220.26292642361,2265.8362362706544,1603.0968420496806,1603.0968420496806,7.838589956991836,4.467625423927943,2.1819987632112,2.2856266607167433,5.470491535024637,5.470491535024637,1.5629975814356105,0.0,0.0,0.00010026778105399658,2.8662442826804486e-05,7.160533822719209e-05,0.00033646681498610334,0.10344181829736349,0.09138037608472828,0.012061442212635203,0.09486215690653396,0.0913605784918016,0.012058677305559219,0.48182768934648823,0.48182768934648823,0.06359720850909753,0.0,3.410605131648481e-13,3.410605131648481e-13,0.4514870061423153,18.13116415665951,21.899385795697867,3.410605131648481e-13,25792.68208953889,21923.779776108055,0.85,0.7842406751648973,0.6310080706427288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001928636109818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.340865300084,1585.6555141841084,0.48182768934648823,0.06359720850909753,6.113110376966115,5.470491535024637
4131.0,-37.844234483433894,4.4700841981628665,35.125819584406344,27.235716848541074,5.603606047565204,-33.53036602772319,-48.62650742344556,1.2210192379771792,14.457680411176511,-4.589702891218861,40.198593370855896,51872.41983539607,12597.861500227631,12597.861500227631,64470.2813356237,102143.23931869371,102143.23931869371,12597.861500227631,114741.10081892135,114741.10081892135,114741.10081892135,140563.1247421524,122837.08732365075,72241.79117119125,56216.995724955,25822.023923231045,0.0,82039.01964818605,21948.720334746387,1585.107300407403,0.0,0.8882777008442521,2.687441275593073,0.0014959713701933424,360363.4449178277,1563113.839219797,4.337603775477914,1563113.839219797,4.337603775477914,0.85,0.10305893367350275,4.698906859688992,1.311659092917107,1.0,0.0,4.6989068596884715,1.2863025917804347,1.286431767421835,3.653033811573841,22220.386005270564,2265.8487868202255,1603.0968420496806,1603.0968420496806,7.858453194955032,4.4700841981628665,2.1786210247942277,2.291463173368639,5.470384913032685,5.470384913032685,1.5629671180093385,0.0,0.0,0.0001004187642623123,2.861856563421279e-05,7.180019862809952e-05,0.000337382445860609,0.10374145832627603,0.09168133265500532,0.012060125671270712,0.09434490266849399,0.09111474043671074,0.011944193236792014,0.4815616905615667,0.4815616905615667,0.06334653236876793,0.0,2.5378949584296038,2.9303985340928875,2.8421709430404007e-13,19.04738330239536,22.207126866841236,2.8421709430404007e-13,25822.023923231045,21948.720334746387,0.85,0.7858489973685246,0.6322896111855599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500090490364488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.399556237044,1585.107300407403,0.4815616905615667,0.06334653236876793,6.113110376966115,5.470384913032685
4132.0,-37.8288243174414,4.47201932995045,35.1221157292123,20.546195783559256,5.601698433361463,-33.5227820533667,-44.95839021457357,1.220943494809203,-4.587631148627736,-4.587631148628093,40.168592072299816,34415.28206760642,12597.625037861118,12597.625037861118,47012.907105467544,70565.46013652407,70565.46013652407,12597.625037861118,83163.08517438518,83163.08517438518,83163.08517438518,106715.24017023639,91250.6649385508,54747.70590047306,40558.84337564194,23552.1549958512,0.0,64110.998371493144,20019.33174647352,1586.107300407403,0.0,0.8883955943498288,3.6711036638562766,0.0014959713701933424,360392.44564502547,1561815.2853707855,4.333651563021721,1561815.2853707855,4.333651563021721,0.85,0.10320111615791505,4.698906859688992,1.2257040096959102,1.0,0.0,4.698906859688362,1.2863025910564188,1.2864319880468604,3.6530338136300093,16506.61898901777,1683.206700455076,1603.0968420496806,1603.0968420496806,7.858305691472825,4.47201932995045,2.1805381937258828,2.291481136224567,5.4702393523001005,5.4702393523001005,1.5629255292286002,0.0,0.0,0.0001005908369864873,4.4449854054725095e-05,5.614098293176221e-05,0.00026380124980774006,0.10357573493588333,0.09157284388344326,0.012002891052440066,0.12897562472168425,0.09125507564068683,0.011946040517228229,0.48152333571136446,0.48152333571136446,0.0631155689028024,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23552.1549958512,20019.33174647352,0.85,0.7333048665542504,0.5368077699895737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5000040242651518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.408913276297,1586.107300407403,0.48152333571136446,0.0631155689028024,6.113110376966115,5.4702393523001005
4133.0,-37.82877106621674,4.475135044873507,35.11783194359844,27.2357773030177,5.615959516014216,-33.52484757166999,-48.62120366943998,1.220944964702992,12.993512443132204,-4.512384644619045,40.11976659811589,51922.46972028111,12497.230831834415,12497.230831834415,64419.70055211552,102085.22630472343,102085.22630472343,12497.230831834415,114582.45713655784,114582.45713655784,114582.45713655784,140428.85148681016,122837.76267735683,72244.88909406115,56214.303981439654,25846.394350252314,0.0,82060.69833169196,21969.435197714465,1587.107300407403,0.0,0.8889473101232046,2.7126256106623456,0.0014959713701933424,361447.0048359553,1559703.7031146206,4.315165659824739,1559703.7031146206,4.315165659824739,0.85,0.10322050408972738,4.698906859688992,1.3116609957674519,1.0,0.0,4.69890685968909,1.2863025829347285,1.2864319806898523,3.653033836695196,22220.50817212071,2265.861244372004,1603.0968420496806,1603.0968420496806,7.7956805253610035,4.475135044873507,2.201790963088725,2.2733440817847823,5.469939924052959,5.469939924052959,1.5628399783008453,0.0,0.0,0.00010059143207133025,2.8637087177584782e-05,7.195434489374548e-05,0.0003381067648056482,0.10322729996788524,0.09129171854425053,0.01193558142363471,0.09542105170373406,0.09128832395134334,0.011932180138384036,0.48131349458582373,0.48131349458582373,0.06292746479669664,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17.505897087751237,20.861989561520375,2.8421709430404007e-13,25846.394350252314,21969.435197714465,0.85,0.78502501028847,0.6327324867552165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999056386597878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.456155785563,1587.107300407403,0.48131349458582373,0.06292746479669664,6.113110376966115,5.469939924052959
4134.0,-37.751441611858134,4.478066456063194,35.1125070866978,20.596084172744327,5.5713674778191,-33.422442969922145,-44.88056420870123,1.2372791216359558,-4.528251611996723,-4.528251611997037,40.0811056578303,34419.3598559746,12523.389192442837,12523.389192442837,46942.74904841744,70944.35670830215,70944.35670830215,12523.389192442837,83467.74590074498,83467.74590074498,83467.74590074498,107046.20565796903,91409.24246550782,54860.212780426315,40610.032983423895,23578.459757224045,0.0,64188.49274064794,20041.69079364044,1588.107300407403,0.0,0.8890060017104431,3.6660203190082434,0.0014959713701933424,361224.43250176776,1558033.243175911,4.313200057884474,1558033.243175911,4.313200057884474,0.85,0.10304258716702423,4.698906859688992,1.2261104514962065,1.0,0.0,4.698906859689955,1.2862242159293733,1.2863547217870266,3.6532564085599595,16535.304575248436,1686.1318161908946,1603.0968420496806,1603.0968420496806,7.811997917998976,4.478066456063194,2.199988926941785,2.2780775291214095,5.469999863604666,5.469999863604666,1.5628571038870473,0.0,0.0,0.00010145903188724262,4.486020040299544e-05,5.659883148424718e-05,0.0002659526375117104,0.10304099422840092,0.09114897436791802,0.011892019860482895,0.129048046456985,0.0911493162549284,0.011893270912095823,0.48114228835205786,0.48114228835205786,0.0627736481784787,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23578.459757224045,20041.69079364044,0.85,0.731326551599965,0.5362232136380768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999052987013262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16588.196261774516,1588.107300407403,0.48114228835205786,0.0627736481784787,6.113110376966115,5.469999863604666
4135.0,-37.7328080683717,4.480606535623232,35.107916713205,20.580243283789628,5.567938331425183,-33.404973701856704,-44.85495878672225,1.237279358114443,-4.559345009424703,-4.559345009425048,40.09119451970563,34387.444749891,12570.15996977921,12570.15996977921,46957.60471967021,70885.7781426527,70885.7781426527,12570.15996977921,83455.93811243192,83455.93811243192,83455.93811243192,107011.60479644511,91334.4788434487,54822.8080950283,40568.52305380045,23555.666684013195,0.0,64124.18973781364,20022.316681411216,1587.107300407403,0.0,0.8888143720890375,3.662528923874297,0.0014959713701933424,360788.5846646541,1558469.0317620859,4.31961846356822,1558469.0317620859,4.31961846356822,0.85,0.10306607219772955,4.698906859688992,1.2259117489727216,1.0,0.0,4.698906859689418,1.2862237804106285,1.2863545564615013,3.6532576455621593,16521.78034915759,1684.752728929613,1603.0968420496806,1603.0968420496806,7.841173184339446,4.480606535623232,2.1940251148149974,2.2865814208082345,5.470009397721677,5.470009397721677,1.562859827920479,0.0,0.0,0.00010166912234360384,4.499597299778313e-05,5.667314934582071e-05,0.00026630185022125563,0.10306548067730471,0.09118876033595576,0.011876720341348953,0.12881619082909335,0.09118867826246181,0.011877393935267743,0.4810019900317118,0.4810019900317118,0.06264726155057103,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23555.666684013195,20022.316681411216,0.85,0.7322915878027789,0.5362632243852422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994117827791738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16589.484469474624,1587.107300407403,0.4810019900317118,0.06264726155057103,6.113110376966115,5.470009397721677
4136.0,-37.70629391985884,4.483106195338784,35.103313602633925,20.619607355352514,5.565110787850027,-33.388167390712425,-44.85170968165619,1.2522178739393404,-4.563122780998469,-4.563122780998786,40.08878531502946,34501.09284489754,12578.855750891109,12578.855750891109,47079.94859578865,71085.03963603369,71085.03963603369,12578.855750891109,83663.89538692479,83663.89538692479,83663.89538692479,107213.66931107655,91449.86305156728,54890.62859440931,40621.37161906441,23549.773924151756,0.0,64171.14554321617,20017.30783552899,1586.5061787876182,0.0,0.8888040655352667,3.6536300414167098,0.0014959713701933424,360735.6583374019,1558364.9577476152,4.3199637233812105,1558364.9577476152,4.3199637233812105,0.85,0.10302201115444742,4.698906859688992,1.2262049274938187,1.0,0.0,4.698906859689702,1.2861531385793115,1.2862842928454505,3.6534583003695955,16542.652560467453,1686.88110215695,1603.0968420496806,1603.0968420496806,7.846597548534927,4.483106195338784,2.194899612838441,2.288206582500343,5.469905765815728,5.469905765815728,1.5628302188044938,0.0,0.0,0.00010196875825660889,4.501322853948378e-05,5.695552971712511e-05,0.0002676287292850194,0.10301937042620239,0.09116295676437389,0.011856413661828505,0.12845304435581142,0.09116478070572648,0.011857230448720951,0.48088641804210164,0.48088641804210164,0.06254281891491155,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23549.773924151756,20017.30783552899,0.85,0.7336622744888134,0.53764184124877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992929111986628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16589.599380075408,1586.5061787876182,0.48088641804210164,0.06254281891491155,6.113110376966115,5.469905765815728
4137.0,-37.69115469653977,4.485587681945767,35.09931844061597,27.269028697069757,5.577378928391815,-33.36470128988711,-48.469894426502265,1.2514483683394122,15.61016042986347,-4.559451086760849,40.09030791182526,51871.53210479557,12577.165159746344,12577.165159746344,64448.697264541916,102424.69864927855,102424.69864927855,12577.165159746344,115001.8638090249,115001.8638090249,115001.8638090249,140805.251320666,122851.09032645385,72300.39258476284,56167.44193521223,25803.3875116411,0.0,81970.82944685333,21932.879384894935,1586.5186572196899,0.0,0.8888170099414436,2.6778303170670794,0.0014959713701933424,360787.0984451587,1558430.7310257996,4.319530098892071,1558430.7310257996,4.319530098892071,0.85,0.10298659983444787,4.698906859688992,1.3116592313861473,1.0,0.0,4.698906859688738,1.2861563908450657,1.2862877659706524,3.653449061977282,22222.919052368125,2266.1070857395875,1603.0968420496806,1603.0968420496806,7.845542970233472,4.485587681945767,2.1976419566548335,2.2879457252909337,5.4697941740559575,5.4697941740559575,1.5627983354445594,0.0,0.0,0.00010214021199436361,2.917018851886127e-05,7.297002347550235e-05,0.00034287934386070476,0.10298597210378385,0.0911458882326731,0.011840083871110749,0.09414833131161594,0.0911459934556201,0.01184060637882776,0.48079062711708015,0.48079062711708015,0.06245593147305063,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20.169611516624343,23.085770647288143,3.410605131648481e-13,25803.3875116411,21932.879384894935,0.85,0.7862394183326877,0.6328047728055142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991237975716445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16589.872786581673,1586.5186572196899,0.48079062711708015,0.06245593147305063,6.113110376966115,5.4697941740559575
4138.0,-37.69115469653977,4.485587681945767,35.09931844061597,20.614010549057298,5.577378928391815,-33.36470128988711,-44.82667422909287,1.2514483683394122,-4.559451086760532,-4.559451086760849,40.09030791182526,34454.885390484844,12577.12914091632,12577.12914091632,47032.01453140116,71000.70678546224,71000.70678546224,12577.12914091632,83577.83592637857,83577.83592637857,83577.83592637857,107137.65895258647,91427.09846263756,54883.74587045212,40603.72510242827,23559.823026207905,0.0,64163.548128636176,20025.84957227672,1587.137689269893,0.0,0.8888170099414436,3.6560944070697747,0.0014959713701933424,360787.0984451587,1558430.7310257996,4.319530098892071,1558430.7310257996,4.319530098892071,0.85,0.10298659983444787,4.698906859688992,1.2261450758995491,1.0,0.0,4.698906859688702,1.2861563908450657,1.2862877659706524,3.653449061977282,16538.53460257468,1686.461187314188,1603.0968420496806,1603.0968420496806,7.845520501952653,4.485587681945767,2.1976012801580236,2.2879864017877436,5.469681266174629,5.469681266174629,1.5627660760498938,0.0,0.0,0.00010214021199436361,4.514639399731216e-05,5.699381799705146e-05,0.000267808642346211,0.10295700326770915,0.09113072866346993,0.011826274604239228,0.1285927237965312,0.0911459934556201,0.01184060637882776,0.4807106610437296,0.4807106610437296,0.062383088186228564,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23559.823026207905,20025.84957227672,0.85,0.7330020845653762,0.5369853506450283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990272527070603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16589.919199224834,1587.137689269893,0.4807106610437296,0.062383088186228564,6.113110376966115,5.469681266174629
4139.0,-37.69114726003059,4.488097305573186,35.09543909688378,20.60594611046838,5.573195204551587,-33.36598143664161,-44.82586317518724,1.2472877668492806,-4.554621384109737,-4.554621384110068,40.085731547243036,34451.034222001814,12573.629591460818,12573.629591460818,47024.663813462634,70982.38248134717,70982.38248134717,12573.629591460818,83556.012072808,83556.012072808,83556.012072808,107117.98822483844,91408.66498145941,54873.81493117455,40594.277833649845,23561.976152030446,0.0,64156.25398568029,20027.679729225878,1587.2659956984244,0.0,0.8888575465528483,3.6563719604206995,0.0014959713701933424,360854.77090892644,1558233.0471256673,4.318172219812326,1558233.0471256673,4.318172219812326,0.85,0.10294250874570075,4.698906859688992,1.2260997311351822,1.0,0.0,4.698906859689199,1.2861758922636846,1.2863072694896647,3.6533936671903104,16535.200112347637,1686.1211639395347,1603.0968420496806,1603.0968420496806,7.843337508783616,4.488097305573186,2.200388938844724,2.287708366728462,5.468823912311205,5.468823912311205,1.5625211178032015,0.0,0.0,0.00010214029627922652,4.5150714148870384e-05,5.698958213035613e-05,0.0002677887384031396,0.10290975807293579,0.091097780504161,0.011811977568774785,0.12861874804708345,0.09110454641777559,0.011837962327925172,0.4806433548517159,0.4806433548517159,0.06232148022343758,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23561.976152030446,20027.679729225878,0.85,0.7329708468321509,0.5369863743866857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990272527070603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16589.662827401615,1587.2659956984244,0.4806433548517159,0.06232148022343758,6.113110376966115,5.468823912311205
4140.0,-37.61323707647171,4.490939931491457,35.090636987956046,20.6524365808815,5.552528990745701,-33.276824304994676,-44.75640461370347,1.2641026632932122,-4.5416313621263384,-4.541631362126689,40.05664404814282,34497.880264464875,12559.487983257039,12559.487983257039,47057.36824772191,71299.6033382201,71299.6033382201,12559.487983257039,83859.09132147714,83859.09132147714,83859.09132147714,107422.58563945912,91548.9389175393,54973.80096711723,40639.04216713563,23563.49431798198,0.0,64202.53648511761,20028.97017028468,1587.2260234569378,0.0,0.8890264378124155,3.644675342068408,0.0014959713701933424,361036.83292378753,1556977.0058109553,4.312515687671188,1556977.0058109553,4.312515687671188,0.8499999999999999,0.10281394552375057,4.698906859688992,1.226457185666077,1.0,0.0,4.698906859688932,1.2860952480405219,1.2862277572932161,3.653622752162552,16560.57470461521,1688.7086522528296,1603.0968420496806,1603.0968420496806,7.834516077767822,4.490939931491457,2.205762654681039,2.285177276810418,5.468723628242053,5.468723628242053,1.5624924652120151,0.0,0.0,0.00010302685954833407,4.5522114995870305e-05,5.750474455246376e-05,0.00027020943864223515,0.10276537363338317,0.09097754395528836,0.01178782967809481,0.128228432056957,0.09101915692832326,0.011794788595427324,0.48058617656477154,0.48058617656477154,0.06226886051987146,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23563.49431798198,20028.97017028468,0.85,0.7329518555490403,0.53732893049267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990272052864315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16589.406604556465,1587.2260234569378,0.48058617656477154,0.06226886051987146,6.113110376966115,5.468723628242053
4141.0,-37.568216881334095,4.492300661455725,35.087207505155305,20.677308202162408,5.555301884074224,-33.25773522751802,-44.742249709647126,1.2796554956591095,-4.542011995546488,-4.542011995546849,40.057927434454136,34649.52950629997,12561.910678639237,12561.910678639237,47211.44018493921,71404.01848522111,71404.01848522111,12561.910678639237,83965.92916386035,83965.92916386035,83965.92916386035,107521.66974071367,91593.0282857784,55003.02660320861,40655.55742507755,23555.740576853324,0.0,64211.298001930874,20022.379490325326,1586.522159124868,0.0,0.889019952135935,3.6409354008873995,0.0014959713701933424,361031.4971210152,1557032.4081928516,4.312732879566309,1557032.4081928516,4.312732879566309,0.85,0.1028138670427303,4.698906859688992,1.2265603005932646,1.0,0.0,4.698906859688943,1.2860212949745142,1.2861544596288985,3.6538328549078285,16568.550168722562,1689.5219232584586,1603.0968420496806,1603.0968420496806,7.836027337299154,4.492300661455725,2.206684399241815,2.2856162622139102,5.4687279825700195,5.4687279825700195,1.5624937093057198,0.0,0.0,0.00010354239278691617,4.559814864748531e-05,5.794424413943086e-05,0.00027227460626626536,0.10275270155216437,0.09097287361447581,0.011779827937688564,0.12803911258735506,0.09101910196107889,0.011794765081651403,0.48053710060188276,0.48053710060188276,0.06222343142368523,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23555.740576853324,20022.379490325326,0.85,0.7352512977314293,0.53961733502503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985305540300438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16590.711033658426,1586.522159124868,0.48053710060188276,0.06222343142368523,6.113110376966115,5.4687279825700195
4142.0,-37.5548196123761,4.493844673791349,35.08416953164547,20.670907745976024,5.558966693643948,-33.23744243193575,-44.71932468060402,1.2796553216935171,-4.542351687011717,-4.54235168701207,40.06124411028967,34604.95639630462,12564.390276126083,12564.390276126083,47169.3466724307,71356.51201774397,71356.51201774397,12564.390276126083,83920.90229387005,83920.90229387005,83920.90229387005,107480.33785805565,91562.83311775814,54991.019020696076,40635.34899673563,23559.4355641856,0.0,64194.78456092122,20025.52022955776,1586.756475276692,0.0,0.889006410569505,3.6423638945425174,0.0014959713701933424,361026.7353037809,1557175.5923577405,4.313186365678644,1557175.5923577405,4.313186365678644,0.85,0.10281355579033287,4.698906859688992,1.2264799649221825,1.0,0.0,4.698906859689147,1.2860209776719496,1.2861543401884907,3.653833756425421,16563.08807007204,1688.9649442033765,1603.0968420496806,1603.0968420496806,7.83757409194416,4.493844673791349,2.207594165959189,2.28625050783216,5.46829003599506,5.46829003599506,1.5623685817128743,0.0,0.0,0.00010369626641278175,4.5721540906204706e-05,5.797472550657704e-05,0.00027241783537144124,0.1027498351133047,0.09097606231031762,0.011773772802987078,0.1281063141574883,0.09101900823481525,0.011794547555517622,0.4804945064982384,0.4804945064982384,0.06218375481340291,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23559.4355641856,20025.52022955776,0.85,0.7347847180274703,0.5390618043661213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982437122159558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16591.359163665136,1586.756475276692,0.4804945064982384,0.06218375481340291,6.113110376966115,5.46829003599506
4143.0,-37.554811941813234,4.496203532839675,35.085663598458815,27.29620219850915,5.634226498313092,-33.27902600792786,-48.38842368973417,1.2755041582778917,17.674638868151362,-4.569370061478745,40.20003517746278,52147.69300160661,12605.11619689299,12605.11619689299,64752.8091984996,102284.87688087557,102284.87688087557,12605.11619689299,114889.99307776857,114889.99307776857,114889.99307776857,140746.27579574927,122866.16567893412,72337.36747012558,56143.10912089838,25856.282717980717,0.0,81999.39183887909,21977.84031028361,1587.0272824802908,0.0,0.8883746786179336,2.654002905811758,0.0014959713701933424,360648.14771872363,1563176.2658430818,4.3343526806693395,1563176.2658430818,4.3343526806693395,0.85,0.1024751019507997,4.698906859688992,1.3116703786933797,1.0,0.0,4.698906859688291,1.2860404307954207,1.2861737954426669,3.6537784871838754,22225.646080162216,2266.385165185075,1603.0968420496806,1603.0968420496806,7.862978621289273,4.496203532839675,2.202382861940153,2.293820670899522,5.467909647485399,5.467909647485399,1.5622598992815426,0.0,0.0,0.00010369635457309643,2.946102798084762e-05,7.423532659224882e-05,0.0003488248853555706,0.10328402004460896,0.09145413214060116,0.011829887904007796,0.09329405926689646,0.09087948700612139,0.011595614944678314,0.48045709788198954,0.48045709788198954,0.06214868019184372,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.6952893714708352,22.244008929630127,24.04389593142929,8.454984494453583,25856.282717980717,21977.84031028361,0.85,0.7896742615571178,0.6359521922317645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981583735614017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16591.375281723882,1587.0272824802908,0.48045709788198954,0.06214868019184372,6.113110376966115,5.467909647485399
4144.0,-37.55480403190192,4.49812239619128,35.084982325897684,27.30906489249321,5.634903994132135,-33.26251708856598,-48.371832829993195,1.2893403860267363,17.194775426178353,-4.568131649826168,40.173876880991976,52068.59391098532,12606.020087012592,12606.020087012592,64674.61399799791,102342.41367444835,102342.41367444835,12606.020087012592,114948.43376146094,114948.43376146094,114948.43376146094,140809.99400063898,122861.56874939146,72336.18388531833,56139.31651563681,25861.56023917805,0.0,82000.87675481486,21982.32620330134,1588.0272824802908,0.0,0.8884745598869866,2.6593789455542236,0.0014959713701933424,360665.4938107012,1562043.969915934,4.331004758486233,1562043.969915934,4.331004758486233,0.85,0.10262196357595853,4.698906859688992,1.3116403050860388,1.0,0.0,4.698906859688879,1.2859755931527979,1.2861089511931825,3.6539627071527745,22224.81452715895,2266.300370377137,1603.0968420496806,1603.0968420496806,7.863542461286892,4.49812239619128,2.20408185817406,2.29404053801722,5.467777644421297,5.467777644421297,1.5622221841203705,0.0,0.0,0.00010369644548439455,2.952058365698843e-05,7.417586182740613e-05,0.0003485454659641415,0.10318100487747342,0.09136037510765675,0.011820629769816675,0.09355246048017173,0.0910165996815227,0.011605363894435828,0.48042383765565716,0.48042383765565716,0.06215946804979891,0.0,3.410605131648481e-13,3.410605131648481e-13,2.150807364321281,21.762907076004524,23.54887973625921,8.073592354682035,25861.56023917805,21982.32620330134,0.85,0.7887063719010834,0.6349760633251765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981583247037569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16591.123608070415,1588.0272824802908,0.48042383765565716,0.06215946804979891,6.113110376966115,5.467777644421297
4145.0,-37.55480296985513,4.499549174108427,35.086567459269546,27.308439008798473,5.655026383086402,-33.26982695664078,-48.378295836132,1.289340499534068,15.022908465424791,-4.635147569315639,40.21280918915458,52099.42759319278,12701.100999672397,12701.100999672397,64800.52859286517,102244.44325063957,102244.44325063957,12701.100999672397,114945.54425031197,114945.54425031197,114945.54425031197,140821.46587862758,122858.61294960283,72332.4963591283,56140.1295449717,25875.921628315624,0.0,82016.05117328733,21994.53338406828,1589.0272824802908,0.0,0.8879980920343502,2.6761284706177313,0.0014959713701933424,359727.760264392,1563729.430923234,4.34698014346718,1563729.430923234,4.34698014346718,0.85,0.10311681118369992,4.698906859688992,1.3116319991415364,1.0,0.0,4.698906859689031,1.285975592595687,1.286108950651712,3.6539627087357456,22224.279843264296,2266.2458477935174,1603.0968420496806,1603.0968420496806,7.922853234139666,4.499549174108427,2.1880955818195726,2.3114535922888546,5.467516840753763,5.467516840753763,1.5621476687867895,0.0,0.0,0.00010369645769086377,2.949737035059116e-05,7.419908734027261e-05,0.00034865460048586963,0.1034185194385898,0.09155415302300803,0.011864366415581779,0.09415044489901297,0.09148537773219076,0.011631433451509162,0.48039389614125794,0.48039389614125794,0.062253529953976976,0.0,3.410605131648481e-13,3.410605131648481e-13,3.813140517037141,19.65805603474041,20.846200921508228,10.458483332017863,25875.921628315624,21994.53338406828,0.85,0.7900956906100197,0.6352345284597363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981582743215858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16590.871939467575,1589.0272824802908,0.48039389614125794,0.062253529953976976,6.113110376966115,5.467516840753763
4146.0,-37.55481193874477,4.501279296735074,35.08722172412071,20.70957968188452,5.65722141895113,-33.26845718495463,-44.76214331863446,1.293032049722162,-4.60696262212781,-4.606962622128169,40.190553019379685,34810.258583635514,12664.187033784245,12664.187033784245,47474.445617419755,71075.17029120967,71075.17029120967,12664.187033784245,83739.3573249939,83739.3573249939,83739.3573249939,107363.43319762153,91682.27365095218,55049.837569522446,40702.706757144144,23624.075872627625,0.0,64326.78262977177,20080.46449173348,1590.0272824802908,0.0,0.888219760154509,3.6490627182543864,0.0014959713701933424,360121.9103986261,1562765.7466387695,4.339546418902735,1562765.7466387695,4.339546418902735,0.85,0.10323578303610964,4.698906859688992,1.2267853957554324,1.0,0.0,4.698906859689101,1.2859582950716038,1.2860916512012766,3.654011858469602,16584.69404274749,1691.168140266808,1603.0968420496806,1603.0968420496806,7.899826574165116,4.501279296735074,2.196372443094657,2.304906853640417,5.467110789419088,5.467110789419088,1.5620316541197394,0.0,0.0,0.00010369635460836296,4.5491322768075236e-05,5.820503184028772e-05,0.0002735000233827442,0.10332985442397882,0.0914457067455657,0.011884147678413122,0.12849267381259538,0.09139316661564063,0.011842616420469002,0.4803666095964052,0.4803666095964052,0.062427728226827066,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3518602444297585,3.410605131648481e-13,3.410605131648481e-13,1.5683132195627536,23624.075872627625,20080.46449173348,0.85,0.7380198989689187,0.5411472043298587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49815826755688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16590.62013394285,1590.0272824802908,0.4803666095964052,0.062427728226827066,6.113110376966115,5.467110789419088
4147.0,-37.5525097871041,4.503625720321477,35.08493892860791,20.720285013690614,5.616763359932619,-33.24161263136687,-44.740549894608534,1.296741509946676,-4.553722869688784,-4.553722869689093,40.10894153725593,34717.97128759221,12593.324649353495,12593.324649353495,47311.29593694571,71316.76030304522,71316.76030304522,12593.324649353495,83910.08495239871,83910.08495239871,83910.08495239871,107544.55824142478,91715.31169660605,55073.43712486498,40713.19396860119,23634.473289026068,0.0,64347.667257627254,20089.302295672158,1591.0272824802908,0.0,0.8887790903326458,3.6448877939658204,0.0014959713701933424,360867.36174398597,1559235.8380691695,4.32080039196051,1559235.8380691695,4.32080039196051,0.85,0.10297728432182554,4.698906859688992,1.226869950885884,1.0,0.0,4.698906859688263,1.2859408591758266,1.286074247528372,3.6540614027153415,16590.670398449856,1691.7775589472303,1603.0968420496806,1603.0968420496806,7.855623140802883,4.503625720321477,2.2114850814646934,2.2921406388567833,5.466798625034974,5.466798625034974,1.5619424642957067,0.0,0.0,0.0001037228171268596,4.560728717924025e-05,5.811552994761935e-05,0.0002730794623253296,0.10297872352352483,0.09111584713630658,0.011862876387218252,0.12850725611355315,0.09111592212900486,0.011861362192820671,0.48034144702718967,0.48034144702718967,0.06253831126891365,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.3478931377353547,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23634.473289026068,20089.302295672158,0.85,0.7352449273339867,0.5395373720168081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981583246842123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16590.368127500435,1591.0272824802908,0.48034144702718967,0.06253831126891365,6.113110376966115,5.466798625034974
4148.0,-37.5525097871041,4.503625720321477,35.08493892860791,27.313864754419797,5.616763359932619,-33.24161263136687,-48.350561305973656,1.296741509946676,15.86011690365882,-4.553722869689093,40.10894153725593,51978.31579977979,12593.285202375173,12593.285202375173,64571.60100215496,102450.74067922986,102450.74067922986,12593.285202375173,115044.02588160503,115044.02588160503,115044.02588160503,140915.1654878665,122849.29207279069,72333.78163705255,56128.34492859793,25871.13960626145,0.0,81999.48453485938,21990.468665322234,1590.0498472772633,0.0,0.8887790903326458,2.675671975506897,0.0014959713701933424,360867.36174398597,1559235.8380691695,4.32080039196051,1559235.8380691695,4.32080039196051,0.85,0.10297728432182554,4.698906859688992,1.311596778552048,1.0,0.0,4.698906859688994,1.2859408591758266,1.286074247528372,3.6540614027153415,22222.59376062276,2266.073915212918,1603.0968420496806,1603.0968420496806,7.855598534068412,4.503625720321477,2.2114405360136296,2.292185184307847,5.466675261644764,5.466675261644764,1.5619072176127897,0.0,0.0,0.0001037228171268596,2.9597104685220356e-05,7.412571244163925e-05,0.0003483098186713523,0.10297929201370115,0.09111139637205992,0.011867895641641226,0.09427780656886339,0.09111592212900486,0.011861362192820671,0.48031798363848394,0.48031798363848394,0.06256477160493974,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.567312737682471,20.41383977334789,23.39232346775202,2.8421709430404007e-13,25871.13960626145,21990.468665322234,0.85,0.7874634989285142,0.633885884705567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498143661271899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16590.16242020701,1590.0498472772633,0.48031798363848394,0.06256477160493974,6.113110376966115,5.466675261644764
4149.0,-37.5414060533214,4.505563407163187,35.085206085702126,20.724167860485636,5.636835744286996,-33.24226336782393,-44.74319906495509,1.296643397299302,-4.588857412339507,-4.588857412339866,40.18098406957594,34784.81696646165,12644.564555294704,12644.564555294704,47429.38152175635,71240.33238373247,71240.33238373247,12644.564555294704,83884.89693902718,83884.89693902718,83884.89693902718,107518.78585682901,91734.13094594254,55084.78460451654,40721.49593491777,23633.888917801825,0.0,64355.384852719595,20088.80558013155,1590.186905801693,0.0,0.8883450450801361,3.6446032318987904,0.0014959713701933424,360375.27990368014,1562351.5524847694,4.335346067306141,1562351.5524847694,4.335346067306141,0.8499999999999999,0.10315769256434064,4.698906859688992,1.2269199217250573,1.0,0.0,4.698906859688967,1.2859410548554961,1.2860746074793294,3.6540608466824462,16594.07467148903,1692.1246981883753,1603.0968420496806,1603.0968420496806,7.8875862166428305,4.505563407163187,2.2036961872426843,2.301867219920503,5.465847971178633,5.465847971178633,1.5616708489081808,0.0,0.0,0.0001038505387196867,4.559304546925124e-05,5.8257493250435465e-05,0.00027374653466275635,0.10327979617188005,0.091381489905143,0.01189830626673704,0.128366631519672,0.09129255369031838,0.011865138874022255,0.480295879594186,0.480295879594186,0.06253681659158257,0.0,3.410605131648481e-13,3.410605131648481e-13,1.2925680886128816,3.410605131648481e-13,3.410605131648481e-13,0.13487842509385928,23633.888917801825,20088.80558013155,0.85,0.7369916539276516,0.5405113658486913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498143661271899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16589.910669880774,1590.186905801693,0.480295879594186,0.06253681659158257,6.113110376966115,5.465847971178633
4150.0,-37.52965703191688,4.506144908409957,35.08665145184871,27.31304056886586,5.61211133133459,-33.21813522896092,-48.32795964376999,1.2966436651491948,14.460021740491072,-4.70365644799975,40.21232256539392,51981.95211024871,12804.906660541026,12804.906660541026,64786.85877078974,102468.86499793624,102468.86499793624,12804.906660541026,115273.77165847726,115273.77165847726,115273.77165847726,141160.60279308067,122845.92207993097,72340.37735753086,56117.2719137779,25886.831134603428,0.0,82004.10304838132,22003.80646441291,1591.131320230154,0.0,0.8876543582767809,2.6749535207485757,0.0014959713701933424,358771.1142781535,1563708.3554855522,4.358512414333381,1563708.3554855522,4.358512414333381,0.85,0.10353178839510774,4.698906859688992,1.3115874126600098,1.0,0.0,4.698906859688898,1.2859407738946846,1.2860745004890555,3.654061645045731,22221.984152044362,2266.0117524378215,1603.0968420496806,1603.0968420496806,7.987606440649574,4.506144908409957,2.17498483497664,2.331160073433317,5.465605216243086,5.465605216243086,1.5616014903551674,0.0,0.0,0.00010398584095326461,2.9678612184952836e-05,7.430722876831178e-05,0.00034916274698389946,0.10352232788113816,0.09160259212892422,0.011919735752213938,0.09419724178829318,0.0916068611179298,0.011924927277177932,0.48027486302541433,0.48027486302541433,0.062495496280678395,0.0,3.410605131648481e-13,3.410605131648481e-13,1.7446113507225505,19.16367818849085,21.282849961354316,3.3557218084359874,25886.831134603428,22003.80646441291,0.85,0.7900441119704261,0.6338945269553166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980729406715976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.88136435465,1591.131320230154,0.48027486302541433,0.062495496280678395,6.113110376966115,5.465605216243086
4151.0,-37.52964939226136,4.506180782641107,35.09136862333962,27.395186572708212,5.7168420653094705,-33.21574459444522,-48.32031335737554,1.3808832410340783,11.355267970914156,-4.7471741882508445,40.311122871377954,51945.51447209397,12865.249707202103,12865.249707202103,64810.76417929608,102362.22299505248,102362.22299505248,12865.249707202103,115227.47270225458,115227.47270225458,115227.47270225458,141134.93311735283,122836.03656899008,72315.19190346645,56134.27185058181,25907.460415098245,0.0,82041.73226568005,22021.341352833508,1590.2783684523542,0.0,0.8870782692199054,2.7055428284551475,0.0014959713701933424,358164.4775128907,1567991.7529167447,4.3778538949617385,1567991.7529167447,4.3778538949617385,0.85,0.10424409156925207,4.698906859688992,1.3114547928376123,1.0,0.0,4.698906859689079,1.285546183843204,1.285679869516835,3.655183235534469,22220.1959309643,2265.829404635049,1603.0968420496806,1603.0968420496806,8.025247988607418,4.506180782641107,2.1637571394620254,2.3424236431790817,5.4649565747977995,5.4649565747977995,1.5614161642279427,0.0,0.0,0.00010398592898481135,2.970623377468637e-05,7.427969521012498e-05,0.00034903336935846385,0.10393704568539323,0.0919704876277059,0.011966558057687326,0.09516155649414126,0.09212903511889997,0.012115056450352102,0.48025471643706363,0.48025471643706363,0.06248739236858212,0.0,3.410605131648481e-13,3.410605131648481e-13,1.2117035399375595,16.10244215916498,18.430289764249437,3.410605131648481e-13,25907.460415098245,22021.341352833508,0.85,0.7899731318375381,0.633159649821582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979981172948467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.86535621501,1590.2783684523542,0.48025471643706363,0.06248739236858212,6.113110376966115,5.4649565747977995
4152.0,-37.52963709238211,4.509450667623693,35.09034933977484,27.3945553804748,5.750125157576639,-33.235153930869416,-48.338035529572494,1.3808838404245636,14.408900688247854,-4.466315800603643,40.15504331351628,52030.11339293165,12479.05152328469,12479.05152328469,64509.16491621634,102202.08423651019,102202.08423651019,12479.05152328469,114681.13575979488,114681.13575979488,114681.13575979488,140625.97012784792,122833.05326452748,72308.08447882737,56138.85420633345,25944.834368053034,0.0,82083.68857438648,22053.10921284508,1591.2783684523542,0.0,0.8890516945482354,2.7015430887235676,0.0014959713701933424,362093.8406479149,1561229.1182809016,4.311669912659399,1561229.1182809016,4.311669912659399,0.8500000000000001,0.10300848538825391,4.698906859688992,1.3114464819477871,1.0,0.0,4.698906859689168,1.285546180743531,1.2856798665990514,3.6551832443477443,22219.656271662905,2265.7743747011373,1603.0968420496806,1603.0968420496806,7.7843404066152875,4.509450667623693,2.2370057985549074,2.272444869068786,5.464144305038213,5.464144305038213,1.561184087153775,0.0,0.0,0.0001039860707161386,2.9642250231178302e-05,7.434382048496029e-05,0.00034933468805226694,0.10300701822938349,0.09115399515832963,0.011853023071053858,0.09529214516844851,0.09115321839443666,0.011855266993817254,0.48023526583304976,0.48023526583304976,0.06244640923928462,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.875216488851493,22.11827150328969,3.410605131648481e-13,25944.834368053034,22053.10921284508,0.85,0.7858950546277701,0.6338666584869725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979980686442531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.614520695042,1591.2783684523542,0.48023526583304976,0.06244640923928462,6.113110376966115,5.464144305038213
4153.0,-37.51962649860294,4.512091431569489,35.09156297979493,27.39390847217294,5.752639967848536,-33.23174625154475,-48.33435838865114,1.3808838552230103,14.452952939896988,-4.471409125604716,40.1885449477682,52061.39585221183,12489.856125528851,12489.856125528851,64551.25197774068,102187.17695093161,102187.17695093161,12489.856125528851,114677.03307646046,114677.03307646046,114677.03307646046,140652.09641106467,122830.0249142128,72308.19319050637,56135.36858189604,25975.063334604216,0.0,82110.43191650025,22078.803834413582,1592.2783684523542,0.0,0.8889066758453228,2.7004829843485103,0.0014959713701933424,362022.28252541804,1562678.8199265376,4.316526621028693,1562678.8199265376,4.316526621028693,0.85,0.10300964694519292,4.698906859688992,1.311438052370213,1.0,0.0,4.69890685968948,1.2855459421620108,1.2856797763667316,3.655183922704812,22219.10846387604,2265.7185138529508,1603.0968420496806,1603.0968420496806,7.791080237897315,4.512091431569489,2.23774704125974,2.274344390309749,5.464307688312362,5.464307688312362,1.561230768089246,0.0,0.0,0.00010410148182828334,2.9655515543159493e-05,7.444596628512385e-05,0.00034981466165334387,0.10311342344408218,0.09126604510439339,0.011847378339688791,0.09529906503193573,0.09115437558149268,0.011855271363700239,0.4802163720165053,0.4802163720165053,0.06233758719011706,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.924362065501725,22.116177910066142,3.410605131648481e-13,25975.063334604216,22078.803834413582,0.85,0.7861516554118744,0.6340411886415859,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979979903165879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.36377878955,1592.2783684523542,0.4802163720165053,0.06233758719011706,6.113110376966115,5.464307688312362
4154.0,-37.51962937990149,4.514027813841649,35.091669723980154,27.39377701599153,5.75337778297279,-33.22999498218092,-48.332658294215776,1.3808837655029638,14.346003123784442,-4.471602085658975,40.18773083439916,52053.27200323762,12492.809920843467,12492.809920843467,64546.08192408108,102183.07232009592,102183.07232009592,12492.809920843467,114675.88224093939,114675.88224093939,114675.88224093939,140666.95495500974,122829.40457014134,72308.35220522522,56134.502627684575,25991.07271407035,0.0,82125.57534175493,22092.411806959797,1593.2783684523542,0.0,0.8889086171973052,2.7016749743057265,0.0014959713701933424,362019.5717719427,1562643.5790976004,4.316461597501698,1562643.5790976004,4.316461597501698,0.85,0.10303242412498585,4.698906859688992,1.311436302275397,1.0,0.0,4.698906859689078,1.2855459426508278,1.2856797768128718,3.655183921314962,22218.996247891242,2265.7070710070457,1603.0968420496806,1603.0968420496806,7.7929227936538465,4.514027813841649,2.239136828617384,2.274890985224265,5.464286736548716,5.464286736548716,1.5612247818710616,0.0,0.0,0.00010410144859307118,2.9661650506520943e-05,7.443979808655023e-05,0.00034978567786275434,0.1030899451639038,0.09126006632478907,0.011829878839114731,0.09540121545344249,0.09117657860086915,0.011855845524116696,0.4801979236299364,0.4801979236299364,0.062247196217449674,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.8176052094434,21.983451034751397,3.410605131648481e-13,25991.07271407035,22092.411806959797,0.85,0.7859437410999063,0.6338253557022241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979342438577918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.31333644851,1593.2783684523542,0.4801979236299364,0.062247196217449674,6.113110376966115,5.464286736548716
