time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4155.0,-37.51962955719056,4.516561864283244,35.09246852266764,27.39314589360731,5.754959004183852,-33.22955935963775,-48.33191146664319,1.3808836951640562,14.069895342230723,-4.523541975526668,40.205889785318895,52049.708635138246,12568.472416875324,12568.472416875324,64618.18105201357,102172.62605550623,102172.62605550623,12568.472416875324,114741.09847238156,114741.09847238156,114741.09847238156,140739.43041740506,122826.4249527905,72306.84662560093,56132.864807988415,25998.331945023492,0.0,82131.1967530119,22098.582153269967,1594.2783684523542,0.0,0.8885836629554646,2.6990933726306987,0.0014959713701933424,361290.485245013,1563429.7750917503,4.327348322033705,1563429.7750917503,4.327348322033705,0.85,0.10315672427545575,4.698906859688992,1.311427956218831,1.0,0.0,4.698906859688837,1.28554594298443,1.2856797771438797,3.655183920366433,22218.457255563062,2265.652109085474,1603.0968420496806,1603.0968420496806,7.840120501270265,4.516561864283244,2.227797104554983,2.288764759728261,5.4640576975867665,5.4640576975867665,1.5611593421676475,0.0,0.0,0.00010410144654807686,2.966434588164526e-05,7.44371006664316e-05,0.0003497730029368555,0.1032022157165248,0.0913718010775217,0.011830414639003091,0.09533501041381325,0.09130163588732332,0.011855088388132436,0.48017983158734795,0.48017983158734795,0.06217155010598244,0.0,3.410605131648481e-13,0.1771056135897311,3.410605131648481e-13,18.593437317757378,21.3704291739582,3.410605131648481e-13,25998.331945023492,22098.582153269967,0.85,0.7867678008678707,0.6337385876850685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979342622048484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.06262450988,1594.2783684523542,0.48017983158734795,0.06217155010598244,6.113110376966115,5.4640576975867665
4156.0,-37.519623295551575,4.517763534016021,35.09705589920586,27.392514736298494,5.758852762619564,-33.238119585530654,-48.33953777616841,1.3808839450119488,12.858794492439813,-4.641264520212902,40.31617155683763,52086.11808414214,12733.79823272078,12733.79823272078,64819.91631686292,102151.26004651502,102151.26004651502,12733.79823272078,114885.05827923579,114885.05827923579,114885.05827923579,140911.75876637167,122823.44357364342,72302.80626832155,56134.04145035763,26026.700487135888,0.0,82160.74193749353,22122.695414065503,1595.2783684523542,0.0,0.8875958976929822,2.6999339167729057,0.0014959713701933424,359642.26296501665,1568210.8719302486,4.36047437528996,1568210.8719302486,4.36047437528996,0.85,0.10360131967634525,4.698906859688992,1.3114196513732894,1.0,0.0,4.69890685968902,1.2855459416652013,1.2856797759173693,3.655183924117387,22217.917944538032,2265.597114665868,1603.0968420496806,1603.0968420496806,7.943249527233585,4.517763534016021,2.198873022881375,2.3188905111346463,5.46401218249305,5.46401218249305,1.5611463378551573,0.0,0.0,0.00010410151877486146,2.963683244913598e-05,7.446468632572548e-05,0.00034990262538054056,0.10374059912696966,0.09185912751643405,0.011881471610535611,0.09531844064636423,0.0917629935982143,0.011838326078130955,0.4801727690271683,0.4801727690271683,0.06210769988347531,0.0,3.4092097034951507,3.9185926486057383,3.410605131648481e-13,17.50005901265274,19.254288335539684,4.2421646500311,26026.700487135888,22122.695414065503,0.85,0.7889402503957035,0.6339538428677818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979342633337607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.811966645524,1595.2783684523542,0.4801727690271683,0.06210769988347531,6.113110376966115,5.46401218249305
4157.0,-37.524951605077355,4.517558370060418,35.10367306385207,27.39312102729457,5.753400137080359,-33.230725191531214,-48.33231879221273,1.382157120696859,10.700963854387965,-4.755978409140581,40.38466117416442,52025.6949811055,12892.854480425669,12892.854480425669,64918.54946153117,102179.85777137868,102179.85777137868,12892.854480425669,115072.71225180435,115072.71225180435,115072.71225180435,141109.66406765452,122820.28061675654,72302.4557645207,56130.91650248427,26036.951815850178,0.0,82167.86831833445,22131.40904347265,1596.2783684523542,0.0,0.8867681181338297,2.712171111684656,0.0014959713701933424,358041.8447170213,1571185.690200724,4.388273922123577,1571185.690200724,4.388273922123577,0.85,0.10428962355031854,4.698906859688992,1.311409288174473,1.0,0.0,4.698906859688812,1.285540106774342,1.2856738614258647,3.655200514497692,22217.34578734613,2265.5387708693725,1603.0968420496806,1603.0968420496806,8.042467642778949,4.517558370060418,2.1695124262493044,2.3480459438111136,5.463568955969577,5.463568955969577,1.5610197017055933,0.0,0.0,0.00010404007449947142,2.966287577492476e-05,7.437719872454666e-05,0.00034949152929122365,0.10416476231580611,0.09224876037489996,0.01191600194090616,0.0957211299386725,0.09232808167762746,0.011961541872691075,0.4803908872628913,0.4803908872628913,0.06205328637213628,0.0,5.814507604297148,6.487438690913848,0.6869385405877324,15.45694226352856,16.800577364460366,5.291171684946505,26036.951815850178,22131.40904347265,0.85,0.7900722118045458,0.633163498650686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979342234619313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16588.561437768454,1596.2783684523542,0.4803908872628913,0.06205328637213628,6.113110376966115,5.463568955969577
4158.0,-37.445461200115865,4.520191061104675,35.09950691924217,20.87315929764884,5.591223120961358,-33.084269062992604,-44.636418542917795,1.362462054731066,-4.533105769447843,-4.533105769448115,40.09053515375087,34740.83302142455,12586.381294005656,12586.381294005656,47327.2143154302,72159.374406963,72159.374406963,12586.381294005656,84745.75570096866,84745.75570096866,84745.75570096866,108489.29016562551,92127.05061446955,55333.83203672018,40881.35397527708,23743.534464656856,0.0,64624.88843993394,20182.004294958326,1597.0944088772053,0.0,0.8889480530914754,3.618787083504132,0.0014959713701933424,361156.3627619714,1558440.5476235852,4.31514077643625,1558440.5476235852,4.31514077643625,0.85,0.10294632850909807,4.698906859688992,1.2279050119081516,1.0,0.0,4.698906859688443,1.2856304369194314,1.2857653839959864,3.654943695132403,16665.151142723887,1699.3724811963198,1603.0968420496806,1603.0968420496806,7.851291926888839,4.520191061104675,2.2275967706815774,2.2925942904230974,5.462703337399663,5.462703337399663,1.5607723821141894,0.0,0.0,0.0001049602183974348,4.61703627998211e-05,5.87898555976137e-05,0.0002762480557477523,0.10286448134554757,0.0911052431428213,0.011759238202726278,0.1280979075389339,0.09117580781307841,0.011770520696019663,0.4807205042398021,0.4807205042398021,0.06204809650119402,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.7353405188703164,2.8421709430404007e-13,2.8421709430404007e-13,1.3229176848834072,23743.534464656856,20182.004294958326,0.85,0.7323372690912855,0.537576680750709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979681529416893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.204039857766,1597.0944088772053,0.4807205042398021,0.06204809650119402,6.113110376966115,5.462703337399663
4159.0,-37.44544947279685,4.522487515666856,35.09752393332815,27.380895462725334,5.64723816854719,-33.11442880578576,-48.22507918635381,1.367124603450461,16.07023796553426,-4.536584180861067,40.13671397149456,51901.90048839815,12594.406661749566,12594.406661749566,64496.30715014771,102623.58762732158,102623.58762732158,12594.406661749566,115217.99428907115,115217.99428907115,115217.99428907115,141206.1338489989,122833.74386037544,72352.43363374965,56090.344696250875,25988.139559927735,0.0,82078.4842561786,22089.918625938575,1596.0944088772053,0.0,0.8887656520485058,2.6752040508916193,0.0014959713701933424,361107.59126610326,1560436.39091166,4.321250587506373,1560436.39091166,4.321250587506373,0.85,0.10310014887859177,4.698906859688992,1.3114650911977517,1.0,0.0,4.698906859689095,1.2856086007884884,1.2857435457482402,3.6550057745468276,22219.7811957119,2265.7871134089523,1603.0968420496806,1603.0968420496806,7.856298092164332,4.522487515666856,2.2284272674249737,2.294060248241882,5.462693463148115,5.462693463148115,1.5607695608994614,0.0,0.0,0.00010496035470021676,3.0052262706002375e-05,7.490809199421438e-05,0.000351986147317828,0.10301489952217013,0.09123635656546772,0.011778542956702408,0.09461822215395868,0.09129632799313281,0.011803820885458968,0.4805916181665426,0.4805916181665426,0.06204400561681642,0.0,3.410605131648481e-13,3.410605131648481e-13,0.693250909360188,20.606822146395302,23.303117908046886,0.5188567146788046,25988.139559927735,22089.918625938575,0.85,0.7857882334771872,0.6323447729176497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974621319666266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.545665916994,1596.0944088772053,0.4805916181665426,0.06204400561681642,6.113110376966115,5.462693463148115
4160.0,-37.445446340775,4.52459657307236,35.10026927322733,27.380264340341114,5.690897817210945,-33.140050677690496,-48.24858504636211,1.3671247228970647,17.121452803019224,-4.558811599146799,40.26397062018783,52014.0563798809,12628.206200461173,12628.206200461173,64642.262580342074,102414.45216986643,102414.45216986643,12628.206200461173,115042.65837032761,115042.65837032761,115042.65837032761,141064.8195478647,122830.76319274267,72343.59149116404,56096.857446198475,26022.16117753709,0.0,82119.01862373557,22118.837000906526,1595.0944088772053,0.0,0.8881986680373578,2.661191127978182,0.0014959713701933424,360796.0581977117,1565946.4054312748,4.3402536414994755,1565946.4054312748,4.3402536414994755,0.85,0.10276414078675616,4.698906859688992,1.3114567880006507,1.0,0.0,4.698906859688909,1.2856086001538662,1.2857435451603532,3.6550057763510684,22219.24201339492,2265.7321321139148,1603.0968420496806,1603.0968420496806,7.877381995410242,4.52459657307236,2.224334746634592,2.300261826437768,5.4625865453762135,5.4625865453762135,1.5607390129646324,0.0,0.0,0.000104960391102707,2.9966509590676698e-05,7.49938815120303e-05,0.00035238926427158263,0.10349297529236051,0.09165891300751985,0.01183406228484065,0.09400362664482458,0.09114531392644766,0.011618826860308499,0.48048517597460166,0.48048517597460166,0.0620353363666833,0.0,3.410605131648481e-13,3.410605131648481e-13,2.240888128194797,21.680264402166017,23.397592058940177,8.501759450862266,26022.16117753709,22118.837000906526,0.85,0.7871777289074661,0.6333984167322578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974620573373956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16589.29771881428,1595.0944088772053,0.48048517597460166,0.0620353363666833,6.113110376966115,5.4625865453762135
4161.0,-37.44544330303372,4.527560192755533,35.09866607284402,27.379638491570972,5.749108237027119,-33.18179178132676,-48.287088645715244,1.3671247249091663,14.436634215168908,-4.476333681036963,40.152921125178,52197.75570591212,12517.610653696293,12517.610653696293,64715.36635960841,102136.63473794496,102136.63473794496,12517.610653696293,114654.24539164125,114654.24539164125,114654.24539164125,140655.64945481517,122827.80801066259,72330.18024976559,56108.47528988555,26001.404063173915,0.0,82109.87935305947,22101.193453697826,1595.0230625505887,0.0,0.8890092058092457,2.700126200642404,0.0014959713701933424,361953.1060597574,1561137.3199906312,4.313092756642602,1561137.3199906312,4.313092756642602,0.85,0.10297608961416854,4.698906859688992,1.3114485337072983,1.0,0.0,4.698906859688847,1.2856086000714737,1.285743545123345,3.6550057765853117,22218.70744123951,2265.6776209245268,1603.0968420496806,1603.0968420496806,7.808393308099579,4.527560192755533,2.24737701445574,2.280183178299793,5.462426923552986,5.462426923552986,1.5606934067294245,0.0,0.0,0.00010496042640941514,2.982653239451347e-05,7.513389401490167e-05,0.00035304716998176716,0.10297979428487039,0.09118835626319619,0.011791438021674198,0.09546173423829503,0.0911869720194798,0.01178911759468875,0.4803966888877156,0.4803966888877156,0.06211941979179234,0.0,2.327818713918873,2.4391076530842497,1.4690086180267485,18.912967896205885,21.652634487813714,2.8421709430404007e-13,26001.404063173915,22101.193453697826,0.85,0.7881556625036872,0.6357061551810353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974620374061254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.049599910024,1595.0230625505887,0.4803966888877156,0.06211941979179234,6.113110376966115,5.462426923552986
4162.0,-37.36487574501028,4.530457326952865,35.095261985884484,20.803658058308088,5.637789021187474,-33.07243230776909,-44.60496761659158,1.329324392034819,-4.481117354562855,-4.4811173545631675,40.09819882401537,34983.18140434247,12528.321248375096,12528.321248375096,47511.502652717565,71611.44480083484,71611.44480083484,12528.321248375096,84139.76604920994,84139.76604920994,84139.76604920994,107879.06757529647,91955.50659101873,55251.59301603985,40782.12619442098,23739.301526086536,0.0,64521.42772050751,20178.406297173555,1596.0230625505887,0.0,0.8891805203080094,3.6419698988540747,0.0014959713701933424,361885.91852505,1558771.636997076,4.3073564269928255,1558771.636997076,4.3073564269928255,0.85,0.10278410919756646,4.698906859688992,1.227478264612146,1.0,0.0,4.698906859689521,1.2857837060257147,1.2859198785165795,3.6545080153590135,16634.120006272962,1696.2081859017057,1603.0968420496806,1603.0968420496806,7.815074498154892,4.530457326952865,2.2483656103807093,2.2820917165721557,5.462528609779197,5.462528609779197,1.5607224599369134,0.0,0.0,0.00010590070578434625,4.6341690824207764e-05,5.9559014960138485e-05,0.000279862263952514,0.1027999262994019,0.0910275652554992,0.011772361043902708,0.12886574420930724,0.09101370745632244,0.011770401741244023,0.48047053841582715,0.48047053841582715,0.06213801976701485,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.0631633296902123,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23739.301526086536,20178.406297173555,0.85,0.7363678134731741,0.5421947814899856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974620180748293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.801479221416,1596.0230625505887,0.48047053841582715,0.06213801976701485,6.113110376966115,5.462528609779197
4163.0,-37.36486900239309,4.532880865848713,35.0939855428097,27.345534273795806,5.677068799887719,-33.095846452435,-48.20970803322268,1.329324513558735,15.64162693167242,-4.5168398607807845,40.1497272485405,52221.72447789062,12581.381397450685,12581.381397450685,64803.1058753413,102315.93817744513,102315.93817744513,12581.381397450685,114897.31957489581,114897.31957489581,114897.31957489581,140881.56621759466,122845.47387873459,72379.54542530756,56073.253837141136,25984.246642698865,0.0,82057.50047984,22086.609646294033,1595.0230625505887,0.0,0.8888180051727501,2.682129462010053,0.0014959713701933424,361384.49886824685,1560999.1719800488,4.3194967600122665,1560999.1719800488,4.3194967600122665,0.85,0.10291713099693542,4.698906859688992,1.3115443812077867,1.0,0.0,4.6989068596894255,1.2857837052931165,1.2859198778855059,3.654508017441235,22221.903075524162,2266.0034849336075,1603.0968420496806,1603.0968420496806,7.84817302825227,4.532880865848713,2.241160316235942,2.291720549612771,5.462615178916652,5.462615178916652,1.560747193976186,0.0,0.0,0.00010590078479991649,3.010846210036391e-05,7.579232269955258e-05,0.00035614106504468934,0.10301481433818004,0.09121790850748629,0.011796905830693745,0.09480507346047456,0.09114616143962251,0.011770969557312915,0.48037993824579805,0.48037993824579805,0.06212592447211245,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.1130687745348382,20.158466792453225,22.688218379303123,1.2494696370524139,25984.246642698865,22086.609646294033,0.85,0.7897280016622272,0.6364040358592268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969494814092323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16590.167334523718,1595.0230625505887,0.48037993824579805,0.06212592447211245,6.113110376966115,5.462615178916652
4164.0,-37.36486900239309,4.532880865848713,35.0939855428097,27.344918937329226,5.677068799887719,-33.095846452435,-48.20937457317484,1.329324513558735,15.629971988865066,-4.5168398607807845,40.1497272485405,52220.13347828988,12581.364930459433,12581.364930459433,64801.49840874931,102313.03266033094,102313.03266033094,12581.364930459433,114894.39759079037,114894.39759079037,114894.39759079037,140877.12149548062,122842.56836162039,72377.95442570682,56071.793262126186,25982.723904690265,0.0,82054.51716681645,22085.315318986726,1594.9285609816823,0.0,0.8888180051727501,2.68225960525084,0.0014959713701933424,361384.49886824685,1560999.1719800488,4.3194967600122665,1560999.1719800488,4.3194967600122665,0.8500000000000001,0.10291713099693542,4.698906859688992,1.3115362170292064,1.0,0.0,4.698906859689132,1.2857837052931165,1.2859198778855059,3.654508017441235,22221.377487420203,2265.949889862512,1603.0968420496806,1603.0968420496806,7.848162756264441,4.532880865848713,2.2411417223478347,2.2917391435008785,5.4625637086951535,5.4625637086951535,1.5607324881986153,0.0,0.0,0.00010590078479991649,3.0109682362842177e-05,7.57911024370743e-05,0.00035613533114495953,0.10299865748585754,0.09120351251472966,0.01179514497112788,0.0948040563637138,0.09114616143962251,0.011770969557312915,0.4803041247764414,0.4803041247764414,0.06211665127539757,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.14023464676211,20.14681184964587,22.67504561079062,1.2489343409322942,25982.723904690265,22085.315318986726,0.85,0.7897371241245398,0.6364077844992566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969494385299214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16589.92197374265,1594.9285609816823,0.4803041247764414,0.06211665127539757,6.113110376966115,5.4625637086951535
4165.0,-37.38132438985867,4.526917688856108,35.100832020289864,26.833063701074593,5.096411263129172,-33.1673830265135,-48.30948767540974,0.8053719608123932,14.123482095813074,-5.253493545102509,40.38725322619363,52617.44102516148,13596.937431027662,13596.937431027662,66214.37845618915,102637.87232220815,102637.87232220815,13596.937431027662,116234.80975323581,116234.80975323581,116234.80975323581,142069.2838126061,122899.64655134895,72515.16801005266,55982.75393477366,25834.474059370288,0.0,81817.22799414395,21959.302950464746,1595.0790207149905,0.0,0.8842064682861168,2.6191907994149406,0.0014959713701933424,351165.3715967587,1571298.3585877558,4.474525353804159,1571298.3585877558,4.474525353804159,0.85,0.10449826924254826,4.698906859688992,1.3123504171846436,1.0,0.0,4.698906859689471,1.288243226216762,1.2883794110616413,3.6475308110010167,22231.702540186303,2267.0027522330565,1603.0968420496806,1603.0968420496806,8.481669400360715,4.526917688856108,2.049835464237847,2.477082224618261,5.461785176804901,5.461785176804901,1.5605100505156861,0.0,0.0,0.00010570810896121791,2.9745381439558908e-05,7.5962727521659e-05,0.00035694178143220925,0.1047463829839299,0.09275110777712925,0.011995275206800642,0.09210327197973754,0.09257340203696392,0.011924867205584347,0.4802401406676228,0.4802401406676228,0.06210828949345714,0.0,0.8627036574130216,0.06675413602636127,7.143434503943411,19.37697564091559,17.903339089276983,31.00317538092071,25834.474059370288,21959.302950464746,0.85,0.8092962824520091,0.643109554248496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969494385299214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16589.676478109235,1595.0790207149905,0.4802401406676228,0.06210828949345714,6.113110376966115,5.461785176804901
4166.0,-37.397504665856566,4.520701744534696,35.10722927753118,26.832905981596582,5.0942024863887125,-33.17605295069196,-48.31696328530086,0.8066830201750075,13.865898259916264,-5.283279321694477,40.387793119188224,52574.153154372005,13628.81076860786,13628.81076860786,66202.96392297986,102647.52116441457,102647.52116441457,13628.81076860786,116276.33193302243,116276.33193302243,116276.33193302243,142084.3156493035,122892.66806101409,72507.33614371519,55983.70213033211,25807.983716281065,0.0,81791.68584661317,21936.786158838906,1594.0790207149905,0.0,0.8840500812019884,2.6188189681279592,0.0014959713701933424,350756.99709991406,1571321.826814225,4.479801799553638,1571321.826814225,4.479801799553638,0.85,0.10459186321204579,4.698906859688992,1.3123293896717954,1.0,0.0,4.698906859688895,1.2882374528398084,1.288373393405982,3.6475471578090337,22230.44017918155,2266.874027234739,1603.0968420496806,1603.0968420496806,8.501551753531242,4.520701744534696,2.0366406219317374,2.4840611226029585,5.459207753188547,5.459207753188547,1.5597736437681564,0.0,0.0,0.0001055189701533098,2.971834314648047e-05,7.580062700682932e-05,0.00035618008621111696,0.10484227873633281,0.09277418412308402,0.012068094613248793,0.0920161851537046,0.09265055139195857,0.011941311820087211,0.4801896697981535,0.4801896697981535,0.062463221015671644,0.0,4.427207366094478,3.482684918653547,11.882895260844123,19.14917758161073,17.586073569238238,31.486768426469894,25807.983716281065,21936.786158838906,0.85,0.8094094557132936,0.642781141019225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4970540928332816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16589.101326213597,1594.0790207149905,0.4801896697981535,0.062463221015671644,6.113110376966115,5.459207753188547
4167.0,-37.413460688843436,4.5143267209498905,35.11328356514856,26.83642393620687,5.088238812556385,-33.1846624218443,-48.32414067406205,0.8117518523867182,13.280219818875878,-5.303719350042959,40.390858932390145,52530.540873375896,13647.436985120165,13647.436985120165,66177.97785849606,102692.25706928366,102692.25706928366,13647.436985120165,116339.69405440382,116339.69405440382,116339.69405440382,142126.22012826707,122885.30285055128,72498.40650715076,55985.44038155612,25786.526073863235,0.0,81771.96645541936,21918.54716278375,1593.0790207149905,0.0,0.883932749774068,2.6230653366425374,0.0014959713701933424,350476.97217786487,1571455.0975006176,4.483761337401403,1571455.0975006176,4.483761337401403,0.85,0.10478277947559335,4.698906859688992,1.3123025519540534,1.0,0.0,4.698906859687459,1.2882140035364076,1.2883497017356669,3.6476135539510857,22229.1078631599,2266.7381688099304,1603.0968420496806,1603.0968420496806,8.513170650171626,4.5143267209498905,2.025656430452641,2.4886702904972493,5.456544139466349,5.456544139466349,1.5590126112760996,0.0,0.0,0.00010533275889479857,2.9692404925222794e-05,7.564035396957576e-05,0.000355426978136943,0.10502011575928612,0.09283721088817531,0.012182904871110808,0.09209534589113788,0.09274142438997815,0.012041355085615203,0.48035323740614805,0.48035323740614805,0.06303612247569784,0.0,7.212640299344969,6.207009758661059,15.088022846329352,18.583939168918846,17.35712560541981,28.165267442228185,25786.526073863235,21918.54716278375,0.85,0.8092990877818149,0.642402808082335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971570114186261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16588.531137204776,1593.0790207149905,0.48035323740614805,0.06303612247569784,6.113110376966115,5.456544139466349
4168.0,-37.42927303422751,4.5073075354803205,35.12187093185364,26.831097551062726,5.087624904813952,-33.19788925352601,-48.33619800684971,0.80775153469527,11.728640699336097,-5.319724222312875,40.40310838933739,52510.91171674998,13658.979443918288,13658.979443918288,66169.89116066827,102669.97023793825,102669.97023793825,13658.979443918288,116328.94968185654,116328.94968185654,116328.94968185654,142101.07231050805,122878.99933925772,72490.97901502093,55986.68924915198,25772.12262865151,0.0,81758.8118778035,21906.30423435378,1592.0790207149905,0.0,0.8838045886292798,2.6385919781152753,0.0014959713701933424,350257.8306724528,1571987.6657780474,4.488087140721509,1571987.6657780474,4.488087140721509,0.85,0.10513633119883492,4.698906859688992,1.312290082597174,1.0,0.0,4.6989068596893935,1.2882331955152488,1.2883686583861231,3.6475592121421707,22227.96760123101,2266.621894452337,1603.0968420496806,1603.0968420496806,8.520370750936204,4.5073075354803205,2.015289299204113,2.4920182362762073,5.453822176925823,5.453822176925823,1.5582349076930924,0.0,0.0,0.00010514852386738003,2.9648878419536635e-05,7.54996454478434e-05,0.0003547658018989581,0.10526896901989644,0.09295143944185144,0.012317529578044996,0.0925689081143531,0.0929547806209026,0.012181550577932325,0.48064835565611663,0.48064835565611663,0.06369347664741214,0.0,9.165368813708824,8.193623622053622,16.693027069828986,17.048364921648954,16.256188287876398,23.15188026713588,25772.12262865151,21906.30423435378,0.85,0.8093303907053543,0.6422660813030484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972585171453685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.964901388743,1592.0790207149905,0.48064835565611663,0.06369347664741214,6.113110376966115,5.453822176925823
4169.0,-37.44524764059469,4.500506143658737,35.12834806907786,26.8199423206039,5.077676532189203,-33.214475249674344,-48.35176763646302,0.797769998504821,10.97887602431723,-5.339656351432718,40.40729499888404,52507.24832887077,13676.208709770084,13676.208709770084,66183.45703864086,102664.23629831432,102664.23629831432,13676.208709770084,116340.44500808441,116340.44500808441,116340.44500808441,142091.92959332868,122873.4150429101,72484.42184957516,55987.7702148166,25751.48458524427,0.0,81739.25480006087,21888.76189745763,1591.0790207149905,0.0,0.8836855689734554,2.6448679650262963,0.0014959713701933424,349985.0668908282,1572169.7178026238,4.492105139711675,1572169.7178026238,4.492105139711675,0.85,0.10532162461106706,4.698906859688992,1.3122870923252776,1.0,0.0,4.698906859686903,1.2882805183079995,1.288415746750039,3.6474252252610615,22226.95744034951,2266.518886709479,1603.0968420496806,1603.0968420496806,8.531118240045945,4.500506143658737,2.0040047061133093,2.4965014375454277,5.450895267177419,5.450895267177419,1.5573986477649768,0.0,0.0,0.00010496270055532053,2.9592760182559605e-05,7.536994037276093e-05,0.00035415632983191666,0.1054991796214288,0.09305518909259645,0.012443990528832346,0.09271831710182184,0.09299890012960346,0.012322724481463595,0.48100577617030976,0.48100577617030976,0.06432345558957343,0.0,10.597647428156108,9.7529648839581,17.05248940893148,16.318532375749953,16.03713000226537,18.449884301351915,25751.48458524427,21888.76189745763,0.85,0.8096899977927322,0.6423749330392926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497359122138144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.401012046586,1591.0790207149905,0.48100577617030976,0.06432345558957343,6.113110376966115,5.450895267177419
4170.0,-37.46115501147444,4.493731070043808,35.13364682744815,26.808754016552143,5.065566479404563,-33.22889210964641,-48.36531705278901,0.7877672232815114,10.196689035552083,-5.3575813310343765,40.410785025578775,52494.279173081515,13690.70032900622,13690.70032900622,66184.97950208774,102668.55360992205,102668.55360992205,13690.70032900622,116359.25393892828,116359.25393892828,116359.25393892828,142090.529598693,122867.77514868767,72478.48386477178,55988.1014265732,25731.275659764742,0.0,81719.37708633795,21871.58431080003,1590.0790207149905,0.0,0.8835794599088543,2.6517887713811126,0.0014959713701933424,349739.9126414865,1572321.4915445605,4.4956878946679595,1572321.4915445605,4.4956878946679595,0.85,0.10552203689087604,4.698906859688992,1.3122839503968136,1.0,0.0,4.698906859688734,1.2883279421924898,1.2884629375947572,3.6472909620297016,22225.937222194047,2266.4148534100887,1603.0968420496806,1603.0968420496806,8.540158005365178,4.493731070043808,1.9932664074189441,2.5004646626248634,5.448022359870375,5.448022359870375,1.5565778171058215,0.0,0.0,0.0001047779608073185,2.954400364848773e-05,7.523395715883078e-05,0.0003535173573751777,0.10571075771898854,0.09315946492289304,0.012551292796095495,0.09289135076487554,0.09308360533386846,0.012438431557007584,0.4813884417006345,0.4813884417006345,0.06485704147658791,0.0,11.594783898993626,10.93291915616362,16.595192248804153,15.55427036658648,15.66418918054518,14.73288486450781,25731.275659764742,21871.58431080003,0.85,0.809905580070222,0.642372483060173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497460772937391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16586.83334499789,1590.0790207149905,0.4813884417006345,0.06485704147658791,6.113110376966115,5.448022359870375
4171.0,-37.476712760667226,4.486953162141516,35.1386894511462,26.81216950239616,5.0636804260085375,-33.23702295543515,-48.37204593988133,0.7927315889712189,9.531794523238432,-5.36897971068016,40.41421928498714,52450.4845727196,13696.114014898527,13696.114014898527,66146.59858761812,102693.55243702389,102693.55243702389,13696.114014898527,116389.66645192241,116389.66645192241,116389.66645192241,142102.92574101544,122860.42043855612,72469.75146912836,55989.63218825306,25713.259289093035,0.0,81702.8914773461,21856.27039572908,1589.0790207149905,0.0,0.883507467576238,2.658142705987187,0.0014959713701933424,349584.0907584087,1572470.8508940716,4.498119029051519,1572470.8508940716,4.498119029051519,0.85,0.10570699959969922,4.698906859688992,1.3122572912601758,1.0,0.0,4.698906859688611,1.2883049688256512,1.288439729412695,3.6473560014072293,22224.60680561026,2266.279188674039,1603.0968420496806,1603.0968420496806,8.543535022741992,4.486953162141516,1.984178396610588,2.502774765530928,5.44514605623597,5.44514605623597,1.55575601606742,0.0,0.0,0.00010459757192222793,2.9519817956019787e-05,7.507775396620815e-05,0.0003527833731218579,0.10588968791991242,0.09325644760601601,0.01263324031389641,0.09304778587547523,0.09318604126782115,0.012520958331878067,0.481769326660664,0.481769326660664,0.06526420248475773,0.0,12.260397692387926,11.804643318115893,15.674267630531801,14.900774233918582,15.293644595836895,11.992545014655263,25713.259289093035,21856.27039572908,0.85,0.8095992368392335,0.641966075181839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975620093171644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16586.266492413248,1589.0790207149905,0.481769326660664,0.06526420248475773,6.113110376966115,5.44514605623597
4172.0,-37.49207125112097,4.480148305086587,35.14351186442332,26.805905042588734,5.059686746598011,-33.25104902585055,-48.38490542080251,0.7877586660932452,8.811834777146089,-5.379015940006748,40.41789192668427,52436.90834585144,13699.591335587387,13699.591335587387,66136.49968143883,102682.79629223382,102682.79629223382,13699.591335587387,116382.38762782121,116382.38762782121,116382.38762782121,142078.27294683357,122854.28151643979,72462.46016704763,55990.912610435735,25695.885319012355,0.0,81686.79792944809,21841.502521160503,1588.0790207149905,0.0,0.8834416573565234,2.6653326895890777,0.0014959713701933424,349446.9353175032,1572630.589588064,4.500341627432478,1572630.589588064,4.500341627432478,0.85,0.10587190271415488,4.698906859688992,1.3122464730916548,1.0,0.0,4.698906859688604,1.2883287242767505,1.2884632582756317,3.6472887479295255,22223.49631673387,2266.16595032288,1603.0968420496806,1603.0968420496806,8.545704149770158,4.480148305086587,1.9754094352781069,2.50473886980848,5.442257605802185,5.442257605802185,1.55493074451491,0.0,0.0,0.00010441977480807652,2.9473648082137445e-05,7.494612672593908e-05,0.0003521648689796356,0.10603914429497581,0.09334909061222968,0.012690053682746134,0.0932338117135628,0.09328305741905296,0.012588845295101913,0.48213087450728354,0.48213087450728354,0.06554179199261759,0.0,12.651125528560442,12.40443638680722,14.485454605275663,14.190850717152841,14.794565854928862,9.755239086326242,25695.885319012355,21841.502521160503,0.85,0.8096351106645181,0.6419263537682133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976610336182448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16585.7061136707,1588.0790207149905,0.48213087450728354,0.06554179199261759,6.113110376966115,5.442257605802185
4173.0,-37.5078354170557,4.472884269421391,35.14821450700752,26.805440300982468,5.048252055587433,-33.253785180511876,-48.38688896326346,0.7887233015903093,7.801748022264633,-5.420922194311769,40.42378237549841,52369.47917930624,13746.703211752952,13746.703211752952,66116.18239105919,102734.56028539265,102734.56028539265,13746.703211752952,116481.26349714561,116481.26349714561,116481.26349714561,142149.33602689227,122847.49072975238,72456.54079008364,55989.9443774097,25668.072529746656,0.0,81658.01690715636,21817.861650284656,1587.0790207149905,0.0,0.8832013997811028,2.672457999357457,0.0014959713701933424,348874.6994692655,1572886.8156798421,4.508457672833932,1572886.8156798421,4.508457672833932,0.85,0.10620148902487139,4.698906859688992,1.3122264000261206,1.0,0.0,4.69890685968769,1.2883245649741089,1.2884588637897572,3.647300523050591,22222.267910030634,2266.040687699738,1603.0968420496806,1603.0968420496806,8.575092191047393,4.472884269421391,1.9581881504954417,2.514696118925949,5.439349729194184,5.439349729194184,1.5540999226269097,0.0,0.0,0.00010423757174942218,2.9466532459241797e-05,7.477103929018038e-05,0.00035134214942670374,0.10620536457428732,0.09347628447119818,0.012729080103089143,0.09339878352021741,0.09347441207781193,0.012727076947059456,0.4824610366596252,0.4824610366596252,0.06569885845379363,0.0,12.784624541027483,12.768523300852905,12.902907447874156,13.222670216576375,14.1404454495771,6.5720264196691005,25668.072529746656,21817.861650284656,0.85,0.8096716635456879,0.6413268551310689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497758802216058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16585.149208153256,1587.0790207149905,0.4824610366596252,0.06569885845379363,6.113110376966115,5.439349729194184
4174.0,-37.52310202467795,4.465605285759973,35.15265324213869,26.80397465536373,5.0445557136062975,-33.26727051171438,-48.398920975718625,0.7886837921594765,7.4869660438076835,-5.4302431386675725,40.42579035915425,52352.410781172715,13748.46179399784,13748.46179399784,66100.87257517055,102745.05998782873,102745.05998782873,13748.46179399784,116493.52178182657,116493.52178182657,116493.52178182657,142143.22969226213,122840.71680043191,72447.8767903337,55992.044455664676,25649.707910435573,0.0,81641.75236610025,21802.251723870235,1586.0790207149905,0.0,0.8831453272581158,2.675110686157652,0.0014959713701933424,348747.5207254912,1572974.1673033007,4.510352257217714,1572974.1673033007,4.510352257217714,0.85,0.10628821683404756,4.698906859688992,1.3122076286794617,1.0,0.0,4.698906859688478,1.2883251156558193,1.2884591875498483,3.64729896404839,22221.042552709383,2265.915736027021,1603.0968420496806,1603.0968420496806,8.576189181696215,4.465605285759973,1.9491728524029277,2.5164324333570454,5.436291992276994,5.436291992276994,1.5532262835077124,0.0,0.0,0.00010406139944236939,2.9423403776958286e-05,7.46379956654111e-05,0.0003507169898256375,0.10628736979709827,0.09354908852733489,0.01273828126976339,0.09342665159757346,0.09354951066928582,0.012738706164761736,0.48275219061187513,0.48275219061187513,0.06573482739825562,0.0,12.81508722724709,12.9860563368253,11.562588154124342,12.917209182475233,13.837959589805394,6.246866167931671,25649.707910435573,21802.251723870235,0.85,0.8096454407146867,0.6412455546815379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978591662399403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16584.583663653993,1586.0790207149905,0.48275219061187513,0.06573482739825562,6.113110376966115,5.436291992276994
4175.0,-37.538191820277696,4.458483131608183,35.15685450642183,26.802556262724124,5.050447902062562,-33.28219806367983,-48.412295629363484,0.788674853489348,7.133121538165028,-5.424567899514154,40.4275728649048,52342.61151014908,13729.598035519028,13729.598035519028,66072.20954566811,102710.50724200507,102710.50724200507,13729.598035519028,116440.1052775241,116440.1052775241,116440.1052775241,142076.89737583385,122834.0219100345,72438.83714483219,55994.64973911368,25636.79209830977,0.0,81631.44183742345,21791.273283563303,1585.0790207149905,0.0,0.8831683787616139,2.6798899945610857,0.0014959713701933424,348824.9516544426,1573051.7132223048,4.509573371289739,1573051.7132223048,4.509573371289739,0.85,0.10632618903162218,4.698906859688992,1.3121890386613089,1.0,0.0,4.698906859688231,1.288325517778879,1.288459365712701,3.6472978256225814,22219.831492986832,2265.792242303624,1603.0968420496806,1603.0968420496806,8.564422108127106,4.458483131608183,1.9440814483844475,2.5144016832237357,5.4332176393215015,5.4332176393215015,1.5523478969490003,0.0,0.0,0.00010388753779758063,2.9375531104969908e-05,7.451200669261072e-05,0.0003501249793771006,0.10632691734242045,0.09359779478690619,0.012729122555514248,0.09353699810910344,0.0935967847607359,0.012729404270886282,0.4830034897933913,0.4830034897933913,0.06568755845496964,0.0,12.761333559846946,13.079404704101762,10.433296132248984,12.557689437679187,13.465158305216676,5.97516877501198,25636.79209830977,21791.273283563303,0.85,0.8093965763493068,0.6412065048954325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979563750581952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16584.027561434057,1585.0790207149905,0.4830034897933913,0.06568755845496964,6.113110376966115,5.4332176393215015
4176.0,-37.553051104208905,4.4514078812510585,35.16076161201339,26.796297809947305,5.042777917440569,-33.29470599764359,-48.42374083874745,0.7836976903367384,7.022196472313681,-5.428522144967811,40.42759351110378,52324.73629904471,13724.189834543806,13724.189834543806,66048.92613358851,102717.1397845842,102717.1397845842,13724.189834543806,116441.32961912801,116441.32961912801,116441.32961912801,142060.62128222335,122827.93295139847,72432.0583274174,55995.416248867856,25619.291663095337,0.0,81614.7079119632,21776.397913631037,1584.0790207149905,0.0,0.8831476569835821,2.680758313177152,0.0014959713701933424,348770.9999209735,1573052.6114290224,4.51027353703563,1573052.6114290224,4.51027353703563,0.8500000000000001,0.10635362878641569,4.698906859688992,1.3121783825894822,1.0,0.0,4.698906859688544,1.2883492797034959,1.2884829098596087,3.647230555964149,22218.730042161103,2265.679925577145,1603.0968420496806,1603.0968420496806,8.561048512201161,4.4514078812510585,1.9365899298259972,2.5148179514250613,5.430178464961978,5.430178464961978,1.551479561417708,0.0,0.0,0.00010371659429391671,2.9334621963039015e-05,7.43819723308777e-05,0.00034951396002275804,0.10635301299082654,0.09364307726284464,0.012709935727981908,0.09350608125049292,0.0936433253987147,0.01271030338770099,0.48321551631044357,0.48321551631044357,0.06558560797644983,0.0,12.701305836430606,13.120339456206807,9.63279426811107,12.450718617281495,13.275724091492464,6.4470355044283,25619.291663095337,21776.397913631037,0.85,0.8092772469986009,0.6411189556113681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498052470174463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16583.474492461388,1584.0790207149905,0.48321551631044357,0.06558560797644983,6.113110376966115,5.430178464961978
4177.0,-37.56805401757067,4.4444943448897405,35.16442309863961,26.794881687406473,5.047320018435456,-33.30968244617778,-48.437171476520575,0.7836756717722145,6.845837700750224,-5.422205634163306,40.42820811970728,52315.63333560326,13704.74067875734,13704.74067875734,66020.3740143606,102688.9731854634,102688.9731854634,13704.74067875734,116393.71386422074,116393.71386422074,116393.71386422074,141999.6070660597,122821.31107756276,72423.07391340012,55998.04129351404,25605.893201838957,0.0,81603.934495353,21765.009221563112,1583.0790207149905,0.0,0.883178366210902,2.68353636510686,0.0014959713701933424,348857.18553424196,1573079.3499701167,4.509235914292818,1573079.3499701167,4.509235914292818,0.85,0.10635373588411895,4.698906859688992,1.3121600118139758,1.0,0.0,4.6989068596894,1.2883497401840251,1.288483148352182,3.6472292523750656,22217.532190633414,2265.557778714792,1603.0968420496806,1603.0968420496806,8.54891627210418,4.4444943448897405,1.9318350169015792,2.5126593279881613,5.427141569656926,5.427141569656926,1.550611877044836,0.0,0.0,0.00010354426208303268,2.928668358381541e-05,7.425757849921727e-05,0.00034892944499386586,0.10635772957587755,0.09367292482020527,0.012684804755672283,0.09354714388690895,0.09367009362676491,0.012683642257354029,0.4833930071688492,0.4833930071688492,0.06545910601129779,0.0,12.612632358387884,13.098749947420004,9.048068303619175,12.268043334913557,13.025834545132852,6.735024353358483,25605.893201838957,21765.009221563112,0.85,0.8090342018756483,0.641092046102047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498147109132418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16582.925538412623,1583.0790207149905,0.4833930071688492,0.06545910601129779,6.113110376966115,5.427141569656926
4178.0,-37.5827748988799,4.437703959380122,35.16782951522237,26.798287324514263,5.051086698230302,-33.32032635814747,-48.44623577138407,0.7886064353805275,6.76982440158514,-5.419137034159977,40.4281300780746,52287.08261595206,13689.98837085759,13689.98837085759,65977.07098680965,102687.23622990125,102687.23622990125,13689.98837085759,116377.22460075884,116377.22460075884,116377.22460075884,141968.11185190672,122814.07118972548,72413.76778838017,56000.33711260591,25590.88725114789,0.0,81591.2243637538,21752.254163475707,1582.0790207149905,0.0,0.8831946722233519,2.6847738801877266,0.0014959713701933424,348899.0610722194,1573075.954750641,4.508684975867638,1573075.954750641,4.508684975867638,0.85,0.1063573527335877,4.698906859688992,1.312133690607734,1.0,0.0,4.698906859686987,1.2883269001820614,1.2884600884584898,3.647293911991561,22216.222544614575,2265.424231986925,1603.0968420496806,1603.0968420496806,8.539713891117088,4.437703959380122,1.9263611857596548,2.511342773620467,5.424141665990014,5.424141665990014,1.5497547617114324,0.0,0.0,0.00010337542657227318,2.925437119221939e-05,7.412105538005379e-05,0.00034828793557272245,0.10635622068937965,0.09369777071048212,0.012658449978897535,0.09353289093807095,0.09369828879040477,0.012659063943182931,0.48353910365167807,0.48353910365167807,0.06532551959350905,0.0,12.527318068177578,13.054400927193171,8.656230768968555,12.188961435745114,12.883589236404703,7.100986590830928,25590.88725114789,21752.254163475707,0.85,0.8086295003083614,0.640841990344983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982426747403457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16582.373211678136,1582.0790207149905,0.48353910365167807,0.06532551959350905,6.113110376966115,5.424141665990014
4179.0,-37.59736282779137,4.431022649615183,35.17097530735821,26.801708293519937,5.058118086618657,-33.332708055462,-48.45692936852572,0.7935395711027844,6.683823204942087,-5.4171480042314535,40.42734581062461,52266.95398228387,13676.896929155424,13676.896929155424,65943.8509114393,102670.15664429021,102670.15664429021,13676.896929155424,116347.05357344564,116347.05357344564,116347.05357344564,141922.23410328815,122806.8930327045,72404.05044458235,56003.15843124683,25575.18052984251,0.0,81578.33896108935,21738.90345036613,1581.0790207149905,0.0,0.8832079480193444,2.686011035725919,0.0014959713701933424,348926.20640451735,1573041.8353192646,4.5082364306440335,1573041.8353192646,4.5082364306440335,0.85,0.10635042263394195,4.698906859688992,1.3121075611701238,1.0,0.0,4.698906859688694,1.2883040461692241,1.288437016847997,3.6473586135673526,22214.924065276715,2265.2918239436217,1603.0968420496806,1603.0968420496806,8.531547546228383,4.431022649615183,1.9207049106254006,2.510317738989783,5.421167390269428,5.421167390269428,1.548904968648408,0.0,0.0,0.00010320836679718023,2.9216293171759828e-05,7.39920736254204e-05,0.00034768186232110083,0.10634927890721943,0.09371625312476536,0.012633025782454071,0.09351824952473486,0.09371678511741607,0.01263363751652588,0.4836586894973457,0.4836586894973457,0.06519757769437834,0.0,12.441977581200945,12.986723872528842,8.433547706154116,12.100971209173565,12.720390969670746,7.548728860664369,25575.18052984251,21738.90345036613,0.85,0.8083500075049667,0.640696472224248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498336455457307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16581.826034888654,1581.0790207149905,0.4836586894973457,0.06519757769437834,6.113110376966115,5.421167390269428
4180.0,-37.61185210461932,4.424563335731406,35.17393319492909,26.802925450634234,5.065037395050296,-33.34495727705526,-48.46764444429425,0.7962087792322143,6.546303529768238,-5.405077782974576,40.42798682524048,52247.41159228653,13650.122751147073,13650.122751147073,65897.53434343361,102643.20050939631,102643.20050939631,13650.122751147073,116293.32326054339,116293.32326054339,116293.32326054339,141857.16890939098,122799.99908858255,72395.07909973408,56005.46665427608,25563.845648847593,0.0,81569.31230312368,21729.268801520455,1580.0790207149905,0.0,0.8832685644509027,2.688978056018911,0.0014959713701933424,349090.970593775,1573069.722517009,4.506188515392841,1573069.722517009,4.506188515392841,0.85,0.10633626869503386,4.698906859688992,1.312085081930272,1.0,0.0,4.698906859688774,1.2882918366542258,1.2884245926134679,3.6473931806416986,22213.676998101597,2265.1646584819073,1603.0968420496806,1603.0968420496806,8.514846011233082,4.424563335731406,1.9177945123619962,2.50676882336941,5.418214701755971,5.418214701755971,1.548061343358849,0.0,0.0,0.00010304268366334628,2.9178184771735493e-05,7.386449889161079e-05,0.00034708240052927985,0.10633419184455796,0.09372455410846205,0.012609637736095919,0.09356875928440275,0.09372562436679929,0.012610644328234569,0.4837556220331816,0.4837556220331816,0.06508415222310901,0.0,12.33943609241635,12.895779945599372,8.238718531592383,11.951381312742797,12.55786697761323,7.4850174779899135,25563.845648847593,21729.268801520455,0.85,0.8078716429353797,0.6405277930764868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984294005238854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16581.281030882834,1580.0790207149905,0.4837556220331816,0.06508415222310901,6.113110376966115,5.418214701755971
