time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4181.0,-37.62625213549839,4.418159121285975,35.17663648413413,26.79670014129954,5.059228347045802,-33.3589024601575,-48.48042241120709,0.7912524984866618,6.542024028468916,-5.40754823631864,40.42665297284146,52238.145898456656,13643.638333996741,13643.638333996741,65881.7842324534,102641.20366110727,102641.20366110727,13643.638333996741,116284.84199510401,116284.84199510401,116284.84199510401,141831.0185275576,122793.9694620246,72387.95499983618,56006.682735764916,25546.1765324536,0.0,81552.85926821851,21714.250052585558,1579.0790207149905,0.0,0.8832605969793079,2.6887547116476895,0.0014959713701933424,349057.2427748287,1573011.6939862696,4.506457684366099,1573011.6939862696,4.506457684366099,0.85,0.10632862350864489,4.698906859688992,1.3120745385019106,1.0,0.0,4.698906859689123,1.2883154855942278,1.2884480321556586,3.6473262273344864,22212.586280041567,2265.0534361929476,1603.0968420496806,1603.0968420496806,8.510801079585628,4.418159121285975,1.911240797898885,2.50691832338709,5.415317846483724,5.415317846483724,1.5472336704239211,0.0,0.0,0.00010287826449506448,2.913279991362344e-05,7.374546458144105e-05,0.0003465230693926849,0.10632764062327837,0.09373767971221225,0.012589960911066123,0.09350093125725478,0.09373814157605137,0.012590481932593512,0.4838329752795317,0.4838329752795317,0.06498388124130756,0.0,12.26314086701285,12.815441898679921,8.185035994470695,11.949572264787548,12.489077017506816,7.965478568902483,25546.1765324536,21714.250052585558,0.85,0.807841500881966,0.6405434017543279,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985217282134724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16580.737516942787,1579.0790207149905,0.4838329752795317,0.06498388124130756,6.113110376966115,5.415317846483724
4182.0,-37.64327422659004,4.411836137440625,35.17910093848056,26.78595541454854,5.055385876818045,-33.374535045218714,-48.495112045761175,0.7816568457866505,6.42013476153096,-5.4074165290583185,40.42476177951009,52225.21675168554,13633.655599436479,13633.655599436479,65858.87235112202,102608.57530264778,102608.57530264778,13633.655599436479,116242.23090208425,116242.23090208425,116242.23090208425,141771.56193007168,122788.49955260222,72381.57966037863,56007.68876913733,25529.331027987424,0.0,81537.01979712475,21699.93137378931,1578.0790207149905,0.0,0.8832682608325698,2.690215432956328,0.0014959713701933424,349059.04084122035,1572929.4214105934,4.5061987726199195,1572929.4214105934,4.5061987726199195,0.85,0.10631826934921526,4.698906859688992,1.312071359208785,1.0,0.0,4.698906859689205,1.2883610163697397,1.288493317602227,3.64719733055046,22211.596810969746,2264.95253842747,1603.0968420496806,1603.0968420496806,8.5045739233101,4.411836137440625,1.9054140000703281,2.506422137370297,5.412426847352238,5.412426847352238,1.546407670672068,0.0,0.0,0.00010268421927325111,2.9080706070390925e-05,7.360351320286018e-05,0.000345856053086129,0.10631664832529925,0.09374330493558812,0.012573343389711132,0.09349329428716358,0.09374421773882548,0.01257405161038979,0.48389524788839566,0.48389524788839566,0.06490256686096875,0.0,12.176447985365996,12.715559115985513,8.189591091481702,11.82755129058927,12.316645486554421,8.208075760148404,25529.331027987424,21699.93137378931,0.85,0.8077174333203235,0.6405092666083334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986134982489805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16580.19530792069,1578.0790207149905,0.48389524788839566,0.06490256686096875,6.113110376966115,5.412426847352238
4183.0,-37.65755993992459,4.4056065775225965,35.18135279383654,26.78372663157063,5.057262322419206,-33.38708703192935,-48.50624995362011,0.7809351784897853,6.340119104449116,-5.406264079266416,40.42340994268792,52208.69161713387,13622.390653925966,13622.390653925966,65831.08227105983,102589.16013638732,102589.16013638732,13622.390653925966,116211.55079031328,116211.55079031328,116211.55079031328,141724.60603101912,122781.34621914102,72373.23486121409,56009.01261991881,25513.055240705828,0.0,81522.06786062464,21686.096954599954,1577.0790207149905,0.0,0.8832792595293101,2.6912938910879673,0.0014959713701933424,349074.7743861141,1572870.6144516147,4.50582720340557,1572870.6144516147,4.50582720340557,0.85,0.1063090693314029,4.698906859688992,1.3120523757627236,1.0,0.0,4.698906859689068,1.2883647472914879,1.2884968394202103,3.647186768783795,22210.30282204348,2264.820588278717,1603.0968420496806,1603.0968420496806,8.497546933289884,4.4056065775225965,1.8999234116061468,2.50568316591645,5.409549679094368,5.409549679094368,1.5455856225983908,0.0,0.0,0.00010252162868184723,2.9041265304733083e-05,7.348036337711415e-05,0.00034527738352516145,0.10630752245766482,0.09374708142635518,0.012560441031309641,0.09347266921842845,0.09374799059947495,0.012561078731927949,0.4839442167146025,0.4839442167146025,0.06483991505657935,0.0,12.0903064013836,12.614360037090194,8.209853316078409,11.746383183715523,12.212347158062357,8.293224431747888,25513.055240705828,21686.096954599954,0.85,0.8075246862433479,0.640424034709144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498721992615608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16579.6000902913,1577.0790207149905,0.4839442167146025,0.06483991505657935,6.113110376966115,5.409549679094368
4184.0,-37.6718011626466,4.399240324225381,35.1850081211755,26.78522915756332,5.0608430634953745,-33.399834506998886,-48.51740525392813,0.7838948509125981,6.022537436179903,-5.400666770506135,40.426116875034005,52192.46891887473,13604.77212674398,13604.77212674398,65797.2410456187,102579.31630433645,102579.31630433645,13604.77212674398,116184.08843108042,116184.08843108042,116184.08843108042,141684.51710331952,122774.42893175178,72364.05937619033,56011.52172840161,25500.428672239083,0.0,81511.9504006407,21675.36437140322,1576.0790207149905,0.0,0.8832984704697009,2.695698292597023,0.0014959713701933424,349151.1982231093,1572988.371795359,4.505178214482918,1572988.371795359,4.505178214482918,0.85,0.10636291737551601,4.698906859688992,1.3120294657303022,1.0,0.0,4.69890685969169,1.288351162582325,1.2884830447909779,3.6472252256680324,22209.051532231526,2264.6929922278787,1603.0968420496806,1603.0968420496806,8.486556625830072,4.399240324225381,1.895474377933799,2.5037659462915816,5.406690155414831,5.406690155414831,1.5447686158328087,0.0,0.0,0.00010235978118166585,2.900181267425118e-05,7.335796850741467e-05,0.00034470226143233987,0.10630944959947482,0.09375764386906463,0.012551805730410188,0.09356830922113332,0.09380407064104551,0.0125588467344705,0.483982396070859,0.483982396070859,0.06479314924875434,0.0,11.954697853539585,12.470926960432166,8.128901566650825,11.423204206686023,11.909700066615812,7.816532385264054,25500.428672239083,21675.36437140322,0.85,0.8072097492725623,0.6403045033561666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49881305789207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16579.059124026615,1576.0790207149905,0.483982396070859,0.06479314924875434,6.113110376966115,5.406690155414831
4185.0,-37.6751791954738,4.398679954931327,35.185538076571774,26.777670985925965,5.060776904289045,-33.400085892212,-48.51734500899909,0.7775803184385052,5.8812860517356285,-5.400661903739082,40.4261199136792,52175.714378486606,13602.959473762561,13602.959473762561,65778.67385224917,102543.93297551508,102543.93297551508,13602.959473762561,116146.89244927764,116146.89244927764,116146.89244927764,141631.28060124133,122768.5480552785,72362.06696715113,56007.20120903041,25484.388151963685,0.0,81491.5893609941,21661.72992916913,1575.0790207149905,0.0,0.8832984846452778,2.6973859063578978,0.0014959713701933424,349151.26467808173,1572988.5039866646,4.505177735606839,1572988.5039866646,4.505177735606839,0.85,0.10636317746330326,4.698906859688992,1.3120209454884755,1.0,0.0,4.698906859688852,1.2883809408786764,1.2885127767162001,3.647140927499545,22207.987722040863,2264.584513777984,1603.0968420496806,1603.0968420496806,8.485425906254141,4.398679954931327,1.893898944242661,2.5047810106886663,5.403779013299374,5.403779013299374,1.5439368609426782,0.0,0.0,0.00010232142543353296,2.900202560721773e-05,7.331939982631524e-05,0.00034452103079215255,0.10630688546272497,0.09376286351520001,0.01254402194752496,0.0935674832410052,0.09380427272569186,0.012558904737611395,0.4840093141892383,0.4840093141892383,0.06475296543190646,0.0,11.820018101098185,12.328057061139816,8.054568787481514,11.28194795547472,11.757290347734397,7.7574640370077645,25484.388151963685,21661.72992916913,0.85,0.807183592417871,0.6402588879124314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989038503422007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16578.518572866753,1575.0790207149905,0.4840093141892383,0.06475296543190646,6.113110376966115,5.403779013299374
4186.0,-37.68027597179042,4.397688523144631,35.186315731744656,26.772047706786566,5.060470003189555,-33.40101167465503,-48.51815487546844,0.7726694642547735,5.77857383999077,-5.400652258451379,40.426059671510345,52154.73137454455,13601.156336756352,13601.156336756352,65755.88771130091,102518.81888569692,102518.81888569692,13601.156336756352,116119.97522245327,116119.97522245327,116119.97522245327,141588.2584824413,122765.17097706396,72360.77661034816,56004.88262968422,25468.28325998804,0.0,81473.16588967227,21648.04077098983,1574.0790207149905,0.0,0.883298757142426,2.6986155552200772,0.0014959713701933424,349151.3963830655,1572985.8832508994,4.505168530172868,1572985.8832508994,4.505168530172868,0.85,0.10636346734052182,4.698906859688992,1.3120176925649867,1.0,0.0,4.69890685968941,1.2884041586368693,1.2885359223172443,3.6470752039953305,22207.37683177041,2264.5222203066705,1603.0968420496806,1603.0968420496806,8.48430112267344,4.397688523144631,1.8926970203928937,2.5049915027517375,5.402608702436043,5.402608702436043,1.5436024864102982,0.0,0.0,0.00010226357940289302,2.8999163292195088e-05,7.326441611069794e-05,0.0003442626674336672,0.10630340678960083,0.09376611010478426,0.012537296684816568,0.0935507343906328,0.09380449514930943,0.012558972191212388,0.4840271618613583,0.4840271618613583,0.06471839479086965,0.0,11.691739083756488,12.192047205561778,7.9832634790414545,11.179226098442143,11.648667441908117,7.698261264172061,25468.28325998804,21648.04077098983,0.85,0.8070864436561226,0.6401461242486934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989253879855875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16578.195172903692,1574.0790207149905,0.4840271618613583,0.06471839479086965,6.113110376966115,5.402608702436043
4187.0,-37.68027597179042,4.397688523144631,35.186315731744656,26.771122100204252,5.060470003189555,-33.40101167465503,-48.517654615547485,0.7726694642547735,5.760379413628641,-5.400652258451379,40.426059671510345,52152.3455262114,13600.696380589556,13600.696380589556,65753.04190680095,102514.44822271058,102514.44822271058,13600.696380589556,116115.14460330013,116115.14460330013,116115.14460330013,141567.26533290147,122760.80031407761,72358.39076201501,56002.677280069554,25452.120729601338,0.0,81454.79800967089,21634.302620161136,1573.0790207149905,0.0,0.883298757142426,2.6988333435265153,0.0014959713701933424,349151.3963830655,1572985.8832508994,4.505168530172868,1572985.8832508994,4.505168530172868,0.85,0.10636346734052182,4.698906859688992,1.3120054875081406,1.0,0.0,4.698906859687946,1.2884041586368693,1.2885359223172443,3.6470752039953305,22206.586208834196,2264.44159920403,1603.0968420496806,1603.0968420496806,8.48401420540511,4.397688523144631,1.8921782510838199,2.5055102720608113,5.401307420438609,5.401307420438609,1.5432306915538885,0.0,0.0,0.00010226357940289302,2.900093133234818e-05,7.326264807054484e-05,0.00034425435957766365,0.1062997195581295,0.0937682240330919,0.0125314955250376,0.09349884744176194,0.09380449514930943,0.012558972191212388,0.4840380741058567,0.4840380741058567,0.06468844880185315,0.0,11.585518171968033,12.07954409820934,7.9233384527991575,11.161031672080014,11.629970463052473,7.683779681043916,25452.120729601338,21634.302620161136,0.85,0.8072335026721726,0.6402611853511625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989578851310847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16577.8372281783,1573.0790207149905,0.4840380741058567,0.06468844880185315,6.113110376966115,5.401307420438609
4188.0,-37.68591188346939,4.396539794369797,35.18712402427015,26.773671141732507,5.060116753222542,-33.402099306803635,-48.518193571921415,0.7759572623476997,5.799580126625699,-5.400636188396568,40.42587968820768,52127.44283295864,13598.724648265816,13598.724648265816,65726.16748122446,102528.14028879457,102528.14028879457,13598.724648265816,116126.8649370604,116126.8649370604,116126.8649370604,141562.69501373745,122757.29750268206,72354.96197009132,56002.59503621194,25435.830076677048,0.0,81438.42511288899,21620.45556517549,1572.0790207149905,0.0,0.8832995047883161,2.6983659586425213,0.0014959713701933424,349151.6158173847,1572978.0533951083,4.50514327339621,1572978.0533951083,4.50514327339621,0.85,0.10636458506342004,4.698906859688992,1.3119916482968257,1.0,0.0,4.698906859688405,1.2883888269693868,1.288520506711089,3.6471186037385914,22205.952574294264,2264.3769864626825,1603.0968420496806,1603.0968420496806,8.482784253307377,4.396539794369797,1.8909270762267267,2.5056127181430705,5.400303567977183,5.400303567977183,1.5429438765649093,0.0,0.0,0.00010219964960901089,2.8999026533689682e-05,7.32006230753212e-05,0.0003439629099021351,0.10629535832188967,0.0937689050954389,0.012526453226450763,0.09342330780744061,0.09380547000097765,0.012559115062442394,0.4840447734110797,0.4840447734110797,0.06466284540136728,0.0,11.50840882464746,12.000309439028001,7.861930749771716,11.20021631502226,11.68362254244056,7.616480623970517,25435.830076677048,21620.45556517549,0.85,0.8070657971358804,0.6400841219694534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989578851310847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16577.58121897924,1572.0790207149905,0.4840447734110797,0.06466284540136728,6.113110376966115,5.400303567977183
4189.0,-37.693171983231046,4.394818216526673,35.18810289404352,26.775181106664263,5.059490517064364,-33.404090538961874,-48.51948459455741,0.7784872495193593,5.817311844275423,-5.40061016358217,40.42547749093291,52098.21036433651,13595.821389228515,13595.821389228515,65694.03175356502,102538.21149671942,102538.21149671942,13595.821389228515,116134.03288594793,116134.03288594793,116134.03288594793,141553.4983407205,122752.46241913256,72350.60521729405,56002.06355759833,25419.46545477259,0.0,81421.52901237093,21606.5456365567,1571.0790207149905,0.0,0.8833011239359625,2.6981567077776423,0.0014959713701933424,349151.9711827639,1572960.556619253,4.5050885758737,1572960.556619253,4.5050885758737,0.8499999999999999,0.10636664814607222,4.698906859688992,1.3119750726735222,1.0,0.0,4.69890685968751,1.2883770979438247,1.2885086704490627,3.6471518060885866,22205.077940865725,2264.287798673933,1603.0968420496806,1603.0968420496806,8.480973221708322,4.394818216526673,1.8891138642353926,2.5057043522912803,5.398953182335349,5.398953182335349,1.542558052095814,0.0,0.0,0.0001021173505837413,2.899446422766111e-05,7.312288635608019e-05,0.0003435976322988438,0.1062905171122247,0.09376855859450775,0.012521958517716945,0.09335681222616339,0.09380728116998092,0.012559366976091288,0.4840500456486666,0.4840500456486666,0.06464058617263013,0.0,11.450276489231555,11.943700676783578,7.792643916716145,11.217922007857567,11.717431614319423,7.515738071128055,25419.46545477259,21606.5456365567,0.85,0.8068385911001952,0.6398579220542625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989938214201124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16577.212303682878,1571.0790207149905,0.4840500456486666,0.06464058617263013,6.113110376966115,5.398953182335349
4190.0,-37.711301743882636,4.3886942181646065,35.19530147616357,26.925965153519087,5.395084561449292,-33.5197005874161,-48.61682583633808,0.9341046804524956,-5.359894546224723,-5.359894546225039,40.66082194838225,52474.05368169617,13530.272106808412,13530.272106808412,66004.32578850458,101665.52793058395,101665.52793058395,13530.272106808412,115195.80003739236,115195.80003739236,115195.80003739236,140052.74374125255,122729.59323969693,72266.15381774,56070.4882466188,24856.94370386018,0.0,80927.43195047897,21128.40214828115,1570.7258287862462,0.0,0.8826448287960278,2.9081713166111633,0.0014959713701933424,349708.28535629966,1583223.898757327,4.527270199344183,1583223.898757327,4.527270199344183,0.85,0.1113141212028757,4.698906859688992,1.311716759228147,1.0,0.0,4.698906859690017,1.2876460176603093,1.2877772512050656,3.6492225310703357,22200.94106326829,2263.865954558212,1603.0968420496806,1603.0968420496806,8.440084062238519,4.3886942181646065,1.8943659679446831,2.4943282502199233,5.3974280726766235,5.3974280726766235,1.5421223064790353,0.0,0.0,0.00010191210251813765,2.8652383633263658e-05,7.325971888487399e-05,0.0003442405956070216,0.1071307333016804,0.09451337801947042,0.01261735528220998,0.10052599601210382,0.09765037913714313,0.013663742065732582,0.484055496046786,0.484055496046786,0.06462048334226822,0.0,6.93112381783709,7.828086581508217,0.6193409658914106,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24856.94370386018,21128.40214828115,0.85,0.8155989161857239,0.6484087338123621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990401165128409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16576.810662621538,1570.7258287862462,0.484055496046786,0.06462048334226822,6.113110376966115,5.3974280726766235
4191.0,-37.7225411923688,4.386296540600453,35.20124616001651,26.919650472141825,5.395288857879597,-33.520948979987665,-48.61761418925596,0.9292671964562764,-5.3588240705416865,-5.358824070542069,40.651068104091614,52423.03070683257,13524.45255383156,13524.45255383156,65947.48326066413,101634.72250663581,101634.72250663581,13524.45255383156,115159.17506046737,115159.17506046737,115159.17506046737,140020.98089457845,122722.5893733136,72262.3024166177,56066.98550743989,24861.805834111066,0.0,80928.79134155095,21132.534958994405,1571.7258287862462,0.0,0.8826864869014148,2.9090240340788527,0.0014959713701933424,349722.92108676856,1582797.5325960994,4.5258615811555485,1582797.5325960994,4.5258615811555485,0.85,0.11130773754628409,4.698906859688992,1.31170326014515,1.0,0.0,4.6989068596887265,1.2876690075438537,1.287800079823498,3.6491573783016307,22199.67411191054,2263.736761474157,1603.0968420496806,1603.0968420496806,8.436453867964408,4.386296540600453,1.89172113315413,2.494575407446323,5.394572030198278,5.394572030198278,1.541306294342365,0.0,0.0,0.00010178505149564901,2.86496285136731e-05,7.313542298197591e-05,0.0003436565407362626,0.10695773782978517,0.09443260904026088,0.012525128789524295,0.10062423907673666,0.09764407407450752,0.013663663471776572,0.4838148049106193,0.4838148049106193,0.06417108246157313,0.0,3.3803294088177154,4.57561865949566,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24861.805834111066,21132.534958994405,0.85,0.8148828391905684,0.6477673747231317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991557358189038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16576.191024017044,1571.7258287862462,0.4838148049106193,0.06417108246157313,6.113110376966115,5.394572030198278
4192.0,-37.73246850944744,4.384226030100872,35.20473833870739,26.911335379723482,5.393101683137293,-33.523281572099776,-48.619735963270045,0.9220265987895796,-5.357891096293258,-5.357891096293662,40.63797467808496,52384.76355172604,13519.670317459548,13519.670317459548,65904.4338691856,101605.76635622497,101605.76635622497,13519.670317459548,115125.43667368451,115125.43667368451,115125.43667368451,139990.7948087279,122717.49032770141,72259.89225996876,56063.99785303627,24865.358135043392,0.0,80929.35598807967,21135.554414786882,1572.7258287862462,0.0,0.8827397589356929,2.909845547209152,0.0014959713701933424,349735.67726578895,1582225.3209324302,4.52406037983361,1582225.3209324302,4.52406037983361,0.85,0.11130159663811337,4.698906859688992,1.3116981395380574,1.0,0.0,4.698906859687012,1.2877032580015497,1.287834189412438,3.6490603176553718,22198.75172955656,2263.6427046500653,1603.0968420496806,1603.0968420496806,8.433470744146456,4.384226030100872,1.8897271202730055,2.4944989098278665,5.3928298878300325,5.3928298878300325,1.5408085393800093,0.0,0.0,0.00010167295454597903,2.864221460175688e-05,7.303073994422214e-05,0.0003431646448920683,0.1067532660905803,0.09431211833647345,0.012441147754106863,0.10072277357172003,0.09763800906748388,0.013663587570629495,0.4834268210054715,0.4834268210054715,0.06377106796573026,0.0,0.5560231715217583,1.9833175265993077,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24865.358135043392,21135.554414786882,0.85,0.8143452158311115,0.6472900088250048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992274221588013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16575.708817007577,1572.7258287862462,0.4834268210054715,0.06377106796573026,6.113110376966115,5.3928298878300325
4193.0,-37.74194488620338,4.382167717947627,35.20772137732965,26.913398724887543,5.390596722329927,-33.52638928734955,-48.62192898346109,0.9253546385395233,-5.35695263915045,-5.356952639150811,40.625005536570285,52349.03547108173,13514.930811401044,13514.930811401044,65863.96628248277,101627.3171153893,101627.3171153893,13514.930811401044,115142.24792679035,115142.24792679035,115142.24792679035,140021.4522560376,122711.49438994177,72254.23207388677,56063.62479561666,24879.204329247237,0.0,80942.8291248639,21147.32367986015,1573.7258287862462,0.0,0.882792587746836,2.9096106868059275,0.0014959713701933424,349748.5087786981,1581658.6948569429,4.522274306129296,1581658.6948569429,4.522274306129296,0.85,0.11129519897003443,4.698906859688992,1.3116773081896829,1.0,0.0,4.698906859687377,1.2876878429790024,1.287818635163274,3.649104000872061,22197.667105568922,2263.5321037835474,1603.0968420496806,1603.0968420496806,8.430514275183263,4.382167717947627,1.8877812846342108,2.494386433313416,5.391182444730326,5.391182444730326,1.5403378413515216,0.0,0.0,0.00010156605590694881,2.8634553610949903e-05,7.293150229599891e-05,0.00034269833642609277,0.10654877671746767,0.0941765301535371,0.012372246563930567,0.10078471351707846,0.09763168958224737,0.013663509387787055,0.4829588846917306,0.4829588846917306,0.06344772303572263,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24879.204329247237,21147.32367986015,0.85,0.8137097133197532,0.6467408668200507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992907451739244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16575.252521715687,1573.7258287862462,0.4829588846917306,0.06344772303572263,6.113110376966115,5.391182444730326
4194.0,-37.752782918182454,4.3795062032887,35.21260016092254,26.91473050452771,5.389489106045396,-33.53048664723089,-48.625128146354086,0.9279109581208732,-5.355699868147951,-5.355699868148288,40.614554475715444,52311.47057266897,13508.918244355496,13508.918244355496,65820.38881702448,101638.81251655174,101638.81251655174,13508.918244355496,115147.73076090723,115147.73076090723,115147.73076090723,140040.3291701433,122705.68449451464,72248.49107169265,56063.54824757999,24892.598409236067,0.0,80956.14665681605,21158.708647850657,1574.7258287862462,0.0,0.8828377460961552,2.90957896963503,0.0014959713701933424,349765.6384771075,1581202.1961149676,4.5207476726404,1581202.1961149676,4.5207476726404,0.85,0.1112870314939197,4.698906859688992,1.3116579912090678,1.0,0.0,4.698906859686834,1.2876760855585623,1.287806719274531,3.649137319849131,22196.616135362336,2263.424934647646,1603.0968420496806,1603.0968420496806,8.426763680155045,4.3795062032887,1.8854674558429174,2.4940387474457824,5.389535230614264,5.389535230614264,1.5398672087469325,0.0,0.0,0.00010144392433977367,2.862338121769067e-05,7.2820543122083e-05,0.00034217694960263386,0.10635992516227251,0.09404350723578088,0.012316417926491631,0.10085281504457705,0.09762361982898582,0.013663411664933886,0.4824622032558086,0.4824622032558086,0.0631857137583832,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24892.598409236067,21158.708647850657,0.85,0.8130375707732967,0.6461704605880552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499351196677927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16574.804929351027,1574.7258287862462,0.4824622032558086,0.0631857137583832,6.113110376966115,5.389535230614264
4195.0,-37.7623687150502,4.377295459841026,35.214892167768404,26.916888111177855,5.386472831943348,-33.53449706400947,-48.6281227558851,0.9313904395941217,-5.354651548722359,-5.354651548722754,40.601085112440416,52279.03446001817,13503.74959825017,13503.74959825017,65782.78405826834,101663.22238481713,101663.22238481713,13503.74959825017,115166.9719830673,115166.9719830673,115166.9719830673,140073.90280888905,122699.41822254301,72242.37704169439,56063.379089831804,24906.930825821753,0.0,80970.30991565356,21170.89120194849,1575.7258287862462,0.0,0.8828929728979209,2.909287457339881,0.0014959713701933424,349779.9731237941,1580614.0057845712,4.518880802890223,1580614.0057845712,4.518880802890223,0.85,0.11127951859146801,4.698906859688992,1.3116361960722136,1.0,0.0,4.698906859686723,1.2876599617973201,1.2877904549223849,3.6491830134488628,22195.482609771185,2263.309347205334,1603.0968420496806,1603.0968420496806,8.423539516792136,4.377295459841026,1.8833629412148367,2.493932518626189,5.387702619888735,5.387702619888735,1.5393436056824956,0.0,0.0,0.0001013360170260181,2.861292684648289e-05,7.27230901795352e-05,0.0003417190273023991,0.10618833406322367,0.09391942936525538,0.01226890469796829,0.10091306113473207,0.09761619629460117,0.013663322296866847,0.48206152477373765,0.48206152477373765,0.06297277300317831,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24906.930825821753,21170.89120194849,0.85,0.8124309284081288,0.6456568403218047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994203402749482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16574.329742614173,1575.7258287862462,0.48206152477373765,0.06297277300317831,6.113110376966115,5.387702619888735
4196.0,-37.76427657952377,4.377034945135927,35.21548916780101,26.918243744317465,5.386371539449652,-33.53407796792354,-48.62696284018455,0.9339903020641277,-5.354575870156225,-5.354575870156559,40.600411590157776,52264.20556950183,13502.682906201027,13502.682906201027,65766.88847570286,101670.09773308024,101670.09773308024,13502.682906201027,115172.78063928126,115172.78063928126,115172.78063928126,140096.46258140172,122693.53830818564,72238.53489806857,56061.11490013008,24923.68194212046,0.0,80984.79684225054,21185.12965080239,1576.7258287862462,0.0,0.8828958556503627,2.909171703485138,0.0014959713701933424,349781.007965077,1580584.5982450414,4.518783359452297,1580584.5982450414,4.518783359452297,0.85,0.1112789996327957,4.698906859688992,1.3116166224842893,1.0,0.0,4.698906859689878,1.2876477919478129,1.287778256199834,3.6492175027000195,22194.418973620694,2263.2008865025973,1603.0968420496806,1603.0968420496806,8.422874122150246,4.377034945135927,1.882511830033649,2.494523115102278,5.3860015559541665,5.3860015559541665,1.5388575874154762,0.0,0.0,0.00010131455285182878,2.861697576531649e-05,7.26975770865123e-05,0.00034159914365458193,0.10608877071263322,0.09385400763487785,0.012234763077755364,0.10097341544881906,0.09761568344521397,0.01366331618758172,0.48173764865474755,0.48173764865474755,0.06279908706568108,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24923.68194212046,21185.12965080239,0.85,0.8120893184903522,0.64535823521675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499481500167219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16573.879281052985,1576.7258287862462,0.48173764865474755,0.06279908706568108,6.113110376966115,5.3860015559541665
4197.0,-37.76608746940522,4.376792903944904,35.21595147700879,26.919974118378036,5.386192801810987,-33.53362338509309,-48.62598669771103,0.9365526913599778,-5.354506954838257,-5.35450695483868,40.599574226416976,52250.72564262443,13501.857358869918,13501.857358869918,65752.58300149435,101679.10852445634,101679.10852445634,13501.857358869918,115180.96588332627,115180.96588332627,115180.96588332627,140121.7880683528,122689.60513921248,72235.75142182253,56059.83746376661,24940.822185026533,0.0,81000.65964879314,21199.698857272553,1577.7258287862462,0.0,0.8828993080546257,2.9090080352114143,0.0014959713701933424,349781.95032667066,1580548.0375852005,4.518666661070089,1580548.0375852005,4.518666661070089,0.85,0.11127849485586877,4.698906859688992,1.3116023892955857,1.0,0.0,4.698906859689646,1.2876357961085998,1.2877662329156128,3.6492514994454877,22193.70749034873,2263.1283353998288,1603.0968420496806,1603.0968420496806,8.422359151806926,4.376792903944904,1.8819051535672253,2.4948877503776785,5.384885126451197,5.384885126451197,1.5385386075574847,0.0,0.0,0.00010129418356235956,2.862038359848391e-05,7.267379996387565e-05,0.0003414874171699209,0.10600669214235126,0.09380002096794274,0.012206671174408512,0.10103216614034384,0.09761518461530079,0.013663310240567973,0.48147521442622215,0.48147521442622215,0.06265680498234995,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24940.822185026533,21199.698857272553,0.85,0.8117536731995494,0.6450654336541929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499493673424632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16573.582314544197,1577.7258287862462,0.48147521442622215,0.06265680498234995,6.113110376966115,5.384885126451197
4198.0,-37.76796558689238,4.376542628045046,35.216418819088894,26.92257697870957,5.386007643136574,-33.53387526085098,-48.625616112817056,0.9400124298254381,-5.354436395582127,-5.354436395582509,40.59870903656734,52239.80565444022,13501.019797994359,13501.019797994359,65740.82545243458,101692.26908229679,101692.26908229679,13501.019797994359,115193.28888029115,115193.28888029115,115193.28888029115,140152.08336114814,122685.55424868956,72232.50950817521,56058.9386005715,24958.79448085698,0.0,81017.73308142848,21214.975308728433,1578.7258287862462,0.0,0.8829028717508332,2.908758505808666,0.0014959713701933424,349782.9151698634,1580510.2626634224,4.5185462014229225,1580510.2626634224,4.5185462014229225,0.85,0.11127796860901816,4.698906859688992,1.311586798890494,1.0,0.0,4.698906859688554,1.2876195864715312,1.2877499944386643,3.649297439289056,22192.974712056395,2263.0536128093077,1603.0968420496806,1603.0968420496806,8.421836687503092,4.376542628045046,1.8812946931418315,2.4952479349032144,5.383773835600465,5.383773835600465,1.538221095885847,0.0,0.0,0.00010127306207826388,2.8621677454380424e-05,7.265138462388346e-05,0.00034138208957506936,0.10593898189451413,0.09375551889839509,0.012183462996119044,0.10108793889771396,0.09761466454680864,0.013663304062209516,0.4812619337100685,0.4812619337100685,0.06253964598235172,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24958.79448085698,21214.975308728433,0.85,0.8114374835242608,0.6447947093500576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995052281081538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16573.28722716425,1578.7258287862462,0.4812619337100685,0.06253964598235172,6.113110376966115,5.383773835600465
4199.0,-37.778113905750665,4.374038370301896,35.218457225389486,26.914879178535216,5.382283575478259,-33.53933826766443,-48.63090212512759,0.9329098787882811,-5.353237654682459,-5.353237654682869,40.584090501477355,52215.55762666993,13495.488729380162,13495.488729380162,65711.0463560501,101673.48416995633,101673.48416995633,13495.488729380162,115168.97289933648,115168.97289933648,115168.97289933648,140133.063148612,122682.7175642848,72230.38055624251,56058.1522311581,24964.09024927553,0.0,81022.24248043363,21219.4767118842,1579.7258287862462,0.0,0.8829631106530418,2.9093634825994346,0.0014959713701933424,349799.3073427442,1579872.1081572317,4.51651011020792,1579872.1081572317,4.51651011020792,0.85,0.1112686953278228,4.698906859688992,1.311587817077525,1.0,0.0,4.6989068596888615,1.2876531897925974,1.28778345428749,3.6492022051728434,22192.46157531714,2263.0012874240583,1603.0968420496806,1603.0968420496806,8.418386447649134,4.374038370301896,1.879296393364979,2.4947419769369175,5.382659657210583,5.382659657210583,1.5379027592030237,0.0,0.0,0.00010115900350730728,2.8603227061142343e-05,7.255577644616493e-05,0.0003409328356529454,0.10582987007609404,0.0936717851837687,0.012158084892325331,0.10117991114435006,0.09760549886772849,0.013663196460094307,0.48108797580381224,0.48108797580381224,0.0624425854490198,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24964.09024927553,21219.4767118842,0.85,0.8110247796698407,0.6444595462694045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995172119327473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16572.99073262828,1579.7258287862462,0.48108797580381224,0.0624425854490198,6.113110376966115,5.382659657210583
4200.0,-37.77999371572914,4.373780926810963,35.21885661275049,26.91622080691161,5.382072660540448,-33.539668118617065,-48.63041803529484,0.93552935306866,-5.353166695851542,-5.353166695851956,40.583270018744535,52204.08856068891,13494.39914474331,13494.39914474331,65698.48770543223,101680.8111926887,101680.8111926887,13494.39914474331,115175.21033743201,115175.21033743201,115175.21033743201,140156.06150373252,122676.67911971139,72226.22936721992,56056.05528054608,24980.851166300494,0.0,81036.90644684658,21233.72349135542,1580.7258287862462,0.0,0.8829665103594846,2.9092393808424917,0.0014959713701933424,349800.2776876177,1579836.2967443666,4.516395204680794,1579836.2967443666,4.516395204680794,0.85,0.11126814908192455,4.698906859688992,1.3115676863165575,1.0,0.0,4.698906859689512,1.2876409272155216,1.2877711632806306,3.6492369575811896,22191.369262138636,2262.8899024782813,1603.0968420496806,1603.0968420496806,8.417706772779677,4.373780926810963,1.8784084253934958,2.4953725014174672,5.380865110504808,5.380865110504808,1.5373900315728022,0.0,0.0,0.00010113788905437257,2.8604916278172703e-05,7.253297277619986e-05,0.0003408256833317204,0.10578319317209059,0.09364123917516014,0.012141953996930457,0.10124003132325173,0.09760495892422492,0.013663190157699626,0.4809454761454739,0.4809454761454739,0.06236160368902094,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24980.851166300494,21233.72349135542,0.85,0.8107230468937623,0.6442013997033613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995819692056944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16572.52849578759,1580.7258287862462,0.4809454761454739,0.06236160368902094,6.113110376966115,5.380865110504808
4201.0,-37.78192028857352,4.37351648200135,35.21926350686094,26.91777159869673,5.381861143200797,-33.53999548461992,-48.63018012894315,0.9379174457397813,-5.353094281760832,-5.353094281761203,40.582443578203645,52193.56569391814,13493.535638957934,13493.535638957934,65687.10133287607,101689.12842794537,101689.12842794537,13493.535638957934,115182.66406690331,115182.66406690331,115182.66406690331,140180.5255716617,122672.7205710175,72223.25689783673,56054.95963686752,24997.86150475839,0.0,81052.82114162591,21248.18227904463,1581.7258287862462,0.0,0.8829699396095284,2.9090899109932638,0.0014959713701933424,349801.26793499594,1579800.2259124727,4.516279301211822,1579800.2259124727,4.516279301211822,0.85,0.11126758679330016,4.698906859688992,1.3115536927012728,1.0,0.0,4.698906859689461,1.2876297529514535,1.2877599600264245,3.649268626263369,22190.653187849384,2262.8168832220367,1603.0968420496806,1603.0968420496806,8.417168124232239,4.37351648200135,1.8777837530625785,2.495732728938772,5.379744179002213,5.379744179002213,1.5370697654292036,0.0,0.0,0.00010111625357466546,2.860574647919416e-05,7.25105070954713e-05,0.0003407201191904374,0.10574389909325425,0.09361557341723575,0.012128325676018504,0.10129926652891848,0.09760440310160219,0.013663183691697977,0.4808281430854699,0.4808281430854699,0.062293484947688514,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24997.86150475839,21248.18227904463,0.85,0.8104233807987895,0.643945083696949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995939650317964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16572.23156646416,1581.7258287862462,0.4808281430854699,0.062293484947688514,6.113110376966115,5.379744179002213
4202.0,-37.79144733624285,4.371085867733315,35.22078943881716,26.91343092536556,5.377844754781834,-33.54629188623247,-48.63601141897959,0.9342619767552408,-5.351936931821399,-5.351936931821819,40.568955483526906,52174.947360577746,13488.161051181565,13488.161051181565,65663.10841175931,101687.57709424004,101687.57709424004,13488.161051181565,115175.73814542161,115175.73814542161,115175.73814542161,140183.02517682602,122669.4608807366,72219.8891917923,56055.079654382556,25007.287031404412,0.0,81062.36668578697,21256.19397669375,1582.7258287862462,0.0,0.8830257718871657,2.909313953748725,0.0014959713701933424,349817.0947493512,1579211.6123431628,4.514392338300933,1579211.6123431628,4.514392338300933,0.85,0.11125820802120931,4.698906859688992,1.3115492210304363,1.0,0.0,4.698906859687268,1.287647147442543,1.2877772185860321,3.649219329240711,22190.063532250435,2262.7567550846043,1603.0968420496806,1603.0968420496806,8.413815495972118,4.371085867733315,1.8758261152760607,2.4952597524572546,5.378620706362664,5.378620706362664,1.5367487732464755,0.0,0.0,0.00010100932733210941,2.8585403972378855e-05,7.242392335973056e-05,0.00034031327028062776,0.10566176631395259,0.09355065412543626,0.012111112188516338,0.1013775264369984,0.09759513099833565,0.01366307702287366,0.48073094330413335,0.48073094330413335,0.06223565662128924,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25007.287031404412,21256.19397669375,0.85,0.8100319679325662,0.6436395764611424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996062594655934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16571.933637664322,1582.7258287862462,0.48073094330413335,0.06223565662128924,6.113110376966115,5.378620706362664
4203.0,-37.802233132592185,4.368528391087866,35.2220446390114,26.905064947810047,5.373401708923481,-33.55453002837305,-48.643687181733526,0.9268925723416346,-5.35072000663348,-5.350720006633866,40.55533990374832,52158.99181043896,13482.29680158177,13482.29680158177,65641.28861202073,101669.03083597326,101669.03083597326,13482.29680158177,115151.32763755503,115151.32763755503,115151.32763755503,140164.5739285249,122664.72771776472,72215.95876600148,56054.18772418138,25013.246290969855,0.0,81067.43401515123,21261.259347324376,1583.7258287862462,0.0,0.8830823713736216,2.909894899825841,0.0014959713701933424,349833.73686431174,1578617.6034548935,4.512479607040255,1578617.6034548935,4.512479607040255,0.85,0.11124815698262454,4.698906859688992,1.3115452834544703,1.0,0.0,4.698906859687869,1.2876820201455093,1.2878119390871638,3.6491205019372805,22189.207335554856,2262.6694473194066,1603.0968420496806,1603.0968420496806,8.410157420273892,4.368528391087866,1.8735290262010151,2.4949993648868505,5.37684333186181,5.37684333186181,1.5362409519605171,0.0,0.0,0.00010088839966766629,2.8558647457227318e-05,7.232975221043897e-05,0.00033987076882123675,0.10558386360212234,0.09348841373803235,0.012095449864089988,0.10146833869682469,0.0975851928617614,0.013662964120863133,0.4806498501457308,0.4806498501457308,0.06218606062683649,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25013.246290969855,21261.259347324376,0.85,0.8097121786259152,0.6434025258612555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996670592671577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16571.483381799728,1583.7258287862462,0.4806498501457308,0.06218606062683649,6.113110376966115,5.37684333186181
4204.0,-37.80327294527978,4.368385456078292,35.22220538277163,26.89916331963616,5.373272923224962,-33.554782496153585,-48.64357231473548,0.9221283946556047,-5.350683166071917,-5.350683166072308,40.55498610432323,52153.37719063901,13481.403834708113,13481.403834708113,65634.78102534713,101641.7703489879,101641.7703489879,13481.403834708113,115123.17418369601,115123.17418369601,115123.17418369601,140142.56326541703,122659.35434867068,72214.06142886991,56050.32546644529,25019.389081721012,0.0,81069.7145481663,21266.48071946286,1584.4836252584125,0.0,0.8830838691534867,2.910481839093456,0.0014959713701933424,349834.2406887556,1578602.1704462715,4.512428993051998,1578602.1704462715,4.512428993051998,0.85,0.11124785984606309,4.698906859688992,1.3115362928574905,1.0,0.0,4.698906859690008,1.2877044279558973,1.2878343341544678,3.649057002271895,22188.235329965828,2262.5703303335827,1603.0968420496806,1603.0968420496806,8.40960039411663,4.368385456078292,1.8727067238902784,2.495678732188014,5.375023636186654,5.375023636186654,1.5357210389104725,0.0,0.0,0.00010087674861740478,2.8559047694479007e-05,7.231770092292577e-05,0.0003398141409436729,0.10556086213662347,0.09347393468779669,0.012086927448826782,0.10153753889242688,0.09758489904456509,0.013662960801498002,0.4805816422856754,0.4805816422856754,0.06214305049794095,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25019.389081721012,21266.48071946286,0.85,0.8096091295147123,0.6433151699288752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499735897988889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16571.007591434987,1584.4836252584125,0.4805816422856754,0.06214305049794095,6.113110376966115,5.375023636186654
4205.0,-37.80327294527978,4.368385456078292,35.22220538277163,26.898427039291732,5.373272923224962,-33.554782496153585,-48.643174348957814,0.9221283946556047,-5.350683166071917,-5.350683166072308,40.55498610432323,52151.47955424487,13481.016165035076,13481.016165035076,65632.49571927995,101638.29369417328,101638.29369417328,13481.016165035076,115119.30985920836,115119.30985920836,115119.30985920836,140139.1448078683,122655.87769385605,72212.16379247577,56048.571001533644,25019.834948659944,0.0,81068.40595019358,21266.859706360952,1584.561423368966,0.0,0.8830838691534867,2.9105621844894043,0.0014959713701933424,349834.2406887556,1578602.1704462715,4.512428993051998,1578602.1704462715,4.512428993051998,0.85,0.11124785984606309,4.698906859688992,1.3115265450766316,1.0,0.0,4.698906859687959,1.2877044279558973,1.2878343341544678,3.649057002271895,22187.606426971855,2262.5062000756484,1603.0968420496806,1603.0968420496806,8.40935856863057,4.368385456078292,1.87226971519393,2.4961157408843624,5.373928064777246,5.373928064777246,1.5354080185077845,0.0,0.0,0.00010087674861740478,2.8560434388246447e-05,7.231631422915832e-05,0.0003398076249988167,0.10554225979061976,0.09346267311442207,0.012079586676197705,0.10154532751859575,0.09758489904456509,0.013662960801498002,0.48052374266429776,0.48052374266429776,0.06210530906149119,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25019.834948659944,21266.859706360952,0.85,0.8095940082947101,0.6433021464155277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997425347638802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16570.72668608306,1584.561423368966,0.48052374266429776,0.06210530906149119,6.113110376966115,5.373928064777246
4206.0,-37.814081761382994,4.36585120163124,35.22310803788955,26.889567402564012,5.368305670478363,-33.565660133462096,-48.653643171396084,0.9137417065818424,-5.349492719683326,-5.349492719683682,40.542204894641934,52148.732343339536,13475.477260875892,13475.477260875892,65624.20960421543,101619.89166224729,101619.89166224729,13475.477260875892,115095.36892312318,115095.36892312318,115095.36892312318,140107.2299962637,122653.61696970659,72209.08712468413,56049.47760558051,25011.86107314049,0.0,81061.338678721,21260.08191216942,1584.6443729074604,0.0,0.8831372374917309,2.911120977910149,0.0014959713701933424,349850.52131151303,1578044.720486214,4.51062560824683,1578044.720486214,4.51062560824683,0.85,0.11123778811942046,4.698906859688992,1.3115307760750874,1.0,0.0,4.698906859690414,1.2877440838687864,1.2878738381929873,3.6489446300323936,22187.197477489688,2262.464498833923,1603.0968420496806,1603.0968420496806,8.405903441021364,4.36585120163124,1.870272176914539,2.495579024716701,5.372875373870711,5.372875373870711,1.535107249677346,0.0,0.0,0.00010075570995398078,2.8523977024442756e-05,7.223173292953803e-05,0.0003394101853498295,0.10547680949098716,0.09340938087126986,0.012067428619717295,0.10157627808662478,0.09757493906509386,0.013662849054326605,0.4804740896338623,0.4804740896338623,0.06207178257899805,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25011.86107314049,21260.08191216942,0.85,0.8095623718269793,0.6433243417065456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997425347638802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16570.466576984883,1584.6443729074604,0.4804740896338623,0.06207178257899805,6.113110376966115,5.372875373870711
