time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4207.0,-37.82768080159258,4.360628305628778,35.23275194457652,27.008888439182215,5.548492471980036,-33.61431684447266,-48.69053454659877,1.0373641350299472,-5.305098724983452,-5.305098724983853,40.71016175680342,52258.383023493116,13406.017098983788,13406.017098983788,65664.4001224769,101332.46503807922,101332.46503807922,13406.017098983788,114738.48213706301,114738.48213706301,114738.48213706301,139831.25369497327,122633.27210312083,72153.19559406392,56088.97389895213,25092.771557910255,0.0,81181.74545686238,21328.855824223716,1584.527528502147,0.0,0.8827491706995337,2.9165153802956247,0.0014959713701933424,350458.08129812824,1585382.0011709223,4.52374216995803,1585382.0011709223,4.52374216995803,0.85,0.1110047858258382,4.698906859688992,1.3113198173930871,1.0,0.0,4.698906859690003,1.2871637954240198,1.2872932954984782,3.650589673508545,22183.51723076119,2262.089218108242,1603.0968420496806,1603.0968420496806,8.362574703748509,4.360628305628778,1.8770729162945097,2.483555389334268,5.3710581828726465,5.3710581828726465,1.5345880522493276,0.0,0.0,0.00010060361654274397,2.8395847624977435e-05,7.220776891776653e-05,0.0003392975806905307,0.10604044425923016,0.09391278831701914,0.012127655942211015,0.10171228470251653,0.09734488164756741,0.013659904178270784,0.4804310338761806,0.4804310338761806,0.0620416280596702,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25092.771557910255,21328.855824223716,0.85,0.808856717146702,0.6437208602673085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4998115272115264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16569.98993127077,1584.527528502147,0.4804310338761806,0.0620416280596702,6.113110376966115,5.3710581828726465
4208.0,-37.838981580557245,4.358370171473446,35.23690235989445,27.007475669402652,5.545153661388184,-33.61690023875625,-48.69236609721554,1.037353101145803,-5.3038034370536025,-5.303803437054022,40.69259350145548,52212.055507735306,13400.161096905718,13400.161096905718,65612.21660464103,101341.53572909435,101341.53572909435,13400.161096905718,114741.69682600007,114741.69682600007,114741.69682600007,139843.76600506628,122626.62460596854,72148.02547904073,56087.33236325311,25102.069179066217,0.0,81189.40154231933,21336.758802206285,1585.527528502147,0.0,0.8828208176621127,2.916594871359591,0.0014959713701933424,350475.8205626484,1584613.3184775412,4.521319947075458,1584613.3184775412,4.521319947075458,0.85,0.11099561148896515,4.698906859688992,1.311301339468919,1.0,0.0,4.698906859689763,1.2871641084187215,1.2872934460400867,3.6505887858088193,22182.314744151394,2261.9665985990523,1603.0968420496806,1603.0968420496806,8.358921772793584,4.358370171473446,1.874682329389631,2.483687842083815,5.36842569458129,5.36842569458129,1.5338359127375114,0.0,0.0,0.00010047738856329926,2.83895002978405e-05,7.208788826545876e-05,0.00033873427267105776,0.10596017203898965,0.09384560296767189,0.01211456907131776,0.101787510347987,0.09733582467341304,0.013659786815552119,0.4803932559367019,0.4803932559367019,0.062014171110874594,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25102.069179066217,21336.758802206285,0.85,0.8081377046539896,0.6430895475996357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4998983384310138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16569.457027773195,1585.527528502147,0.4803932559367019,0.062014171110874594,6.113110376966115,5.36842569458129
4209.0,-37.84998995195973,4.356049811066422,35.240669303514444,26.99985987218099,5.541154214481334,-33.62151394627547,-48.69655956337226,1.0308587562251608,-5.302458434174355,-5.3024584341747625,40.67565296461809,52178.41693381059,13394.462024057166,13394.462024057166,65572.87895786775,101324.43676937834,101324.43676937834,13394.462024057166,114718.89879343551,114718.89879343551,114718.89879343551,139825.42543982863,122621.30130055135,72144.57691154104,56085.24932112257,25106.526646393126,0.0,81191.77596751568,21340.547649434156,1586.527528502147,0.0,0.8828903842926737,2.917206854184614,0.0014959713701933424,350494.2414307344,1583872.3677100665,4.518968303857498,1583872.3677100665,4.518968303857498,0.85,0.1109860038732115,4.698906859688992,1.3112946610851217,1.0,0.0,4.698906859688342,1.2871948507966593,1.2873240334041312,3.6505015979366187,22181.3517947379,2261.8684050861307,1603.0968420496806,1603.0968420496806,8.355366733135929,4.356049811066422,1.8726101961462414,2.4834396149201803,5.366678871287146,5.366678871287146,1.533336820367756,0.0,0.0,0.00010035456742453563,2.8374972592954097e-05,7.197959483158153e-05,0.00033822541191175275,0.1058834838955511,0.09378130812443118,0.01210217577111992,0.10188110719453611,0.0973263381222857,0.013659665750925813,0.48035970025178565,0.48035970025178565,0.06198887221850477,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25106.526646393126,21340.547649434156,0.85,0.8076295680993978,0.6426564305563023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999704858912823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16568.969712807884,1586.527528502147,0.48035970025178565,0.06198887221850477,6.113110376966115,5.366678871287146
4210.0,-37.859690889778214,4.354034300215843,35.24339038145109,27.00142424963417,5.537321069692609,-33.6259925917717,-48.70001046275718,1.0337657319412403,-5.301298886834559,-5.301298886834919,40.66122965825297,52147.60912858158,13389.43503513418,13389.43503513418,65537.04416371576,101349.90280184873,101349.90280184873,13389.43503513418,114739.33783698292,114739.33783698292,114739.33783698292,139860.15057013382,122614.93735005267,72138.42390087935,56085.01494352591,25120.812733150906,0.0,81205.82767667681,21352.69082317827,1587.527528502147,0.0,0.8829496718308126,2.9168906306665496,0.0014959713701933424,350510.122949983,1583241.7227160644,4.51696433013431,1583241.7227160644,4.51696433013431,0.85,0.11097754421871958,4.698906859688992,1.3112733687227596,1.0,0.0,4.698906859688636,1.2871814273117126,1.2873104693959436,3.6505396675142308,22180.200599771622,2261.7510158689893,1603.0968420496806,1603.0968420496806,8.352230934479774,4.354034300215843,1.8707079927411954,2.4833263074746474,5.364909512850149,5.364909512850149,1.5328312893857567,0.0,0.0,0.00010024644838683946,2.836302258318439e-05,7.188342580365507e-05,0.00033777352260673955,0.10581749240516403,0.09372626016356946,0.012091232241594575,0.10194111784785007,0.09731798358863562,0.013659560630083965,0.4803295223705193,0.4803295223705193,0.06196529977127558,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25120.812733150906,21352.69082317827,0.85,0.8070485338152487,0.6421658472124524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500040773071832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16568.4878790481,1587.527528502147,0.4803295223705193,0.06196529977127558,6.113110376966115,5.364909512850149
4211.0,-37.859690889778214,4.354034300215843,35.24339038145109,27.000214636232727,5.537321069692609,-33.6259925917717,-48.69936233209444,1.0337657319412403,-5.301298886834559,-5.301298886834919,40.66122965825297,52144.5188342817,13388.841945435955,13388.841945435955,65533.36077971765,101344.19116131682,101344.19116131682,13388.841945435955,114733.03310675277,114733.03310675277,114733.03310675277,139868.38854319177,122609.22570952076,72135.33360657946,56082.10233660145,25135.355436438986,0.0,81217.45777304043,21365.052120973138,1588.527528502147,0.0,0.8829496718308126,2.9170223927571657,0.0014959713701933424,350510.122949983,1583241.7227160644,4.51696433013431,1583241.7227160644,4.51696433013431,0.85,0.11097754421871958,4.698906859688992,1.3112574403872719,1.0,0.0,4.698906859689953,1.2871814273117126,1.2873104693959436,3.6505396675142308,22179.16740320121,2261.645659139585,1603.0968420496806,1603.0968420496806,8.351860969495334,4.354034300215843,1.8700395548417763,2.4839947453740665,5.363228250095335,5.363228250095335,1.5323509285986672,0.0,0.0,0.00010024644838683946,2.8365266618223847e-05,7.18811817686156e-05,0.0003377629780950992,0.10580780094266676,0.09372089886740113,0.012086902075265627,0.10200993940729441,0.09731798358863562,0.013659560630083965,0.48030204673217286,0.48030204673217286,0.061943108480158895,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25135.355436438986,21365.052120973138,0.85,0.8068876147644084,0.6420358413581213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001027177867694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16568.031870595405,1588.527528502147,0.48030204673217286,0.061943108480158895,6.113110376966115,5.363228250095335
4212.0,-37.87035607902505,4.3516920176567835,35.24598241184071,26.99369644923138,5.532413044398558,-33.63229271054039,-48.70540781468151,1.0277866972024814,-5.299928826291989,-5.299928826292304,40.64498844593416,52121.38624502032,13383.314299554993,13383.314299554993,65504.70054457532,101336.56604433453,101336.56604433453,13383.314299554993,114719.88034388953,114719.88034388953,114719.88034388953,139862.14590469105,122606.65304499006,72132.80775128378,56082.050326340315,25142.265560801512,0.0,81224.31588714183,21370.925726681286,1589.527528502147,0.0,0.8830167488741871,2.9174136788836487,0.0014959713701933424,350528.888451254,1582531.8186538531,4.514697278292732,1582531.8186538531,4.514697278292732,0.85,0.1109672933681213,4.698906859688992,1.3112577871093527,1.0,0.0,4.6989068596899655,1.287209742777956,1.2873386348475087,3.6504593645695813,22178.702025845072,2261.598203856064,1603.0968420496806,1603.0968420496806,8.348412864717154,4.3516920176567835,1.8682242720776996,2.483467745579084,5.362151640595695,5.362151640595695,1.532043325884484,0.0,0.0,0.00010012770674825879,2.834434162274738e-05,7.178336512551141e-05,0.00033730334679982514,0.10573620910846078,0.09366056375100847,0.012075645357452317,0.10209560372460685,0.09730785824301837,0.013659435125102943,0.48027673288816236,0.48027673288816236,0.06192202211393221,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25142.265560801512,21370.925726681286,0.85,0.8064666329180497,0.641696832724834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001027177867694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16567.76988089908,1589.527528502147,0.48027673288816236,0.06192202211393221,6.113110376966115,5.362151640595695
4213.0,-37.87035607902505,4.3516920176567835,35.24598241184071,26.992428965773456,5.532413044398558,-33.63229271054039,-48.70472559761254,1.0277866972024814,-5.299928826291989,-5.299928826292304,40.64498844593416,52118.133318455766,13382.684897231757,13382.684897231757,65500.81821568753,101330.5812397012,101330.5812397012,13382.684897231757,114713.26613693296,114713.26613693296,114713.26613693296,139870.00559940547,122600.66824035674,72129.55482471923,56079.014906263896,25156.739462472517,0.0,81235.75436873641,21383.22854310164,1590.527528502147,0.0,0.8830167488741871,2.917551964846708,0.0014959713701933424,350528.888451254,1582531.8186538531,4.514697278292732,1582531.8186538531,4.514697278292732,0.85,0.1109672933681213,4.698906859688992,1.3112410746654501,1.0,0.0,4.698906859691283,1.287209742777956,1.2873386348475087,3.6504593645695813,22177.619415763576,2261.487808350821,1603.0968420496806,1603.0968420496806,8.348020248184744,4.3516920176567835,1.867514946969318,2.4841770706874655,5.360368442524072,5.360368442524072,1.5315338407211634,0.0,0.0,0.00010012770674825879,2.834670223757705e-05,7.178100451068174e-05,0.0003372922544906089,0.10572767007386533,0.09365596446720292,0.012071705606662408,0.1021646762777936,0.09730785824301837,0.013659435125102943,0.48025314847962064,0.48025314847962064,0.06190181968761753,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25156.739462472517,21383.22854310164,0.85,0.806305286689078,0.6415664349208461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001708254490522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16567.29423191151,1590.527528502147,0.48025314847962064,0.06190181968761753,6.113110376966115,5.360368442524072
4214.0,-37.87035607902505,4.3516920176567835,35.24598241184071,26.99173476956787,5.532413044398558,-33.63229271054039,-48.70435417452825,1.0277866972024814,-5.299928826291989,-5.299928826292304,40.64498844593416,52116.36227974581,13382.303332306505,13382.303332306505,65498.66561205231,101327.30325542077,101327.30325542077,13382.303332306505,114709.60658772728,114709.60658772728,114709.60658772728,139881.4191091058,122597.39025607631,72127.78378600927,56077.34052229671,25171.812521378528,0.0,81249.15304367524,21396.04064317175,1591.527528502147,0.0,0.8830167488741871,2.917628482190373,0.0014959713701933424,350528.888451254,1582531.8186538531,4.514697278292732,1582531.8186538531,4.514697278292732,0.85,0.1109672933681213,4.698906859688992,1.3112319329613826,1.0,0.0,4.698906859686747,1.287209742777956,1.2873386348475087,3.6504593645695813,22177.026450905665,2261.427342762887,1603.0968420496806,1603.0968420496806,8.34778223079538,4.3516920176567835,1.8670849421230988,2.4846070755336847,5.359287929220166,5.359287929220166,1.5312251226343332,0.0,0.0,0.00010012770674825879,2.83479875163732e-05,7.177971923188559e-05,0.00033728621508525707,0.10571953875456351,0.09365163499434577,0.01206790376021774,0.10223159059230073,0.09730785824301837,0.013659435125102943,0.48023094761945395,0.48023094761945395,0.06188232441323245,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25171.812521378528,21396.04064317175,0.85,0.8061458262444127,0.6414388375437072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001708254490522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16567.031886708875,1591.527528502147,0.48023094761945395,0.06188232441323245,6.113110376966115,5.359287929220166
4215.0,-37.79588415813823,4.353849618726596,35.22858182575326,20.309149065893166,5.2219795066671635,-33.39957905598728,-44.81580733610315,1.0427696916878082,-4.755636846033781,-4.7556368460341325,39.99264288781733,33892.42357225915,12630.255157879124,12630.255157879124,46522.67873013827,71239.18362618254,71239.18362618254,12630.255157879124,83869.43878406167,83869.43878406167,83869.43878406167,107403.3493970283,90972.73894878812,54651.067858889044,40357.41232211008,23533.91061296663,0.0,63891.32293507671,20003.824021021635,1592.0488638190507,0.0,0.8881817620833738,3.612889764726379,0.0014959713701933424,358046.6016887929,1554216.0349787672,4.340820517910295,1554216.0349787672,4.340820517910295,0.8500000000000001,0.1027177399261908,4.698906859688992,1.2251229315111414,1.0,0.0,4.698906859689226,1.2871376831794137,1.2872676388073168,3.650663733255033,16456.34408501299,1678.0800869831176,1603.0968420496806,1603.0968420496806,7.878660119952824,4.353849618726596,2.0083976621243576,2.345451956602238,5.358207415916262,5.358207415916262,1.5309164045475032,0.0,0.0,0.00010095956658726305,4.520430928884626e-05,5.575525729841679e-05,0.0002619887609832554,0.10263704848541691,0.09092373063434059,0.011713317851076314,0.1273752316168113,0.09097318695417819,0.011744552972012606,0.48020985359798724,0.48020985359798724,0.06186339486039106,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.586841832340099,23533.91061296663,20003.824021021635,0.85,0.7281533171165102,0.5304698981847504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001708254490522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16566.76954150624,1592.0488638190507,0.48020985359798724,0.06186339486039106,6.113110376966115,5.358207415916262
4216.0,-37.8083529069849,4.350743057588956,35.229939525264264,27.00475217951464,5.3538768094651665,-33.49314346855796,-48.57451985646037,1.0385408050485239,9.116607381063318,-5.204240285348544,40.49668281397399,51799.33333824048,13247.783947697819,13247.783947697819,65047.1172859383,102231.91824244316,102231.91824244316,13247.783947697819,115479.70219014099,115479.70219014099,115479.70219014099,141322.81732409392,122608.23422696261,72175.05169870546,56036.869475841275,25843.11513395294,0.0,81879.98460979422,21966.64786386,1591.0488638190507,0.0,0.8840601521403646,2.6810216098608124,0.0014959713701933424,351841.4715346083,1576060.4919603774,4.479461972138071,1576060.4919603774,4.479461972138071,0.85,0.10503509421154987,4.698906859688992,1.3112483855010943,1.0,0.0,4.698906859689011,1.2871578241792037,1.2872876019885235,3.6506066089334435,22178.988050811473,2261.6273702856197,1603.0968420496806,1603.0968420496806,8.263870029685496,4.350743057588956,1.890418064893245,2.4603249926957114,5.357777778935082,5.357777778935082,1.5307936511243092,0.0,0.0,0.00010081984576241576,2.8800594591677844e-05,7.201925117073792e-05,0.0003384117533558449,0.10503634044012015,0.09305193152291745,0.01198440891720271,0.09402377411698766,0.09305127556335265,0.01198381864819722,0.4801896450474806,0.4801896450474806,0.06184491788478461,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,14.32084766641185,14.006638188748866,16.77129869948817,25843.11513395294,21966.64786386,0.85,0.7944202431879497,0.63262509861347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499695375865942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.999117118707,1591.0488638190507,0.4801896450474806,0.06184491788478461,6.113110376966115,5.357777778935082
4217.0,-37.8083101705851,4.349014929517241,35.230944602962204,20.272775936778658,5.354444586485487,-33.493386911997575,-44.88620470566673,1.039433428340215,-5.204210345936417,-5.2042103459367395,40.4970835484455,34169.28903860161,13244.64171652748,13244.64171652748,47413.930755129084,70441.93860435889,70441.93860435889,13244.64171652748,83686.58032088637,83686.58032088637,83686.58032088637,107172.32790288421,90816.72073557512,54543.65612237699,40303.405125775695,23485.74758199784,0.0,63789.15270777354,19962.885444698164,1590.0488638190507,0.0,0.8840588367423416,3.6110698908345507,0.0014959713701933424,351841.8828236733,1576077.951052333,4.479506357809567,1576077.951052333,4.479506357809567,0.8500000000000001,0.10503427371373328,4.698906859688992,1.2247115015285095,1.0,0.0,4.698906859688882,1.2871536328485247,1.287283410851298,3.650618496325194,16428.121461072784,1675.202180262657,1603.0968420496806,1603.0968420496806,8.261909929030367,4.349014929517241,1.8883485005564262,2.460666428960815,5.355763715689772,5.355763715689772,1.5302182044827919,0.0,0.0,0.00010082032434767137,4.483034274202092e-05,5.598998160565046e-05,0.00026309170864065144,0.10503051390417378,0.09304944848505037,0.011981065419123419,0.12656090341257015,0.09305058045627009,0.011983693257463188,0.4801701448737419,0.4801701448737419,0.06182680297096612,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.66992437838553,23485.74758199784,19962.885444698164,0.85,0.7432914334563826,0.5356598667352676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997749592793561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.48946371154,1590.0488638190507,0.4801701448737419,0.06182680297096612,6.113110376966115,5.355763715689772
4218.0,-37.80831073527861,4.347474028934773,35.22885120143964,27.008450345043116,5.360714337260884,-33.49261816648564,-48.57255426524205,1.0444362667680593,10.472499364456382,-5.072924427040188,40.400795300799594,51790.16506480109,13059.936355050213,13059.936355050213,64850.1014198513,102217.09490571154,102217.09490571154,13059.936355050213,115277.03126076175,115277.03126076175,115277.03126076175,141090.4304979961,122597.85919110655,72168.1647062276,56032.99387208771,25813.39923723434,0.0,81846.39310932205,21941.389351649188,1589.0488638190507,0.0,0.8850892012116335,2.6797967348398686,0.0014959713701933424,353649.0397591833,1571887.0894417719,4.444765608616231,1571887.0894417719,4.444765608616231,0.85,0.10450181797423166,4.698906859688992,1.3112121709017086,1.0,0.0,4.6989068596888925,1.2871301479880848,1.2872599236148436,3.650685105180592,22177.111278034106,2261.435992722704,1603.0968420496806,1603.0968420496806,8.146692085271717,4.347474028934773,1.9203966136221382,2.4270774153126347,5.354160302150786,5.354160302150786,1.5297600863287961,0.0,0.0,0.00010082031802391494,2.880749791916212e-05,7.201282010475283e-05,0.00033838153437577243,0.10450883934985349,0.09258991126004827,0.011918928089805214,0.09397193714200551,0.09258630146038964,0.011915516513842022,0.4801512114014176,0.4801512114014176,0.06180897770657799,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.545423791496546,15.914766959633596,12.690350483060854,25813.39923723434,21941.389351649188,0.85,0.7923391484488652,0.6327727233578282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997746864945942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.23004143385,1589.0488638190507,0.4801512114014176,0.06180897770657799,6.113110376966115,5.354160302150786
4219.0,-37.80787324635371,4.346458789813479,35.21868588903022,20.32593466518449,5.329793190649201,-33.475346402581984,-44.89370147986335,1.0480256083565296,-5.011306316569289,-5.01130631656967,40.17378328138094,34207.347080267515,12972.573048970762,12972.573048970762,47179.92012923828,70809.34599394415,70809.34599394415,12972.573048970762,83781.91904291492,83781.91904291492,83781.91904291492,107213.56639966843,91027.15754030767,54664.83562055772,40402.57991083328,23431.64735675351,0.0,63834.227267586786,19916.900253240485,1588.0488638190507,0.0,0.8862312681097128,3.604155069824535,0.0014959713701933424,354499.7238502298,1562039.91944809,4.406321964041997,1562039.91944809,4.406321964041997,0.8500000000000001,0.10369758842490812,4.698906859688992,1.2252629193151372,1.0,0.0,4.698906859689314,1.2871132888970718,1.2872430691303596,3.6507329232188166,16466.188034717215,1679.0838904944314,1603.0968420496806,1603.0968420496806,8.092195498547884,4.346458789813479,1.9349190538621563,2.4115397359513224,5.352610488690938,5.352610488690938,1.5293172824831252,0.0,0.0,0.00010082521738128631,4.479068746451519e-05,5.603452991677112e-05,0.00026330103700536385,0.10358420866897274,0.09177330849226499,0.01181090017670774,0.12646968308739667,0.09185154913716824,0.011846039287739873,0.4801327312902248,0.4801327312902248,0.06179138416173416,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,11.82740060230276,23431.64735675351,19916.900253240485,0.85,0.7391006697937254,0.535877828314169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49977469009901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16566.96975311547,1588.0488638190507,0.4801327312902248,0.06179138416173416,6.113110376966115,5.352610488690938
4220.0,-37.766604602220774,4.346091829516808,35.208749957025276,26.998377951700263,5.296183923503672,-33.40899879956593,-48.49388870699329,1.0355309345616353,15.35781132828663,-4.971485994592132,40.13247696654403,51618.234216421064,12916.385400499057,12916.385400499057,64534.61961692012,102474.32551965148,102474.32551965148,12916.385400499057,115390.71092015054,115390.71092015054,115390.71092015054,141079.1133437383,122592.45463010612,72194.15916919337,55998.10606768083,25688.402423587784,0.0,81686.50849126861,21835.142060049617,1587.0488638190507,0.0,0.8865841663644344,2.6359727803344257,0.0014959713701933424,355050.32681111665,1560253.187594916,4.394456418638802,1560253.187594916,4.394456418638802,0.85,0.10337085780939217,4.698906859688992,1.3112079475959768,1.0,0.0,4.698906859689101,1.2871709844582053,1.2873013666933073,3.6505692844426965,22176.1336300433,2261.3363003720233,1603.0968420496806,1603.0968420496806,8.057146057367614,4.346091829516808,1.9443717084091263,2.4017201211076813,5.351216681604239,5.351216681604239,1.5289190518869253,0.0,0.0,0.00010128836743264346,2.908504109650809e-05,7.220332633613537e-05,0.00033927670541322936,0.1033769320855273,0.091592214266544,0.011784717818983294,0.09247476204091162,0.09156575743104427,0.011805100378347911,0.4801146138679373,0.4801146138679373,0.06177397599252576,0.0,3.979039320256561e-13,3.979039320256561e-13,0.7203841437253118,20.329297322878745,21.505674377995376,11.33975706361332,25688.402423587784,21835.142060049617,0.85,0.7900278859858254,0.6319064821082233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997718976299566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16566.718240452425,1587.0488638190507,0.4801146138679373,0.06177397599252576,6.113110376966115,5.351216681604239
4221.0,-37.739048994845334,4.345935929184262,35.19730630346043,20.25596162946897,5.2878581562797775,-33.407934607264885,-44.79761612657455,1.0352045750843362,-4.963956821692477,-4.963956821692806,40.11558668477939,34082.17967950093,12905.322050110777,12905.322050110777,46987.50172961171,70677.05629521006,70677.05629521006,12905.322050110777,83582.37834532083,83582.37834532083,83582.37834532083,106981.69567683313,90757.4250032011,54533.028110624036,40249.329880641184,23399.3173315123,0.0,63648.64721215348,19889.419731785452,1586.0488638190507,0.0,0.8866836849795547,3.608632186052438,0.0014959713701933424,355154.50947677734,1559523.0324039215,4.391111448089032,1559523.0324039215,4.391111448089032,0.85,0.10333686656593154,4.698906859688992,1.2245573744969445,1.0,0.0,4.698906859688582,1.2871718743809386,1.2873026561939103,3.650566760518223,16417.39527006221,1674.108413174959,1603.0968420496806,1603.0968420496806,8.0502448208995,4.345935929184262,1.9457347567266297,2.400201172457632,5.350016746564432,5.350016746564432,1.5285762133041234,0.0,0.0,0.0001015987121017841,4.530141366535091e-05,5.629729843643319e-05,0.0002645357618049143,0.10330700888255516,0.09152540822497207,0.011781600657583085,0.12653187124159848,0.09153721143088364,0.011799655135047892,0.48009678659677396,0.48009678659677396,0.06180041942854502,0.0,3.410605131648481e-13,3.410605131648481e-13,2.7620424410467876,3.410605131648481e-13,3.410605131648481e-13,11.129439325217277,23399.3173315123,19889.419731785452,0.85,0.7382325279120718,0.5354737480263847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995085277919369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16567.28472651501,1586.0488638190507,0.48009678659677396,0.06180041942854502,6.113110376966115,5.350016746564432
4222.0,-37.75181932986252,4.343127005572928,35.19941532355491,26.986935326736443,5.334939134248221,-33.44731326563803,-48.53144612917674,1.021456018064983,9.79905022578123,-5.188549358189619,40.45578034485132,51869.408999431886,13212.359402298318,13212.359402298318,65081.7684017302,102237.3306984906,102237.3306984906,13212.359402298318,115449.69010078891,115449.69010078891,115449.69010078891,141181.8848871116,122604.92158233107,72194.6116516013,56011.45547858863,25732.19478632268,0.0,81743.65026491131,21872.36556837428,1585.0488638190507,0.0,0.8842914352141077,2.674847874881485,0.0014959713701933424,352057.07549133577,1574279.232659375,4.471659120789687,1574279.232659375,4.471659120789687,0.85,0.10482954254129831,4.698906859688992,1.311260128444993,1.0,0.0,4.698906859692517,1.2872367185438567,1.2873673216574761,3.650382864314555,22178.388816133942,2261.5662653540144,1603.0968420496806,1603.0968420496806,8.24177245923915,4.343127005572928,1.8852990880934186,2.4578279174795092,5.348879869679974,5.348879869679974,1.5282513913371356,0.0,0.0,0.00010145477732246518,2.895222536102161e-05,7.250255196144357e-05,0.0003406827387565848,0.10486253788424334,0.09287878254028072,0.01198375534396262,0.09347795293610703,0.09286355940807928,0.011965983133219033,0.48007919144650996,0.48007919144650996,0.061942581703493746,0.0,3.410605131648481e-13,3.410605131648481e-13,5.4665194268644655,14.987599583970848,14.838686122052536,16.145633106742252,25732.19478632268,21872.36556837428,0.85,0.7961690992611169,0.634537469654655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993327227621123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.57787036269,1585.0488638190507,0.48007919144650996,0.061942581703493746,6.113110376966115,5.348879869679974
4223.0,-37.76436022083707,4.3402053925949255,35.20144814399607,26.97928949436175,5.325490862183342,-33.456696669523076,-48.540061922371365,1.0150124661968563,9.430952508676285,-5.20146843187323,40.45790988391858,51849.381026238174,13225.53829571915,13225.53829571915,65074.91932195732,102245.81486747602,102245.81486747602,13225.53829571915,115471.35316319516,115471.35316319516,115471.35316319516,141194.81059688693,122599.21261552843,72189.48752261157,56010.80565879652,25723.457433691765,0.0,81734.26309248828,21864.938818638,1584.7143051118283,0.0,0.8842167488694119,2.6776811346596276,0.0014959713701933424,351879.55113793095,1574371.934281716,4.474178534076247,1574371.934281716,4.474178534076247,0.85,0.10493537746311224,4.698906859688992,1.3112523197801789,1.0,0.0,4.698906859691277,1.2872672639002034,1.2873976883859366,3.6502962449709893,22177.356103222806,2261.4609579441303,1603.0968420496806,1603.0968420496806,8.249993355865701,4.3402053925949255,1.8790343900393207,2.461171002555605,5.3469424042725295,5.3469424042725295,1.5276978297921513,0.0,0.0,0.00010131361195251829,2.89218364191517e-05,7.239177553336659e-05,0.000340162210638802,0.10493582166493395,0.09289594860698172,0.012039873057952236,0.09354931373163093,0.09289581487518246,0.012039562587929785,0.4800617819929654,0.4800617819929654,0.062218891155553034,0.0,3.979039320256561e-13,3.979039320256561e-13,7.12960421334725,14.632420940549537,14.732049778711882,13.864772510424075,25723.457433691765,21864.938818638,0.85,0.7961767422839587,0.6343653085556887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994141925995061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.064069684682,1584.7143051118283,0.4800617819929654,0.062218891155553034,6.113110376966115,5.3469424042725295
4224.0,-37.776804264365616,4.337296750723904,35.20342445800905,26.97718598591166,5.329147415586144,-33.46722097399214,-48.549377255234845,1.0142364446450352,9.022803799818575,-5.203627887818488,40.46008618345439,51833.16312977642,13223.806788454454,13223.806788454454,65056.96991823087,102218.59039152546,102218.59039152546,13223.806788454454,115442.39717997992,115442.39717997992,115442.39717997992,141161.55886877322,122592.91278220231,72182.3290613256,56011.75968986302,25719.161688793298,0.0,81730.92137865632,21861.287435474303,1584.4087055319403,0.0,0.884197584738751,2.6821795798938313,0.0014959713701933424,351849.88434704026,1574466.6757097128,4.474825048277601,1574466.6757097128,4.474825048277601,0.85,0.10500608946770969,4.698906859688992,1.3112357941595842,1.0,0.0,4.6989068596898225,1.2872711970110882,1.2874014418020474,3.6502850919055536,22176.216506612975,2261.3447514302006,1603.0968420496806,1603.0968420496806,8.248913254390057,4.337296750723904,1.8755381430497815,2.4617586076741222,5.344966262700121,5.344966262700121,1.5271332179143202,0.0,0.0,0.00010117371610359651,2.8889013396569038e-05,7.228470270702747e-05,0.0003396590854006308,0.10500552496530526,0.0929020617936536,0.012103463171651656,0.0936863734029493,0.09290253404139731,0.012103555426312378,0.4800445210967964,0.4800445210967964,0.06254114354053165,0.0,3.979039320256561e-13,3.979039320256561e-13,7.993928632447137,14.226431687637046,14.5866452696323,11.4758549507103,25719.161688793298,21861.287435474303,0.85,0.7959896795586623,0.634192815343844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994942071080768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16566.55443985783,1584.4087055319403,0.4800445210967964,0.06254114354053165,6.113110376966115,5.344966262700121
4225.0,-37.788764307048034,4.333460863328157,35.214799808114265,27.106460462696873,5.616404319521463,-33.536826252531206,-48.60502341818062,1.1481836460602164,-5.173610184804602,-5.17361018480501,40.705364490638644,52040.25070100227,13176.193998556248,13176.193998556248,65216.44469955852,101472.59727087361,101472.59727087361,13176.193998556248,114648.79126942986,114648.79126942986,114648.79126942986,140140.57459116715,122570.81841581651,72117.22001937372,56059.55377382532,25491.783321737294,0.0,81551.33709556262,21668.0158234767,1584.6281115381828,0.0,0.8834525233572641,2.896849841136124,0.0014959713701933424,352262.4461978581,1585172.0732937253,4.499974636533833,1585172.0732937253,4.499974636533833,0.8500000000000001,0.10934422782660615,4.698906859688992,1.3110073114512495,1.0,0.0,4.6989068596889085,1.2866428655242526,1.2867728739534745,3.6520677070512386,22172.219787378326,2260.937199489971,1603.0968420496806,1603.0968420496806,8.219212746816652,4.333460863328157,1.8796582464062928,2.4538026169218643,5.342989164723354,5.342989164723354,1.5265683327781012,0.0,0.0,0.00010103942957717744,2.869365986622674e-05,7.23457697109507e-05,0.0003399460335642663,0.10594701106550974,0.09368083035887752,0.012266180706632225,0.10111337051202632,0.09629622248963474,0.013048005336971416,0.48002737904652787,0.48002737904652787,0.06285280086608218,0.0,3.979039320256561e-13,3.979039320256561e-13,2.2916993004510573,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25491.783321737294,21668.0158234767,0.85,0.7996980432477432,0.6381287242417745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995736119665433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16566.04633217845,1584.6281115381828,0.48002737904652787,0.06285280086608218,6.113110376966115,5.342989164723354
4226.0,-37.788764307048034,4.333460863328157,35.214799808114265,27.105124631803506,5.616404319521463,-33.536826252531206,-48.604307079780824,1.1481836460602164,-5.173610184804602,-5.17361018480501,40.705364490638644,52036.834832990346,13175.40250470435,13175.40250470435,65212.23733769469,101466.28962381055,101466.28962381055,13175.40250470435,114641.6921285149,114641.6921285149,114641.6921285149,140147.91716695734,122564.51076875343,72113.8041513618,56056.34068599071,25506.225038442448,0.0,81562.56572443317,21680.29128267608,1585.6281115381828,0.0,0.8834525233572641,2.896997709823937,0.0014959713701933424,352262.4461978581,1585172.0732937253,4.499974636533833,1585172.0732937253,4.499974636533833,0.85,0.10934422782660615,4.698906859688992,1.310989730828442,1.0,0.0,4.698906859688031,1.2866428655242526,1.2867728739534745,3.6520677070512386,22171.078777317114,2260.8208488441123,1603.0968420496806,1603.0968420496806,8.218719018782796,4.333460863328157,1.8787665845711041,2.454694278757053,5.34072749994351,5.34072749994351,1.5259221428410028,0.0,0.0,0.00010103942957717744,2.8696166868490364e-05,7.234326270868707e-05,0.00033993425339413257,0.10592521972591874,0.0936775035181455,0.012247716207773244,0.10118234396188303,0.09629622248963474,0.013048005336971416,0.4800103320729797,0.4800103320729797,0.06275818743280313,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25506.225038442448,21680.29128267608,0.85,0.7995363652244634,0.6379989934206056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499649936198174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16565.5475058479,1585.6281115381828,0.4800103320729797,0.06275818743280313,6.113110376966115,5.34072749994351
4227.0,-37.788764307048034,4.333460863328157,35.214799808114265,27.104430400673323,5.616404319521463,-33.536826252531206,-48.603931919764705,1.1481836460602164,-5.173610184804602,-5.17361018480501,40.705364490638644,52035.04556782704,13175.013512114034,13175.013512114034,65210.05907994107,101463.01163399825,101463.01163399825,13175.013512114034,114638.02514611228,114638.02514611228,114638.02514611228,140159.48603505435,122561.23277894114,72112.01488619849,56054.68654749182,25521.460888942067,0.0,81576.1474364339,21693.241755600757,1586.6281115381828,0.0,0.8834525233572641,2.8970740956653414,0.0014959713701933424,352262.4461978581,1585172.0732937253,4.499974636533833,1585172.0732937253,4.499974636533833,0.85,0.10934422782660615,4.698906859688992,1.3109805946191775,1.0,0.0,4.6989068596889085,1.2866428655242526,1.2867728739534745,3.6520677070512386,22170.485811458533,2260.7603831541387,1603.0968420496806,1603.0968420496806,8.218476368070675,4.333460863328157,1.8783283772590185,2.4551324860691386,5.3396166013823905,5.3396166013823905,1.5256047432521116,0.0,0.0,0.00010103942957717744,2.869747991420386e-05,7.234194966297358e-05,0.0003399280835146223,0.10587965109977021,0.09367419152134364,0.012205459578426572,0.10124882569703665,0.09629622248963474,0.013048005336971416,0.4799933611608079,0.4799933611608079,0.06254166139481952,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25521.460888942067,21693.241755600757,0.85,0.7993765473020692,0.6378708385116373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499649936198174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16565.287880370994,1586.6281115381828,0.4799933611608079,0.06254166139481952,6.113110376966115,5.3396166013823905
4228.0,-37.74594633165759,4.337167733964185,35.20460494914977,27.090051036234968,5.474577950963595,-33.454127534756154,-48.52679099477825,1.1341801676405867,13.269297257085896,-4.633098470912325,40.136360459475526,51875.830564246804,12430.735731313996,12430.735731313996,64306.5662955608,102064.88682676757,102064.88682676757,12430.735731313996,114495.62255808157,114495.62255808157,114495.62255808157,140316.34489692896,122559.5670585979,72141.12841169717,56020.48738544525,25820.7223388474,0.0,81841.20972429265,21947.61398802029,1587.6281115381828,0.0,0.8882826449512611,2.6961450761372543,0.0014959713701933424,359756.4043043508,1560421.1048289824,4.337438016833412,1560421.1048289824,4.337438016833412,0.85,0.10307479213242683,4.698906859688992,1.3109932200284677,1.0,0.0,4.698906859688785,1.2867075585785097,1.2868381931510797,3.651884088471595,22170.1844940811,2260.7296573326366,1603.0968420496806,1603.0968420496806,7.7542013715281,4.337167733964185,2.020247613713561,2.316920120250624,5.33850570282127,5.33850570282127,1.52528734366322,0.0,0.0,0.00010152094862829712,2.8968656899882666e-05,7.255229172841446e-05,0.0003409164612888036,0.10307375703041353,0.09122106786950579,0.01185268916090775,0.09480150813422021,0.09122258729742273,0.011852204835004099,0.47997645109773707,0.47997645109773707,0.06236510723109931,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.902395727998226,21.20455206309009,3.410605131648481e-13,25820.7223388474,21947.61398802029,0.85,0.7857479931222583,0.6338595279689356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499649936198174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16565.028254894092,1587.6281115381828,0.47997645109773707,0.06236510723109931,6.113110376966115,5.33850570282127
4229.0,-37.74594099284686,4.340766887462342,35.19486041603455,20.582857529539638,5.4589009753173565,-33.42755599052652,-44.93719838848335,1.1379460756248168,-4.638355206704773,-4.6383552067051355,40.12570938355122,34717.58416292894,12443.01039588449,12443.01039588449,47160.594558813435,71412.95999393053,71412.95999393053,12443.01039588449,83855.97038981502,83855.97038981502,83855.97038981502,107428.86206551443,91815.83396909489,55108.323484195935,40786.12276099884,23572.89167569941,0.0,64359.01443669826,20036.9579243445,1588.6281115381828,0.0,0.8882944034821685,3.6355044410833686,0.0014959713701933424,359682.92477368575,1559960.5986539256,4.337043799439354,1559960.5986539256,4.337043799439354,0.8500000000000001,0.10300954295528915,4.698906859688992,1.2272791274497288,1.0,0.0,4.698906859689878,1.2866898922666066,1.2868205251230076,3.65193422900952,16608.854187609104,1693.6317894091362,1603.0968420496806,1603.0968420496806,7.761858216859292,4.340766887462342,2.0215621256715304,2.319204761790812,5.338513043568686,5.338513043568686,1.5252894410196247,0.0,0.0,0.00010152100879902503,4.456124455052733e-05,5.69597642484977e-05,0.00026764862695353363,0.10300985992910056,0.0911884598101131,0.011821400118987456,0.1279133521829956,0.09118829993261526,0.011821243022673886,0.4799595897139471,0.4799595897139471,0.0622205305667898,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23572.89167569941,20036.9579243445,0.85,0.7327737220898447,0.5394362307563954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993767240479703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16565.626416190848,1588.6281115381828,0.4799595897139471,0.0622205305667898,6.113110376966115,5.338513043568686
4230.0,-37.74589096556534,4.340767770152683,35.19485271489183,20.589054270554357,5.458894408818396,-33.42756227114784,-44.93954043192787,1.1398156992966963,-4.638356092600986,-4.638356092601341,40.12569943422849,34729.05166164362,12443.006567611748,12443.006567611748,47172.05822925537,71442.25127796705,71442.25127796705,12443.006567611748,83885.2578455788,83885.2578455788,83885.2578455788,107473.62456233718,91836.26619754505,55119.525127070396,40796.378967194054,23588.366716758384,0.0,64384.74568395244,20050.111709244626,1589.6281115381828,0.0,0.8882944346975458,3.6345035179259515,0.0014959713701933424,359682.9123914729,1559960.1685365236,4.337042752919796,1559960.1685365236,4.337042752919796,0.85,0.10300954405598214,4.698906859688992,1.227331811622717,1.0,0.0,4.698906859690199,1.2866811207204623,1.286811753411829,3.6519591249290215,16612.550237499265,1694.0086816088333,1603.0968420496806,1603.0968420496806,7.761855828810954,4.340767770152683,2.021555478232645,2.3192122919200377,5.338494067763904,5.338494067763904,1.5252840193611152,0.0,0.0,0.00010152157262992387,4.454892138442986e-05,5.697265124549401e-05,0.0002677091817521204,0.10298401993028347,0.09118523194641283,0.011798787983870643,0.12795863566744256,0.09118830092642212,0.011821243129560018,0.47994276727358176,0.47994276727358176,0.062101535902008856,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23588.366716758384,20050.111709244626,0.85,0.732658919875376,0.5393987549802446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499376689988262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.368324933967,1589.6281115381828,0.47994276727358176,0.062101535902008856,6.113110376966115,5.338494067763904
4231.0,-37.74586433580735,4.343965217419138,35.18619123111452,27.095772383641474,5.46254221461856,-33.42847978907772,-48.502671684231586,1.139816660816546,13.826798323799153,-4.638461816363132,40.131203261851894,51761.200039657786,12447.22032171077,12447.22032171077,64208.42036136855,102148.73326333608,102148.73326333608,12447.22032171077,114595.95358504685,114595.95358504685,114595.95358504685,140459.0086052758,122559.96802321759,72147.2153985267,56014.16958298987,25863.055020228956,0.0,81877.22460321883,21983.596767194613,1590.538343777176,0.0,0.8882741708373975,2.689222221314432,0.0014959713701933424,359681.43468790024,1560198.1172179768,4.337722125057077,1560198.1172179768,4.337722125057077,0.85,0.10303559779246009,4.698906859688992,1.3109872482763603,1.0,0.0,4.698906859689033,1.2866811155892057,1.2868117486662445,3.6519591394929556,22170.257025828785,2260.7370535125438,1603.0968420496806,1603.0968420496806,7.76448433757505,4.343965217419138,2.0234900732932752,2.3204751441258624,5.337395612187928,5.337395612187928,1.5249701749108364,0.0,0.0,0.00010152187276095154,2.9053931005932515e-05,7.246794175501903e-05,0.00034052010862020124,0.10298264845872436,0.09120023035814552,0.011782418100578841,0.09473051539284512,0.09121224772966788,0.011823350062792217,0.47992597598795617,0.47992597598795617,0.06200300683685077,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18.465260140162286,21.628192699741078,2.8421709430404007e-13,25863.055020228956,21983.596767194613,0.85,0.7842036741294762,0.6321806862713677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993763708321204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16565.111129114077,1590.538343777176,0.47992597598795617,0.06200300683685077,6.113110376966115,5.337395612187928
4232.0,-37.73356267286868,4.347168824574305,35.18219066185503,27.09506764020773,5.481266792432085,-33.4288712024616,-48.502463079616405,1.1398166728142196,12.565377174215655,-4.664106532980323,40.23746485477017,51820.16029669467,12487.151745383379,12487.151745383379,64307.31204207805,102057.01727014175,102057.01727014175,12487.151745383379,114544.16901552513,114544.16901552513,114544.16901552513,140453.42343652318,122556.67176874579,72146.24615166697,56011.58401897646,25909.254420998055,0.0,81920.83843997451,22022.866257848345,1590.7870431679867,0.0,0.887763570477373,2.700776345008359,0.0014959713701933424,359323.1385204328,1564797.5367620676,4.354847681686621,1564797.5367620676,4.354847681686621,0.85,0.10332240415149808,4.698906859688992,1.3109780318429696,1.0,0.0,4.698906859689035,1.2866808285672082,1.286811640130426,3.651959954141456,22169.660756018657,2260.676250913274,1603.0968420496806,1603.0968420496806,7.789393265485821,4.347168824574305,2.019190943608044,2.3279778809662606,5.337261455063562,5.337261455063562,1.5249318443038749,0.0,0.0,0.000101660606487527,2.9054669544250205e-05,7.260593694327679e-05,0.0003411685351569097,0.10338905498701195,0.09157365627522615,0.0118153987117858,0.09509770093175439,0.09149199706485596,0.011830407086642123,0.4799092096261224,0.4799092096261224,0.06192085025139096,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.229483707195982,20.037481621335075,3.410605131648481e-13,25909.254420998055,22022.866257848345,0.85,0.7849933334019482,0.6325638419175192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993762009438547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.85346623138,1590.7870431679867,0.4799092096261224,0.06192085025139096,6.113110376966115,5.337261455063562
