time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4233.0,-37.733295495001634,4.350002355297593,35.17614007997703,27.09504651082682,5.493098262148759,-33.451748140642835,-48.523739947099216,1.139817120287482,12.458171937726945,-4.66174366498405,40.199107200297505,51922.93646625417,12487.761768784363,12487.761768784363,64410.69823503854,102001.05176737477,102001.05176737477,12487.761768784363,114488.81353615913,114488.81353615913,114488.81353615913,140395.13732715978,122556.57063380686,72139.73950563147,56018.701253528205,25906.32379100067,0.0,81925.02504452887,22020.37522235057,1591.6429744566237,0.0,0.8879132999995485,2.7022676179689338,0.0014959713701933424,359356.13970810926,1563136.0865345863,4.349824349193699,1563136.0865345863,4.349824349193699,0.8500000000000001,0.10327957356107997,4.698906859688992,1.3109777010558177,1.0,0.0,4.698906859689025,1.2866808202315527,1.286811635673568,3.651959977800377,22169.642461402345,2260.674385381588,1603.0968420496806,1603.0968420496806,7.789773793589297,4.350002355297593,2.021855362727303,2.3281469925702902,5.337134485251069,5.337134485251069,1.5248955672145912,0.0,0.0,0.00010166362156550872,2.8979431077541123e-05,7.26841904879676e-05,0.00034153624127485234,0.1032273783598674,0.0914417465942097,0.011785631765657697,0.09521746317573915,0.09145626215383718,0.011823311407242798,0.479892463203322,0.479892463203322,0.06185179164968979,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.11991560271099,19.886017057836852,3.410605131648481e-13,25906.32379100067,22020.37522235057,0.85,0.7862151790619443,0.633786031045244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992977247945976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16564.841714067723,1591.6429744566237,0.479892463203322,0.06185179164968979,6.113110376966115,5.337134485251069
4234.0,-37.72113383863757,4.350789466905672,35.173895875985544,27.09435758823531,5.460093124538003,-33.40637294747709,-48.48093988895414,1.1398171408067235,12.311829781013387,-4.873653842475044,40.28439242431971,51778.08625455206,12782.421437668283,12782.421437668283,64560.507692220344,102153.6697013806,102153.6697013806,12782.421437668283,114936.09113904888,114936.09113904888,114936.09113904888,140816.97923412264,122553.34851184631,72151.72364602562,56001.80540646743,25880.888095073773,0.0,81882.6935015412,21998.754880812707,1592.2258106368793,0.0,0.8865322728723601,2.6806218881842483,0.0014959713701933424,356405.92007270333,1566832.004888075,4.396200839111922,1566832.004888075,4.396200839111922,0.85,0.10373425791552485,4.698906859688992,1.3109686230914672,1.0,0.0,4.698906859688822,1.2866805360718687,1.2868115281949017,3.651960784325201,22169.059601654695,2260.6149502281305,1603.0968420496806,1603.0968420496806,7.973580324270983,4.350789466905672,1.9676036464015993,2.383185820504073,5.336901215060219,5.336901215060219,1.524828918588634,0.0,0.0,0.00010180095224216368,2.913096331304068e-05,7.2669988929123e-05,0.0003414695094725792,0.10378287322151741,0.09194339618047369,0.011839477041043727,0.0943423740997875,0.09190155752312185,0.011832700392403007,0.4798757327317484,0.4798757327317484,0.06179321143499552,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.185483623488437,18.643639451594538,6.093563285420657,25880.888095073773,21998.754880812707,0.85,0.7884511968454626,0.632344687752333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992960204727825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16564.58928110856,1592.2258106368793,0.4798757327317484,0.06179321143499552,6.113110376966115,5.336901215060219
4235.0,-37.70556856990704,4.3519400106786605,35.16653250434137,20.595810922700934,5.440190149795778,-33.38358757548924,-44.90118225859476,1.1398241159677156,-4.832479019509208,-4.832479019509572,40.14065184262179,34741.73743947129,12726.672814714646,12726.672814714646,47468.41025418593,71562.53393765935,71562.53393765935,12726.672814714646,84289.206752374,84289.206752374,84289.206752374,107840.09256659154,91868.20764201255,55149.473696968715,40798.59327227093,23550.88581421754,0.0,64349.47908648847,20018.25294208491,1591.2258106368793,0.0,0.8872608896538388,3.600582241922937,0.0014959713701933424,356977.66426257545,1560606.6745943397,4.371720784879227,1560606.6745943397,4.371720784879227,0.85,0.10326482919034366,4.698906859688992,1.22741654148791,1.0,0.0,4.698906859689129,1.2866801392721494,1.2868113578411082,3.6519619105546113,16618.328225573532,1694.5978724206057,1603.0968420496806,1603.0968420496806,7.938804743974563,4.3519400106786605,1.9787719588026942,2.3731680518759664,5.336055330987485,5.336055330987485,1.5245872374249958,0.0,0.0,0.00010197696687477519,4.475114918102337e-05,5.722581769375182e-05,0.00026889878731248214,0.10318733792289587,0.09142390850018405,0.011763429422711828,0.12674414904913342,0.09147496918803397,0.011789860002309695,0.47985901502115613,0.47985901502115613,0.06174301392990677,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,5.481473392236808,23550.88581421754,20018.25294208491,0.85,0.7376658044175671,0.5398915101204922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992184455467075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16564.57514310789,1591.2258106368793,0.47985901502115613,0.06174301392990677,6.113110376966115,5.336055330987485
4236.0,-37.70554556894105,4.353785066126296,35.16245616408154,27.094750629644864,5.451055165167233,-33.38837533739435,-48.46397365964947,1.140122832076081,15.271196131433612,-4.779760325392226,40.192990222857226,51773.146466110826,12655.930581873406,12655.930581873406,64429.07704798423,102198.23500803347,102198.23500803347,12655.930581873406,114854.16558990689,114854.16558990689,114854.16558990689,140690.86208548374,122553.8011786529,72158.16704356532,55995.149038986194,25836.696495576853,0.0,81831.84553456305,21961.192021240324,1590.3095490926119,0.0,0.8873391754615461,2.657639655088293,0.0014959713701933424,357710.7543075623,1562871.254799666,4.369092167287478,1562871.254799666,4.369092167287478,0.85,0.10295578099244701,4.698906859688992,1.3109694769838827,1.0,0.0,4.698906859689048,1.2866787374725985,1.286809956233547,3.651965889262285,22169.14148597313,2260.6233001048404,1603.0968420496806,1603.0968420496806,7.894676260288705,4.353785066126296,1.9934833742268,2.3603016918994957,5.335320394137179,5.335320394137179,1.5243772554677655,0.0,0.0,0.00010197722718138905,2.9191234803605543e-05,7.278599237778351e-05,0.0003420145988732376,0.10330714903504574,0.09153704851568546,0.01177010051936028,0.09350599362309396,0.09122609495910487,0.011729686033342141,0.47984230751934903,0.47984230751934903,0.061699522592502436,0.0,3.410605131648481e-13,3.410605131648481e-13,0.27323616885018964,20.050956456825816,21.9893408260358,5.364678066540819,25836.696495576853,21961.192021240324,0.85,0.7873350115362061,0.6326772435340416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991191716397259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.629596196835,1590.3095490926119,0.47984230751934903,0.061699522592502436,6.113110376966115,5.335320394137179
4237.0,-37.705520621330976,4.354691914734874,35.159043271267194,20.600203109812014,5.451708131777183,-33.38856211801947,-44.90754321506245,1.1411314454345618,-4.779676218672364,-4.779676218672776,40.193963894675335,34772.45618700118,12656.894186730035,12656.894186730035,47429.35037373121,71528.88696734633,71528.88696734633,12656.894186730035,84185.78115407637,84185.78115407637,84185.78115407637,107774.03409530394,91882.77383880061,55156.4770266157,40806.99645798324,23588.25294122757,0.0,64395.24939921081,20050.015000043433,1590.8443841886185,0.0,0.8873360915702786,3.6028194710303674,0.0014959713701933424,357711.92481283785,1562913.407205608,4.369195709713496,1562913.407205608,4.369195709713496,0.85,0.10298688979850149,4.698906859688992,1.227454130337574,1.0,0.0,4.698906859689203,1.2866740055604056,1.2868052242020773,3.651979319845202,16620.96315059749,1694.866559997297,1603.0968420496806,1603.0968420496806,7.895277349899363,4.354691914734874,1.9939788766734283,2.360713038061446,5.33479688588168,5.33479688588168,1.52422768168048,0.0,0.0,0.00010197750951926377,4.4717554942382634e-05,5.725995457688113e-05,0.00026905919334678686,0.10330336513907805,0.09153697551024036,0.01176638962883769,0.12680324816920535,0.09125669701792746,0.011730192780574016,0.47982560818457,0.47982560818457,0.06167797251682253,0.0,3.979039320256561e-13,3.979039320256561e-13,1.284841214868834,3.979039320256561e-13,3.979039320256561e-13,5.380393236205521,23588.25294122757,20050.015000043433,0.85,0.736534927905916,0.5399848049571703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991190249511226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16564.373204697193,1590.8443841886185,0.47982560818457,0.06167797251682253,6.113110376966115,5.33479688588168
4238.0,-37.63234316963052,4.357953405497216,35.15152614128057,20.570362486783438,5.430037562733118,-33.32155256581691,-44.8355742386542,1.1259902513352247,-4.652012878313258,-4.652012878313591,40.101153910847856,34784.22446339472,12484.25156118204,12484.25156118204,47268.47602457676,71490.41930033187,71490.41930033187,12484.25156118204,83974.6708615139,83974.6708615139,83974.6708615139,107573.82552971435,91813.50672780446,55139.152740049205,40749.28220861695,23599.15466820045,0.0,64348.436876817395,20059.28146797038,1590.9708824378558,0.0,0.8883137808611619,3.6243969264881843,0.0014959713701933424,359492.0705893434,1558899.3182041314,4.336394167605717,1558899.3182041314,4.336394167605717,0.85,0.10280912982060747,4.698906859688992,1.2272830122755845,1.0,0.0,4.69890685968814,1.286743315848248,1.2868756112589124,3.651782606378938,16608.433205632668,1693.5888611944617,1603.0968420496806,1603.0968420496806,7.787584151946794,4.357953405497216,2.0290902325423525,2.328863172954864,5.333993426988812,5.333993426988812,1.5239981219968033,0.0,0.0,0.00010280879019054132,4.509901243783666e-05,5.770977775270466e-05,0.0002711728705533111,0.10281132553778558,0.09109372493607545,0.011717600601710117,0.12771338507448013,0.0910926131901801,0.011716516630427368,0.4798089153834134,0.4798089153834134,0.0617189519865163,0.0,3.410605131648481e-13,3.410605131648481e-13,0.9716112980449907,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23599.15466820045,20059.28146797038,0.85,0.7345706954010879,0.5405605194417135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991188658478336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16564.116852962015,1590.9708824378558,0.4798089153834134,0.0617189519865163,6.113110376966115,5.333993426988812
4239.0,-37.61699584328325,4.360829158523962,35.14475947265389,20.568274275306635,5.433921433288076,-33.312853344329575,-44.8237176524475,1.129746912676876,-4.682111243074985,-4.682111243075299,40.10616060909639,34802.21513337954,12529.910070226377,12529.910070226377,47332.125203605916,71462.2432501898,71462.2432501898,12529.910070226377,83992.15332041618,83992.15332041618,83992.15332041618,107570.23139384278,91785.93792939722,55125.758610913486,40733.532576093035,23578.078073426605,0.0,64311.61064951964,20041.366362412613,1590.1996235789227,0.0,0.8881444190977145,3.621072051581638,0.0014959713701933424,359071.75234768074,1559115.6619600616,4.34207272436849,1559115.6619600616,4.34207272436849,0.85,0.10286487665313093,4.698906859688992,1.227206314713694,1.0,0.0,4.6989068596879,1.2867253297497194,1.2868578486729603,3.651833651711026,16603.446199219074,1693.080328065045,1603.0968420496806,1603.0968420496806,7.816065593520808,4.360829158523962,2.023408507618619,2.337420650905343,5.33390179656001,5.33390179656001,1.5239719418742885,0.0,0.0,0.00010298392474692313,4.5162144314669595e-05,5.782178043225354e-05,0.00027169916071254687,0.10286487661410941,0.09113890886100359,0.011725967753105812,0.12751005574493962,0.09113890875171785,0.011725967901413083,0.4797922278091548,0.4797922278091548,0.06173025617479391,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0140598910322183,3.410605131648481e-13,3.410605131648481e-13,1.130505238435319,23578.078073426605,20041.366362412613,0.85,0.7359810262186218,0.5411497983317805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986523191445795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16565.325990557038,1590.1996235789227,0.4797922278091548,0.06173025617479391,6.113110376966115,5.33390179656001
4240.0,-37.6016747627236,4.36365542331407,35.138354315684964,27.086573384609096,5.432631750183713,-33.29947794650801,-48.38127965396268,1.1297469295903624,15.295549180262014,-4.683565554622053,40.10309742427543,51885.099564297816,12535.773599412872,12535.773599412872,64420.87316371069,102246.83936266696,102246.83936266696,12535.773599412872,114782.61296207983,114782.61296207983,114782.61296207983,140613.50471450243,122564.45084875975,72199.46239135582,55961.098286004366,25830.891752422613,0.0,81791.99003842697,21956.25798955922,1590.4514053862963,0.0,0.8881480921126234,2.6678151967281942,0.0014959713701933424,359051.4529175981,1558983.2964038358,4.3419495555184975,1558983.2964038358,4.3419495555184975,0.85,0.10285457270966104,4.698906859688992,1.311011369363405,1.0,0.0,4.698906859690259,1.2867249674502912,1.2868577116662212,3.6518346799472674,22171.067938201515,2260.8197435619213,1603.0968420496806,1603.0968420496806,7.819723219830523,4.36365542331407,2.025052136810918,2.338603286503152,5.33369923773224,5.33369923773224,1.5239140679234973,0.0,0.0,0.00010315903464022537,2.9486659025324928e-05,7.367237561490045e-05,0.00034617963114643975,0.10285379848225634,0.09112722905495653,0.011726569427299816,0.09395795705260256,0.09112785387375723,0.011726718835903812,0.4797755444164146,0.4797755444164146,0.06173918914758926,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0698573590767637,19.979114734884092,22.469406982906378,1.2906141769719852,25830.891752422613,21956.25798955922,0.85,0.7876183613266398,0.6343542875032323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985545075108149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.37903722254,1590.4514053862963,0.4797755444164146,0.06173918914758926,6.113110376966115,5.33369923773224
4241.0,-37.598037202861754,4.365875789100304,35.132876391603894,20.567458925675624,5.434907465576751,-33.300640415969,-44.81143819922579,1.1297480095809118,-4.683215224817786,-4.683215224818104,40.10513599674292,34835.788564132476,12538.293662217859,12538.293662217859,47374.082226350336,71453.76592822926,71453.76592822926,12538.293662217859,83992.05959044711,83992.05959044711,83992.05959044711,107573.91198080682,91782.11948574848,55127.487896949744,40727.3684319986,23581.85239035971,0.0,64309.22082235831,20044.574531805752,1590.4959584510514,0.0,0.888142539329249,3.6206439006658746,0.0014959713701933424,359056.3427747016,1559071.3857287427,4.3421357597546155,1559071.3857287427,4.3421357597546155,0.85,0.1028542438238916,4.698906859688992,1.2271961421845488,1.0,0.0,4.698906859687969,1.2867248763012709,1.2868576740580302,3.6518349386359423,16602.75546897088,1693.0098931817574,1603.0968420496806,1603.0968420496806,7.821295216442881,4.365875789100304,2.0267090936436327,2.3391666954566714,5.333486542874796,5.333486542874796,1.5238532979642276,0.0,0.0,0.00010320064994273578,4.5227614064939684e-05,5.79730358777961e-05,0.00027240989596317213,0.10285925735122976,0.09113037914657553,0.011728878204654241,0.12751846800785238,0.0911275885159966,0.011726655307895007,0.47975886436888915,0.47975886436888915,0.06174706327881426,0.0,3.410605131648481e-13,3.410605131648481e-13,1.1314986953620405,3.410605131648481e-13,3.410605131648481e-13,1.3788733299541036,23581.85239035971,20044.574531805752,0.85,0.7366608026119926,0.5416919707417939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984568756099388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.432069674975,1590.4959584510514,0.47975886436888915,0.06174706327881426,6.113110376966115,5.333486542874796
4242.0,-37.597997474219916,4.368151318957062,35.12765034106416,20.569031161163025,5.437682150129396,-33.30257527517504,-44.814137172047026,1.1297494918372113,-4.682776197189128,-4.682776197189547,40.10608269863759,34848.91907157595,12540.707725308752,12540.707725308752,47389.626796884695,71448.08825882166,71448.08825882166,12540.707725308752,83988.79598413041,83988.79598413041,83988.79598413041,107573.89248633831,91789.53650215438,55131.294697144105,40731.37978334475,23585.096502207904,0.0,64316.47628555266,20047.332026876717,1590.6836331702345,0.0,0.8881413516033453,3.6208001659621827,0.0014959713701933424,359062.4707380774,1559112.2952080537,4.34217558856316,1559112.2952080537,4.34217558856316,0.85,0.10285426159276237,4.698906859688992,1.227215795996599,1.0,0.0,4.698906859689569,1.2867248684072308,1.2868576667481497,3.6518349610399015,16604.097156332064,1693.146707217252,1603.0968420496806,1603.0968420496806,7.82280109121449,4.368151318957062,2.0283628242716834,2.3397884946853784,5.333095778925834,5.333095778925834,1.5237416511216668,0.0,0.0,0.0001032011045416619,4.521321655413669e-05,5.7987887987525205e-05,0.00027247968464345906,0.1028604799248231,0.0911298525258793,0.0117306273989438,0.12753884860913386,0.09112760575773306,0.011726655835029317,0.4797421869975354,0.4797421869975354,0.06175448206310162,0.0,3.979039320256561e-13,3.979039320256561e-13,1.1968723234286358,3.979039320256561e-13,3.979039320256561e-13,1.4593576241778692,23585.096502207904,20047.332026876717,0.85,0.7368193895835332,0.5418350177776146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984336974886803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.251552965452,1590.6836331702345,0.4797421869975354,0.06175448206310162,6.113110376966115,5.333095778925834
4243.0,-37.59799716376075,4.369859168500182,35.12689646178143,27.085557882115268,5.491446600608698,-33.33104705504827,-48.410052492376394,1.1297495188265692,11.882491290230348,-4.772931885057826,40.23292944730362,52040.27411754423,12667.866185749413,12667.866185749413,64708.14030329364,101964.33693139933,101964.33693139933,12667.866185749413,114632.20311714875,114632.20311714875,114632.20311714875,140503.80652608213,122559.6531724671,72188.20856279577,55968.27178852369,25871.603408933373,0.0,81839.87519745706,21990.862897593368,1590.8918832523689,0.0,0.8872297632884892,2.69661271933543,0.0014959713701933424,357805.79484946205,1564601.0174219613,4.372766008667435,1564601.0174219613,4.372766008667435,0.85,0.10354514614747187,4.698906859688992,1.3109979922650385,1.0,0.0,4.698906859688471,1.2867248682732677,1.2868576666187441,3.6518349614201,22170.200071488995,2260.7312457861754,1603.0968420496806,1603.0968420496806,7.902121602056545,4.369859168500182,2.0061818491871843,2.3636773193129974,5.3327253567477895,5.3327253567477895,1.523635816213654,0.0,0.0,0.00010320110809412914,2.9383555050854206e-05,7.381755304327493e-05,0.0003468618063605006,0.10343686497453079,0.09163890184014618,0.011797963134384614,0.09490025487475487,0.09169105291670397,0.011854093230767897,0.4797255117671191,0.4797255117671191,0.061761804089764456,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.278613660819076,16.65542317528815,18.682472099857023,1.444921607236381,25871.603408933373,21990.862897593368,0.85,0.7906676317280633,0.635879196931635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984334443461285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.999080955815,1590.8918832523689,0.4797255117671191,0.061761804089764456,6.113110376966115,5.3327253567477895
4244.0,-37.582820881738755,4.372592874495183,35.12156941209117,20.573448948003374,5.435439832619223,-33.285703256211036,-44.80044477442277,1.1297492950973063,-4.683284395345595,-4.6832843953458925,40.09911693840465,34857.28375508548,12547.262233249177,12547.262233249177,47404.54598833466,71479.55934135988,71479.55934135988,12547.262233249177,84026.82157460906,84026.82157460906,84026.82157460906,107628.0441056432,91810.4271479623,55147.67147168785,40736.395195860496,23601.222531034142,0.0,64337.617726894634,20061.03915137902,1591.8918832523689,0.0,0.8881637920804216,3.619073337295384,0.0014959713701933424,359055.3772974777,1558811.305358495,4.341423089361,1558811.305358495,4.341423089361,0.85,0.10283685232264446,4.698906859688992,1.22727127592545,1.0,0.0,4.69890685968902,1.2867245098301656,1.2868575317720652,3.6518359787124903,16607.8761307759,1693.5320553681331,1603.0968420496806,1603.0968420496806,7.826889744980446,4.372592874495183,2.0311826939378888,2.341410180557294,5.3321874768915585,5.3321874768915585,1.523482136254731,0.0,0.0,0.0001033748995881141,4.528630171742959e-05,5.808859787068451e-05,0.0002729529110042748,0.10283191898767592,0.09110120126592662,0.011730717721749296,0.12757807595092177,0.09110431619272494,0.011732536129919516,0.4797088382494527,0.4797088382494527,0.06177008526711203,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.2818991516559777,2.8421709430404007e-13,2.8421709430404007e-13,1.4550798746109308,23601.222531034142,20061.03915137902,0.85,0.7368091586723213,0.5417869822760677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984334423679482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16564.74582059287,1591.8918832523689,0.4797088382494527,0.06177008526711203,6.113110376966115,5.3321874768915585
4245.0,-37.582785498588784,4.375292455950392,35.11683779127693,27.08500027600678,5.4534377470440285,-33.2963254892683,-48.37719434928147,1.1297502324187099,15.00044109071797,-4.675776215725997,40.104004560295486,51957.71825780346,12540.524335285461,12540.524335285461,64498.24259308892,102141.20936118075,102141.20936118075,12540.524335285461,114681.73369646621,114681.73369646621,114681.73369646621,140525.21362474395,122557.05638893197,72197.78221821752,55954.74907857162,25843.479928277742,0.0,81798.22900684936,21966.95793903608,1591.0081653149014,0.0,0.8881840387239197,2.6719499761249623,0.0014959713701933424,359160.18781383,1559022.49444755,4.340744178627244,1559022.49444755,4.340744178627244,0.85,0.10283160920816221,4.698906859688992,1.3109907050570473,1.0,0.0,4.698906859688107,1.2867245045941222,1.2868575270572828,3.651835993572836,22169.7303311705,2260.6833456043096,1603.0968420496806,1603.0968420496806,7.82268669386901,4.375292455950392,2.0350406167159667,2.3402518392344254,5.331961910147552,5.331961910147552,1.5234176886135862,0.0,0.0,0.0001033753050946416,2.9501325385700596e-05,7.3873979708941e-05,0.00034712695000686827,0.10283869520538344,0.09110611244431331,0.01173258276107013,0.09414033245209723,0.09110146596567179,0.011730143242490434,0.4796921661019863,0.4796921661019863,0.06177442860454141,0.0,3.410605131648481e-13,3.410605131648481e-13,1.2877319400643046,19.67621730644396,22.122044364894293,1.324456579659227,25843.479928277742,21966.95793903608,0.85,0.788504144603035,0.6351936819249815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983367484133032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.796585537253,1591.0081653149014,0.4796921661019863,0.06177442860454141,6.113110376966115,5.331961910147552
4246.0,-37.582785498588784,4.375292455950392,35.11683779127693,20.57514750575649,5.4534377470440285,-33.2963254892683,-44.811409526132024,1.1297502324187099,-4.675776215725648,-4.675776215725997,40.104004560295486,34910.01373415289,12540.44700878785,12540.44700878785,47450.46074294074,71402.59615859835,71402.59615859835,12540.44700878785,83943.0431673862,83943.0431673862,83943.0431673862,107546.26796814265,91818.44318634957,55150.07769456695,40742.62832420291,23603.224800756445,0.0,64345.85312495935,20062.741080642976,1591.8288458356812,0.0,0.8881840387239197,3.622738766397986,0.0014959713701933424,359160.18781383,1559022.49444755,4.340744178627244,1559022.49444755,4.340744178627244,0.8499999999999999,0.10283160920816221,4.698906859688992,1.2272926556551829,1.0,0.0,4.6989068596891315,1.2867245045941222,1.2868575270572828,3.651835993572836,16609.326177102128,1693.6799189429753,1603.0968420496806,1603.0968420496806,7.822638458169468,4.375292455950392,2.0349535212234207,2.3403389347269714,5.331730605344031,5.331730605344031,1.523351601526866,0.0,0.0,0.0001033753050946416,4.522776704265154e-05,5.814753805199006e-05,0.00027322986542652276,0.10283578529673115,0.09110294617481336,0.011732839121917783,0.1277051421619384,0.09110146596567179,0.011730143242490434,0.4796754950506798,0.4796754950506798,0.06177577839641612,0.0,3.410605131648481e-13,3.410605131648481e-13,1.2945713212342298,3.410605131648481e-13,3.410605131648481e-13,1.3219311239964782,23603.224800756445,20062.741080642976,0.85,0.7374284190589899,0.5425371183805396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983365229878587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16564.544533683635,1591.8288458356812,0.4796754950506798,0.06177577839641612,6.113110376966115,5.331730605344031
4247.0,-37.58278167504904,4.375573648823971,35.11560980865149,20.577277487050765,5.453480363267544,-33.296342115649,-44.81260911617426,1.129750233307277,-4.67577716730591,-4.6757771673062605,40.10415327529471,34915.7823185299,12540.489767950428,12540.489767950428,47456.27208648033,71412.45244803678,71412.45244803678,12540.489767950428,83952.94221598722,83952.94221598722,83952.94221598722,107557.93576153062,91828.50070108847,55155.749718924744,40747.50109129303,23604.993545543402,0.0,64352.49463683643,20064.244513711892,1591.9296097794688,0.0,0.8881835003422583,3.6223987039893863,0.0014959713701933424,359160.1745287142,1559028.920607877,4.340762231373834,1559028.920607877,4.340762231373834,0.85,0.10283159770580222,4.698906859688992,1.2273193796304986,1.0,0.0,4.698906859688129,1.2867245044993116,1.2868575270188491,3.651835993841917,16611.145512488707,1693.8654395220292,1603.0968420496806,1603.0968420496806,7.82266513102007,4.375573648823971,2.034769622521437,2.340804026302534,5.330689426103948,5.330689426103948,1.5230541217439852,0.0,0.0,0.00010337534891418397,4.5221367356419514e-05,5.8153981557764454e-05,0.00027326014286000654,0.10283298493231412,0.09110026898801844,0.011732715944295678,0.12770116028783293,0.0911014506437985,0.011730147062003721,0.4796588248763013,0.4796588248763013,0.061774798307000243,0.0,3.410605131648481e-13,3.410605131648481e-13,1.3003523184614778,3.410605131648481e-13,3.410605131648481e-13,1.323476237198463,23604.993545543402,20064.244513711892,0.85,0.737442617481927,0.5425707661462362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983365229878587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16564.291774167014,1591.9296097794688,0.4796588248763013,0.061774798307000243,6.113110376966115,5.330689426103948
4248.0,-37.58227319588583,4.3774433054207185,35.11193600808982,20.579396990966075,5.454259769455826,-33.29671395231895,-44.81413154918698,1.1297502458010762,-4.675774967373343,-4.675774967373657,40.10617156498214,34925.558948319434,12542.757129640622,12542.757129640622,47468.31607796006,71418.78080660437,71418.78080660437,12542.757129640622,83961.53793624499,83961.53793624499,83961.53793624499,107569.02609720406,91838.50946780737,55161.36983888929,40752.37736546453,23607.488160959063,0.0,64359.865526423586,20066.364936815204,1592.032087842469,0.0,0.8881762696161979,3.6220845874163663,0.0014959713701933424,359160.2052422132,1559116.1353982287,4.34100468994548,1559116.1353982287,4.34100468994548,0.85,0.10283206906249653,4.698906859688992,1.2273459261236717,1.0,0.0,4.698906859689085,1.2867244923862278,1.286857522403368,3.6518360282199023,16612.956029693047,1694.0500608967434,1603.0968420496806,1603.0968420496806,7.824079494538677,4.3774433054207185,2.0357959506574588,2.3416473547632597,5.329733073380728,5.329733073380728,1.5227808781087795,0.0,0.0,0.00010338117647455032,4.521324654453849e-05,5.8167929930011834e-05,0.00027332568496204123,0.10283673917754357,0.09110372223934522,0.011733016938198355,0.12769726693320257,0.09110183976544656,0.011730229297049978,0.4796421554034651,0.4796421554034651,0.06177189466351348,0.0,3.410605131648481e-13,3.410605131648481e-13,1.3199752366001576,3.410605131648481e-13,3.410605131648481e-13,1.3984895699896924,23607.488160959063,20066.364936815204,0.85,0.7375452961204754,0.5426605332787775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498336498628156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16564.03909124864,1592.032087842469,0.4796421554034651,0.06177189466351348,6.113110376966115,5.329733073380728
4249.0,-37.567538280055615,4.37996248966827,35.10792301225889,20.573826727364235,5.42841913061959,-33.271919710998546,-44.789541874174006,1.1261779845649085,-4.697105682904294,-4.697105682904639,40.09376883670839,34879.5388851554,12575.639961946132,12575.639961946132,47455.17884710153,71514.51717764109,71514.51717764109,12575.639961946132,84090.15713958722,84090.15713958722,84090.15713958722,107690.15599770001,91829.10403160482,55162.85484772825,40740.27687097396,23599.998858112795,0.0,64340.27572908676,20059.999029395876,1592.164210705435,0.0,0.8881134105133346,3.614276862494674,0.0014959713701933424,358862.50162232807,1558580.2441854496,4.343112576932659,1558580.2441854496,4.343112576932659,0.8500000000000001,0.10280746534841093,4.698906859688992,1.2273240496637299,1.0,0.0,4.698906859688779,1.2867409015036277,1.2868741506945751,3.651789458311351,16611.25465083816,1693.8765685364688,1603.0968420496806,1603.0968420496806,7.844591563081879,4.37996248966827,2.0319661264868847,2.3479963631813856,5.329256375868788,5.329256375868788,1.5226446788196537,0.0,0.0,0.00010355018175237828,4.534457575867581e-05,5.820560599370247e-05,0.00027350272127616326,0.10281247747565903,0.09108247294662118,0.01173000452903784,0.12742356008307876,0.09107803767930053,0.011729427669110393,0.4796254864918629,0.4796254864918629,0.061768295773970125,0.0,3.410605131648481e-13,3.410605131648481e-13,1.5610610298342635,3.410605131648481e-13,3.410605131648481e-13,2.489912732265111,23599.998858112795,20059.999029395876,0.85,0.7375656742118706,0.5421104975057973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983332591235148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.796518392042,1592.164210705435,0.4796254864918629,0.061768295773970125,6.113110376966115,5.329256375868788
4250.0,-37.48932046244026,4.382869382307775,35.10112555962957,27.064259780477755,5.384284767018954,-33.19326228937446,-48.27953892583025,1.1111725890717694,16.589706047521304,-4.673716585225544,40.032812690946336,51947.7039677617,12547.170347209856,12547.170347209856,64494.87431497156,102370.01019904266,102370.01019904266,12547.170347209856,114917.18054625252,114917.18054625252,114917.18054625252,140729.45692323457,122547.08776490194,72233.12952544879,55904.39804383683,25812.276376982056,0.0,81716.67442081889,21940.434920434745,1591.2257894032343,0.0,0.8884496840198762,2.654592274772157,0.0014959713701933424,359188.94344322477,1555948.5028788585,4.3318385247701805,1555948.5028788585,4.3318385247701805,0.85,0.10265470729775726,4.698906859688992,1.3109854003740478,1.0,0.0,4.698906859689082,1.2868094370285308,1.2869438533289328,3.6515949638507426,22167.927075503056,2260.499464700286,1603.0968420496806,1603.0968420496806,7.826832427146043,4.382869382307775,2.040066523768335,2.3428028585394403,5.3289787352925,5.3289787352925,1.5225653529407144,0.0,0.0,0.00010445159869673525,2.9853931007737836e-05,7.459766768899741e-05,0.0003505274924206298,0.10255757230645567,0.09085473033400032,0.01170284197245534,0.09356954207396957,0.09094057926489572,0.01171412803286154,0.4796088180292477,0.4796088180292477,0.06177758918394938,0.0,3.979039320256561e-13,3.979039320256561e-13,1.633813380300694,21.263422632746824,23.83706268784175,1.9670627326884755,25812.276376982056,21940.434920434745,0.85,0.7892498657353615,0.6357050667559597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982393893957668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16563.838965432646,1591.2257894032343,0.4796088180292477,0.06177758918394938,6.113110376966115,5.3289787352925
4251.0,-37.47303595839438,4.383685867645362,35.09720022335902,27.067772950418316,5.3666411131825456,-33.16956056061542,-48.25911104036493,1.11117247947225,16.48764214252526,-4.834690752033131,40.08666800371401,51929.684732725764,12771.26493004794,12771.26493004794,64700.9496627737,102469.94580637655,102469.94580637655,12771.26493004794,115241.21073642449,115241.21073642449,115241.21073642449,141006.41316324487,122563.7198746417,72250.14054957741,55903.97702784921,25765.20242682038,0.0,81669.17945466959,21900.422062797323,1590.2257894032343,0.0,0.8874443658185609,2.638349045224099,0.0014959713701933424,356946.93437174126,1558273.497423317,4.365560668467482,1558273.497423317,4.365560668467482,0.8500000000000001,0.10297609937616606,4.698906859688992,1.3110316605726262,1.0,0.0,4.698906859688823,1.2868090474366871,1.286943706374297,3.6515960694006426,22170.9357100006,2260.8062600378926,1603.0968420496806,1603.0968420496806,7.9666209770078,4.383685867645362,1.9989701279422976,2.384715739703064,5.328822252054865,5.328822252054865,1.522520643444247,0.0,0.0,0.00010464017777963783,2.9928182686856462e-05,7.471199509278137e-05,0.0003510647062425207,0.10294759402496283,0.09119827525248056,0.01174931877248227,0.09283339031485685,0.09121569068650598,0.011760408689660077,0.4795921499258223,0.4795921499258223,0.06178714492854764,0.0,3.979039320256561e-13,3.979039320256561e-13,2.936940614537889,21.32233289455837,23.088589956240412,7.928761363207343,25765.20242682038,21900.422062797323,0.85,0.7922321504244562,0.6358541261155843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977412904134344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16565.153677769536,1590.2257894032343,0.4795921499258223,0.06178714492854764,6.113110376966115,5.328822252054865
4252.0,-37.47303894469567,4.38440691078776,35.09538327144132,27.068070542905502,5.369655510428438,-33.17098125161051,-48.26053467169402,1.111274343212316,17.235153373898072,-4.835762245865803,40.120730511924286,51936.46169057812,12773.481632376941,12773.481632376941,64709.94332295506,102457.11732994173,102457.11732994173,12773.481632376941,115230.59896231868,115230.59896231868,115230.59896231868,140993.75747721738,122564.64400450927,72250.22328740319,55904.91190789565,25763.158514898696,0.0,81668.07042279435,21898.68473766389,1589.2257894032343,0.0,0.8873161156384216,2.6301223514165604,0.0014959713701933424,356932.04774444684,1559745.3691397198,4.369866418541529,1559745.3691397198,4.369866418541529,0.85,0.10281557270192108,4.698906859688992,1.3110342008201408,1.0,0.0,4.698906859688901,1.2868085695728473,1.2869432284159106,3.6515974254420622,22171.102878750884,2260.8233065063896,1603.0968420496806,1603.0968420496806,7.968003739590104,4.38440691078776,1.9989270805355446,2.3854798302522155,5.32804000743555,5.32804000743555,1.5222971449815856,0.0,0.0,0.00010464014316862785,2.9923002498011883e-05,7.471714067061597e-05,0.00035108888483350475,0.10308790825561426,0.0913079685381581,0.01177993971745615,0.09247236333427854,0.09108214192182534,0.01173343078009574,0.4795754821097486,0.4795754821097486,0.06187160178535683,0.0,3.410605131648481e-13,3.410605131648481e-13,4.148814582462478,22.070915619763866,23.783345753955814,9.058411931857563,25763.158514898696,21898.68473766389,0.85,0.7923530332962769,0.6359457425858582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976376297981429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16565.23026665184,1589.2257894032343,0.4795754821097486,0.06187160178535683,6.113110376966115,5.32804000743555
4253.0,-37.40332245702436,4.386905743085381,35.09185717897527,27.05410332363101,5.419386270921151,-33.15398367598422,-48.24406590834258,1.097677031394532,15.203161501548948,-4.6916845649471774,40.08871883566743,52198.009148611665,12577.068566515532,12577.068566515532,64775.0777151272,102156.49706463073,102156.49706463073,12577.068566515532,114733.56563114627,114733.56563114627,114733.56563114627,140533.54695549555,122563.08135817767,72262.86895779026,55889.124889319355,25799.981324349286,0.0,81689.10621366864,21929.984125696894,1589.1242626823948,0.0,0.8881588285126083,2.6679595327646424,0.0014959713701933424,358938.1434787351,1558362.0860137423,4.341589531027553,1558362.0860137423,4.341589531027553,0.85,0.10282401886433373,4.698906859688992,1.3110462503740568,1.0,0.0,4.698906859689167,1.2868706925178155,1.2870064014350902,3.6514211466696684,22170.82020675471,2260.7944819846443,1603.0968420496806,1603.0968420496806,7.845482716087696,4.386905743085381,2.0377495575238456,2.3491561855615357,5.327230331896249,5.327230331896249,1.522065809113214,0.0,0.0,0.00010545103970893603,2.9982978487302084e-05,7.546806122163394e-05,0.0003546173905617645,0.10282077983658511,0.09104750954489284,0.01177327029169227,0.09388576846003031,0.09105007808228617,0.01177394078204757,0.4795588145235563,0.4795588145235563,0.06201131225193464,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4552749540737295,19.894846066496143,22.430780815571666,0.9684304043772158,25799.981324349286,21929.984125696894,0.85,0.7929463390834444,0.6389837221634043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497637648806451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.98110562766,1589.1242626823948,0.4795588145235563,0.06201131225193464,6.113110376966115,5.327230331896249
4254.0,-37.36139268652193,4.388054519428427,35.08953610927833,27.043894165568076,5.420992894217839,-33.14522291519183,-48.23773512672631,1.0840927995676133,14.987534909601948,-4.691895737315574,40.08932415148479,52372.40059316659,12578.861151239284,12578.861151239284,64951.26174440587,102100.79704708757,102100.79704708757,12578.861151239284,114679.65819832686,114679.65819832686,114679.65819832686,140496.3902676806,122579.1292987841,72280.6584553576,55887.18982602945,25816.73206935376,0.0,81703.9218953832,21944.222258950693,1590.1242626823948,0.0,0.888155593101713,2.6703381254112166,0.0014959713701933424,358935.19671771105,1558388.2342151448,4.3416980236707134,1558388.2342151448,4.3416980236707134,0.85,0.1028243814678852,4.698906859688992,1.3111076707346365,1.0,0.0,4.698906859688823,1.2869334231185248,1.2870697699128764,3.651243160895223,22173.723169065473,2261.090501758039,1603.0968420496806,1603.0968420496806,7.846600917232334,4.388054519428427,2.0384434690593682,2.3496110503690586,5.326958157824011,5.326958157824011,1.5219880450925747,0.0,0.0,0.00010594153039916642,3.0006063590511414e-05,7.5935466808655e-05,0.00035681368588087476,0.10283323390405799,0.09104655362832037,0.011786680275737628,0.09402826171362337,0.09105023063308186,0.011774150834803336,0.47954214712126914,0.47954214712126914,0.062080438430796275,0.0,3.410605131648481e-13,3.410605131648481e-13,2.966187327129319,19.679430646917524,22.17864105242603,1.0206162869230866,25816.73206935376,21944.222258950693,0.85,0.7949589228724164,0.6410022845687408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971940202795224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16566.12865796585,1590.1242626823948,0.47954214712126914,0.062080438430796275,6.113110376966115,5.326958157824011
4255.0,-37.34554148339949,4.389941577324015,35.085631915827875,20.446964317839615,5.355021309316698,-33.07776889088171,-44.557183504197724,1.0840924647430277,-4.740595468231277,-4.740595468231599,40.0653820409071,34848.39272163492,12648.713157785274,12648.713157785274,47497.105879420196,71262.4047595098,71262.4047595098,12648.713157785274,83911.11791729507,83911.11791729507,83911.11791729507,107464.78438058872,91429.2354681987,55000.31997414314,40476.572771172854,23553.66646329366,0.0,64030.23923446651,20020.61649379961,1591.1242626823948,0.0,0.8879962655273204,3.6147132939958446,0.0014959713701933424,358256.1331192859,1557354.2448530202,4.3470414066421,1557354.2448530202,4.3470414066421,0.85,0.10280437594770865,4.698906859688992,1.226297362172045,1.0,0.0,4.698906859689481,1.286933039936209,1.2870696260387564,3.651244248047209,16538.921172213366,1686.5006064469892,1603.0968420496806,1603.0968420496806,7.890174084313544,4.389941577324015,2.026983297338907,2.362958279985108,5.326282881592638,5.326282881592638,1.521795109026468,0.0,0.0,0.00010612750459163318,4.660312042626729e-05,5.952438416536589e-05,0.00027969953707340057,0.10280431053826584,0.0910164488430907,0.011787861695175152,0.12733890929490846,0.09101648848738225,0.0117878874603264,0.47952547986610605,0.47952547986610605,0.062105038241153675,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9499500638039535,3.410605131648481e-13,3.410605131648481e-13,2.7957323026820973,23553.66646329366,20020.61649379961,0.85,0.7417917916173148,0.5442489851400798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969273314064404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.72187361968,1591.1242626823948,0.47952547986610605,0.062105038241153675,6.113110376966115,5.326282881592638
4256.0,-37.31113785126753,4.392192849740522,35.08144108351564,20.48294957438486,5.357571689521167,-33.01006976923159,-44.504379749391205,1.0982992568589398,-4.7085499091557494,-4.708549909156075,40.04940304382672,34763.058060219744,12607.28676657018,12607.28676657018,47370.34482678992,71420.33382450345,71420.33382450345,12607.28676657018,84027.62059107363,84027.62059107363,84027.62059107363,107576.19423233846,91532.13937244682,55072.217965331474,40511.02378568372,23548.573641264822,0.0,64059.597426948545,20016.287595075097,1590.1242626823948,0.0,0.8882150426058032,3.612771181469253,0.0014959713701933424,358702.859293385,1556664.4474985139,4.3397045971839034,1556664.4474985139,4.3397045971839034,0.8499999999999999,0.10270653095006126,4.698906859688992,1.2265581993805248,1.0,0.0,4.698906859688844,1.2868655362014771,1.2870026359334523,3.6514357774776176,16557.53578221155,1688.3987684083302,1603.0968420496806,1603.0968420496806,7.864332606663244,4.392192849740522,2.03677431729474,2.355418532445782,5.325832234923521,5.325832234923521,1.5216663528352916,0.0,0.0,0.00010653218299615466,4.689360077221457e-05,5.9638582223940095e-05,0.00028023614311419807,0.10270699842608379,0.09092702154931996,0.011779976876763824,0.1272218410217459,0.09092668882575557,0.011779842124305686,0.47950881272864226,0.47950881272864226,0.06212237715368261,0.0,3.410605131648481e-13,3.410605131648481e-13,2.6834846888294805,3.410605131648481e-13,3.410605131648481e-13,1.6793570395305437,23548.573641264822,20016.287595075097,0.85,0.7394730333859731,0.542667444950187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968265360886994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.79404629935,1590.1242626823948,0.47950881272864226,0.06212237715368261,6.113110376966115,5.325832234923521
4257.0,-37.31113822911676,4.392214636611033,35.08136627586487,20.478990172874205,5.3575562266783265,-33.010173955734274,-44.5020578574389,1.0986523954935834,-4.708563034971348,-4.708563034971685,40.049532865753086,34751.921101942586,12607.221401647208,12607.221401647208,47359.14250358979,71401.7109464847,71401.7109464847,12607.221401647208,84008.93234813192,84008.93234813192,84008.93234813192,107542.33546886068,91511.77599952806,55060.590834096765,40501.31685047922,23533.403120728766,0.0,64034.71997120799,20003.392652619452,1589.1242626823948,0.0,0.8882145106633096,3.613403922831793,0.0014959713701933424,358702.6762255578,1556670.0508509353,4.339722433160986,1556670.0508509353,4.339722433160986,0.85,0.10270661593154526,4.698906859688992,1.2265037376387045,1.0,0.0,4.698906859689028,1.2868638791672187,1.2870009787169274,3.651440479260202,16553.85218781443,1688.0231463154525,1603.0968420496806,1603.0968420496806,7.864291832505841,4.392214636611033,2.036658986255734,2.3555556503552992,5.325494604731374,5.325494604731374,1.521569887066107,0.0,0.0,0.00010653217854382496,4.690641220203385e-05,5.962576634179111e-05,0.00028017592247765526,0.10270363976714222,0.09092430023799106,0.01177933952915117,0.1271640250232971,0.09092676369488122,0.011779852236664038,0.47949214568533793,0.47949214568533793,0.062118716017666505,0.0,3.410605131648481e-13,3.410605131648481e-13,2.481834615798448,3.410605131648481e-13,3.410605131648481e-13,1.6771267034575885,23533.403120728766,20003.392652619452,0.85,0.7395853768843519,0.5427043503519362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4966078144544708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.238414346946,1589.1242626823948,0.47949214568533793,0.062118716017666505,6.113110376966115,5.325494604731374
4258.0,-37.31113822911676,4.392214636611033,35.08136627586487,20.481656595971458,5.3575562266783265,-33.010173955734274,-44.503546588215954,1.0986523954935834,-4.708563034971348,-4.708563034971685,40.049532865753086,34759.06065997813,12606.882308683866,12606.882308683866,47365.942968662,71414.30153536054,71414.30153536054,12606.882308683866,84021.18384404441,84021.18384404441,84021.18384404441,107553.97331617316,91524.36658840391,55067.73039213231,40507.373551412886,23532.789472128752,0.0,64040.16302354164,20002.871051309437,1589.0648531969805,0.0,0.8882145106633096,3.612987975319644,0.0014959713701933424,358702.6762255578,1556670.0508509353,4.339722433160986,1556670.0508509353,4.339722433160986,0.85,0.10270661593154526,4.698906859688992,1.226537224617787,1.0,0.0,4.698906859688992,1.2868638791672187,1.2870009787169274,3.651440479260202,16556.129738926644,1688.2553918949534,1603.0968420496806,1603.0968420496806,7.864080308813416,4.392214636611033,2.0362771057145403,2.355937530896493,5.32448816518688,5.32448816518688,1.5212823329105372,0.0,0.0,0.00010653217854382496,4.689819750651594e-05,5.963398103730902e-05,0.00028021452256677467,0.10269731124531781,0.09092113974325926,0.011776171502058548,0.12714463338437734,0.09092676369488122,0.011779852236664038,0.4794754787173611,0.4794754787173611,0.06210200932754896,0.0,3.410605131648481e-13,3.410605131648481e-13,2.318430609421796,3.410605131648481e-13,3.410605131648481e-13,1.6660782602593258,23532.789472128752,20002.871051309437,0.85,0.7396287069295862,0.5427697091776679,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49660781685631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16566.994702182325,1589.0648531969805,0.4794754787173611,0.06210200932754896,6.113110376966115,5.32448816518688
