time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4259.0,-37.31113370046344,4.392287497423427,35.08113146315179,27.059711061324947,5.3574962187598905,-33.01043843512878,-48.111417156737275,1.0986525339981061,17.057113952324755,-4.708585910923,40.049953006092366,52014.9975690864,12606.673512779862,12606.673512779862,64621.67108186626,102475.41853636694,102475.41853636694,12606.673512779862,115082.0920491468,115082.0920491468,115082.0920491468,140855.8010972448,122585.19958674967,72322.3970774898,55847.55834362208,25773.709048098022,0.0,81621.2673917201,21907.65269088332,1589.1443101362422,0.0,0.8882128877901074,2.6457196590688596,0.0014959713701933424,358702.3571712204,1556688.184982966,4.3397768480230745,1556688.184982966,4.3397768480230745,0.85,0.10270247610743057,4.698906859688992,1.311106174499728,1.0,0.0,4.698906859689339,1.2868638784069166,1.2870009780252185,3.6514404814175383,22174.82124249506,2261.2024740859583,1603.0968420496806,1603.0968420496806,7.863950063466703,4.392287497423427,2.0359406943783416,2.356346803045086,5.323475189581231,5.323475189581231,1.5209929113089231,0.0,0.0,0.00010653223190654253,3.047013936997089e-05,7.606209253657164e-05,0.0003574086883823954,0.10269100000345532,0.09091937973750613,0.011771620265949185,0.0931099865181011,0.0909231066457821,0.011779369461648473,0.47945881180964633,0.47945881180964633,0.06207705202214527,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1899794713497727,21.765699863247733,24.463580062109372,1.6769169851037304,25773.709048098022,21907.65269088332,0.85,0.7917258962879284,0.6372726034680877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49660781685631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16566.750997574687,1589.1443101362422,0.47945881180964633,0.06207705202214527,6.113110376966115,5.323475189581231
4260.0,-37.29547769391765,4.3942397201922985,35.07750663343267,27.05905371056872,5.363605922759038,-33.030472715020174,-48.129441077448405,1.0986523847196765,16.92550548159676,-4.731447726805851,40.056611222191584,52177.40968922913,12640.711278832014,12640.711278832014,64818.12096806114,102443.50014549466,102443.50014549466,12640.711278832014,115084.21142432667,115084.21142432667,115084.21142432667,140854.53698147731,122582.13811821945,72316.29055998517,55850.94173137142,25770.325557150656,0.0,81621.26728852208,21904.776723578056,1589.2213534236737,0.0,0.8880738708933398,2.6446909556432177,0.0014959713701933424,358383.61125759635,1556975.5887701227,4.344438584416772,1556975.5887701227,4.344438584416772,0.85,0.1027344766690919,4.698906859688992,1.3110974701819944,1.0,0.0,4.698906859689348,1.286863497160106,1.2870008343410466,3.6514415631950854,22174.267443850316,2261.146002340281,1603.0968420496806,1603.0968420496806,7.885182571172623,4.3942397201922985,2.0310909140410986,2.3631488061512,5.322484193653988,5.322484193653988,1.5207097696154253,0.0,0.0,0.00010671685979221941,3.0403517283795483e-05,7.631334250842393e-05,0.00035858928859862875,0.10273419119140276,0.09096222045924404,0.011771970732158719,0.09306372802164523,0.09096236539028302,0.011772111278808884,0.47944214495014115,0.47944214495014115,0.0620475057625189,0.0,3.410605131648481e-13,3.410605131648481e-13,2.3735084669671664,21.656953208402626,24.143063999331048,3.0676144411085033,25770.325557150656,21904.776723578056,0.85,0.7941327440915161,0.6392624302779789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4966077880694404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16566.507383691074,1589.2213534236737,0.47944214495014115,0.0620475057625189,6.113110376966115,5.322484193653988
4261.0,-37.29547841236897,4.396078292147555,35.07413559226705,20.50327198756861,5.36789209716097,-33.028582769710944,-44.528538280259795,1.1056264161151386,-4.738983240963478,-4.738983240963831,40.05839354256402,34955.33613279542,12653.552563276551,12653.552563276551,47608.88869607197,71467.58663554497,71467.58663554497,12653.552563276551,84121.13919882152,84121.13919882152,84121.13919882152,107654.84949792211,91593.53284509355,55103.14450799298,40544.87593011174,23533.710299100592,0.0,64078.586229212335,20003.653754235504,1589.5465428998082,0.0,0.8880294998040295,3.6064004799274416,0.0014959713701933424,358278.5976921553,1557052.5299384312,4.34592671727576,1557052.5299384312,4.34592671727576,0.85,0.10274902931073976,4.698906859688992,1.22671482599806,1.0,0.0,4.698906859688828,1.2868307735958266,1.2869681072735173,3.6515344178152556,16568.64144003963,1689.531230342638,1603.0968420496806,1603.0968420496806,7.893192869806932,4.396078292147555,2.030340410516353,2.365737881631202,5.322060260018303,5.322060260018303,1.5205886457195152,0.0,0.0,0.00010671685131290176,4.676049411390858e-05,5.995635719899318e-05,0.00028172933812431255,0.10274389642082868,0.09097286657252188,0.011771029848306806,0.12692484033285423,0.09097717738668851,0.011771851924051252,0.47942547812920366,0.47942547812920366,0.062033129500199485,0.0,3.410605131648481e-13,3.410605131648481e-13,2.6021878175930624,3.410605131648481e-13,3.410605131648481e-13,3.505574623853363,23533.710299100592,20003.653754235504,0.85,0.7429765776319186,0.5455072933063538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4965082754613759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16566.57732123219,1589.5465428998082,0.47942547812920366,0.062033129500199485,6.113110376966115,5.322060260018303
4262.0,-37.279229668450135,4.397982693282547,35.07100457077638,20.50585424238818,5.370031694224992,-33.01474343620241,-44.516655849851645,1.1056267342851145,-4.732067724149772,-4.732067724150092,40.05722570626587,34977.65611518378,12646.45740337264,12646.45740337264,47624.11351855642,71469.70207691239,71469.70207691239,12646.45740337264,84116.15948028503,84116.15948028503,84116.15948028503,107655.94721753673,91605.75687771854,55114.09467495734,40546.29133640133,23539.787737251692,0.0,64086.07907365302,20008.819576663936,1589.7997436752548,0.0,0.8880685403859074,3.606975571150361,0.0014959713701933424,358374.97017491783,1557002.1151706735,4.344617355421676,1557002.1151706735,4.344617355421676,0.8499999999999999,0.10272835680808079,4.698906859688992,1.2267471815971658,1.0,0.0,4.698906859690558,1.2868303750590344,1.286967955688897,3.6515355487108594,16570.85268364192,1689.7567144378477,1603.0968420496806,1603.0968420496806,7.888766961329168,4.397982693282547,2.0333691967373957,2.364613496545151,5.321605295425126,5.321605295425126,1.5204586558357502,0.0,0.0,0.00010690878169578015,4.682591915592224e-05,6.0082862539857916e-05,0.0002823237749382891,0.10272827131600487,0.0909585649420507,0.011769706373954174,0.12697088331162787,0.09095863399755058,0.011769722810530205,0.4794088113391204,0.4794088113391204,0.062033750709926574,0.0,3.410605131648481e-13,3.410605131648481e-13,2.747440094214994,3.410605131648481e-13,3.410605131648481e-13,3.3420871066137465,23539.787737251692,20008.819576663936,0.85,0.7431272782942899,0.5457917947357112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496508280027695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16566.33412424942,1589.7997436752548,0.4794088113391204,0.062033750709926574,6.113110376966115,5.321605295425126
4263.0,-37.27817554421154,4.40038649736819,35.06872794779336,20.52529784794899,5.422654500328383,-33.04681283027401,-44.552597764972575,1.1142084869089417,-4.683838642394278,-4.683838642394639,40.07579364694999,35155.159768588346,12582.837202451437,12582.837202451437,47737.996971039785,71313.03521694902,71313.03521694902,12582.837202451437,83895.87241940046,83895.87241940046,83895.87241940046,107458.13698808316,91657.0475348932,55135.193150906016,40579.8382044302,23562.26456868271,0.0,64142.10277311291,20027.924883380303,1589.9675568231987,0.0,0.8882446866649976,3.621041160061434,0.0014959713701933424,359047.64123079507,1557803.8277752409,4.338710658104248,1557803.8277752409,4.338710658104248,0.85,0.10273561959871094,4.698906859688992,1.2268759753881024,1.0,0.0,4.698906859689813,1.2867900842369084,1.2869276765963487,3.6516498823314567,16580.13081149171,1690.702820177299,1603.0968420496806,1603.0968420496806,7.849081148686767,4.40038649736819,2.0474775756565995,2.352908921711591,5.321173253587761,5.321173253587761,1.520335215310789,0.0,0.0,0.00010692124403113632,4.662828095237065e-05,6.0292963078765674e-05,0.00028331101780178713,0.10273763133383994,0.09096519480272763,0.0117724365311123,0.12750475294829494,0.09096427752682612,0.011771342071884816,0.4793921445737204,0.4793921445737204,0.0620414611077017,0.0,3.410605131648481e-13,3.410605131648481e-13,2.423121304562244,3.410605131648481e-13,3.410605131648481e-13,1.2182922895206048,23562.26456868271,20027.924883380303,0.85,0.7442536946426802,0.5480824333580265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4964050135515619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.416458138847,1589.9675568231987,0.4793921445737204,0.0620414611077017,6.113110376966115,5.321173253587761
4264.0,-37.27813196315187,4.402932259239529,35.066547624112644,27.07337978007274,5.432952049152244,-33.04523133175292,-48.14143261229617,1.1142096492736495,15.801275138389542,-4.669141225688252,40.07368254956314,52319.289700126996,12565.912008022347,12565.912008022347,64885.20170814934,102183.7402992402,102183.7402992402,12565.912008022347,114749.65230726256,114749.65230726256,114749.65230726256,140579.51237271776,122576.37105085996,72306.5849800781,55855.31785642429,25829.86006545521,0.0,81685.1779218795,21955.381055636928,1590.9675568231987,0.0,0.888326170000264,2.663773414650621,0.0014959713701933424,359252.82900602627,1557712.6606815539,4.335978828591004,1557712.6606815539,4.335978828591004,0.85,0.10269977755081981,4.698906859688992,1.3110618973756214,1.0,0.0,4.698906859688985,1.2867900777174506,1.2869276707392647,3.6516499008323593,22173.224220947213,2261.0396232094768,1603.0968420496806,1603.0968420496806,7.838523337090402,4.402932259239529,2.053065377583291,2.3498668816562382,5.320895038975735,5.320895038975735,1.5202557254216384,0.0,0.0,0.0001069217592950927,3.0359267642419852e-05,7.656249165267285e-05,0.0003597600172216257,0.10270622370613346,0.09093954475961323,0.01176667894652022,0.09386487195587442,0.09093632335086922,0.011763454199950587,0.4793754778280671,0.4793754778280671,0.06202645237941235,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1186080156161893,20.470416364077778,23.091305026179043,0.93149472119444,25829.86006545521,21955.381055636928,0.85,0.7943326238476581,0.6404991827301045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496398314703129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16566.194934772146,1590.9675568231987,0.4793754778280671,0.06202645237941235,6.113110376966115,5.320895038975735
4265.0,-37.20228709619999,4.4029924147364365,35.06412828741274,27.042500185221456,5.328236305076996,-32.94466944736869,-48.048209259845294,1.0832599083396632,17.130759357364184,-4.882409706920991,40.06369787627202,52244.72532852909,12861.318152529127,12861.318152529127,65106.04348105822,102532.5574419337,102532.5574419337,12861.318152529127,115393.87559446284,115393.87559446284,115393.87559446284,141158.9754280785,122576.90656772265,72348.76516792328,55809.045999777074,25765.09983361565,0.0,81574.14583339273,21900.334858573304,1591.9675568231987,0.0,0.8872855079312796,2.626253499881982,0.0014959713701933424,356284.43083499337,1557281.5302579773,4.370894138170196,1557281.5302579773,4.370894138170196,0.85,0.102954206799069,4.698906859688992,1.311101462705993,1.0,0.0,4.698906859688748,1.2869334413979368,1.287072208314672,3.6512431090335062,22173.321092272156,2261.0495013355385,1603.0968420496806,1603.0968420496806,8.022795513766312,4.4029924147364365,1.9977790192413831,2.4052133954950534,5.320663654635869,5.320663654635869,1.5201896156102481,0.0,0.0,0.00010782196522335209,3.0704846806771855e-05,7.711711841658023e-05,0.0003623661567271171,0.10291437417079366,0.09112890506756106,0.011785469103232598,0.09249244862284323,0.09114755904835542,0.011806647750713573,0.4793588110982111,0.4793588110982111,0.061994253671454516,0.0,3.410605131648481e-13,3.410605131648481e-13,3.603783468054644,22.013169064285194,23.702247504655247,9.243174458174622,25765.09983361565,21900.334858573304,0.85,0.7981210568116888,0.6404569094138463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496398037751351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16565.95320199457,1591.9675568231987,0.4793588110982111,0.061994253671454516,6.113110376966115,5.320663654635869
4266.0,-37.19075456590451,4.402931390214769,35.06453270095831,27.045888045709603,5.37730485787254,-32.96883966702434,-48.0723382794298,1.0832546316659737,14.632214920749504,-4.8931441824073945,40.163152529969935,52416.17045749798,12875.765297247262,12875.765297247262,65291.935754745246,102316.88395257172,102316.88395257172,12875.765297247262,115192.64924981898,115192.64924981898,115192.64924981898,140987.3006182945,122592.95989687023,72351.6305966504,55823.69922246648,25794.651368475534,0.0,81618.35059094202,21925.453663204204,1590.9675568231987,0.0,0.8868717660010013,2.6524298019850385,0.0014959713701933424,356135.5323450416,1561579.9316064247,4.384791153311514,1561579.9316064247,4.384791153311514,0.85,0.10337863485311448,4.698906859688992,1.311146242055111,1.0,0.0,4.698906859688438,1.2869331817112777,1.2870721255516862,3.651243845807674,22176.22502933303,2261.3456205057823,1603.0968420496806,1603.0968420496806,8.031807536208868,4.402931390214769,1.9945739975167696,2.408357392697999,5.319686688642835,5.319686688642835,1.5199104824693814,0.0,0.0,0.00010795945679276206,3.061505235188872e-05,7.734440444087334e-05,0.00036343415258577945,0.10330419706534061,0.09146317580524292,0.01184102126009768,0.09331212576520015,0.0915272736353183,0.011851361217796173,0.479342144380993,0.479342144380993,0.06205667442121326,0.0,3.410605131648481e-13,3.410605131648481e-13,4.539135054093492,19.525359103156916,21.007869132249027,8.298079320449858,25794.651368475534,21925.453663204204,0.85,0.7999663713124745,0.6422106067813028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4959162056699622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.230023097065,1590.9675568231987,0.479342144380993,0.06205667442121326,6.113110376966115,5.319686688642835
4267.0,-37.179101875859764,4.402885273357006,35.06598868144704,27.052393729705386,5.3700915533131734,-32.95047425711159,-48.05460472181437,1.0899601968722157,14.831170203633349,-4.897451402274326,40.186081687642535,52388.446754495446,12881.317625028332,12881.317625028332,65269.76437952378,102381.68990909643,102381.68990909643,12881.317625028332,115263.00753412476,115263.00753412476,115263.00753412476,141060.5135776816,122592.04754471521,72355.6088263203,55818.265242661015,25797.506043556823,0.0,81615.77128621785,21927.880137023298,1590.6054050829741,0.0,0.886766944410134,2.6497605713374166,0.0014959713701933424,356075.80039416335,1562572.1937075984,4.388313364676527,1562572.1937075984,4.388313364676527,0.85,0.10340689666109029,4.698906859688992,1.3111352650867776,1.0,0.0,4.698906859689316,1.2869014265803895,1.2870405459949523,3.6513339426277054,22176.05999109011,2261.3287912885758,1603.0968420496806,1603.0968420496806,8.035271037374509,4.402885273357006,1.9930302541800131,2.4098550191769927,5.318673266936693,5.318673266936693,1.5196209334104835,0.0,0.0,0.0001080985453640242,3.068102279012449e-05,7.741752257389971e-05,0.00036377772788262475,0.10341136375681378,0.09153981297922219,0.01187155077759159,0.09318598814913863,0.09154752608835148,0.011859370572738805,0.47932547767388517,0.47932547767388517,0.062162424872885313,0.0,3.410605131648481e-13,3.410605131648481e-13,5.276346446441892,19.728621605907676,21.2469010392187,8.240032945074915,25797.506043556823,21927.880137023298,0.85,0.7997199971391515,0.6418912169655877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4958429676548441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.22098188411,1590.6054050829741,0.47932547767388517,0.062162424872885313,6.113110376966115,5.318673266936693
4268.0,-37.179101875859764,4.402885273357006,35.06598868144704,20.457956694904738,5.3700915533131734,-32.95047425711159,-44.43700433531774,1.0899601968722157,-4.897451402273987,-4.897451402274326,40.186081687642535,35084.427194181524,12880.969400881715,12880.969400881715,47965.39659506324,71243.40949625552,71243.40949625552,12880.969400881715,84124.37889713724,84124.37889713724,84124.37889713724,107650.52683601606,91453.76713187431,55051.58926600638,40446.86429540881,23526.14793887881,0.0,63973.01223428763,19997.22574804699,1590.3991154680023,0.0,0.886766944410134,3.600242942322057,0.0014959713701933424,356075.80039416335,1562572.1937075984,4.388313364676527,1562572.1937075984,4.388313364676527,0.85,0.10340689666109029,4.698906859688992,1.2263566648354756,1.0,0.0,4.698906859688841,1.2869014265803895,1.2870405459949523,3.6513339426277054,16543.358781799365,1686.9531166911602,1603.0968420496806,1603.0968420496806,8.035053817717227,4.402885273357006,1.992638143050983,2.410247130306023,5.317664240668292,5.317664240668292,1.5193326401909406,0.0,0.0,0.0001080985453640242,4.7266676153833794e-05,6.0831869210190404e-05,0.00028584328751946725,0.10343282005586221,0.09153663003447525,0.011896190021386966,0.1265958475490979,0.09154752608835148,0.011859370572738805,0.47930881097486555,0.47930881097486555,0.06229144214872816,0.0,3.410605131648481e-13,3.410605131648481e-13,5.863874218155445,3.410605131648481e-13,3.410605131648481e-13,8.228425074423171,23526.14793887881,19997.22574804699,0.85,0.7497754900050684,0.5484254370529283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495768973679675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.214732289143,1590.3991154680023,0.47930881097486555,0.06229144214872816,6.113110376966115,5.317664240668292
4269.0,-37.16705047834785,4.4022961219582655,35.06622542389757,20.461779122147732,5.339776369091028,-32.918060278499226,-44.40815661856902,1.0903238016300356,-4.940290213710341,-4.9402902137107105,40.16979849776997,35004.902444193714,12939.140066988723,12939.140066988723,47944.04251118244,71404.622870222,71404.622870222,12939.140066988723,84343.76293721072,84343.76293721072,84343.76293721072,107851.91895320662,91470.123642544,55068.21996172323,40446.55964535641,23508.156015995908,0.0,63954.71566135231,19981.93261359652,1590.4813580354053,0.0,0.8866078761094279,3.5899332833257027,0.0014959713701933424,355482.1452721906,1561867.4876542485,4.393659452173992,1561867.4876542485,4.393659452173992,0.85,0.10350623061110993,4.698906859688992,1.2263996962876993,1.0,0.0,4.698906859689674,1.2868994223758674,1.2870387269248424,3.6513396291793287,16546.317562316704,1687.2548283375777,1603.0968420496806,1603.0968420496806,8.071340250689442,4.4022961219582655,1.980711081391548,2.4215850405667174,5.316669049457221,5.316669049457221,1.5190482998449202,0.0,0.0,0.00010824256705130025,4.742725225696339e-05,6.0815314794336865e-05,0.0002857654998612549,0.10344666819019932,0.0915250219729049,0.01192164621729442,0.12621721041775075,0.09157627479765072,0.01192995581345921,0.47929214428231653,0.47929214428231653,0.06243048355185068,0.0,3.410605131648481e-13,3.410605131648481e-13,6.227728812980445,3.410605131648481e-13,3.410605131648481e-13,7.605666820476529,23508.156015995908,19981.93261359652,0.85,0.7496560967458872,0.5473388800530169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495768973679675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.97542889328,1590.4813580354053,0.47929214428231653,0.06243048355185068,6.113110376966115,5.316669049457221
4270.0,-37.1669593675826,4.4018097447965,35.065596636537116,20.46175767844545,5.337974102423981,-32.91720841990755,-44.40734095461664,1.090326148617279,-4.935603976837399,-4.935603976837805,40.13902155145594,35001.43494957862,12931.569499387604,12931.569499387604,47933.004448966225,71413.03185170582,71413.03185170582,12931.569499387604,84344.60135109343,84344.60135109343,84344.60135109343,107829.16146590695,91470.01145471919,55068.34468465136,40446.29641118648,23484.560114813514,0.0,63930.85652599999,19961.876097591485,1589.4813580354053,0.0,0.8867431493707341,3.589002361668719,0.0014959713701933424,355547.0487219671,1560536.1749049912,4.389113003509443,1560536.1749049912,4.389113003509443,0.8499999999999999,0.10343016372825167,4.698906859688992,1.2263994418783115,1.0,0.0,4.698906859688246,1.2868994091084416,1.2870387150581366,3.6513396668232017,16546.297268309194,1687.252758924729,1603.0968420496806,1603.0968420496806,8.066617786392507,4.4018097447965,1.981107515722142,2.420702229074358,5.31549613090753,5.31549613090753,1.5187131802592941,0.0,0.0,0.0001082436565561856,4.743179985135175e-05,6.081185670483385e-05,0.0002857492506207678,0.10334930121485754,0.09141591605809207,0.011933385156765465,0.12612438353771366,0.09150446891356116,0.011925694814690514,0.479275477594944,0.479275477594944,0.06256436643591352,0.0,3.979039320256561e-13,3.979039320256561e-13,6.46905704563801,3.979039320256561e-13,3.979039320256561e-13,7.445879124422277,23484.560114813514,19961.876097591485,0.85,0.749763213785074,0.5474889099185448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4956924554615822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16566.97755516091,1589.4813580354053,0.479275477594944,0.06256436643591352,6.113110376966115,5.31549613090753
4271.0,-37.09327048959106,4.403305684994614,35.06110374270356,27.037607877887808,5.251827859711028,-32.81237487608886,-47.92483173133803,1.0761738306376634,18.813778871861643,-4.781149402489075,40.005205061767704,52188.30471942372,12719.344113669747,12719.344113669747,64907.648833093466,102870.4981520885,102870.4981520885,12719.344113669747,115589.84226575826,115589.84226575826,115589.84226575826,141318.1602184521,122587.5617398542,72402.30962412163,55761.391239702854,25728.317952693844,0.0,81489.7091923967,21869.070259789765,1589.34727121573,0.0,0.8880080814907109,2.619016465432772,0.0014959713701933424,357691.4230873711,1554757.6673652465,4.346645088511041,1554757.6673652465,4.346645088511041,0.8499999999999999,0.10273915173436786,4.698906859688992,1.311139378496446,1.0,0.0,4.698906859689035,1.2869639937300992,1.2871044450470408,3.651156429069796,22175.248539779044,2261.246046282782,1603.0968420496806,1603.0968420496806,7.934233154253554,4.403305684994614,2.0218185618344666,2.3814871231601478,5.314353234000327,5.314353234000327,1.5183866382858078,0.0,0.0,0.00010912815429714021,3.11678162822783e-05,7.796033801486191e-05,0.0003663283670817072,0.10268983890169532,0.09081169239879236,0.011878146502902967,0.09216074552910039,0.0908461050160469,0.011893046718320968,0.47925881091171263,0.47925881091171263,0.062686931808487,0.0,3.979039320256561e-13,3.979039320256561e-13,5.373235956930159,23.594928274350707,26.623404078047656,1.3346470876839476,25728.317952693844,21869.070259789765,0.85,0.7965134429409597,0.640428162483774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4956918769990384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16566.74047873063,1589.34727121573,0.47925881091171263,0.062686931808487,6.113110376966115,5.314353234000327
4272.0,-37.07857537463015,4.404704334947764,35.060368799349845,27.040894876141124,5.3102655329450865,-32.837381987435194,-47.94962026700375,1.0761740492923646,18.979378956378582,-4.782656076179298,40.07627478561058,52378.382490414755,12723.181331009102,12723.181331009102,65101.56382142386,102610.11519037903,102610.11519037903,12723.181331009102,115333.29652138814,115333.29652138814,115333.29652138814,141077.460110232,122603.12175112286,72404.92361333357,55775.77570865477,25744.163588843872,0.0,81519.93929749864,21882.53905051729,1588.34727121573,0.0,0.8877448849005717,2.6170927692937074,0.0014959713701933424,357670.45624996047,1557824.6061650761,4.355474652556653,1557824.6061650761,4.355474652556653,0.85,0.10250659899333074,4.698906859688992,1.3111825956730179,1.0,0.0,4.698906859688545,1.2869636261295287,1.2871043054473477,3.651157471964217,22178.063239021507,2261.533065728002,1603.0968420496806,1603.0968420496806,7.9366267821609275,4.404704334947764,2.0222541124722957,2.3824502224754687,5.313807525534752,5.313807525534752,1.5182307215813577,0.0,0.0,0.00010930533811092866,3.1074281935089086e-05,7.823105617583956e-05,0.0003676004465053674,0.10295775137089745,0.09104278050779505,0.011914970863102404,0.0920078302381887,0.09065667162977589,0.011849927363554844,0.47924214423179423,0.47924214423179423,0.0627194836651946,0.0,3.979039320256561e-13,3.979039320256561e-13,4.915966269266221,23.76203503255789,26.559658384202407,3.09323338246071,25744.163588843872,21882.53905051729,0.85,0.7985968142572137,0.6425223441257142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495224169282124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.977813940808,1588.34727121573,0.47924214423179423,0.0627194836651946,6.113110376966115,5.313807525534752
4273.0,-37.07857537463015,4.404704334947764,35.060368799349845,20.410269079171144,5.3102655329450865,-32.837381987435194,-44.31028312593696,1.0761740492923646,-4.78265607617891,-4.782656076179298,40.07627478561058,34967.45950171182,12722.985825841513,12722.985825841513,47690.44532755333,71300.88497383663,71300.88497383663,12722.985825841513,84023.87079967814,84023.87079967814,84023.87079967814,107533.29251769825,91293.89153458046,54994.00062463063,40333.21212216647,23509.421718020105,0.0,63842.63384018658,19983.008460317087,1588.3638380793864,0.0,0.8877448849005717,3.5966161953549536,0.0014959713701933424,357670.45624996047,1557824.6061650761,4.355474652556653,1557824.6061650761,4.355474652556653,0.8499999999999999,0.10250659899333074,4.698906859688992,1.225943501242437,1.0,0.0,4.698906859689826,1.2869636261295287,1.2871043054473477,3.651157471964217,16514.438383554065,1684.004056793509,1603.0968420496806,1603.0968420496806,7.936504827477683,4.404704334947764,2.0220339878554423,2.382670347092322,5.313234961078944,5.313234961078944,1.518067131736841,0.0,0.0,0.00010930533811092866,4.7975820794743507e-05,6.132951731618515e-05,0.0002881816896184372,0.1029543095657572,0.09103961429910791,0.011914695266649294,0.1264457675185467,0.09065667162977589,0.011849927363554844,0.47922547755452616,0.47922547755452616,0.06271803294681369,0.0,3.979039320256561e-13,3.979039320256561e-13,4.5489493358142,3.979039320256561e-13,3.979039320256561e-13,3.0868561462381194,23509.421718020105,19983.008460317087,0.85,0.7469999663067465,0.5477132975002841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4951309327052993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.035763727537,1588.3638380793864,0.47922547755452616,0.06271803294681369,6.113110376966115,5.313234961078944
4274.0,-37.07856700874742,4.4059094278663755,35.05937365263672,27.04042150815951,5.326524148395928,-32.8520109249429,-47.96297351187093,1.0761741638793327,17.72024305174375,-4.782785689286041,40.07834752864011,52442.14969766137,12724.495257177055,12724.495257177055,65166.644954838426,102531.10833857175,102531.10833857175,12724.495257177055,115255.6035957488,115255.6035957488,115255.6035957488,141004.11038369976,122600.88611022876,72399.5747686344,55779.23482399374,25748.506787950962,0.0,81527.7416119447,21886.230769758316,1588.4327859755965,0.0,0.88773677154606,2.630562384139593,0.0014959713701933424,357668.6526019083,1557914.1217630615,4.355746891514835,1557914.1217630615,4.355746891514835,0.85,0.10271605629220483,4.698906859688992,1.3111763623682784,1.0,0.0,4.698906859688907,1.2869636253829175,1.2871043048305753,3.6511574740823773,22177.658826928073,2261.4918271711617,1603.0968420496806,1603.0968420496806,7.937446399624763,4.4059094278663755,2.022511344721181,2.3833980831451944,5.31224280163719,5.31224280163719,1.5177836576106256,0.0,0.0,0.00010930543905674162,3.10240041802261e-05,7.828143487651553e-05,0.0003678371713275559,0.10295451554186669,0.09104337501750391,0.011911140524362781,0.09248550862503983,0.09085861492441316,0.011857441367791663,0.47920881087937833,0.47920881087937833,0.06269455065565906,0.0,3.979039320256561e-13,3.979039320256561e-13,4.2136393629911595,22.503028741029766,25.15317772190309,2.8771919572820366,25748.506787950962,21886.230769758316,0.85,0.7993186572616996,0.6432430073590807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4951309327052993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.79981121505,1588.4327859755965,0.47920881087937833,0.06269455065565906,6.113110376966115,5.31224280163719
4275.0,-37.05926041021197,4.407275775269204,35.0567108737059,20.41983597390356,5.3136941082312745,-32.82290568357423,-44.301044557336695,1.0771852712683812,-4.771867809280764,-4.771867809281126,40.04124144144435,35017.476223207865,12711.053734168585,12711.053734168585,47728.52995737645,71329.90044257366,71329.90044257366,12711.053734168585,84040.95417674225,84040.95417674225,84040.95417674225,107547.60403440788,91334.330170502,55021.17825545836,40347.9465722707,23506.64985766563,0.0,63854.59642993633,19980.652379015784,1589.155691515496,0.0,0.8879253451363525,3.606076287723137,0.0014959713701933424,357820.60679997556,1556312.2083738728,4.349420292733066,1556312.2083738728,4.349420292733066,0.85,0.10279340062347536,4.698906859688992,1.2260499168979009,1.0,0.0,4.698906859688936,1.2869583977558288,1.2870993767535204,3.6511723050899296,16521.75345524195,1684.7499865134323,1603.0968420496806,1603.0968420496806,7.929061676596243,4.407275775269204,2.026113620849509,2.3811621544196946,5.311614178559218,5.311614178559218,1.5176040510169193,0.0,0.0,0.0001095386290716673,4.802790409796782e-05,6.151072497369948e-05,0.0002890331675233595,0.10279343068794523,0.09090717538912418,0.011886255298821055,0.12686734235391828,0.09090716042129085,0.011886240202184518,0.47919214420592676,0.47919214420592676,0.06265512198394128,0.0,3.410605131648481e-13,3.410605131648481e-13,3.6370665605319914,3.410605131648481e-13,3.410605131648481e-13,1.3661500038626855,23506.64985766563,19980.652379015784,0.85,0.7474564499009243,0.5483939791496507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4951308796292466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.56402629908,1589.155691515496,0.47919214420592676,0.06265512198394128,6.113110376966115,5.311614178559218
4276.0,-37.0534081839331,4.407390373602356,35.05611001447993,20.420484558586054,5.3137653568196,-32.82276565420018,-44.30062689408658,1.0780995927252324,-4.771862753421715,-4.771862753422038,40.041276765916976,35044.05700620739,12711.008102142916,12711.008102142916,47755.0651083503,71332.63585432779,71332.63585432779,12711.008102142916,84043.64395647071,84043.64395647071,84043.64395647071,107543.80924337025,91333.0872848809,55020.78915377965,40346.99792344582,23500.165286899537,0.0,63847.16321034536,19975.140493864605,1588.712199710739,0.0,0.8879252436371929,3.605983054274889,0.0014959713701933424,357820.6771787564,1556313.7327806384,4.349423697510781,1556313.7327806384,4.349423697510781,0.85,0.1027933193905782,4.698906859688992,1.2260457771131774,1.0,0.0,4.698906859689906,1.286953960399985,1.2870950300009703,3.6511848941578084,16521.52862576363,1684.7270602870124,1603.0968420496806,1603.0968420496806,7.929033211674803,4.407390373602356,2.0259776401965865,2.381412733405769,5.311036209072181,5.311036209072181,1.5174389168777662,0.0,0.0,0.00010960940443857176,4.8030259950437036e-05,6.157914448813473e-05,0.00028935466444907586,0.10277767432586982,0.09090412385361345,0.011873550472256371,0.1268286433162416,0.09090709978013563,0.011886219610442575,0.47917547753383216,0.47917547753383216,0.06258807605612654,0.0,3.410605131648481e-13,3.410605131648481e-13,3.180815103661189,3.410605131648481e-13,3.410605131648481e-13,1.3654531013658016,23500.165286899537,19975.140493864605,0.85,0.7479590745640583,0.5488741432529157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495008401705175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.714849589447,1588.712199710739,0.47917547753383216,0.06258807605612654,6.113110376966115,5.311036209072181
4277.0,-37.0534081839331,4.407390373602356,35.05611001447993,20.42205179985615,5.3137653568196,-32.82276565420018,-44.301505701709516,1.0780995927252324,-4.771862753421715,-4.771862753422038,40.041276765916976,35048.27292184887,12710.682551509033,12710.682551509033,47758.9554733579,71340.03628205079,71340.03628205079,12710.682551509033,84050.71883355982,84050.71883355982,84050.71883355982,107552.11125510874,91340.48771260389,55025.00506942113,40350.53627020307,23501.39242154892,0.0,63851.92869175199,19976.18355831658,1588.784775289121,0.0,0.8879252436371929,3.6057435139843794,0.0014959713701933424,357820.6771787564,1556313.7327806384,4.349423697510781,1556313.7327806384,4.349423697510781,0.85,0.1027933193905782,4.698906859688992,1.2260654908185824,1.0,0.0,4.698906859687858,1.286953960399985,1.2870950300009703,3.6511848941578084,16522.86731234593,1684.8635683282193,1603.0968420496806,1603.0968420496806,7.928830135587732,4.407390373602356,2.0256111153305314,2.3817792582718242,5.310082905861464,5.310082905861464,1.5171665445318467,0.0,0.0,0.00010960940443857176,4.802530311211993e-05,6.158410132645183e-05,0.00028937795617064646,0.10275891371195991,0.09090096202836014,0.011857951683599774,0.12682601167450555,0.09090709978013563,0.011886219610442575,0.47915881086282314,0.47915881086282314,0.0625058514365316,0.0,3.410605131648481e-13,3.410605131648481e-13,2.814387973259329,3.410605131648481e-13,3.410605131648481e-13,1.3549531238798522,23501.39242154892,19976.18355831658,0.85,0.747964179812271,0.5488992053951253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949712800063732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.596780508895,1588.784775289121,0.47915881086282314,0.0625058514365316,6.113110376966115,5.310082905861464
4278.0,-37.0534081839331,4.407390373602356,35.05611001447993,27.04111779984089,5.3137653568196,-32.82276565420018,-47.93457632241768,1.0780995927252324,17.499323364940324,-4.771862753422038,40.041276765916976,52429.51911669065,12710.345149084886,12710.345149084886,65139.86426577554,102594.6997568079,102594.6997568079,12710.345149084886,115305.04490589278,115305.04490589278,115305.04490589278,141047.40454087296,122595.151187361,72406.25126426292,55765.44435899787,25742.35963498019,0.0,81507.80399397806,21881.00568973316,1588.8545009239697,0.0,0.8879252436371929,2.6341181228390527,0.0014959713701933424,357820.6771787564,1556313.7327806384,4.349423697510781,1556313.7327806384,4.349423697510781,0.85,0.1027933193905782,4.698906859688992,1.3111577844386924,1.0,0.0,4.698906859689321,1.286953960399985,1.2870950300009703,3.6511848941578084,22176.621418742903,2261.3860409765725,1603.0968420496806,1603.0968420496806,7.928619666441205,4.407390373602356,2.0252312542988262,2.3821591193035294,5.309095223150801,5.309095223150801,1.5168843494716575,0.0,0.0,0.00010960940443857176,3.113101601649848e-05,7.847838842207328e-05,0.0003687626376938173,0.10273882555337693,0.09089780020327158,0.011841025350105356,0.09265477584668903,0.09090709978013563,0.011886219610442575,0.4791421441926826,0.4791421441926826,0.06241662903834705,0.0,3.410605131648481e-13,3.410605131648481e-13,2.5195058214183064,22.27118611836238,25.111110443890425,1.3440714554326405,25742.35963498019,21881.00568973316,0.85,0.7991856125897858,0.6432453893686577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949712800063732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.36166690276,1588.8545009239697,0.4791421441926826,0.06241662903834705,6.113110376966115,5.309095223150801
4279.0,-37.06130831623735,4.403300812278139,35.06679770910582,27.047964208200597,5.348915997701534,-32.83657286637188,-47.946726030763216,1.085765138262261,11.119034583896337,-5.2475095045992655,40.43212455696565,52448.912477749844,13362.946973806836,13362.946973806836,65811.85945155668,102461.03144183679,102461.03144183679,13362.946973806836,115823.97841564362,115823.97841564362,115823.97841564362,141585.27844117206,122591.26158209417,72397.74837202602,55770.57023340905,25761.300025528446,0.0,81531.8702589375,21897.10502169918,1588.9242265588184,0.0,0.884072799529693,2.6533066620203085,0.0014959713701933424,351247.4601055293,1573249.7426000137,4.479035213884093,1573249.7426000137,4.479035213884093,0.85,0.1048427341591454,4.698906859688992,1.3111375069664795,1.0,0.0,4.698906859688909,1.2869181845976554,1.2870591273284666,3.6512863956134614,22175.917815846413,2261.3142934484677,1603.0968420496806,1603.0968420496806,8.335707876962251,4.403300812278139,1.8983657578817938,2.504935054396345,5.3081075404401385,5.3081075404401385,1.516602154411468,0.0,0.0,0.00010951387217668208,3.108518929509669e-05,7.842868288158539e-05,0.0003685290759886542,0.10473334220592385,0.09267759629114457,0.012055745914779281,0.09292887824610999,0.09273738661789917,0.01210534754124623,0.4791254775232368,0.4791254775232368,0.06232590452790322,0.0,3.979039320256561e-13,3.979039320256561e-13,5.338851838810115,16.36654408849563,16.41185207590229,16.019652860218912,25761.300025528446,21897.10502169918,0.85,0.8071918286989425,0.6432933809953956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949712800063732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.12655329663,1588.9242265588184,0.4791254775232368,0.06232590452790322,6.113110376966115,5.3081075404401385
4280.0,-37.048522596062156,4.4049091313074475,35.06545594133927,27.046912384126358,5.328945988161922,-32.81654507683267,-47.92730788523329,1.0857650388329079,18.143299882265694,-4.763532523412715,40.06831681597052,52418.695956676645,12694.278965436919,12694.278965436919,65112.974922113564,102550.39081046561,102550.39081046561,12694.278965436919,115244.66977590253,115244.66977590253,115244.66977590253,141018.74556226042,122586.33049525296,72401.73399705678,55760.662775773526,25774.075786357884,0.0,81534.73856213142,21907.9644184042,1589.9242265588184,0.0,0.887870043743465,2.6280708723860013,0.0014959713701933424,357936.6507468538,1557480.9612692136,4.351275450612412,1557480.9612692136,4.351275450612412,0.85,0.10261003710085392,4.698906859688992,1.311123674898409,1.0,0.0,4.698906859688876,1.2869178651221234,1.287059006849752,3.6512873020401226,22175.02581608132,2261.223334786224,1603.0968420496806,1603.0968420496806,7.918597699441738,4.4049091313074475,2.0243221876928272,2.3805869436146203,5.30588617339667,5.30588617339667,1.515967478113334,0.0,0.0,0.00010966852186375973,3.115846131329345e-05,7.851006055046628e-05,0.00036891146207518414,0.10282376836612138,0.09097120176464413,0.011852566601477247,0.09249855215419309,0.09078582050646505,0.011824216594388875,0.47910881085434687,0.47910881085434687,0.062422711581817544,0.0,3.410605131648481e-13,3.410605131648481e-13,4.690283277579056,22.906832405678415,25.586184789783715,3.026857673491861,25774.075786357884,21907.9644184042,0.85,0.7985918158368279,0.6429001537391618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4950213923582913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16566.73317370667,1589.9242265588184,0.47910881085434687,0.062422711581817544,6.113110376966115,5.30588617339667
4281.0,-37.01973653006236,4.406270175851213,35.06261974245861,20.02601626971739,5.3200762712926455,-32.81272277728833,-44.05899754548443,1.0963655187928314,-4.775117728755731,-4.7751177287560616,40.05056975239035,34049.09860608247,12712.029590873211,12712.029590873211,46761.12819695569,69440.24319130491,69440.24319130491,12712.029590873211,82152.27278217812,82152.27278217812,82152.27278217812,105627.69755789357,89384.25914246083,53914.27269320428,39411.096054729496,23475.42477571545,0.0,62886.52083044495,19954.111059358132,1589.68208780937,0.0,0.8878754073145114,3.6700785145739117,0.0014959713701933424,357775.3693820011,1556714.8053268245,4.351095515646582,1556714.8053268245,4.351095515646582,0.85,0.10277626668523668,4.698906859688992,1.220858514760621,1.0,0.0,4.6989068596880665,1.286867399896306,1.287008985126832,3.651430489316633,16168.998990569562,1648.7790418307538,1603.0968420496806,1603.0968420496806,7.929670408819416,4.406270175851213,2.0221255584527746,2.384144617398438,5.305376850990975,5.305376850990975,1.515821957425993,0.0,0.0,0.00011001744223898381,4.941126444357331e-05,6.06061777954105e-05,0.00028478278458238503,0.10277602943791136,0.09092216620318645,0.011853863234724912,0.12915454525914855,0.09092270740626322,0.011853559278973452,0.47909214418590157,0.47909214418590157,0.06246103663346019,0.0,3.410605131648481e-13,3.410605131648481e-13,4.2650435913886895,3.410605131648481e-13,3.410605131648481e-13,2.550551964284807,23475.42477571545,19954.111059358132,0.85,0.7435795076505083,0.541437149908259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949402912447654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.753937356974,1589.68208780937,0.47909214418590157,0.06246103663346019,6.113110376966115,5.305376850990975
4282.0,-37.004304428177875,4.405577126555288,35.06483207374723,27.058179268520348,5.326897217430724,-32.77078153660216,-47.88379728617144,1.0963655240812957,15.866046022021294,-4.9539218229362865,40.188664430215745,52427.05440548895,12958.429288739724,12958.429288739724,65385.48369422867,102613.36811166875,102613.36811166875,12958.429288739724,115571.79740040848,115571.79740040848,115571.79740040848,141329.39466338378,122589.59891829452,72417.40940984877,55746.877231606384,25757.5972629753,0.0,81504.4744945817,21893.957673529007,1589.3984271948862,0.0,0.8864700816181935,2.632306386370673,0.0014959713701933424,355293.4030466636,1562683.9920583316,4.3982916053555074,1562683.9920583316,4.3982916053555074,0.85,0.10344610903169602,4.698906859688992,1.311119283451699,1.0,0.0,4.6989068596889085,1.2868670120317574,1.2870088384898213,3.6514315898658163,22175.61705137674,2261.2836240078664,1603.0968420496806,1603.0968420496806,8.083372725113337,4.405577126555288,1.9749538890300746,2.4306232375252135,5.30479561464719,5.30479561464719,1.5156558898991972,0.0,0.0,0.00011020491899419783,3.132322503710653e-05,7.88816939570913e-05,0.000370657732838864,0.10349818749687412,0.09155987828570637,0.011938309211167744,0.09247095243660818,0.09153337430085291,0.011912734730843104,0.47907547751781204,0.47907547751781204,0.062465692322663816,0.0,3.979039320256561e-13,3.979039320256561e-13,5.254160992449215,20.819967844957603,22.401456646419206,8.90965936931019,25757.5972629753,21893.957673529007,0.85,0.802231829598207,0.6432414260762361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4947577297985768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.0956674593,1589.3984271948862,0.47907547751781204,0.062465692322663816,6.113110376966115,5.30479561464719
4283.0,-36.99053012386941,4.406870068022375,35.06253096710661,20.476406451221578,5.3276312179795395,-32.75982370451537,-44.260538661014266,1.0963656953492285,-4.780584286986425,-4.780584286986742,40.06423653613929,35158.88693420237,12719.819237580161,12719.819237580161,47878.70617178253,71531.32194697851,71531.32194697851,12719.819237580161,84251.14118455867,84251.14118455867,84251.14118455867,107776.14581341475,91511.02403404265,55135.94897969101,40416.75006039071,23525.00462885608,0.0,63941.754689246794,19996.253934527667,1589.7439088665049,0.0,0.8877986594804591,3.5984939610712425,0.0014959713701933424,357699.28747074696,1557304.7868703355,4.353670363399014,1557304.7868703355,4.353670363399014,0.85,0.1028339948052712,4.698906859688992,1.2265022721746939,1.0,0.0,4.698906859688322,1.2868666645369247,1.287008706628971,3.651432575868208,16553.716162419227,1688.009275585366,1603.0968420496806,1603.0968420496806,7.934529533048614,4.406870068022375,2.020463905078114,2.386406162944261,5.303596995069338,5.303596995069338,1.515313427162668,0.0,0.0,0.00011037250516177572,4.825687847416098e-05,6.211562668761474e-05,0.0002918755443363135,0.10283968911946317,0.09096634793634545,0.011873341183117718,0.12662937533787605,0.0909634932141817,0.011870501591089487,0.47905881085000707,0.47905881085000707,0.06252893335875198,0.0,3.410605131648481e-13,3.410605131648481e-13,4.582708434174776,3.410605131648481e-13,3.410605131648481e-13,2.2421647673167513,23525.00462885608,19996.253934527667,0.85,0.748786241548582,0.5498580247769632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4946598772360569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.170832682717,1589.7439088665049,0.47905881085000707,0.06252893335875198,6.113110376966115,5.303596995069338
4284.0,-37.004220572122215,4.407917693873823,35.06508099062985,27.052927866484993,5.331766998604727,-32.771721474229075,-47.885205725301034,1.0906588363445848,19.324857102408487,-4.783879115963884,40.128231805517174,52434.186251045394,12725.625351726878,12725.625351726878,65159.81160277227,102565.57678197327,102565.57678197327,12725.625351726878,115291.20213370015,115291.20213370015,115291.20213370015,141082.65367659126,122591.74886295205,72419.70702159441,55746.71315706404,25791.45154289112,0.0,81538.16469995516,21922.733811457452,1589.8460758257863,0.0,0.8875516622359388,2.613294265666248,0.0014959713701933424,357653.4371647182,1560069.6479208847,4.3619590525629155,1560069.6479208847,4.3619590525629155,0.85,0.10241665463463302,4.698906859688992,1.3111323885573076,1.0,0.0,4.698906859689025,1.2868937884033007,1.2870356191245012,3.6513556146067883,22176.005961609157,2261.323281814805,1603.0968420496806,1603.0968420496806,7.9381513442794915,4.407917693873823,2.020151796911769,2.387765896962054,5.302996327622834,5.302996327622834,1.5151418078922383,0.0,0.0,0.00011020593852422019,3.131787900573127e-05,7.888805951848893e-05,0.0003706876440189811,0.10307938192966322,0.0911763126199968,0.011903069309666423,0.091940967207675,0.09060893695427005,0.011807717680362971,0.47904214418242974,0.47904214418242974,0.06253896083974883,0.0,3.410605131648481e-13,3.410605131648481e-13,4.61999257067589,24.10873621837237,26.71131477261531,4.762982584366057,25791.45154289112,21922.733811457452,0.85,0.7991326741599827,0.6430631158303988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4945725470860816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.21330109809,1589.8460758257863,0.47904214418242974,0.06253896083974883,6.113110376966115,5.302996327622834
