time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4285.0,-36.991060721751325,4.407665304555077,35.06623245267828,27.051570976059907,5.322807291520796,-32.76178220754728,-47.87500522853804,1.0906588471276666,15.932655916166084,-4.914221893840655,40.16331352579449,52449.797675144415,12905.495729608136,12905.495729608136,65355.29340475255,102601.50710702247,102601.50710702247,12905.495729608136,115507.0028366306,115507.0028366306,115507.0028366306,141278.06485902675,122585.37804207162,72420.11702634791,55739.17890635967,25771.06202239614,0.0,81510.24092875581,21905.40271903672,1590.0852330504838,0.0,0.8867640201059156,2.6358475544273814,0.0014959713701933424,355843.30434075696,1561586.8970600022,4.388411635152253,1561586.8970600022,4.388411635152253,0.85,0.1033653721373051,4.698906859688992,1.3111145397881052,1.0,0.0,4.698906859689287,1.2868934571276114,1.287035493863319,3.6513565545488955,22174.853523837974,2261.2057658668327,1603.0968420496806,1603.0968420496806,8.050353160890444,4.407665304555077,1.9858423945213453,2.4218229100337316,5.302323811534725,5.302323811534725,1.5149496604384929,0.0,0.0,0.00011036604524459802,3.135661629829171e-05,7.90094289463063e-05,0.0003712579476559087,0.10336335668672728,0.09142543899263499,0.011937917694092292,0.09266607935103365,0.0914264850457257,0.011938887091579392,0.47902547751503455,0.47902547751503455,0.06254896653445016,0.0,3.410605131648481e-13,3.410605131648481e-13,4.9750574448133875,20.84687781000673,22.815180318002206,6.153147931525211,25771.06202239614,21905.40271903672,0.85,0.8018046893258047,0.6434749434857917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49465934555203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16566.706018113964,1590.0852330504838,0.47902547751503455,0.06254896653445016,6.113110376966115,5.302323811534725
4286.0,-36.97716676458127,4.409059176774455,35.06335655219714,27.05180050050842,5.319852305389219,-32.74849916998834,-47.862436704430706,1.0908185114275641,17.69864022312896,-4.770247591252087,40.04885826442671,52457.69580176351,12707.739096313206,12707.739096313206,65165.43489807672,102616.57627455248,102616.57627455248,12707.739096313206,115324.31537086569,115324.31537086569,115324.31537086569,141085.72543852072,122585.7463326218,72425.1366947742,55734.01070871954,25761.410067655044,0.0,81495.42077637458,21897.19855750679,1589.7985797207978,0.0,0.8879061325894833,2.632138721255557,0.0014959713701933424,357843.16118277423,1556640.9339867388,4.350064784923077,1556640.9339867388,4.350064784923077,0.85,0.10276989841296795,4.698906859688992,1.3111152063077318,1.0,0.0,4.698906859688277,1.2868923577082323,1.2870346121677283,3.6513596739800835,22174.92014507074,2261.212559341951,1603.0968420496806,1603.0968420496806,7.926994029921115,4.409059176774455,2.0238687808986766,2.385190395875778,5.3012608702466935,5.3012608702466935,1.5146459629276268,0.0,0.0,0.00011053531642815383,3.140440747104963e-05,7.91309089571042e-05,0.000371828770911962,0.10277031630752027,0.09089560996617581,0.01187470634134447,0.09263816974050132,0.09089540114247815,0.011874497270489792,0.47900881084778507,0.47900881084778507,0.06257825835428935,0.0,3.410605131648481e-13,3.410605131648481e-13,4.257403856956387,22.46888781438105,25.286334643090015,1.6785100021027688,25761.410067655044,21897.19855750679,0.85,0.799620816449212,0.6436888760376943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4945759109328112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16566.73617976399,1589.7985797207978,0.47900881084778507,0.06257825835428935,6.113110376966115,5.3012608702466935
4287.0,-36.97716676458127,4.409059176774455,35.06335655219714,20.466756470873975,5.319852305389219,-32.74849916998834,-44.24756036661563,1.0908185114275641,-4.770247591251746,-4.770247591252087,40.04885826442671,35161.90773610134,12707.5449231845,12707.5449231845,47869.45265928584,71522.5083930708,71522.5083930708,12707.5449231845,84230.0533162553,84230.0533162553,84230.0533162553,107753.61183992206,91491.67845114012,55129.348629112035,40402.588691142315,23523.55852366675,0.0,63926.14721480907,19995.024745116738,1589.751458565621,0.0,0.8879061325894833,3.599128405485448,0.0014959713701933424,357843.16118277423,1556640.9339867388,4.350064784923077,1556640.9339867388,4.350064784923077,0.85,0.10276989841296795,4.698906859688992,1.2264557251473893,1.0,0.0,4.698906859689483,1.2868923577082323,1.2870346121677283,3.6513596739800835,16550.216679250447,1687.652427612941,1603.0968420496806,1603.0968420496806,7.926872906153906,4.409059176774455,2.023650210465732,2.385408966308723,5.300694130540464,5.300694130540464,1.5144840372972754,0.0,0.0,0.00011053531642815383,4.833045655797027e-05,6.220485987018356e-05,0.00029229484274999806,0.10276333559792984,0.09089244733776305,0.011870888260166792,0.12666763460540537,0.09089540114247815,0.011874497270489792,0.47899214418065217,0.47899214418065217,0.06255813753079391,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7379098739017422,3.410605131648481e-13,3.410605131648481e-13,1.6722316626402858,23523.55852366675,19995.024745116738,0.85,0.748824303433016,0.5500395263607528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4944878318904073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.781486681906,1589.751458565621,0.47899214418065217,0.06255813753079391,6.113110376966115,5.300694130540464
4288.0,-36.96286478672357,4.410428661426762,35.06059815156439,20.469317386765056,5.318013008162185,-32.73566308435623,-44.23667985303325,1.090760685447162,-4.771374314925254,-4.771374314925587,40.04640366148829,35179.5811457192,12710.662973624057,12710.662973624057,47890.24411934326,71543.30904495176,71543.30904495176,12710.662973624057,84253.97201857582,84253.97201857582,84253.97201857582,107778.19738619111,91504.0735805694,55140.10665589789,40404.40769407945,23524.225367615283,0.0,63928.63306169473,19995.59156247299,1589.8225368557078,0.0,0.8879092742547633,3.597472630308054,0.0014959713701933424,357827.4764119766,1556534.9929006407,4.349959395260522,1556534.9929006407,4.349959395260522,0.85,0.10274331116400953,4.698906859688992,1.2264886368205774,1.0,0.0,4.698906859689204,1.2868922680747674,1.287034747089128,3.6513599283013094,16552.45887309031,1687.8810677540557,1603.0968420496806,1603.0968420496806,7.928817923047314,4.410428661426762,2.0239909725827347,2.386437688844027,5.299709229168421,5.299709229168421,1.5142026369052632,0.0,0.0,0.0001107098089540031,4.839222168370343e-05,6.231758727029966e-05,0.00029282453830367845,0.10274330813881011,0.09088244174375339,0.011860866395056714,0.12661547004007867,0.09088244323939536,0.011860867924614169,0.4789754775136125,0.4789754775136125,0.06251002983959689,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4383073912806026,3.410605131648481e-13,3.410605131648481e-13,2.2419305345288194,23524.225367615283,19995.59156247299,0.85,0.7491204148401934,0.5502945935316484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4944878318904073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16566.54891445642,1589.8225368557078,0.4789754775136125,0.06251002983959689,6.113110376966115,5.299709229168421
4289.0,-36.96286479424856,4.410464834298009,35.06038193799027,20.46871787114071,5.318029890391372,-32.73567029926571,-44.23635138720272,1.0907605336716895,-4.771373146485246,-4.771373146485606,40.04643840051545,35178.005113535015,12710.515375866962,12710.515375866962,47888.52048940198,71540.39841293184,71540.39841293184,12710.515375866962,84250.9137887988,84250.9137887988,84250.9137887988,107775.0443979048,91501.24338182258,55138.496590988034,40403.051989816166,23524.13060910599,0.0,63927.182598922154,19995.51101774009,1589.8196345239955,0.0,0.8879091552443208,3.597574816361372,0.0014959713701933424,357827.49267718825,1556536.4922050291,4.3499633875512425,1556536.4922050291,4.3499633875512425,0.85,0.10274329321731941,4.698906859688992,1.2264811138855296,1.0,0.0,4.6989068596883525,1.2868922687871738,1.287034747801495,3.6513599262799654,16551.946909562063,1687.828862003035,1603.0968420496806,1603.0968420496806,7.9287258526538,4.410464834298009,2.0237973649652172,2.3866674693327914,5.299137455666491,5.299137455666491,1.514039273047569,0.0,0.0,0.00011070980886212718,4.83940874130009e-05,6.231572144912629e-05,0.00029281577098376797,0.10272936194788279,0.09087939178919445,0.011849970158688336,0.1266188184237806,0.09088243007621198,0.011860863141107429,0.47895881084664743,0.47895881084664743,0.062452526409276184,0.0,3.410605131648481e-13,3.410605131648481e-13,3.197585553298495,3.410605131648481e-13,3.410605131648481e-13,2.237371710877028,23524.13060910599,19995.51101774009,0.85,0.7491104494601863,0.5502824257756064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943971768471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16566.602858520684,1589.8196345239955,0.47895881084664743,0.062452526409276184,6.113110376966115,5.299137455666491
4290.0,-36.88330800625616,4.411413791899404,35.057994418006416,20.43835666207599,5.298131056270692,-32.667226770674716,-44.16122931344432,1.0778244420100507,-4.808826106000993,-4.808826106001315,40.05495265053999,35206.313414712815,12763.340885524478,12763.340885524478,47969.65430023729,71491.1248682495,71491.1248682495,12763.340885524478,84254.46575377398,84254.46575377398,84254.46575377398,107768.46157982107,91419.12826981973,55114.36486293282,40338.62600765212,23513.99582604708,0.0,63852.6218336992,19986.89645214002,1589.890983122139,0.0,0.8876894287552902,3.5934940485515967,0.0014959713701933424,357306.4285067535,1556903.992303953,4.357335519572175,1556903.992303953,4.357335519572175,0.85,0.10279274090008694,4.698906859688992,1.2262738713389263,1.0,0.0,4.698906859688917,1.2869509573371007,1.287094698066932,3.6511934140922917,16537.092849397304,1686.3141694051797,1603.0968420496806,1603.0968420496806,7.961678016410774,4.411413791899404,2.0143876739959587,2.3970261179034456,5.298165748918362,5.298165748918362,1.5137616425481035,0.0,0.0,0.00011168510043944234,4.88225444951956e-05,6.286255594424673e-05,0.000295385295344004,0.1027906412444689,0.09094359300905024,0.011847048235418668,0.12644956974791693,0.09094520021885388,0.011847540681233067,0.47894214417974207,0.47894214417974207,0.06239087874510956,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4638830473695066,3.410605131648481e-13,3.410605131648481e-13,4.462844435120985,23513.99582604708,19986.89645214002,0.85,0.7512558282285062,0.5513683291878885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943971768947957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.370762877043,1589.890983122139,0.47894214417974207,0.06239087874510956,6.113110376966115,5.298165748918362
4291.0,-36.883231960986684,4.412472617615374,35.05641416908368,27.041712949890666,5.316760824607128,-32.67949681172269,-47.79885602239517,1.0778264995790623,17.52284500556368,-4.793190191239996,40.06165782796447,52613.272197069135,12742.922694841182,12742.922694841182,65356.194891910316,102583.75997779041,102583.75997779041,12742.922694841182,115326.68267263159,115326.68267263159,115326.68267263159,141075.97555218163,122599.72220885287,72463.02629216273,55707.43990743348,25749.292879550027,0.0,81456.73278698351,21886.898947617523,1589.1612811031498,0.0,0.8877442838784736,2.6315771953480653,0.0014959713701933424,357523.8906777134,1557193.4536555798,4.355494819391797,1557193.4536555798,4.355494819391797,0.85,0.10281463156117836,4.698906859688992,1.311169735086151,1.0,0.0,4.698906859688727,1.2869509457444175,1.287094687677638,3.651193446981757,22177.448285157603,2261.470357885476,1603.0968420496806,1603.0968420496806,7.948941299484057,4.412472617615374,2.0189665922981934,2.3935060253171807,5.29746945918528,5.29746945918528,1.5135627026243657,0.0,0.0,0.00011168603646684882,3.164720633367343e-05,8.003883013317538e-05,0.0003760950079542598,0.10278712010951156,0.09094588646479099,0.01184123364472057,0.09256440327608348,0.09096732141830649,0.011847310142871863,0.47892547751288445,0.47892547751288445,0.0623565143854521,0.0,3.410605131648481e-13,3.410605131648481e-13,3.526702665571406,22.316035196803682,24.80488171888055,3.8071469347241305,25749.292879550027,21886.898947617523,0.85,0.8023424541568894,0.6459045237507555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938930914184323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.73245503668,1589.1612811031498,0.47892547751288445,0.0623565143854521,6.113110376966115,5.29746945918528
4292.0,-36.883232663104366,4.412439284172166,35.05835746325349,27.041108125727646,5.342468825820943,-32.69459187392863,-47.812573111709185,1.0778265096550537,15.624959631130196,-4.889311131455057,40.16785657005121,52678.74370476783,12875.70181161304,12875.70181161304,65554.44551638087,102459.51263768872,102459.51263768872,12875.70181161304,115335.21444930175,115335.21444930175,115335.21444930175,141115.86257372238,122596.8662701817,72457.22324838136,55710.714468667036,25780.64812442061,0.0,81491.36259308764,21913.55090575752,1589.9768631309644,0.0,0.8868742375730844,2.6418974499288925,0.0014959713701933424,356188.695196152,1561783.4606809802,4.3847081104606955,1561783.4606809802,4.3847081104606955,0.85,0.10328519235584524,4.698906859688992,1.3111617945460607,1.0,0.0,4.6989068596894805,1.2869509457150108,1.2870946876371052,3.651193447065187,22176.931665453703,2261.4176773366753,1603.0968420496806,1603.0968420496806,8.031767934337937,4.412439284172166,1.9936912667642668,2.418748017407899,5.296807894596096,5.296807894596096,1.5133736841703131,0.0,0.0,0.00011168602782457614,3.159467741946092e-05,8.009135040511522e-05,0.0003763417958203506,0.10328689364450896,0.09139189025618677,0.011895003388322193,0.09288398325227462,0.09139089074711935,0.011894301608725885,0.478908810846065,0.478908810846065,0.0623318098765953,0.0,3.410605131648481e-13,3.410605131648481e-13,4.204912707237895,20.514270762585227,22.34800935361261,6.757117497286174,25780.64812442061,21913.55090575752,0.85,0.8044342790501016,0.6464334627438935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938926097415082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.5045348767,1589.9768631309644,0.478908810846065,0.0623318098765953,6.113110376966115,5.296807894596096
4293.0,-36.87273869143227,4.414078267055602,35.05757845853938,20.42649204321208,5.347797732089795,-32.69292330362454,-44.178774243313796,1.077584712469452,-4.749640943787597,-4.749640943787942,40.08820772210471,35342.15880484363,12684.296870185715,12684.296870185715,48026.45567502935,71200.5954890655,71200.5954890655,12684.296870185715,83884.89235925121,83884.89235925121,83884.89235925121,107441.94770211884,91364.25843122767,55078.97011916788,40316.98701339977,23557.05534286762,0.0,63874.04235626739,20023.497041437477,1590.9768631309644,0.0,0.88786860968307,3.61317082792318,0.0014959713701933424,358130.115087856,1558340.0073835335,4.351323560157022,1558340.0073835335,4.351323560157022,0.85,0.10277618673116795,4.698906859688992,1.2261281986115504,1.0,0.0,4.698906859689157,1.2869518130941524,1.2870957214447112,3.6511909862356466,16527.167272194794,1685.3020422055233,1603.0968420496806,1603.0968420496806,7.912370941962483,4.414078267055602,2.0308412634378614,2.38323700361774,5.295818626703421,5.295818626703421,1.5130910362009775,0.0,0.0,0.00011181526570639288,4.872216420525005e-05,6.309310150114283e-05,0.0002964686074427739,0.10282626458433133,0.09098051564403961,0.011845748940291724,0.12725448354661134,0.0909411880316901,0.011834998699477843,0.4788921441792761,0.4788921441792761,0.062352208813814675,0.0,3.410605131648481e-13,3.410605131648481e-13,3.781623023818213,3.410605131648481e-13,3.410605131648481e-13,2.3557467055637176,23557.05534286762,20023.497041437477,0.85,0.7518931619695265,0.5533101945813489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938926141887776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.27507974558,1590.9768631309644,0.4788921441792761,0.062352208813814675,6.113110376966115,5.295818626703421
4294.0,-36.872733594078625,4.415627883273154,35.05915891983428,27.038176590017997,5.383411362169754,-32.71640876064538,-47.83247761717064,1.0755141449595023,17.052811313092093,-4.758533292167161,40.14503649517408,52825.06828266346,12698.584170982813,12698.584170982813,65523.65245364627,102252.36663575978,102252.36663575978,12698.584170982813,114950.95080674259,114950.95080674259,114950.95080674259,140787.48378514205,122593.9718644202,72450.95875795404,55714.45900718462,25836.532978399464,0.0,81550.99198558409,21961.053031639545,1591.3717319986956,0.0,0.8876192720584456,2.6403900424178026,0.0014959713701933424,358006.2642662111,1560796.2947786388,4.3596899008952565,1560796.2947786388,4.3596899008952565,0.8500000000000001,0.10262473156223889,4.698906859688992,1.311156605253928,1.0,0.0,4.698906859689057,1.2869615302241753,1.287105439742152,3.6511634181252424,22176.408087317184,2261.364287225218,1603.0968420496806,1603.0968420496806,7.921283254944668,4.415627883273154,2.029488000973254,2.3861398822999,5.295333785346878,5.295333785346878,1.512952510099108,0.0,0.0,0.00011181532851609153,3.151859783275646e-05,8.029673068333506e-05,0.0003773068586185227,0.10304225802699693,0.09117292686157108,0.011869331165425845,0.0929904780506722,0.090850665697524,0.011774065864714902,0.47887547751251164,0.47887547751251164,0.062342318331267535,0.0,3.410605131648481e-13,3.410605131648481e-13,4.045752076085989,21.81134460525925,24.041891531261513,5.088751843530304,25836.532978399464,21961.053031639545,0.85,0.803468490796887,0.6477550670628438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938261474285073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.255867889307,1591.3717319986956,0.47887547751251164,0.062342318331267535,6.113110376966115,5.295333785346878
4295.0,-36.84606741467819,4.4168426335485025,35.05673009427716,27.037556014861934,5.298343924696823,-32.6403899635786,-47.76095693288369,1.075513968321765,18.209795709332013,-4.779792643172602,40.0487316613516,52614.02696161536,12729.51701737941,12729.51701737941,65343.54397899477,102651.1817188805,102651.1817188805,12729.51701737941,115380.69873625992,115380.69873625992,115380.69873625992,141179.60041715665,122591.11712177911,72472.96932176217,55686.830888907716,25798.901680896735,0.0,81485.73256980444,21929.066428762224,1592.3717319986956,0.0,0.8878584272889017,2.6256186096563257,0.0014959713701933424,357710.3045448624,1556635.4696429027,4.351665159949778,1556635.4696429027,4.351665159949778,0.85,0.10270611120756534,4.698906859688992,1.3111483751377098,1.0,0.0,4.6989068596889805,1.2869608503347414,1.2871051832442624,3.651165347000879,22175.891683966922,2261.311628738348,1603.0968420496806,1603.0968420496806,7.9405789366435,4.4168426335485025,2.0246603112455785,2.392182322302924,5.294824716684265,5.294824716684265,1.51280706190979,0.0,0.0,0.0001121443560270066,3.179276019589885e-05,8.035159583110775e-05,0.0003775646648377496,0.1027093797221198,0.09087680246346919,0.011832577258650615,0.09255328848722325,0.09087503314489222,0.011831078062673132,0.47885881084576676,0.47885881084576676,0.06234961752308328,0.0,3.410605131648481e-13,3.410605131648481e-13,4.026338853017307,22.989588352504597,25.555645899069987,3.909033208910614,25798.901680896735,21929.066428762224,0.85,0.8019016571154769,0.6456839167095142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938261151442724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.026878716577,1592.3717319986956,0.47885881084576676,0.06234961752308328,6.113110376966115,5.294824716684265
4296.0,-36.84600941669486,4.417110900277035,35.05565042146011,20.420193776395195,5.298519787582409,-32.64037400862171,-44.12649952629579,1.0755154790550052,-4.779788759220423,-4.7797887592207555,40.04895041109118,35221.955321685964,12729.67396510943,12729.67396510943,47951.629286795396,71403.5861589352,71403.5861589352,12729.67396510943,84133.26012404462,84133.26012404462,84133.26012404462,107676.36930776283,91344.34486809514,55080.69918366669,40292.93964936494,23543.109183718203,0.0,63836.04883308314,20011.64280616047,1591.3717319986956,0.0,0.8878576601356418,3.5993064345242947,0.0014959713701933424,357710.3585973338,1556644.9111587924,4.351690896687371,1556644.9111587924,4.351690896687371,0.85,0.10270603192699312,4.698906859688992,1.2260769980354236,1.0,0.0,4.698906859689445,1.2869608417622065,1.2871051755930456,3.651165371321543,16523.565045300733,1684.9347172888533,1603.0968420496806,1603.0968420496806,7.940676839481256,4.417110900277035,2.0246245808336445,2.3924863194433907,5.294217212822784,5.294217212822784,1.5126334893779383,0.0,0.0,0.00011214507262343526,4.902180986310562e-05,6.312326276032965e-05,0.00029661033239046367,0.10270778488483166,0.09087435103050535,0.011833433854326312,0.12679608368118672,0.09087495248507381,0.011831079441919313,0.47884214417903753,0.47884214417903753,0.062353642975720436,0.0,3.410605131648481e-13,3.410605131648481e-13,4.003974930678794,3.410605131648481e-13,3.410605131648481e-13,3.9145489088867294,23543.109183718203,20011.64280616047,0.85,0.7511685037427376,0.551756506950852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493657242792637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.33200005743,1591.3717319986956,0.47884214417903753,0.062353642975720436,6.113110376966115,5.294217212822784
4297.0,-36.772377825421636,4.418603073545228,35.052828776626065,27.064411143679195,5.306479292155964,-32.559631004213905,-47.68287077369166,1.102894013572158,18.85348302544628,-4.75452932662055,40.029840040952685,52601.53203257842,12696.471253633748,12696.471253633748,65298.003286212166,102739.7489378834,102739.7489378834,12696.471253633748,115436.22019151715,115436.22019151715,115436.22019151715,141201.7084291083,122588.8457677058,72493.88915917151,55661.06289837144,25765.488237591137,0.0,81426.55113596258,21900.665001952464,1590.3717319986956,0.0,0.8880537383783508,2.621430767651347,0.0014959713701933424,358062.0265253155,1555820.2466235973,4.345113782998708,1555820.2466235973,4.345113782998708,0.85,0.10260740073600731,4.698906859688992,1.3111074432497847,1.0,0.0,4.698906859688956,1.2868304760206177,1.2869759703950647,3.6515352622202784,22175.480811604484,2261.2697314174043,1603.0968420496806,1603.0968420496806,7.919965232668255,4.418603073545228,2.0319553918454893,2.3866476816997384,5.2933262110084724,5.2933262110084724,1.512378917430992,0.0,0.0,0.00011305824890373106,3.209461372423895e-05,8.09636351794921e-05,0.0003804405807302724,0.10260408370481498,0.09078202993988105,0.011822053764933933,0.09230990813168166,0.09078460817769321,0.0118227925583141,0.4788254775123208,0.4788254775123208,0.06235485748577697,0.0,3.410605131648481e-13,3.410605131648481e-13,3.807622656484,23.60801235206685,26.37728877161112,3.0708746512325433,25765.488237591137,21900.665001952464,0.85,0.8019251997690575,0.6459997543644778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936568755419863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.104959703207,1590.3717319986956,0.4788254775123208,0.06235485748577697,6.113110376966115,5.2933262110084724
4298.0,-36.76393507909157,4.420307320886396,35.05075282534817,20.491448370181047,5.346868179788819,-32.582049046829155,-44.09120256369931,1.106793661894502,-4.734514825256554,-4.734514825256887,40.04538545751527,35453.79465779603,12670.94952954856,12670.94952954856,48124.74418734459,71511.88265245514,71511.88265245514,12670.94952954856,84182.8321820037,84182.8321820037,84182.8321820037,107723.11742927259,91533.2835454452,55200.43269148365,40369.8342821795,23540.28524726889,0.0,63910.11952944839,20009.242460178557,1590.0049398161434,0.0,0.8880987375254255,3.602153681051019,0.0014959713701933424,358340.8658133294,1556491.0486406186,4.343604643327065,1556491.0486406186,4.343604643327065,0.85,0.10264066783513708,4.698906859688992,1.226551057235338,1.0,0.0,4.698906859688845,1.2868119611151614,1.2869575887041875,3.6515878012331204,16557.742755253934,1688.419873785027,1603.0968420496806,1603.0968420496806,7.9040449692033485,4.420307320886396,2.0382225295857745,2.3820847913006213,5.292804868111505,5.292804868111505,1.5122299623175728,0.0,0.0,0.00011316339317578059,4.922510075835353e-05,6.393829241742706e-05,0.00030044008083704866,0.10263229881522125,0.09080857716276398,0.011823721652457262,0.12682182411250034,0.0908146960844642,0.01182597175067288,0.47880881084561405,0.47880881084561405,0.0623432530391415,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4672280455047826,3.410605131648481e-13,3.410605131648481e-13,2.1478836056851947,23540.28524726889,20009.242460178557,0.85,0.753006637159703,0.5547446150755467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4931907731354241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.35184560116,1590.0049398161434,0.47880881084561405,0.0623432530391415,6.113110376966115,5.292804868111505
4299.0,-36.751631776562846,4.4215673869013585,35.05039373916634,20.512386608775728,5.322236084386334,-32.5544787307224,-44.07175633879376,1.115071625673239,-4.7775859598950206,-4.777585959895382,40.06534446064321,35420.62333600667,12732.150550142533,12732.150550142533,48152.7738861492,71727.08374113552,71727.08374113552,12732.150550142533,84459.23429127804,84459.23429127804,84459.23429127804,108011.8863599068,91593.0907674895,55239.35700273234,40393.03751639685,23552.652068628755,0.0,63945.689585025604,20019.75425833444,1591.0049398161434,0.0,0.8878098100108913,3.587297321060053,0.0014959713701933424,357741.01571232325,1557352.6222795781,4.3532962503017,1557352.6222795781,4.3532962503017,0.85,0.10266768926537966,4.698906859688992,1.226702694022097,1.0,0.0,4.698906859689061,1.28677280482186,1.2869186253609335,3.6516989184734174,16568.561471235254,1689.5230757940026,1603.0968420496806,1603.0968420496806,7.942221714979811,4.4215673869013585,2.0277713328530487,2.39379605404831,5.292349987848667,5.292349987848667,1.5120999965281905,0.0,0.0,0.00011331677772113307,4.933743339066968e-05,6.39793443304634e-05,0.0003006329799528185,0.10274848303935884,0.09091617463771356,0.011832308401645267,0.12633709093636855,0.0908446789547977,0.011823010310581953,0.47879214417891536,0.47879214417891536,0.0623125239572047,0.0,3.410605131648481e-13,3.410605131648481e-13,3.651771256717666,3.410605131648481e-13,3.410605131648481e-13,4.311479951777471,23552.652068628755,20019.75425833444,0.85,0.7530261101043051,0.5539172939703703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4931373470553277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.295236025122,1591.0049398161434,0.47879214417891536,0.0623125239572047,6.113110376966115,5.292349987848667
4300.0,-36.73929518136487,4.421319159665531,35.04892082257675,20.512270903587364,5.300607257764505,-32.52345246699342,-44.04223272632805,1.115071727264001,-4.897544671066385,-4.897544671066754,40.0645908243254,35339.24750978254,12897.632200128795,12897.632200128795,48236.87970991133,71828.68795568662,71828.68795568662,12897.632200128795,84726.32015581541,84726.32015581541,84726.32015581541,108232.44416202896,91592.56996553563,55246.23847228799,40384.81277027516,23506.12400621354,0.0,63890.9367764887,19980.205405281507,1590.7839013418416,0.0,0.8872055456377784,3.5689944540645517,0.0014959713701933424,356074.507041947,1557320.08338784,4.3735792722852285,1557320.08338784,4.3735792722852285,0.85,0.10292677634114572,4.698906859688992,1.2267011642688885,1.0,0.0,4.6989068596898385,1.2867724858009544,1.2869185044673046,3.6516998238147336,16568.46726173632,1689.5134690986547,1603.0968420496806,1603.0968420496806,8.04544794913213,4.421319159665531,1.9961420374411292,2.425177122224402,5.291763953297991,5.291763953297991,1.5119325580851404,0.0,0.0,0.00011347077006650017,4.950843259606714e-05,6.396233747043304e-05,0.00030055306630156006,0.10288252595185024,0.09103684086714627,0.011845685084703982,0.12558950245348707,0.09106651181703099,0.011860264524114728,0.47877547751222305,0.47877547751222305,0.06229811446516585,0.0,3.410605131648481e-13,3.410605131648481e-13,4.661024951433035,3.410605131648481e-13,3.410605131648481e-13,8.514301617562808,23506.12400621354,19980.205405281507,0.85,0.7549878299430738,0.5531183183838849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930594978871612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.316247683146,1590.7839013418416,0.47877547751222305,0.06229811446516585,6.113110376966115,5.291763953297991
4301.0,-36.66467515556561,4.422710446607108,35.04671254612624,20.54672985048967,5.3234727709022716,-32.46358126929489,-43.99505623206494,1.1296126420166297,-4.759306214868445,-4.759306214868812,40.033871066869104,35477.73093609991,12707.87370814003,12707.87370814003,48185.604644239946,71883.5560862083,71883.5560862083,12707.87370814003,84591.42979434833,84591.42979434833,84591.42979434833,108127.21308743124,91686.7807113075,55315.113048091334,40412.96407024018,23535.78329308292,0.0,63948.7473633231,20005.41579912048,1589.985549889805,0.0,0.888015178506166,3.584313050918072,0.0014959713701933424,357995.50074340735,1555994.1688895759,4.346407051648484,1555994.1688895759,4.346407051648484,0.85,0.10260946278100395,4.698906859688992,1.2269383287662636,1.0,0.0,4.698906859689133,1.2867023324452938,1.2868495470217507,3.651898921142877,16585.50933903159,1691.2512773507353,1603.0968420496806,1603.0968420496806,7.927077999786995,4.422710446607108,2.0327449097311847,2.3899655368759234,5.290725017060018,5.290725017060018,1.5116357191600052,0.0,0.0,0.00011440634636470455,4.978281564870221e-05,6.462353071600235e-05,0.00030365995177874573,0.10261053329723685,0.09078761220662816,0.011822921090608686,0.12618029306061695,0.09078719865467165,0.0118222641263323,0.47875881084553584,0.47875881084553584,0.062346916109851984,0.0,3.410605131648481e-13,3.410605131648481e-13,4.3707303980432926,3.410605131648481e-13,3.410605131648481e-13,3.4724202280181657,23535.78329308292,20005.41579912048,0.85,0.7535034950798132,0.554783829220831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929814460205726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.338336414392,1589.985549889805,0.47875881084553584,0.062346916109851984,6.113110376966115,5.290725017060018
4302.0,-36.66467515556561,4.422710446607108,35.04671254612624,27.097031415347033,5.3234727709022716,-32.46358126929489,-47.593455704022176,1.1296126420166297,19.194991629514845,-4.759306214868812,40.033871066869104,52701.36838823669,12707.686338684434,12707.686338684434,65409.054726921124,102813.794208338,102813.794208338,12707.686338684434,115521.48054702244,115521.48054702244,115521.48054702244,141296.336294719,122617.0188334372,72538.75050022811,55642.52037023233,25774.85574769656,0.0,81417.37611792888,21908.627385542077,1590.972053253294,0.0,0.888015178506166,2.6172861636438136,0.0014959713701933424,357995.50074340735,1555994.1688895759,4.346407051648484,1555994.1688895759,4.346407051648484,0.85,0.10260946278100395,4.698906859688992,1.311151926429011,1.0,0.0,4.6989068596888774,1.2867023324452938,1.2868495470217507,3.651898921142877,22180.577125829637,2261.789410841586,1603.0968420496806,1603.0968420496806,7.9269611201009536,4.422710446607108,2.032534042069427,2.390176404537681,5.290180253886837,5.290180253886837,1.5114800725390964,0.0,0.0,0.00011440634636470455,3.244352276855594e-05,8.196282359614861e-05,0.0003851356740354215,0.10261139374179318,0.09078445168647203,0.011826942055321142,0.09219474788371902,0.09078719865467165,0.0118222641263323,0.47874214417885275,0.47874214417885275,0.062368120239329534,0.0,3.410605131648481e-13,3.410605131648481e-13,4.189547568940725,23.954297844383632,26.715388819337022,3.466284150448473,25774.85574769656,21908.627385542077,0.85,0.8033795467957536,0.6472987819197399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925095056865096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16569.60858109186,1590.972053253294,0.47874214417885275,0.062368120239329534,6.113110376966115,5.290180253886837
4303.0,-36.664627609712035,4.4240197252567794,35.04531395706329,27.096447406243556,5.337371639195369,-32.47154498694838,-47.60054749259723,1.1296139664170937,18.790532330416966,-4.758558513720067,40.04983302901421,52735.46048205596,12708.132514918796,12708.132514918796,65443.59299697476,102745.40680897761,102745.40680897761,12708.132514918796,115453.5393238964,115453.5393238964,115453.5393238964,141237.88392934983,122614.25505224147,72535.01377908517,55643.601414618104,25784.344605453418,0.0,81427.94602007153,21916.692914635405,1591.0439360912724,0.0,0.8879615828800768,2.621672680611857,0.0014959713701933424,358005.9130333432,1556683.006506122,4.348204735828313,1556683.006506122,4.348204735828313,0.85,0.10264529672771615,4.698906859688992,1.3111442424962294,1.0,0.0,4.6989068596890045,1.2867023249945186,1.2868495403401103,3.6518989422895536,22180.077176780524,2261.7384302264813,1603.0968420496806,1603.0968420496806,7.927239441548947,4.4240197252567794,2.0333245932160278,2.3906951320407517,5.289218104631182,5.289218104631182,1.5112051727517664,0.0,0.0,0.00011440694475258733,3.241572184773049e-05,8.199122290485685e-05,0.00038526911974192106,0.10266739358592905,0.09083270051154137,0.011834693074387689,0.09234786291750559,0.09082002039837196,0.011825276329344192,0.478725477512173,0.478725477512173,0.062373672271544715,0.0,3.410605131648481e-13,3.410605131648481e-13,4.032153896390923,23.549090844137027,26.262826802807695,3.405085503439693,25784.344605453418,21916.692914635405,0.85,0.8036994201087092,0.6476334361799692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925095056865096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16569.38642525334,1591.0439360912724,0.478725477512173,0.062373672271544715,6.113110376966115,5.289218104631182
4304.0,-36.66458292088049,4.425369695042844,35.04417983177716,27.09585284991192,5.350853588905305,-32.479640068017,-47.60775729138402,1.1296152032135907,18.424211506120287,-4.7554463446377655,40.05651452187065,52770.10186350688,12705.49858137435,12705.49858137435,65475.60044488123,102678.938479262,102678.938479262,12705.49858137435,115384.43706063635,115384.43706063635,115384.43706063635,141183.7856451854,122611.44208179993,72531.21954259,55644.69171023326,25799.348584549036,0.0,81444.04029478229,21929.44629686668,1591.674862298373,0.0,0.8879532608317708,2.6259218087510896,0.0014959713701933424,358049.2548357659,1556971.4143863744,4.348483884153156,1556971.4143863744,4.348483884153156,0.85,0.10266786609160831,4.698906859688992,1.3111364684486764,1.0,0.0,4.698906859689196,1.2867023180290822,1.2868495340975992,3.651898962058749,22179.568329734455,2261.6865422682013,1603.0968420496806,1603.0968420496806,7.925596413208207,4.425369695042844,2.034913729192671,2.3904559658501725,5.288650921101512,5.288650921101512,1.5110431203147177,0.0,0.0,0.00011440750718608305,3.238748094766583e-05,8.202002623841723e-05,0.00038540446392356986,0.10268414896656365,0.09084810803895162,0.01183604092761203,0.09253335008159397,0.09083995989652872,0.011827906195079596,0.4787088108454958,0.4787088108454958,0.06236802504622813,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8718978560950745,23.179657850758076,25.866138027249406,3.23781939632795,25799.348584549036,21929.44629686668,0.85,0.8039335991669353,0.6479307960718594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49250920507184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16569.16522191675,1591.674862298373,0.4787088108454958,0.06236802504622813,6.113110376966115,5.288650921101512
4305.0,-36.65216843864431,4.4245504233996105,35.04755399243084,27.109656656999164,5.340318233382825,-32.451860057689174,-47.5804282357916,1.1443769495697225,17.18545181588854,-4.950192306044351,40.185512914294904,52700.34593225284,12973.683024232188,12973.683024232188,65674.02895648504,102793.896628345,102793.896628345,12973.683024232188,115767.57965257719,115767.57965257719,115767.57965257719,141569.8945699686,122606.95415225191,72534.02470441727,55636.588275371825,25802.314917391417,0.0,81438.90319276325,21931.967679782705,1592.2921077509716,0.0,0.8865005096300252,2.6184172482382047,0.0014959713701933424,355345.03383798676,1562547.5742099609,4.397268641504011,1562547.5742099609,4.397268641504011,0.85,0.10332455284903624,4.698906859688992,1.311105479956605,1.0,0.0,4.6989068596888695,1.286632747986261,1.2867801572602224,3.652096425373411,22178.756494082092,2261.6037580705024,1603.0968420496806,1603.0968420496806,8.092887892938741,4.4245504233996105,1.9833821882699745,2.441168235129636,5.288098194862402,5.288098194862402,1.510885198532115,0.0,0.0,0.00011456384917412592,3.249465008384248e-05,8.206919909028345e-05,0.0003856355225745145,0.10338730998827646,0.09147236758441474,0.011914942403861716,0.09215366605009705,0.09144050327035778,0.011884049578678465,0.4786921441788208,0.4786921441788208,0.062353139835461174,0.0,3.979039320256561e-13,3.979039320256561e-13,5.247500017177799,22.1356441219329,23.682404019877367,10.455981433649868,25802.314917391417,21931.967679782705,0.85,0.8064208428868048,0.6471151239293195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925089225211616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.943962929356,1592.2921077509716,0.4786921441788208,0.062353139835461174,6.113110376966115,5.288098194862402
4306.0,-36.65211760795368,4.423854468207983,35.04849201144952,20.563120522443228,5.3372936630397225,-32.453793907495374,-43.9889517967589,1.1393417745315382,-4.94673586315929,-4.94673586315965,40.15512931966922,35509.850165541044,12967.513184357153,12967.513184357153,48477.363349898194,71895.71134330012,71895.71134330012,12967.513184357153,84863.22452765728,84863.22452765728,84863.22452765728,108400.14438416058,91718.26288115935,55334.1573837272,40426.783886035715,23536.919856503297,0.0,63963.703742539015,20006.3818780278,1591.9463198041574,0.0,0.8866281756231338,3.5659153435252935,0.0014959713701933424,355392.88949630223,1561232.838686004,4.392977138340434,1561232.838686004,4.392977138340434,0.85,0.10328398231691077,4.698906859688992,1.2270133795356375,1.0,0.0,4.698906859689371,1.2866563655925887,1.2868037783966157,3.6520293882235144,16591.204247480113,1691.831996398374,1603.0968420496806,1603.0968420496806,8.08903919227812,4.423854468207983,1.9832911002347773,2.4405633679732057,5.286893330741765,5.286893330741765,1.5105409516405042,0.0,0.0,0.00011456448971660838,4.981842232292849e-05,6.474606739367989e-05,0.00030423574021404824,0.10328094609121899,0.0913659398740031,0.011915006217215897,0.1254911236508807,0.0914024415586753,0.011881540758235476,0.4786754775121474,0.4786754775121474,0.06242393279652402,0.0,3.410605131648481e-13,3.410605131648481e-13,6.244353499543138,3.410605131648481e-13,3.410605131648481e-13,10.279234878909563,23536.919856503297,20006.3818780278,0.85,0.7578886229763202,0.5551562540604609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924304344633832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.970513626125,1591.9463198041574,0.4786754775121474,0.06242393279652402,6.113110376966115,5.286893330741765
4307.0,-36.6420270441826,4.423110350764745,35.05086927661639,27.104223647061758,5.336981570623659,-32.446104677473166,-47.57493630805982,1.13934177799733,17.1801849314553,-4.94605635556406,40.16446724108847,52723.73366523658,12965.132238169868,12965.132238169868,65688.86590340645,102784.02195430332,102784.02195430332,12965.132238169868,115749.15419247319,115749.15419247319,115749.15419247319,141536.94863023527,122605.10445599876,72536.70655236993,55631.55322625426,25787.794437762102,0.0,81419.34766401636,21919.625272097786,1591.9002911377756,0.0,0.8865978187812591,2.618915553518063,0.0014959713701933424,355402.29811098985,1561636.8130186847,4.393997510198979,1561636.8130186847,4.393997510198979,0.85,0.10330008014531018,4.698906859688992,1.3111065278155731,1.0,0.0,4.698906859689071,1.286656102433491,1.2868036789064101,3.6520301351711693,22178.421896725275,2261.5696386355457,1603.0968420496806,1603.0968420496806,8.087553975587005,4.423110350764745,1.9824554174900522,2.4406549332746925,5.28572430163129,5.28572430163129,1.5102069433232257,0.0,0.0,0.00011469171137275152,3.251622595410951e-05,8.2175485418642e-05,0.0003861349521319296,0.10333395055803202,0.09139265368979167,0.011941296868240338,0.0921586379049138,0.09140712637077318,0.011892953774537,0.47865881084547535,0.47865881084547535,0.06254120794331591,0.0,3.979039320256561e-13,3.979039320256561e-13,6.951293706493061,22.126241287019354,23.762313608027398,9.800544916723595,25787.794437762102,21919.625272097786,0.85,0.806796760083082,0.6475578001779799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492430113113174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.74979298634,1591.9002911377756,0.47865881084547535,0.06254120794331591,6.113110376966115,5.28572430163129
4308.0,-36.6420270441826,4.423110350764745,35.05086927661639,20.56536617400127,5.336981570623659,-32.446104677473166,-43.982779782358534,1.13934177799733,-4.946056355563655,-4.94605635556406,40.16446724108847,35529.58033576188,12964.715697615879,12964.715697615879,48494.29603337776,71907.80602609832,71907.80602609832,12964.715697615879,84872.52172371419,84872.52172371419,84872.52172371419,108413.4765233798,91728.88852779377,55342.553222895236,40429.26144988726,23540.95479966561,0.0,63970.21624955287,20009.81157971577,1591.962692234605,0.0,0.8865978187812591,3.565980880366502,0.0014959713701933424,355402.29811098985,1561636.8130186847,4.393997510198979,1561636.8130186847,4.393997510198979,0.85,0.10330008014531018,4.698906859688992,1.2270415123784915,1.0,0.0,4.6989068596894,1.286656102433491,1.2868036789064101,3.6520301351711693,16593.12635402722,1692.0279967192896,1603.0968420496806,1603.0968420496806,8.087294140658095,4.423110350764745,1.9819866879944295,2.4411236627703152,5.284539583649593,5.284539583649593,1.5098684524713124,0.0,0.0,0.00011469171137275152,4.9854447149961346e-05,6.483726422279018e-05,0.00030466426561993643,0.10335702899327714,0.09138947144210142,0.011967557551175713,0.12549042390047063,0.09140712637077318,0.011892953774537,0.47864214417880435,0.47864214417880435,0.06267874533563741,0.0,3.979039320256561e-13,3.979039320256561e-13,7.515824176275203,3.979039320256561e-13,3.979039320256561e-13,9.786612691153266,23540.95479966561,20009.81157971577,0.85,0.7580761622596003,0.5554081636547574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492366323526359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.73020336029,1591.962692234605,0.47864214417880435,0.06267874533563741,6.113110376966115,5.284539583649593
4309.0,-36.6420149890397,4.423745961292732,35.05313308360218,27.103466062713437,5.388931469340119,-32.476054422727366,-47.602457099687285,1.1392240219483478,15.613854467374097,-4.826474678662784,40.15851524843653,52855.191411310916,12799.788528988245,12799.788528988245,65654.97994029916,102535.13940728983,102535.13940728983,12799.788528988245,115334.92793627807,115334.92793627807,115334.92793627807,141166.8493660979,122602.08323951144,72526.68591447902,55639.330361147135,25831.921429819806,0.0,81471.25179096694,21957.133215346836,1592.0375770280768,0.0,0.8872268715873001,2.6488018979197556,0.0014959713701933424,357061.09925606457,1561379.3105850737,4.372863114571151,1561379.3105850737,4.372863114571151,0.85,0.10328923837422585,4.698906859688992,1.311098253191449,1.0,0.0,4.698906859689338,1.2866566544977058,1.2868042312296162,3.6520285681990154,22177.87537939882,2261.5139093777,1603.0968420496806,1603.0968420496806,7.984413787892404,4.423745961292732,2.0132378272554057,2.4105081340373262,5.2835781009008675,5.2835781009008675,1.5095937431145336,0.0,0.0,0.00011469186344177544,3.2408239663896624e-05,8.228362377787882e-05,0.00038664308420994305,0.10321740395847043,0.09124110691777965,0.011976297040690774,0.09328450508596146,0.09126180083299446,0.012027437541231397,0.47862547751213425,0.47862547751213425,0.06282432429379907,0.0,3.410605131648481e-13,3.410605131648481e-13,5.870776363795073,20.440329146036902,23.291675439512574,3.410605131648481e-13,25831.921429819806,21957.133215346836,0.85,0.8058668364241165,0.648758798341812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492366323526359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16568.508802458815,1592.0375770280768,0.47862547751213425,0.06282432429379907,6.113110376966115,5.2835781009008675
4310.0,-36.6420151521169,4.424197367292974,35.055360964457655,27.10273526553067,5.3889287888095705,-32.476154566025166,-47.60224461844189,1.1390735441525432,15.933801155368428,-4.827058306296448,40.16618293774892,52854.17616546015,12800.953326381385,12800.953326381385,65655.12949184154,102531.70137617257,102531.70137617257,12800.953326381385,115332.65470255395,115332.65470255395,115332.65470255395,141183.658240828,122599.34310092728,72525.19856606255,55637.93837207191,25851.003538274035,0.0,81488.94191034595,21973.35300753293,1593.0375770280768,0.0,0.887196247118766,2.645224671690062,0.0014959713701933424,357052.98862416524,1561711.045558238,4.3738915379926935,1561711.045558238,4.3738915379926935,0.85,0.10321877718646098,4.698906859688992,1.3110908027878034,1.0,0.0,4.698906859688942,1.2866573603749827,1.2868049371852086,3.6520265646477514,22177.379707135868,2261.4633648734143,1603.0968420496806,1603.0968420496806,7.985140379925147,4.424197367292974,2.0131186148868334,2.411078752406141,5.282808360661418,5.282808360661418,1.5093738173318338,0.0,0.0,0.00011469186138464523,3.240907212444418e-05,8.228278926020104e-05,0.0003866391628891024,0.10324685003177222,0.09126367608496105,0.011983173946811166,0.09321382138405948,0.09120164996237519,0.012017127224085798,0.4786088108454648,0.4786088108454648,0.06284266510915545,0.0,3.410605131648481e-13,3.410605131648481e-13,4.691226677181078,20.760859461664893,23.59924177741118,0.03417043836697076,25851.003538274035,21973.35300753293,0.85,0.8056937291451794,0.6486055031075291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492366247320463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.287643062038,1593.0375770280768,0.4786088108454648,0.06284266510915545,6.113110376966115,5.282808360661418
