time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4311.0,-36.64198853568975,4.425885023364061,35.054289639401496,27.1021461225115,5.38397530270785,-32.47338411265977,-47.599348007328786,1.1390742406331476,17.291012222078734,-4.73056998496446,40.08026588713309,52840.47652895307,12669.494252780381,12669.494252780381,65509.97078173345,102552.30962226259,102552.30962226259,12669.494252780381,115221.80387504297,115221.80387504297,115221.80387504297,141080.9592561774,122596.55791302036,72524.4552269926,55635.66965114194,25859.155381134424,0.0,81494.82503227636,21980.28207396426,1594.0375770280768,0.0,0.8879933210481689,2.6408096819688915,0.0014959713701933424,358395.844879549,1557996.9734165065,4.3471401682687585,1557996.9734165065,4.3471401682687585,0.85,0.10278684465188426,4.698906859688992,1.3110830386308958,1.0,0.0,4.698906859689338,1.2866573564134114,1.2868049336552037,3.652026575892209,22176.875885759626,2261.4119893908346,1603.0968420496806,1603.0968420496806,7.903137178276438,4.425885023364061,2.039194401588027,2.386690621776034,5.281984111406979,5.281984111406979,1.5091383175448512,0.0,0.0,0.0001146921971369502,3.242042246541549e-05,8.227177467153471e-05,0.0003865874063628615,0.10279958269721787,0.09087740355611441,0.011922179141103455,0.09320031701967858,0.09087100009768664,0.011915844554197618,0.4785921441787959,0.4785921441787959,0.06278635893136184,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5207678478604976,22.021582207043195,25.159209902816542,3.979039320256561e-13,25859.155381134424,21980.28207396426,0.85,0.8038543644432387,0.6483905758190828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923662483513462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.066239295425,1594.0375770280768,0.4785921441787959,0.06278635893136184,6.113110376966115,5.281984111406979
4312.0,-36.64198853568975,4.425885023364061,35.054289639401496,27.1015623229556,5.38397530270785,-32.47338411265977,-47.59902973948044,1.1390742406331476,17.27931721887927,-4.73056998496446,40.08026588713309,52838.956988006685,12669.3392559142,12669.3392559142,65508.296243920886,102549.55306117072,102549.55306117072,12669.3392559142,115218.89231708492,115218.89231708492,115218.89231708492,141080.30361294126,122593.80135192849,72522.93568604621,55634.29518431363,25861.41129585636,0.0,81495.70648016999,21982.199601477907,1594.1755119916352,0.0,0.8879933210481689,2.6409366549272875,0.0014959713701933424,358395.844879549,1557996.9734165065,4.3471401682687585,1557996.9734165065,4.3471401682687585,0.8500000000000001,0.10278684465188426,4.698906859688992,1.3110752860130743,1.0,0.0,4.698906859689192,1.2866573564134114,1.2868049336552037,3.652026575892209,22176.377242777748,2261.3611419575236,1603.0968420496806,1603.0968420496806,7.90304049237318,4.425885023364061,2.039019996730783,2.386865026633278,5.281533549933913,5.281533549933913,1.5090095856954038,0.0,0.0,0.0001146921971369502,3.242166981938035e-05,8.227052731756986e-05,0.0003865815451627596,0.1027743421961339,0.09087423880840347,0.011900103387730447,0.09321286337104522,0.09087100009768664,0.011915844554197618,0.4785754775121275,0.4785754775121275,0.06267010030459962,0.0,3.979039320256561e-13,3.979039320256561e-13,2.6238905321887387,22.009887203843732,25.146590009539295,3.979039320256561e-13,25861.41129585636,21982.199601477907,0.85,0.8038251224910941,0.6483649172470671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923660800971523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.84537200611,1594.1755119916352,0.4785754775121275,0.06267010030459962,6.113110376966115,5.281533549933913
4313.0,-36.62977241574001,4.425357650672961,35.054548764745995,27.100962842255854,5.334750353059371,-32.435418334225155,-47.563177545648045,1.1390738963482576,17.137890826370892,-4.921365652562982,40.14009362705056,52727.539141615685,12932.268107940796,12932.268107940796,65659.80724955648,102779.18980731543,102779.18980731543,12932.268107940796,115711.45791525622,115711.45791525622,115711.45791525622,141535.11228883042,122591.0071897322,72533.11232094161,55619.8831875451,25823.65437357421,0.0,81443.5375611193,21950.106217538076,1594.2608398366813,0.0,0.8868116939412554,2.6220090880449534,0.0014959713701933424,355744.30373316957,1560582.5350621243,4.386809623331758,1560582.5350621243,4.386809623331758,0.85,0.10326708568518568,4.698906859688992,1.3110674608638515,1.0,0.0,4.698906859688922,1.2866570390926,1.2868048147054372,3.652027476570479,22175.871798014156,2261.3096009355036,1603.0968420496806,1603.0968420496806,8.067053573261314,4.425357650672961,1.9885161431940714,2.4368415074788894,5.280576691639519,5.280576691639519,1.5087361976112912,0.0,0.0,0.00011484639293753633,3.256246669846529e-05,8.228392623907104e-05,0.00038664450544691393,0.10319154330942121,0.09126779022271844,0.011923753086702762,0.09242660784049787,0.0913309859628701,0.011936099722315572,0.4785588108454594,0.4785588108454594,0.06252169669127099,0.0,2.9097967387771178,2.8222940332327084,3.5805040142008693,22.05925647893389,24.064965086383154,7.091740556129594,25823.65437357421,21950.106217538076,0.85,0.806200334805964,0.6474121915694822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923660800971523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.623972388254,1594.2608398366813,0.4785588108454594,0.06252169669127099,6.113110376966115,5.280576691639519
4314.0,-36.62977793217851,4.426313714469619,35.053242356606546,20.581050356291257,5.337425147548121,-32.43347528602324,-43.977795204240806,1.142077176334038,-4.796296711398156,-4.796296711398509,40.07189870840987,35565.5706527374,12760.156749377416,12760.156749377416,48325.72740211482,71979.7920598155,71979.7920598155,12760.156749377416,84739.94880919292,84739.94880919292,84739.94880919292,108325.30222212875,91790.0583442231,55380.3448742531,40455.23718885555,23585.353412935823,0.0,64040.59060179137,20047.55040099545,1593.2608398366813,0.0,0.8876917315092727,3.579003592371944,0.0014959713701933424,357480.6773549689,1557635.6291911178,4.357258246001438,1557635.6291911178,4.357258246001438,0.85,0.10280525113621063,4.698906859688992,1.2272016468783842,1.0,0.0,4.698906859689308,1.2866429513659483,1.286790725271127,3.652067463394143,16604.191553980636,1693.1563330985236,1603.0968420496806,1603.0968420496806,7.959691775739883,4.426313714469619,2.0213951060110515,2.4049186084585674,5.279460742583311,5.279460742583311,1.5084173550238031,0.0,0.0,0.00011484632326409234,4.9883558748514237e-05,6.49627645155781e-05,0.0003052539798066106,0.10280796218601815,0.09094238750042499,0.01186557468559316,0.1262069358016763,0.09094107417408236,0.011864176962128265,0.4787133633501411,0.4787133633501411,0.06245942427887162,0.0,3.410605131648481e-13,3.410605131648481e-13,3.577671594380604,3.410605131648481e-13,3.410605131648481e-13,3.7985421768217407,23585.353412935823,20047.55040099545,0.85,0.7546108951837653,0.555359816618283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922888605169133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.647302373392,1593.2608398366813,0.4787133633501411,0.06245942427887162,6.113110376966115,5.279460742583311
4315.0,-36.56121690738705,4.4277743690530755,35.051059710597556,27.088845788408094,5.313150911910628,-32.36626415956888,-47.49809115948153,1.127241078207756,19.385471904277722,-4.755758366820804,40.034081746431,52752.179437948485,12705.85876232711,12705.85876232711,65458.038200275594,102824.1306707243,102824.1306707243,12705.85876232711,115529.98943305142,115529.98943305142,115529.98943305142,141331.39358102766,122589.86223565714,72560.61135240369,55588.05653694828,25801.404147976245,0.0,81389.46068492453,21931.193525779807,1592.5482059637604,0.0,0.888032304278334,2.615641512386318,0.0014959713701933424,358044.90925514896,1556003.2592542241,4.345832656834088,1556003.2592542241,4.345832656834088,0.85,0.10257561626494682,4.698906859688992,1.3110785587178544,1.0,0.0,4.698906859689174,1.2867107505485829,1.2868596503946887,3.6518750291669173,22175.66468368036,2261.2884811510926,1603.0968420496806,1603.0968420496806,7.925821091433072,4.4277743690530755,2.0327857184782125,2.394988650574863,5.278791417913091,5.278791417913091,1.5082261194037403,0.0,0.0,0.00011571527988491666,3.2819520054114714e-05,8.289575983080194e-05,0.00038951945450808645,0.10260084049275198,0.0907666417035585,0.011834198789193486,0.09222987176648266,0.09074452421008568,0.011831092054861138,0.4786643343785591,0.4786643343785591,0.062408488184825826,0.0,3.410605131648481e-13,3.410605131648481e-13,3.466041024134256,24.14123027109855,26.983680084564696,3.0950457010033574,25801.404147976245,21931.193525779807,0.85,0.8042569351046227,0.6481450914408083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492288895385231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16567.426199446883,1592.5482059637604,0.4786643343785591,0.062408488184825826,6.113110376966115,5.278791417913091
4316.0,-36.56121690738705,4.4277743690530755,35.051059710597556,27.09190664989876,5.313150911910628,-32.36626415956888,-47.499743023049064,1.127241078207756,19.44324125122921,-4.755758366820804,40.034081746431,52760.06732730585,12705.68070108583,12705.68070108583,65465.74802839168,102838.5840184132,102838.5840184132,12705.68070108583,115544.26471949903,115544.26471949903,115544.26471949903,141330.96832863416,122604.31558334602,72568.49924176106,55595.35149064995,25786.703609135147,0.0,81382.0550997851,21918.698067764875,1591.6468256297965,0.0,0.888032304278334,2.6150289712238832,0.0014959713701933424,358044.90925514896,1556003.2592542241,4.345832656834088,1556003.2592542241,4.345832656834088,0.85,0.10257561626494682,4.698906859688992,1.3111188471643254,1.0,0.0,4.698906859688881,1.2867107505485829,1.2868596503946887,3.6518750291669173,22178.27919507682,2261.555087117091,1603.0968420496806,1603.0968420496806,7.925710018142541,4.4277743690530755,2.032585374187299,2.3951889948657765,5.278275904903217,5.278275904903217,1.5080788299723478,0.0,0.0,0.00011571527988491666,3.2812972956747515e-05,8.290230692816915e-05,0.00038955021870881626,0.10258357972989675,0.09075857193258904,0.0118250077973077,0.09215608324469933,0.09074452421008568,0.011831092054861138,0.4786217778679602,0.4786217778679602,0.06236001883605717,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3906266033101247,24.19899961805004,27.050223038996876,3.0892289726390914,25786.703609135147,21918.698067764875,0.85,0.8044248569063791,0.648300995380555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918556575311395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.578712712464,1591.6468256297965,0.4786217778679602,0.06236001883605717,6.113110376966115,5.278275904903217
4317.0,-36.547979650691204,4.428829930149543,35.04914581272908,20.54186282856392,5.3125686943228825,-32.36281528073062,-43.89672571616245,1.1272412282407749,-4.785767664251523,-4.785767664251863,40.046389449286025,35576.5829170473,12748.329208889501,12748.329208889501,48324.912125936804,71912.25933476913,71912.25933476913,12748.329208889501,84660.58854365862,84660.58854365862,84660.58854365862,108217.99660811517,91675.24714107788,55338.80058847745,40373.82950288937,23557.408064456544,0.0,63931.23756734592,20023.796854788063,1591.716414721332,0.0,0.8878366958703675,3.5792415436501237,0.0014959713701933424,357627.15851189406,1556534.3795154078,4.3523942252938275,1556534.3795154078,4.3523942252938275,0.85,0.10264931175520195,4.698906859688992,1.2269092178484424,1.0,0.0,4.698906859688527,1.2867104013719002,1.2868595179601459,3.6518760201821503,16583.422995337638,1691.0385295016788,1603.0968420496806,1603.0968420496806,7.952313843117422,4.428829930149543,2.0251668192948227,2.40366311085472,5.277322195518305,5.277322195518305,1.5078063415766587,0.0,0.0,0.00011588374923230956,5.0359246540065554e-05,6.552450269224401e-05,0.0003078935351782952,0.10264931900978348,0.09082336587419752,0.011825953135585958,0.12611357166125797,0.09082336221972455,0.011825949535477394,0.4785843993261477,0.4785843993261477,0.062315645576195004,0.0,3.410605131648481e-13,3.410605131648481e-13,3.6643790967286805,3.410605131648481e-13,3.410605131648481e-13,4.706966751300058,23557.408064456544,20023.796854788063,0.85,0.755888888824196,0.5564819995791652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918556575311395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16568.36000548222,1591.716414721332,0.4785843993261477,0.062315645576195004,6.113110376966115,5.277322195518305
4318.0,-36.5479802801387,4.427958876120896,35.05185348355263,27.088669349346333,5.310206089638705,-32.3636543123169,-47.4970119894482,1.1243963810208455,17.370277161270906,-4.952431075090054,40.1748140857062,52811.79837749783,12977.477485988567,12977.477485988567,65789.2758634864,102837.23496841028,102837.23496841028,12977.477485988567,115814.71245439885,115814.71245439885,115814.71245439885,141602.4532045547,122602.49990887499,72570.05713947413,55591.60307711207,25787.740750155852,0.0,81379.34382726792,21919.579637632472,1591.7625857276716,0.0,0.8865278652887806,2.6161927008475834,0.0014959713701933424,355314.03999751504,1562084.5273336172,4.396349008174689,1562084.5273336172,4.396349008174689,0.85,0.10332030919166292,4.698906859688992,1.3111171696009114,1.0,0.0,4.698906859689056,1.2867237474920792,1.2868728656166886,3.6518381422955106,22177.950752026878,2261.5215952467847,1603.0968420496806,1603.0968420496806,8.095254850228438,4.427958876120896,1.9807958868254563,2.44716298929544,5.276686913730828,5.276686913730828,1.5076248324945223,0.0,0.0,0.00011588374121600755,3.282379795675058e-05,8.305994325925696e-05,0.000390290937146301,0.10331240228994767,0.09141269983212191,0.011899702457825756,0.09204759475218048,0.09141781590682461,0.011902493284838308,0.4785511631593644,0.4785511631593644,0.06229568170397487,0.0,3.979039320256561e-13,3.979039320256561e-13,4.95875840586416,22.32270823636094,23.974338635993774,9.889168528033338,25787.740750155852,21919.579637632472,0.85,0.8084272097736216,0.6489582723792138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917720394497205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.40648462778,1591.7625857276716,0.4785511631593644,0.06229568170397487,6.113110376966115,5.276686913730828
4319.0,-36.54797845190763,4.427215031648528,35.05437370932172,27.088090823404514,5.31258251565513,-32.36492193636895,-47.49787818929178,1.1243964484410474,17.31810994247428,-4.9521293070660235,40.17829633943265,52815.94351130266,12975.602037162273,12975.602037162273,65791.54554846493,102823.2817727344,102823.2817727344,12975.602037162273,115798.88380989667,115798.88380989667,115798.88380989667,141587.9968585228,122599.76780638895,72568.2079594213,55590.62205218627,25789.113048626125,0.0,81379.7351008124,21920.746091332207,1591.737016226891,0.0,0.8865167864359438,2.6167849174971947,0.0014959713701933424,355318.21759371157,1562235.228402993,4.396721448685556,1562235.228402993,4.396721448685556,0.85,0.10331943114804967,4.698906859688992,1.31110955380369,1.0,0.0,4.698906859689014,1.2867237471276245,1.2868728652821524,3.651838143329866,22177.456533438923,2261.4711989760954,1603.0968420496806,1603.0968420496806,8.094084959067091,4.427215031648528,1.9798422990626543,2.4473727325858734,5.275472195649102,5.275472195649102,1.5072777701854576,0.0,0.0,0.00011588376449936913,3.282036424134441e-05,8.306340025802472e-05,0.0003903071812615248,0.10333101032365027,0.09141808252880572,0.01191292779484455,0.09206580167708522,0.09141646215946793,0.011902968988581739,0.47852124089260445,0.47852124089260445,0.0623573458703508,0.0,3.979039320256561e-13,3.979039320256561e-13,5.92236263636255,22.270239249540282,23.92485199137826,9.815834072955624,25789.113048626125,21920.746091332207,0.85,0.8084512129090003,0.6490060878899987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491772043425643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.188206029492,1591.737016226891,0.47852124089260445,0.0623573458703508,6.113110376966115,5.275472195649102
4320.0,-36.53545740522276,4.428041066130505,35.05286101566496,27.08750182008373,5.310229202115387,-32.35331027388103,-47.48653747430069,1.1243964488289577,18.906912263253275,-4.807155884621513,40.06469175184307,52823.0636120966,12775.775587683293,12775.775587683293,65598.83919977989,102831.64301556603,102831.64301556603,12775.775587683293,115607.41860324933,115607.41860324933,115607.41860324933,141395.39228885272,122597.02261054554,72571.03980826058,55584.42533587217,25787.9736856034,0.0,81372.39902147558,21919.77763276289,1591.9015360488047,0.0,0.8876628048022264,2.6152556841358314,0.0014959713701933424,357329.6527659909,1557324.4409898233,4.35822896010729,1557324.4409898233,4.35822896010729,0.85,0.10275873518473552,4.698906859688992,1.311101814373397,1.0,0.0,4.698906859689019,1.2867234170729511,1.2868727405128877,3.6518390800550624,22176.959946352483,2261.4205611857756,1603.0968420496806,1603.0968420496806,7.969434692010558,4.428041066130505,2.017820181714889,2.410220884415616,5.274294400693472,5.274294400693472,1.5069412573409922,0.0,0.0,0.00011604332712720542,3.2865346503911926e-05,8.31779806232935e-05,0.00039084558372587185,0.10275364869301687,0.09088857782113628,0.01186507087188059,0.09214046729988119,0.09089123118599543,0.01186750399874009,0.47849396974586317,0.47849396974586317,0.06246510836570569,0.0,0.4173927484709452,3.410605131648481e-13,5.517918074757972,23.714068147874798,26.34863420551312,4.183603877520341,25787.9736856034,21919.77763276289,0.85,0.8061558954709843,0.6491520988358188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917720318775702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.969976645716,1591.9015360488047,0.47849396974586317,0.06246510836570569,6.113110376966115,5.274294400693472
4321.0,-36.53545740522276,4.428041066130505,35.05286101566496,20.5387569841929,5.310229202115387,-32.35331027388103,-43.88751547140998,1.1243964488289577,-4.8071558846211815,-4.807155884621513,40.06469175184307,35593.63899776661,12775.530163751337,12775.530163751337,48369.169161517944,71908.66202520256,71908.66202520256,12775.530163751337,84684.1921889539,84684.1921889539,84684.1921889539,108241.86092882477,91674.04162018205,55341.6151939306,40369.36269583494,23557.66873987088,0.0,63927.03143570582,20024.018428890246,1591.8763433299073,0.0,0.8876628048022264,3.578212694664926,0.0014959713701933424,357329.6527659909,1557324.4409898233,4.35822896010729,1557324.4409898233,4.35822896010729,0.85,0.10275873518473552,4.698906859688992,1.2269085249537603,1.0,0.0,4.698906859688873,1.2867234170729511,1.2868727405128877,3.6518390800550624,16583.20492488167,1691.0162925037266,1603.0968420496806,1603.0968420496806,7.96928159836985,4.428041066130505,2.017544070251648,2.410496995878857,5.273588946148283,5.273588946148283,1.5067396988995096,0.0,0.0,0.00011604332712720542,5.0413553908193645e-05,6.562977321901179e-05,0.00030838819157864736,0.10276070301779433,0.09088380060205957,0.011876902415734754,0.12606529225008756,0.09089123118599543,0.01186750399874009,0.4784688194951368,0.4784688194951368,0.06252739696700983,0.0,3.410605131648481e-13,3.410605131648481e-13,5.24882072180867,3.410605131648481e-13,3.410605131648481e-13,4.175569631087058,23557.66873987088,20024.018428890246,0.85,0.7566309286575414,0.5567854192254285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916929464267572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.00254899924,1591.8763433299073,0.4784688194951368,0.06252739696700983,6.113110376966115,5.273588946148283
4322.0,-36.529308602614144,4.428143868478693,35.05277643305674,27.08677992867308,5.310378909755955,-32.35309772291906,-47.485972953122086,1.1241656500199337,18.88740855324494,-4.807278345787764,40.06592998141049,52850.458719227056,12775.510044512952,12775.510044512952,65625.96876374,102827.54242797015,102827.54242797015,12775.510044512952,115603.0524724831,115603.0524724831,115603.0524724831,141392.2967973042,122594.7216328683,72570.40697183563,55582.57184559185,25789.24432482111,0.0,81371.81617041296,21920.85767609794,1591.9452831525996,0.0,0.8876577275550743,2.615450063521222,0.0014959713701933424,357327.9499156337,1557377.902993498,4.35839934536663,1557377.902993498,4.35839934536663,0.85,0.10275969756244248,4.698906859688992,1.311095622829162,1.0,0.0,4.698906859688409,1.2867243376019493,1.2868737620741306,3.6518364675112007,22176.54371528342,2261.378117428829,1603.0968420496806,1603.0968420496806,7.969269048137165,4.428143868478693,2.017214864179735,2.410929004298958,5.2726356812585005,5.2726356812585005,1.5064673375024287,0.0,0.0,0.00011612175897245077,3.2867587135615844e-05,8.325417183683494e-05,0.00039120359914182975,0.10276740206593427,0.09088352347589156,0.011883878590042706,0.09214932088366519,0.09089204046471791,0.011867657097724572,0.4784453659612224,0.4784453659612224,0.0625612478873574,0.0,3.979039320256561e-13,3.979039320256561e-13,5.033087321043922,23.694686899032718,26.328233532682987,4.171950201960897,25789.24432482111,21920.85767609794,0.85,0.8064950722778854,0.649493414384963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916929464267572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.784700419066,1591.9452831525996,0.4784453659612224,0.0625612478873574,6.113110376966115,5.2726356812585005
4323.0,-36.52927015991307,4.429564138674153,35.05142404812261,20.541222032066457,5.354667136406717,-32.38388537936831,-43.91772486325351,1.1241668505256908,-4.752470651783199,-4.752470651783534,40.067685475512164,35768.94409670367,12701.33915834683,12701.33915834683,48470.2832550505,71710.47764784789,71710.47764784789,12701.33915834683,84411.81680619472,84411.81680619472,84411.81680619472,107987.92754727221,91686.77894086415,55343.33240912541,40381.60725748749,23576.11074107748,0.0,63957.71799856497,20039.694129915857,1592.0202445492794,0.0,0.8879281136537908,3.593373394764261,0.0014959713701933424,358090.6998438915,1557453.7008730746,4.349327423337276,1557453.7008730746,4.349327423337276,0.85,0.10270588688994985,4.698906859688992,1.2269424943765626,1.0,0.0,4.69890685968895,1.2867243309552983,1.286873756057898,3.651836486374979,16585.50901877054,1691.251244693197,1603.0968420496806,1603.0968420496806,7.923001795766252,4.429564138674153,2.0322129571482863,2.397351181525867,5.271713428410422,5.271713428410422,1.506203836688692,0.0,0.0,0.0001161222494872182,5.023562943117462e-05,6.588662005604358e-05,0.0003095950909430655,0.10270706739640513,0.09082730356251094,0.011879763833894188,0.12664871059423302,0.09082776576923907,0.011878121120710775,0.4784232698007575,0.4784232698007575,0.06257540667780359,0.0,3.410605131648481e-13,3.410605131648481e-13,4.275736164178113,3.410605131648481e-13,3.410605131648481e-13,1.3742598018137073,23576.11074107748,20039.694129915857,0.85,0.7578488534587496,0.5592592296289594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916541123490434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.69003285115,1592.0202445492794,0.4784232698007575,0.06257540667780359,6.113110376966115,5.271713428410422
4324.0,-36.45602136217032,4.431125409020055,35.049000325715774,20.581223198119574,5.316940266256743,-32.281006829706364,-43.83178349873049,1.1409784205232965,-4.741289854777563,-4.741289854777896,40.032739141654154,35714.818498915636,12687.851209693643,12687.851209693643,48402.669708609275,72077.63247127816,72077.63247127816,12687.851209693643,84765.48368097181,84765.48368097181,84765.48368097181,108357.06222105408,91796.43904948808,55429.151883207625,40408.09685142273,23591.578540082264,0.0,63999.67539150499,20052.841759069925,1593.0202445492794,0.0,0.8881100284051809,3.5794555180018683,0.0014959713701933424,358246.4579645845,1555945.3294667879,4.343225996725989,1555945.3294667879,4.343225996725989,0.85,0.10255388278753427,4.698906859688992,1.2272187247266992,1.0,0.0,4.698906859688129,1.2866435259806956,1.2867941487761654,3.652065832381527,16605.34577976914,1693.2740313735212,1603.0968420496806,1603.0968420496806,7.914588112762589,4.431125409020055,2.0360816927961283,2.3950437162239266,5.271188783033517,5.271188783033517,1.506053938009576,0.0,0.0,0.00011706035996702248,5.074333073641754e-05,6.631702923060494e-05,0.00031161754356588494,0.10255401798543118,0.09069729646254474,0.011856721522886443,0.12626328103581008,0.09069718014261084,0.011856702644923434,0.47840225953905224,0.47840225953905224,0.06254080979819138,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7353060686114077,3.410605131648481e-13,3.410605131648481e-13,1.6075873725403653,23591.578540082264,20052.841759069925,0.85,0.7562955501338998,0.5580468694635949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916538695621535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.47315936651,1593.0202445492794,0.47840225953905224,0.06254080979819138,6.113110376966115,5.271188783033517
4325.0,-36.44734258596247,4.432580104398138,35.048199077756436,20.577632530499272,5.327229938673359,-32.28173595282134,-43.82834503250194,1.1442490543055774,-4.750249921753436,-4.750249921753828,40.05531489932055,35740.78950955896,12702.09142838132,12702.09142838132,48442.88093794028,72012.10445904378,72012.10445904378,12702.09142838132,84714.1958874251,84714.1958874251,84714.1958874251,108301.3735775642,91764.05887485911,55410.703048849944,40392.61758445463,23587.177690139095,0.0,63979.79527459372,20049.10103661823,1592.4319448987917,0.0,0.887983772527643,3.579854795103064,0.0014959713701933424,358121.6322944168,1556919.6294820574,4.34746044104393,1556919.6294820574,4.34746044104393,0.85,0.10256477378539194,4.698906859688992,1.2271297023212537,1.0,0.0,4.698906859689062,1.286627953429359,1.2867787180138175,3.6521100347342803,16599.488428419885,1692.676747759927,1603.0968420496806,1603.0968420496806,7.923471056271765,4.432580104398138,2.0346300661435004,2.3979500382546375,5.270709039818987,5.270709039818987,1.5059168685197106,0.0,0.0,0.0001171719730682505,5.0763742065208355e-05,6.640823100304214e-05,0.0003120460922000059,0.1026327445160828,0.0907767071634509,0.011856037352631901,0.1262127860289585,0.09070771354815661,0.01185706023723533,0.4783821179963547,0.4783821179963547,0.06247986335948002,0.0,3.979039320256561e-13,3.979039320256561e-13,3.411292949066876,3.979039320256561e-13,3.979039320256561e-13,2.1035410156742387,23587.177690139095,20049.10103661823,0.85,0.7571590488845605,0.558626193725124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911914030296647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.72293460929,1592.4319448987917,0.4783821179963547,0.06247986335948002,6.113110376966115,5.270709039818987
4326.0,-36.434590177322896,4.433555896542418,35.046677372801994,20.578069087956123,5.318904211396553,-32.260134364818214,-43.80800948766989,1.1442488036072653,-4.789756892790024,-4.78975689279039,40.05207170558552,35705.570120837394,12757.911791000939,12757.911791000939,48463.48191183833,72053.50170792383,72053.50170792383,12757.911791000939,84811.41349892477,84811.41349892477,84811.41349892477,108390.5540528099,91766.14937552452,55417.27530309788,40387.63785825182,23579.14055388512,0.0,63966.77841213695,20042.269470802352,1592.9162495596058,0.0,0.8877961155056078,3.5736120899473702,0.0014959713701933424,357571.6544254341,1556779.634898086,4.353755717576679,1556779.634898086,4.353755717576679,0.85,0.10265107803342238,4.698906859688992,1.2271352619631215,1.0,0.0,4.698906859689681,1.2866276150270923,1.2867785908216558,3.6521109952937296,16599.866585642118,1692.7153090649833,1603.0968420496806,1603.0968420496806,7.958291387243327,4.433555896542418,2.0248351272029765,2.4087207693394417,5.270199748606409,5.270199748606409,1.5057713567446882,0.0,0.0,0.00011733615325415899,5.088461285177414e-05,6.645154040238485e-05,0.0003122495990336664,0.10265100647366311,0.09080406097236812,0.011846945501294988,0.1260043747059959,0.09080409660854927,0.011846981424873108,0.47836267142886335,0.47836267142886335,0.062410606283304304,0.0,3.410605131648481e-13,3.410605131648481e-13,3.6013665482921056,3.410605131648481e-13,3.410605131648481e-13,4.289949442784007,23579.14055388512,20042.269470802352,0.85,0.7576351836822057,0.5581892821112072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911366269085673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16568.681598713916,1592.9162495596058,0.47836267142886335,0.062410606283304304,6.113110376966115,5.270199748606409
4327.0,-36.43458622119537,4.434184885310777,35.04557020027462,27.108779944852017,5.319932498704854,-32.260655116935986,-47.39830882810054,1.1442488038026468,19.534766446161882,-4.789645895502748,40.0536488418108,52895.4607534965,12758.40165690261,12758.40165690261,65653.86241039912,102886.5453456561,102886.5453456561,12758.40165690261,115644.9470025587,115644.9470025587,115644.9470025587,141445.06830955154,122604.04856834872,72604.68827472962,55554.84477068789,25800.121306992824,0.0,81354.96607768071,21930.1031109439,1592.654088071066,0.0,0.8877910015104766,2.6104596227831447,0.0014959713701933424,357573.1986935315,1556847.7118289587,4.353927300807856,1556847.7118289587,4.353927300807856,0.85,0.10265066592659704,4.698906859688992,1.3110960047179838,1.0,0.0,4.698906859688972,1.2866276149207616,1.2867785907808902,3.6521109955955513,22178.230893896463,2261.5501617674195,1603.0968420496806,1603.0968420496806,7.958596961983931,4.434184885310777,2.025073889937416,2.4091109953733607,5.26954841274393,5.26954841274393,1.50558526078398,0.0,0.0,0.00011733620422004711,3.321725682723559e-05,8.411894739281152e-05,0.0003952670989338995,0.10264458564309618,0.09080551276747002,0.011839072875626164,0.09202826012066269,0.09080396507454591,0.01184670085205113,0.47834378084153695,0.47834378084153695,0.0623656726160161,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7446492804089075,24.32441234166464,27.02177696503145,4.318911585514741,25800.121306992824,21930.1031109439,0.85,0.8070049755501145,0.6501810928541224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910561471700925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.722160547462,1592.654088071066,0.47834378084153695,0.0623656726160161,6.113110376966115,5.26954841274393
4328.0,-36.4345839605987,4.433479337276561,35.050211427496514,27.10550450664016,5.355617563038111,-32.28365452785475,-47.419572005141504,1.1414711944560259,16.53184982013761,-4.938263036375362,40.223813387006146,52997.01673241654,12962.726212825628,12962.726212825628,65959.74294524216,102702.57452888231,102702.57452888231,12962.726212825628,115665.30074170794,115665.30074170794,115665.30074170794,141498.1374382285,122601.69780523014,72597.6307759635,55560.07447696294,25832.836696520557,0.0,81392.9111734835,21957.911192042473,1592.7663156742215,0.0,0.8864225225242995,2.626748941030971,0.0014959713701933424,355510.220134481,1564206.074676581,4.399890596914146,1564206.074676581,4.399890596914146,0.85,0.10339791838324025,4.698906859688992,1.3110928660864016,1.0,0.0,4.6989068596879875,1.2866406438798872,1.2867916213063364,3.6520740130821276,22177.80565698276,2261.5067996698936,1603.0968420496806,1603.0968420496806,8.086053114702542,4.433479337276561,1.9854362307225522,2.4480431065540085,5.268794084183289,5.268794084183289,1.5053697383380826,0.0,0.0,0.00011733623334280714,3.313212814073239e-05,8.420410520207475e-05,0.0003956672475480026,0.10344202591344154,0.09151533969054144,0.011926686222900098,0.09246629200471838,0.09142316506982034,0.011974753313419911,0.47832533503834246,0.47832533503834246,0.062337485745632824,0.0,3.979039320256561e-13,3.979039320256561e-13,4.425315512164843,21.47011285651297,23.428037317266956,6.887552868102887,25832.836696520557,21957.911192042473,0.85,0.8103868260056877,0.6511257057688595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910561222045082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.50775346264,1592.7663156742215,0.47832533503834246,0.062337485745632824,6.113110376966115,5.268794084183289
4329.0,-36.432016731986295,4.434288426948093,35.04855121121729,27.090435800515138,5.299207452331367,-32.25991073714218,-47.39809358781201,1.126605533555475,19.67560001514761,-4.804182863033678,40.05203661030219,52907.01195246371,12777.98640780458,12777.98640780458,65684.99836026829,102897.79418260773,102897.79418260773,12777.98640780458,115675.78059041231,115675.78059041231,115675.78059041231,141487.85153769766,122600.74652126021,72607.62254709602,55547.9155268491,25812.070947285334,0.0,81359.98647413444,21940.260305192533,1593.7663156742215,0.0,0.8877233856244868,2.607429852263945,0.0014959713701933424,357370.9952606939,1556778.120039205,4.356196055876251,1556778.120039205,4.356196055876251,0.85,0.10264511181058382,4.698906859688992,1.3111087180441252,1.0,0.0,4.698906859689769,1.2867103107685884,1.2868613389330819,3.65187627732788,22177.63357624173,2261.4892523177364,1603.0968420496806,1603.0968420496806,7.970813785315019,4.434288426948093,2.02060437950077,2.4136840474473233,5.267638218668486,5.267638218668486,1.5050394910481388,0.0,0.0,0.00011736931068138335,3.3218119593104835e-05,8.415119108827852e-05,0.0003954186090557111,0.10264704764948414,0.09080861725874464,0.011838430390739488,0.09197863701800695,0.09080845077561449,0.011836661034969331,0.47830724506245353,0.47830724506245353,0.062355393100239666,0.0,3.410605131648481e-13,3.410605131648481e-13,4.5541430222195345,24.47978287818131,27.055589886255632,5.323127953971095,25812.070947285334,21940.260305192533,0.85,0.8073378721756614,0.6502829492146444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910561079387614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.293312542555,1593.7663156742215,0.47830724506245353,0.062355393100239666,6.113110376966115,5.267638218668486
4330.0,-36.432016731986295,4.434288426948093,35.04855121121729,20.543352921400242,5.299207452331367,-32.25991073714218,-43.798899825755484,1.126605533555475,-4.804182863033361,-4.804182863033678,40.05203661030219,35674.4258640921,12777.742196042944,12777.742196042944,48452.168060135045,71982.58484463695,71982.58484463695,12777.742196042944,84760.3270406799,84760.3270406799,84760.3270406799,108330.94609862502,91685.53718328943,55375.03645872441,40345.000805072246,23570.61905794512,0.0,63915.61986301737,20035.026199253352,1592.7663156742215,0.0,0.8877233856244868,3.5731687409332165,0.0014959713701933424,357370.9952606939,1556778.120039205,4.356196055876251,1556778.120039205,4.356196055876251,0.85,0.10264511181058382,4.698906859688992,1.226936605046503,1.0,0.0,4.698906859688416,1.2867103107685884,1.2868613389330819,3.65187627732788,16585.284393348065,1691.2283392746826,1603.0968420496806,1603.0968420496806,7.970661447817232,4.434288426948093,2.02032966856265,2.4139587583854434,5.266938092948192,5.266938092948192,1.5048394551280548,0.0,0.0,0.00011736931068138335,5.0938845389044066e-05,6.643046529233928e-05,0.00031215056905450455,0.10264779813958586,0.09080523684591393,0.011842561293671925,0.1259665633691717,0.09080845077561449,0.011836661034969331,0.4782894397484091,0.4782894397484091,0.062377151396543234,0.0,3.410605131648481e-13,3.410605131648481e-13,4.706126860182621,3.410605131648481e-13,3.410605131648481e-13,5.3150725742283385,23570.61905794512,20035.026199253352,0.85,0.7580645883428296,0.5581487896158841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491039907328514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.13025655707,1592.7663156742215,0.4782894397484091,0.062377151396543234,6.113110376966115,5.266938092948192
4331.0,-36.43198324372919,4.434320460336296,35.04835732002397,20.545361784193688,5.299231119687961,-32.2604294708313,-43.80050998935474,1.1266064374146236,-4.8041793833791075,-4.804179383379457,40.05206150869024,35682.321305255566,12777.452717571721,12777.452717571721,48459.77402282729,71991.95898270718,71991.95898270718,12777.452717571721,84769.4117002789,84769.4117002789,84769.4117002789,108331.10690780822,91695.01882592875,55380.324333374345,40349.66054728268,23561.69520752933,0.0,63911.35575481201,20027.44092639993,1592.1493210343265,0.0,0.8877233135811387,3.5728647406722747,0.0014959713701933424,357371.0436505626,1556779.194757421,4.356198473314586,1556779.194757421,4.356198473314586,0.85,0.10264506540097267,4.698906859688992,1.2269617646513509,1.0,0.0,4.69890685968859,1.2867103056357134,1.2868613343548936,3.651876291895747,16586.999557424326,1691.4032373363307,1603.0968420496806,1603.0968420496806,7.970480873279483,4.434320460336296,2.019984191342962,2.414336268993334,5.265995240326439,5.265995240326439,1.5045700686646968,0.0,0.0,0.0001173697422161675,5.092925571302868e-05,6.644048650313882e-05,0.0003121976577906729,0.10264954761167933,0.09080197736732787,0.011847570244351463,0.12590704419795842,0.09080840066882595,0.011836664732146712,0.4782718621638402,0.4782718621638402,0.06240348114843733,0.0,3.410605131648481e-13,3.410605131648481e-13,4.825862969906552,3.410605131648481e-13,3.410605131648481e-13,5.305439163092615,23561.69520752933,20027.44092639993,0.85,0.7582341737317732,0.5583095661770401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491039907328514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.915855999338,1592.1493210343265,0.4782718621638402,0.06240348114843733,6.113110376966115,5.265995240326439
4332.0,-36.424011266436295,4.434463150460612,35.04803011141171,27.088863145932578,5.299448889128645,-32.25990487029219,-47.39709090264512,1.1266063179882035,19.637320969968926,-4.804315091036213,40.05345812950109,52941.415176507304,12777.512046074131,12777.512046074131,65718.92722258143,102889.24775418006,102889.24775418006,12777.512046074131,115666.75980025419,115666.75980025419,115666.75980025419,141454.4110127039,122593.34021283963,72604.25556372445,55543.42738790575,25787.651212449706,0.0,81331.07860035545,21919.50353058225,1592.2167635329654,0.0,0.8877176007962431,2.6078197539991854,0.0014959713701933424,357369.15643362625,1556839.4796311897,4.356390168552052,1556839.4796311897,4.356390168552052,0.85,0.102646127139579,4.698906859688992,1.3110879938444127,1.0,0.0,4.6989068596898,1.2867100936209102,1.286861254557039,3.651876893625567,22176.2938258816,2261.3526358013796,1603.0968420496806,1603.0968420496806,7.970517881962212,4.434463150460612,2.019687747819077,2.414775402641535,5.265062051110126,5.265062051110126,1.5043034431743219,0.0,0.0,0.00011747251202459425,3.322213901471164e-05,8.42503730098826e-05,0.00039588465566749365,0.10265690698873361,0.09080338138290459,0.011853525605829031,0.09190235180660329,0.09080928400613282,0.011836843133446179,0.47825446676285177,0.47825446676285177,0.062431613025182645,0.0,3.979039320256561e-13,3.979039320256561e-13,4.92142293984557,24.441636061005113,27.014932287797023,5.303803005738985,25787.651212449706,21919.50353058225,0.85,0.808041997641652,0.6509370844157958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910396960016497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.70212632302,1592.2167635329654,0.47825446676285177,0.062431613025182645,6.113110376966115,5.265062051110126
4333.0,-36.41905493086431,4.434533207885026,35.04766203439845,20.547928322944813,5.299566243303858,-32.25917699540224,-43.80053213154895,1.1266061879259357,-4.804310033324953,-4.804310033325273,40.05346605165503,35745.7144775733,12777.287797793988,12777.287797793988,48523.00227536729,72002.51795503576,72002.51795503576,12777.287797793988,84779.80575282975,84779.80575282975,84779.80575282975,108344.32169843855,91707.16750412942,55388.590469077106,40353.97448339146,23564.515945608804,0.0,63918.49042900026,20029.838553767484,1592.2920185081769,0.0,0.8877175978311014,3.572502906539208,0.0014959713701933424,357369.2267684832,1556839.821594502,4.35639026804924,1556839.821594502,4.35639026804924,0.85,0.10264601775200799,4.698906859688992,1.2269940438726916,1.0,0.0,4.698906859689414,1.2867099619823663,1.286861205174269,3.651877267235604,16589.19716992845,1691.6273314463606,1603.0968420496806,1603.0968420496806,7.9703779975371045,4.434533207885026,2.019387457215653,2.4151457506693728,5.264162296731523,5.264162296731523,1.5040463704947207,0.0,0.0,0.00011753644792148494,5.092912385207317e-05,6.660732406941178e-05,0.0003129816119752867,0.10265900679240604,0.09080012685417786,0.011858879938228175,0.1259047659338281,0.09080915085187606,0.011836866900131929,0.4782372171087277,0.4782372171087277,0.06245979974006847,0.0,3.410605131648481e-13,3.410605131648481e-13,4.996202593989551,3.410605131648481e-13,3.410605131648481e-13,5.295573579423717,23564.515945608804,20029.838553767484,0.85,0.7591387398184246,0.5592390282946236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909893906886038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.647432159996,1592.2920185081769,0.4782372171087277,0.06245979974006847,6.113110376966115,5.264162296731523
4334.0,-36.40661470408014,4.435346481463764,35.04603437587351,20.549064315296732,5.296458608316651,-32.23738270753842,-43.780412315949775,1.1266063334195398,-4.8038093922648955,-4.803809392265279,40.047970240710896,35710.004160380406,12777.398344313353,12777.398344313353,48487.40250469376,72022.57759441122,72022.57759441122,12777.398344313353,84799.97593872457,84799.97593872457,84799.97593872457,108364.11794774653,91712.55810822829,55397.05572901542,40350.55819912541,23564.142009021958,0.0,63914.70020814736,20029.520707668664,1592.3632829514754,0.0,0.8877399085834918,3.571820543049994,0.0014959713701933424,357376.1889673718,1556602.606100927,4.355641629619157,1556602.606100927,4.355641629619157,0.85,0.10263976548948207,4.698906859688992,1.2270083122281354,1.0,0.0,4.698906859688897,1.2867096290675684,1.286861078900332,3.6518782120983415,16590.172293211555,1691.726766348504,1603.0968420496806,1603.0968420496806,7.970446955641485,4.435346481463764,2.0197570159564027,2.4155894655073613,5.2632408693053225,5.2632408693053225,1.5037831055158064,0.0,0.0,0.00011769706631492447,5.10490715793323e-05,6.664799473559217e-05,0.00031317271964758985,0.10263998775293644,0.0907783902696778,0.01186159748325864,0.1258895153485507,0.09077834560247731,0.011861419887004763,0.4782200840520951,0.4782200840520951,0.06248683335962176,0.0,3.979039320256561e-13,3.979039320256561e-13,4.880201938009861,3.979039320256561e-13,3.979039320256561e-13,4.417733726431891,23564.142009021958,20029.520707668664,0.85,0.7586267689089927,0.5587134734902248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909581165530523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16567.53259037374,1592.3632829514754,0.4782200840520951,0.06248683335962176,6.113110376966115,5.2632408693053225
4335.0,-36.3402780665721,4.435986663009416,35.04404377747719,27.102621062099956,5.2910855845744225,-32.169917256113536,-47.31071657789869,1.1411512493703688,19.891082761099653,-4.830483793319577,40.045688915302485,52938.889358491295,12814.929101556401,12814.929101556401,65753.8184600477,102993.910481114,102993.910481114,12814.929101556401,115808.83958267039,115808.83958267039,115808.83958267039,141584.74302304027,122589.86996881393,72631.30251249812,55509.519395906456,25775.903440369886,0.0,81285.42283627634,21909.5179243144,1592.304857242724,0.0,0.88761331602653,2.602374247988059,0.0014959713701933424,357005.3877875481,1556504.145356398,4.359889790466313,1556504.145356398,4.359889790466313,0.85,0.10271071238010364,4.698906859688992,1.3110596082406119,1.0,0.0,4.698906859689119,1.286639619748634,1.2867921677972116,3.652076920036863,22175.666082555348,2261.288623796643,1603.0968420496806,1603.0968420496806,7.993858365519291,4.435986663009416,2.012981019424231,2.423005643585185,5.262543762181383,5.262543762181383,1.5035839320518236,0.0,0.0,0.00011855697962480103,3.3570081145375635e-05,8.49868984794254e-05,0.000399345520248664,0.10266283125421077,0.09079577042818777,0.011867060826023006,0.09170474619546655,0.09083569373177067,0.011875018648332967,0.47820304427345567,0.47820304427345567,0.06250142035053095,0.0,3.410605131648481e-13,3.410605131648481e-13,4.949550512342171,24.721566554419212,27.358644335181907,5.176612290672551,25775.903440369886,21909.5179243144,0.85,0.8089250958623648,0.6512716242507574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908796252202148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.567841085955,1592.304857242724,0.47820304427345567,0.06250142035053095,6.113110376966115,5.262543762181383
4336.0,-36.32875155492358,4.436424913136165,35.04293973671795,20.571878633368783,5.293515811665749,-32.1621975579655,-43.712211459036894,1.141151225873677,-4.831310821734405,-4.831310821734759,40.055946836345775,35763.729513479564,12816.41671463431,12816.41671463431,48580.146228113874,72144.33714769434,72144.33714769434,12816.41671463431,84960.75386232865,84960.75386232865,84960.75386232865,108516.95223609747,91751.77770482238,55438.172384645586,40348.45035575199,23556.19837376881,0.0,63904.648729520806,20022.76861770349,1592.1546219784957,0.0,0.8875721803151078,3.564614138681071,0.0014959713701933424,356993.89608198183,1556946.908565588,4.361270390483212,1556946.908565588,4.361270390483212,0.85,0.10271424322570058,4.698906859688992,1.227099207811989,1.0,0.0,4.698906859689002,1.2866393095935107,1.2867920506201251,3.6520778004004266,16597.26684905197,1692.450209709939,1603.0968420496806,1603.0968420496806,7.9947863275979945,4.436424913136165,2.012793524603558,2.4236313885326064,5.261795794416761,5.261795794416761,1.5033702269762175,0.0,0.0,0.00011870698651508826,5.145761113601001e-05,6.724937537907825e-05,0.0003159985512785508,0.10270148816953967,0.09082693277356621,0.01187455539597346,0.12559532683689104,0.09083828027215234,0.01187596295354825,0.4781860791172108,0.4781860791172108,0.06251721722472647,0.0,3.410605131648481e-13,3.410605131648481e-13,5.002367058038772,3.410605131648481e-13,3.410605131648481e-13,5.212185828494228,23556.19837376881,20022.76861770349,0.85,0.7601973752133658,0.5596420639889768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4904612118204896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.683231233896,1592.1546219784957,0.4781860791172108,0.06251721722472647,6.113110376966115,5.261795794416761
