time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4337.0,-36.25537432255207,4.437588442146384,35.04019893300763,20.519763486832403,5.253308752461948,-32.08761750684391,-43.62512062126768,1.11833054672248,-4.790248636821502,-4.79024863682184,40.012427828671726,35704.81733465559,12760.958563416305,12760.958563416305,48465.77589807189,72088.2352386637,72088.2352386637,12760.958563416305,84849.19380208002,84849.19380208002,84849.19380208002,108406.5447024937,91613.6120736937,55384.974843227785,40254.04136718435,23557.350900413683,0.0,63811.39226759803,20023.74826535163,1592.3170567980746,0.0,0.8879362255724528,3.5698135096646633,0.0014959713701933424,357564.8130183159,1555069.1497411658,4.349055312837812,1555069.1497411658,4.349055312837812,0.85,0.10253697859449334,4.698906859688992,1.2267517917370423,1.0,0.0,4.698906859687748,1.2867443814648065,1.2868983690850189,3.6517795821574457,16572.27363467974,1689.9016111189592,1603.0968420496806,1603.0968420496806,7.960191941430347,4.437588442146384,2.0240738586997926,2.4135145834465916,5.260987977643346,5.260987977643346,1.503139422183813,0.0,0.0,0.00011966603942017635,5.198370650432732e-05,6.768233291584903e-05,0.00031803297841803707,0.10249170307954071,0.09063838294585502,0.011853320133685683,0.12584294762273912,0.09067860947381393,0.01185836912067942,0.47816917365888156,0.47816917365888156,0.06253302529486338,0.0,3.410605131648481e-13,3.410605131648481e-13,4.768386476133571,3.410605131648481e-13,3.410605131648481e-13,3.9122975064291268,23557.350900413683,20023.74826535163,0.85,0.7595160389985992,0.5595367232378299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490388532576097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.702803081705,1592.3170567980746,0.47816917365888156,0.06253302529486338,6.113110376966115,5.260987977643346
4338.0,-36.2429323238832,4.43818887051869,35.03877225251215,20.514315808564447,5.272074444065333,-32.09223630374101,-43.62438923036677,1.1213355586182159,-4.82015535889667,-4.820155358897088,40.038866781861216,35762.2494343469,12802.940073242564,12802.940073242564,48565.189507589464,71973.92140148554,71973.92140148554,12802.940073242564,84776.8614747281,84776.8614747281,84776.8614747281,108315.78518139367,91573.72612829976,55361.85175102917,40235.415974745105,23538.92370666557,0.0,63774.339681410675,20008.085150665735,1591.3170567980746,0.0,0.8876900941197259,3.5699925743423075,0.0014959713701933424,357148.927652037,1556209.7339288953,4.3573131918936605,1556209.7339288953,4.3573131918936605,0.85,0.10262134637627084,4.698906859688992,1.2266430572746323,1.0,0.0,4.698906859688979,1.2867299456087338,1.2868841416695622,3.6518205515657023,16565.05854091491,1689.1658763099438,1603.0968420496806,1603.0968420496806,7.986379697980715,4.43818887051869,2.016463408606401,2.421725461912289,5.260399683749989,5.260399683749989,1.5029713382142824,0.0,0.0,0.00011982936603553468,5.1988145671926654e-05,6.784122036360802e-05,0.0003187795757362303,0.10262142464873171,0.09075299160992967,0.01186843303880204,0.12573536182920234,0.0907529528635198,0.011868393512751041,0.47815231595888485,0.47815231595888485,0.06253147850704267,0.0,3.979039320256561e-13,3.979039320256561e-13,4.82588920165756,3.979039320256561e-13,3.979039320256561e-13,4.999498273702329,23538.92370666557,20008.085150665735,0.85,0.7615161481906418,0.5607623632482877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899260220146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16569.961835251717,1591.3170567980746,0.47815231595888485,0.06253147850704267,6.113110376966115,5.260399683749989
4339.0,-36.24291923956671,4.438651407634996,35.037655133663975,27.086801512073748,5.272504483838631,-32.09469464412485,-47.24390571992842,1.1183808813471983,20.265227298565435,-4.828295823251977,40.04357386763675,53096.64067963098,12814.57151805601,12814.57151805601,65911.212197687,103007.19322845955,103007.19322845955,12814.57151805601,115821.76474651556,115821.76474651556,115821.76474651556,141585.01497231732,122622.98060820765,72684.57292575554,55487.11964716902,25763.25022580177,0.0,81250.3698729708,21898.762691931504,1591.5761539155085,0.0,0.8876319966082928,2.598679523975624,0.0014959713701933424,357035.7914168723,1556412.8652722428,4.3592628601623495,1556412.8652722428,4.3592628601623495,0.85,0.10263953440372933,4.698906859688992,1.3111795812239877,1.0,0.0,4.6989068596890196,1.2867438071198847,1.2868980050629757,3.6517812121486273,22181.655569967006,2261.8993815387526,1603.0968420496806,1603.0968420496806,7.993635307566084,4.438651407634996,2.014377304845871,2.4242741027891253,5.259643460379211,5.259643460379211,1.5027552743940602,0.0,0.0,0.00011982953790216063,3.3841529129584024e-05,8.598800877257661e-05,0.00040404964427245745,0.1026456972370059,0.09077373569811471,0.011871961538891189,0.09153456642305592,0.09076864482802856,0.011870889575700769,0.47813549646555414,0.47813549646555414,0.062533575166452,0.0,3.410605131648481e-13,3.410605131648481e-13,4.9249623083176175,25.093523121817384,27.764585137858262,5.306257513815126,25763.25022580177,21898.762691931504,0.85,0.811211226493301,0.6534941411669118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898476255147168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16570.002577480966,1591.5761539155085,0.47813549646555414,0.062533575166452,6.113110376966115,5.259643460379211
4340.0,-36.24291923956671,4.438651407634996,35.037655133663975,20.508836453687422,5.272504483838631,-32.09469464412485,-43.62541060019282,1.1183808813471983,-4.828295823251608,-4.828295823251977,40.04357386763675,35767.219472352364,12814.291952302,12814.291952302,48581.51142465437,71946.01716135687,71946.01716135687,12814.291952302,84760.30911365886,84760.30911365886,84760.30911365886,108302.39283135964,91561.80454110497,55355.15171847692,40229.6142473645,23542.083717700778,0.0,63771.69796506528,20010.77116004566,1591.6539120584048,0.0,0.8876319966082928,3.569846778275227,0.0014959713701933424,357035.7914168723,1556412.8652722428,4.3592628601623495,1556412.8652722428,4.3592628601623495,0.85,0.10263953440372933,4.698906859688992,1.226614056802355,1.0,0.0,4.698906859688288,1.2867438071198847,1.2868980050629757,3.6517812121486273,16562.90200761511,1688.9459711129805,1603.0968420496806,1603.0968420496806,7.993460916508301,4.438651407634996,2.014062875662794,2.4245885319722023,5.258846640526828,5.258846640526828,1.5025276115790938,0.0,0.0,0.00011982953790216063,5.1981946578135396e-05,6.784759132402523e-05,0.0003188095122858375,0.10264394734970184,0.09077054833025767,0.011873399019444158,0.12574861134351334,0.09076864482802856,0.011870889575700769,0.47811870753755625,0.47811870753755625,0.06254114685525126,0.0,3.410605131648481e-13,3.410605131648481e-13,4.999334277150922,3.410605131648481e-13,3.410605131648481e-13,5.297062159987661,23542.083717700778,20010.77116004566,0.85,0.7618036366425082,0.5608635274529773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898475430752363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16569.794741859307,1591.6539120584048,0.47811870753755625,0.06254114685525126,6.113110376966115,5.258846640526828
4341.0,-36.2429134959722,4.439262927328567,35.03625717418574,20.503575622011,5.266983976629626,-32.09394621148993,-43.623577093798644,1.1153498619626658,-4.818739276918677,-4.818739276919031,40.034677144168285,35758.4409210372,12801.594779743149,12801.594779743149,48560.035700780354,71947.24355992008,71947.24355992008,12801.594779743149,84748.83833966323,84748.83833966323,84748.83833966323,108292.32863059374,91551.27557147239,55349.880150358316,40223.772690126745,23543.49029093051,0.0,63767.262981057254,20011.96674729093,1591.7144686103688,0.0,0.8877123339865876,3.570553035328701,0.0014959713701933424,357168.6112419026,1556028.9495879705,4.356566900371057,1556028.9495879705,4.356566900371057,0.85,0.10259815474730978,4.698906859688992,1.2265887598274277,1.0,0.0,4.698906859689115,1.2867580272998052,1.2869122270440656,3.6517408556987236,16560.997389274093,1688.7517540927936,1603.0968420496806,1603.0968420496806,7.985540513806601,4.439262927328567,2.016645825358939,2.422617101969628,5.257911059539554,5.257911059539554,1.5022603027255867,0.0,0.0,0.00011982961334615897,5.199307533546603e-05,6.783653801069294e-05,0.0003187575737959981,0.10259853943690109,0.09072825970383047,0.01187027973307061,0.1257896584957609,0.09072806826977299,0.011870086477536786,0.4781019430618246,0.4781019430618246,0.06255166608060544,0.0,3.410605131648481e-13,3.410605131648481e-13,4.973160379757132,3.410605131648481e-13,3.410605131648481e-13,4.886599324816132,23543.49029093051,20011.96674729093,0.85,0.7615198368354876,0.5607648697680443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898475430752363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16569.586644551324,1591.7144686103688,0.4781019430618246,0.06255166608060544,6.113110376966115,5.257911059539554
4342.0,-36.230482076006936,4.439796691020069,35.03499146614521,20.037265691813104,5.264345027862552,-32.082009953089134,-43.35068810088558,1.1153500234810052,-4.825158594065499,-4.825158594065814,40.035625841056934,34508.25780467875,12810.945596785283,12810.945596785283,47319.20340146404,69757.80841104308,69757.80841104308,12810.945596785283,82568.75400782836,82568.75400782836,82568.75400782836,106059.9942167467,89349.38445882444,54097.36480346157,39168.91072818096,23491.24020891833,0.0,62660.15093709929,19967.55417758058,1591.5529780945928,0.0,0.8876764785108919,3.644041673981493,0.0014959713701933424,357079.3893210431,1556069.884802388,4.357770096339434,1556069.884802388,4.357770096339434,0.85,0.10260783685658456,4.698906859688992,1.220745957563631,1.0,0.0,4.698906859690561,1.2867576885580254,1.2869120985205924,3.651741817027502,16162.690399661911,1648.1357445877964,1603.0968420496806,1603.0968420496806,7.991373484589683,4.439796691020069,2.015063629556731,2.4247330614633382,5.257159953659839,5.257159953659839,1.5020457010456683,0.0,0.0,0.00011999300693313468,5.367423093305264e-05,6.631877600008203e-05,0.0003116257514729632,0.10260779599936214,0.09073493184682223,0.011872864152539908,0.12836043449183007,0.09073495254252027,0.011872884314064296,0.4780851981479059,0.4780851981479059,0.062558493133965,0.0,3.410605131648481e-13,3.410605131648481e-13,5.000848751995136,3.410605131648481e-13,3.410605131648481e-13,5.099465344810085,23491.24020891833,19967.55417758058,0.85,0.7551721898813315,0.5507209492572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898475068869563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16569.378662306677,1591.5529780945928,0.4780851981479059,0.062558493133965,6.113110376966115,5.257159953659839
4343.0,-36.2304342049488,4.4398171177590795,35.03485194248659,20.505442411545687,5.2643688273232705,-32.08251500991981,-43.61362037071956,1.1153513510293434,-4.825156300523815,-4.825156300524201,40.03566279911756,35771.74654784823,12810.699098796274,12810.699098796274,48582.44564664451,71968.42902551507,71968.42902551507,12810.699098796274,84779.12812431135,84779.12812431135,84779.12812431135,108318.04611674577,91560.1112086146,55358.242641081226,40224.298408370414,23538.917992434424,0.0,63763.21640080484,20008.08029356926,1591.5061634834349,0.0,0.8876763570188592,3.568912370922794,0.0014959713701933424,357079.4211957949,1556071.4795180252,4.357774173339425,1556071.4795180252,4.357774173339425,0.85,0.10260781151892921,4.698906859688992,1.226612114389427,1.0,0.0,4.6989068596878525,1.2867576810272956,1.286912091799138,3.6517418383992655,16562.595695389784,1688.9147359587407,1603.0968420496806,1603.0968420496806,7.991219720960101,4.4398171177590795,2.01477388811018,2.4250432296488995,5.256386410585657,5.256386410585657,1.5018246887387592,0.0,0.0,0.00011999363652846386,5.205354775976219e-05,6.794008876870168e-05,0.00031924414916313133,0.10260610668380805,0.09073187509531298,0.011874231588495068,0.1257103090263058,0.09073492787378822,0.011872883645140993,0.4780684688834376,0.4780684688834376,0.06256561664482159,0.0,3.979039320256561e-13,3.979039320256561e-13,5.018967323183631,3.979039320256561e-13,3.979039320256561e-13,5.09146020826347,23538.917992434424,20008.08029356926,0.85,0.7619196205734579,0.561009129824836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897691850927854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16569.419607970118,1591.5061634834349,0.4780684688834376,0.06256561664482159,6.113110376966115,5.256386410585657
4344.0,-36.23042911270216,4.4384903493723735,35.03628340503077,20.508191431313776,5.265207128217502,-32.08203878509133,-43.61456501120699,1.115598600605105,-4.984221298341993,-4.984221298342388,40.13837446205798,35776.30902587161,13028.472829432074,13028.472829432074,48804.781855303685,71977.45146303963,71977.45146303963,13028.472829432074,85005.9242924717,85005.9242924717,85005.9242924717,108520.8913625165,91571.9245959797,55365.02981204376,40229.88309326216,23514.967070044797,0.0,63744.85016330695,19987.722009538076,1591.565864090158,0.0,0.886497896489845,3.554727911580813,0.0014959713701933424,354874.1604674756,1560508.1930851275,4.397356491184004,1560508.1930851275,4.397356491184004,0.85,0.10322481655100511,4.698906859688992,1.2266433616867292,1.0,0.0,4.698906859689775,1.2867565208807525,1.2869109315995595,3.651745130829186,16564.732656083015,1689.132645305279,1603.0968420496806,1603.0968420496806,8.127065369784015,4.4384903493723735,1.9717876689482603,2.4667026804241132,5.255458900470291,5.255458900470291,1.5015596858486546,0.0,0.0,0.00011999370350135856,5.204780766621892e-05,6.794589583513963e-05,0.00031927143602745133,0.10317261393179383,0.09123130603735403,0.011941307894439793,0.1250491434397462,0.09127501945038026,0.01194979710062485,0.4780517521385297,0.4780517521385297,0.0625724152126603,0.0,3.979039320256561e-13,3.979039320256561e-13,6.031222458100217,3.979039320256561e-13,3.979039320256561e-13,9.814303900097343,23514.967070044797,19987.722009538076,0.85,0.7656270542682501,0.5612423424671458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897688835058265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16569.212884251116,1591.565864090158,0.4780517521385297,0.0625724152126603,6.113110376966115,5.255458900470291
4345.0,-36.230408352315756,4.437527471188617,35.0374432495034,27.08143884027379,5.258981105958734,-32.07898599098684,-47.22781983492894,1.115599410133749,19.787284352112124,-4.954404365129896,40.08867454827761,53081.094867676475,12985.439567564039,12985.439567564039,66066.53443524051,103045.75944305658,103045.75944305658,12985.439567564039,116031.19901062062,116031.19901062062,116031.19901062062,141773.02939351258,122610.82945367297,72684.1329428028,55474.10723430019,25741.830382891956,0.0,81215.93761719215,21880.555825458163,1591.6583310433086,0.0,0.8868297068516144,2.5903723619165175,0.0014959713701933424,355286.72324554145,1558360.1729170154,4.38620435540458,1558360.1729170154,4.38620435540458,0.85,0.10293901214861731,4.698906859688992,1.3111491064960137,1.0,0.0,4.6989068596888846,1.286756516517943,1.2869109275875803,3.6517451432106025,22179.457509511052,2261.6752417503485,1603.0968420496806,1603.0968420496806,8.100221538058278,4.437527471188617,1.9783481901269973,2.45917928106162,5.254125020536567,5.254125020536567,1.501178577296162,0.0,0.0,0.0001199939765409554,3.3907188164526724e-05,8.608678837642868e-05,0.0004045138004305953,0.1029630422492786,0.0910343631094455,0.0119286791398331,0.09116419655396467,0.09101022621489759,0.011928785933719726,0.47803504540927,0.47803504540927,0.062639276856665,0.0,3.410605131648481e-13,3.410605131648481e-13,6.61682130715576,24.741688717242027,26.851426263045084,9.031414424885668,25741.830382891956,21880.555825458163,0.85,0.8134676071418678,0.6535797827991834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897688514247551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16569.005305125625,1591.6583310433086,0.47803504540927,0.062639276856665,6.113110376966115,5.254125020536567
4346.0,-36.21851743544945,4.436688368477244,35.0379604164114,27.080876065325015,5.259798845319744,-32.071843662704275,-47.22065645093096,1.1155995797196152,19.632288727452135,-4.954764649476467,40.10065378079497,53105.13362250265,12984.340650553377,12984.340650553377,66089.47427305602,103039.27052431679,103039.27052431679,12984.340650553377,116023.61117487017,116023.61117487017,116023.61117487017,141767.9774508,122608.20677152362,72685.75450875841,55469.39140307245,25744.366275929857,0.0,81213.7576790023,21882.711334540378,1591.4668415098376,0.0,0.8867845239574877,2.59195730388674,0.0014959713701933424,355281.7359163371,1558877.708398945,4.387722617877645,1558877.708398945,4.387722617877645,0.85,0.10297170206627133,4.698906859688992,1.3111417786264794,1.0,0.0,4.6989068596890355,1.286756192033401,1.28691080443012,3.651746064080351,22178.983084311,2261.6268638435145,1603.0968420496806,1603.0968420496806,8.099536041722795,4.436688368477244,1.9771431398974082,2.4595452285798354,5.252898702866754,5.252898702866754,1.5008282008190725,0.0,0.0,0.00012015045959376245,3.3936465499924714e-05,8.621399409383773e-05,0.00040511152824872036,0.10302167009219003,0.09107072006009083,0.011950950032099195,0.09120435466655452,0.09104043722311488,0.011931264843156457,0.4780183466925289,0.4780183466925289,0.06272897998368351,0.0,3.410605131648481e-13,3.410605131648481e-13,7.077654786605876,24.587053376928623,26.68959690961543,8.928851498064091,25744.366275929857,21882.711334540378,0.85,0.8137719046848556,0.6538933198042739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897687206346701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.798040054942,1591.4668415098376,0.4780183466925289,0.06272897998368351,6.113110376966115,5.252898702866754
4347.0,-36.207425268523984,4.4360222534679234,35.03782901100104,20.512839161697798,5.259463965031315,-32.0662458957442,-43.60173350488765,1.1158152148629608,-4.952935907834274,-4.952935907834673,40.08837036912265,35827.36782064167,12980.467109501553,12980.467109501553,48807.834930143224,72026.55779399215,72026.55779399215,12980.467109501553,85007.0249034937,85007.0249034937,85007.0249034937,108518.82262608397,91592.89979626513,55382.049403455625,40234.278214232785,23511.797722590272,0.0,63746.07593682306,19985.02806420173,1591.5572841610158,0.0,0.8868382758192139,3.552542752538038,0.0014959713701933424,355307.0513135554,1558347.033239465,4.38591642771603,1558347.033239465,4.38591642771603,0.85,0.10295770357362441,4.698906859688992,1.2266987872170283,1.0,0.0,4.6989068596879,1.286754878054535,1.2869096783513532,3.6517497930867324,16568.526925851496,1689.5195531452125,1603.0968420496806,1603.0968420496806,8.097119755351175,4.4360222534679234,1.9766533438371603,2.459368909630763,5.251708119334138,5.251708119334138,1.500488034095468,0.0,0.0,0.00012029660101963943,5.212582821821794e-05,6.817077280142148e-05,0.00032032811194689917,0.10299009624542818,0.09102547204062979,0.011964624204798392,0.12501958367530405,0.09102698267306167,0.011930720900562738,0.4780016543858027,0.4780016543858027,0.06282977759725641,0.0,3.979039320256561e-13,3.979039320256561e-13,7.419436642365156,3.979039320256561e-13,3.979039320256561e-13,8.794842313095558,23511.797722590272,19985.02806420173,0.85,0.7656602263410739,0.5620325219100415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896938117393734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.828574477753,1591.5572841610158,0.4780016543858027,0.06282977759725641,6.113110376966115,5.251708119334138
4348.0,-36.20680483654877,4.436688029820049,35.0364263415313,20.526569452509307,5.268419470607103,-32.060599497675746,-43.600602087657876,1.121635720013946,-4.818444813347412,-4.818444813347778,40.0347970449714,35824.972783115656,12795.049791372354,12795.049791372354,48620.02257448801,72049.10531669186,72049.10531669186,12795.049791372354,84844.15510806421,84844.15510806421,84844.15510806421,108387.28402809087,91630.25111207321,55403.38731376196,40252.0708870125,23543.128920026666,0.0,63795.19980703917,20011.659582022665,1591.6015476083744,0.0,0.887713390167925,3.5687982606397664,0.0014959713701933424,357172.7044029142,1556034.1231291902,4.356531459284978,1556034.1231291902,4.356531459284978,0.85,0.10264832043270487,4.698906859688992,1.2267928582476455,1.0,0.0,4.698906859689837,1.286727554034642,1.286882361569194,3.6518273390160774,16575.283522520655,1690.2085342620217,1603.0968420496806,1603.0968420496806,7.981457798278059,4.436688029820049,2.011923309764083,2.4247647200559657,5.250568321920454,5.250568321920454,1.5001623776915582,0.0,0.0,0.00012030478017433391,5.213271286652478e-05,6.817206730780914e-05,0.00032033419471184406,0.10264871040109305,0.09070614321809972,0.011942567182993333,0.1257190683055237,0.09070593958373295,0.011942380848971921,0.47798496720708844,0.47798496720708844,0.06293253555722186,0.0,3.410605131648481e-13,3.410605131648481e-13,6.302461020583507,3.410605131648481e-13,3.410605131648481e-13,2.1455868005159573,23543.128920026666,20011.659582022665,0.85,0.7621266603372762,0.561562200470806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896239413323282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.843503640644,1591.6015476083744,0.47798496720708844,0.06293253555722186,6.113110376966115,5.250568321920454
4349.0,-36.2068053794829,4.434610938551843,35.04168586425276,27.086661115195625,5.269590078442286,-32.060559048126635,-47.20931863468138,1.121948039859111,17.385903362287024,-5.058871736108332,40.22578713103594,53108.35796957323,13124.297533365558,13124.297533365558,66232.6555029388,103020.38275839183,103020.38275839183,13124.297533365558,116144.6802917574,116144.6802917574,116144.6802917574,141921.87625472478,122605.5813962173,72686.9660667915,55465.12814380644,25777.195962967373,0.0,81242.32410677381,21910.616568522266,1592.019416602652,0.0,0.8857990085167781,2.604692379736384,0.0014959713701933424,353842.90649308433,1564291.578458252,4.420864597687859,1564291.578458252,4.420864597687859,0.85,0.10362451465153766,4.698906859688992,1.3111264426307758,1.0,0.0,4.698906859688968,1.2867260888228602,1.2868808961719205,3.6518314973995034,22178.508171937334,2261.5784362587974,1603.0968420496806,1603.0968420496806,8.186840114153771,4.434610938551843,1.9471009607177319,2.4875099778341108,5.249829201542459,5.249829201542459,1.4999512004407027,0.0,0.0,0.0001203047730166093,3.398285197581999e-05,8.632192104078931e-05,0.0004056186669200964,0.10364071212302614,0.09157964107495976,0.012061071048066375,0.09158240016675286,0.09157132808281875,0.012053186568718918,0.4779682841307837,0.4779682841307837,0.06294859169523438,0.0,3.979039320256561e-13,3.979039320256561e-13,7.025427842255908,22.444775098395382,24.189231779183103,9.466425650050837,25777.195962967373,21910.616568522266,0.85,0.8152481632097531,0.6537030858419912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489620033372712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.6490187856,1592.019416602652,0.4779682841307837,0.06294859169523438,6.113110376966115,5.249829201542459
4350.0,-36.20680102549489,4.433615547440276,35.04544754501411,27.086119399778568,5.312434041703381,-32.092372485734955,-47.23860378200186,1.1219481849175632,15.883073869333145,-4.963742730634528,40.19369667178013,53248.26751402168,12990.85111295175,12990.85111295175,66239.11862697343,102815.5151971505,102815.5151971505,12990.85111295175,115806.36631010225,115806.36631010225,115806.36631010225,141606.95900473697,122603.0226868044,72676.63174875788,55473.76770894058,25800.592694634706,0.0,81274.36040357528,21930.5037904395,1592.1261498223798,0.0,0.8864017699055387,2.6310657059205327,0.0014959713701933424,355157.47224813764,1562901.838450065,4.400588360303774,1562901.838450065,4.400588360303774,0.85,0.10365359458710802,4.698906859688992,1.3111192411417147,1.0,0.0,4.698906859688998,1.286726088023598,1.2868808954464246,3.6518314996678733,22178.045318966226,2261.531238390911,1603.0968420496806,1603.0968420496806,8.103597220204094,4.433615547440276,1.9706638730748258,2.46295167436545,5.248263759059584,5.248263759059584,1.499503931159881,0.0,0.0,0.00012030483041704405,3.386315743942492e-05,8.644167297761914e-05,0.00040618137011752715,0.10341698252994841,0.0913718510514677,0.012045131478480716,0.09257885722820094,0.09149008661198313,0.012163507975124895,0.47795160433640654,0.47795160433640654,0.06300616490017291,0.0,3.410605131648481e-13,3.410605131648481e-13,5.814236258365327,20.846816599967667,23.552418143204648,1.214113058579585,25800.592694634706,21930.5037904395,0.85,0.815006335307433,0.6551668601218458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896200367925216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.442114414265,1592.1261498223798,0.47795160433640654,0.06300616490017291,6.113110376966115,5.248263759059584
4351.0,-36.198473716407996,4.435383242794855,35.04940809779891,27.33013741616162,5.569296331609683,-32.03804729083992,-47.17144147781653,1.3727640011455575,16.675851031102468,-4.727943067895546,40.204399052564874,52968.242138709844,12666.893929494809,12666.893929494809,65635.13606820465,102754.88526015091,102754.88526015091,12666.893929494809,115421.77918964572,115421.77918964572,115421.77918964572,141325.61898353806,122570.94827477128,72613.81274905973,55507.92836190172,25903.839793892355,0.0,81411.76815579408,22018.263824808502,1593.1261498223798,0.0,0.887560181510009,2.647793423873265,0.0014959713701933424,358432.45977815625,1563365.22221144,4.361673111802012,1563365.22221144,4.361673111802012,0.85,0.10315916878024273,4.698906859688992,1.3107176490547139,1.0,0.0,4.698906859688949,1.2855502527019624,1.2857050598563688,3.6551716666173535,22172.24327797196,2260.9395948638894,1603.0968420496806,1603.0968420496806,7.901515115767571,4.435383242794855,2.03328228798133,2.402100954813525,5.247021167638515,5.247021167638515,1.4991489050395757,0.0,0.0,0.00012041465907787927,3.413824546959063e-05,8.627641360828864e-05,0.00040540483173335216,0.103168076808342,0.09115595846584487,0.012012118342497125,0.09334780439443868,0.09115136449278906,0.012007804287453664,0.47793492716757147,0.47793492716757147,0.06298009479326254,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7590387838232004,21.40379409899799,24.893440584593975,3.410605131648481e-13,25903.839793892355,22018.263824808502,0.85,0.8062118973095095,0.6506214437861966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489620009367814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.23530812651,1593.1261498223798,0.47793492716757147,0.06298009479326254,6.113110376966115,5.247021167638515
4352.0,-36.198473716407996,4.435383242794855,35.04940809779891,27.330026949662738,5.569296331609683,-32.03804729083992,-47.17138084871692,1.3727640011455575,16.6731952955588,-4.727943067895546,40.204399052564874,52967.952581513484,12666.750830052366,12666.750830052366,65634.70341156585,102754.36374306923,102754.36374306923,12666.750830052366,115421.1145731216,115421.1145731216,115421.1145731216,141341.2182010423,122570.42675768961,72613.52319186337,55507.67062869582,25920.103627920704,0.0,81427.77425661653,22032.088083732597,1594.1261498223798,0.0,0.887560181510009,2.647822449977575,0.0014959713701933424,358432.45977815625,1563365.22221144,4.361673111802012,1563365.22221144,4.361673111802012,0.85,0.10315916878024273,4.698906859688992,1.3107162193069235,1.0,0.0,4.698906859688949,1.2855502527019624,1.2857050598563688,3.6551716666173535,22172.148939111314,2260.929974977318,1603.0968420496806,1603.0968420496806,7.901425851389593,4.435383242794855,2.033121383759517,2.402261859035338,5.246610448316213,5.246610448316213,1.4990315566617751,0.0,0.0,0.00012041465907787927,3.413849473149158e-05,8.62761643463877e-05,0.000405403660474896,0.1031372416230169,0.09115277804994262,0.01198446357307429,0.09340742245759491,0.09115136449278906,0.012007804287453664,0.4779182520991701,0.4779182520991701,0.06283509955178426,0.0,3.410605131648481e-13,3.410605131648481e-13,2.216521754631742,21.401138363454322,24.89106180960573,3.410605131648481e-13,25920.103627920704,22032.088083732597,0.85,0.8060481084097986,0.6504899963811733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489567559483028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.195238517703,1594.1261498223798,0.4779182520991701,0.06283509955178426,6.113110376966115,5.246610448316213
4353.0,-36.198446888453795,4.436711640472727,35.05134857794375,21.00992719586941,5.5682375800494714,-32.03799243043628,-43.69905424593014,1.3727648449388963,-4.726058878176502,-4.726058878176852,40.184102073995106,36338.78673157876,12665.654619984076,12665.654619984076,49004.44135156283,72915.79586470543,72915.79586470543,12665.654619984076,85581.45048468951,85581.45048468951,85581.45048468951,109276.7689085162,92726.85547361574,55984.489724276034,40824.85083259967,23695.318423826684,0.0,64520.16925642636,20141.02066025268,1595.1261498223798,0.0,0.8876427445830516,3.567686851914575,0.0014959713701933424,358458.724087775,1562486.5068975266,4.358902160559284,1562486.5068975266,4.358902160559284,0.85,0.10312785162521548,4.698906859688992,1.2294844952831046,1.0,0.0,4.698906859689117,1.285550248019066,1.2857050556279948,3.6551716799321117,16773.651724986546,1710.4364614813976,1603.0968420496806,1603.0968420496806,7.900742043624816,4.436711640472727,2.034226770965181,2.4024848695075463,5.245669420387538,5.245669420387538,1.4987626915392964,0.0,0.0,0.00012041501306060955,5.1536773436386676e-05,6.887823962422288e-05,0.000323652432653563,0.10301650166995031,0.09108113892394115,0.011935362746009162,0.12594821066807385,0.09112467914516312,0.012003172480052365,0.47790157871111566,0.47790157871111566,0.06262469668468658,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0061877252095428,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23695.318423826684,20141.02066025268,0.85,0.7595212770878136,0.5632159238013674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489567559483028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.988622727153,1595.1261498223798,0.47790157871111566,0.06262469668468658,6.113110376966115,5.245669420387538
4354.0,-36.1946727643714,4.436892740655793,35.05188911236337,21.010952756647043,5.568206352063327,-32.037852469934535,-43.699425634089835,1.372764758540372,-4.7259789932134595,-4.725978993213823,40.18319432778319,36359.06083269386,12665.606202002928,12665.606202002928,49024.66703469679,72920.7927766127,72920.7927766127,12665.606202002928,85586.39897861562,85586.39897861562,85586.39897861562,109296.37746694335,92731.70716100914,55987.60508213482,40826.78008763813,23709.978488327735,0.0,64536.75857596587,20153.481715078575,1596.1261498223798,0.0,0.8876464141864853,3.5675065023396075,0.0014959713701933424,358459.8376626158,1562447.2166417504,4.358779010864624,1562447.2166417504,4.358779010864624,0.85,0.10312626836339854,4.698906859688992,1.2294974009273578,1.0,0.0,4.698906859688575,1.2855501454924287,1.2857050171223023,3.6551719714434636,16774.529361936486,1710.5259555440937,1603.0968420496806,1603.0968420496806,7.900711840844869,4.436892740655793,2.034169579097459,2.4027231615583338,5.245129125758353,5.245129125758353,1.498608321645244,0.0,0.0,0.0001204648204974452,5.153453737980073e-05,6.893028311764447e-05,0.00032389698018180394,0.10296344136457727,0.09107490514957872,0.011888536214998552,0.12602131902161287,0.09112337876656368,0.012002889596834865,0.4778849066673388,0.4778849066673388,0.06238109180772657,0.0,3.410605131648481e-13,3.410605131648481e-13,0.04494451906498398,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23709.978488327735,20153.481715078575,0.85,0.7596394383053825,0.5633852959921408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895673905119222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.782544389956,1596.1261498223798,0.4778849066673388,0.06238109180772657,6.113110376966115,5.245129125758353
4355.0,-36.18510912631307,4.439436139433226,35.05184204080863,27.328570035193138,5.547668696495887,-32.01446899842656,-47.14842218728734,1.3727645919341889,19.316114107702845,-4.654276995174808,40.102432265243635,52923.75983818421,12569.704073922429,12569.704073922429,65493.46391210664,102849.6436690725,102849.6436690725,12569.704073922429,115419.34774299493,115419.34774299493,115419.34774299493,141362.27307238654,122563.5844472041,72617.56607392919,55495.57597030546,25942.92532939162,0.0,81438.50129969708,22051.486529982874,1597.1261498223798,0.0,0.8882978151110177,2.6271933371282183,0.0014959713701933424,359460.43918658316,1558954.554844813,4.336929422254489,1558954.554844813,4.336929422254489,0.85,0.1025325277871139,4.698906859688992,1.3106970484880733,1.0,0.0,4.698906859688829,1.2855498852687224,1.2857049192372108,3.655172711331047,22170.911212106643,2260.803761947928,1603.0968420496806,1603.0968420496806,7.840888799862591,4.439436139433226,2.0545040153627347,2.384932124070491,5.244244943714366,5.244244943714366,1.4983556982041046,0.0,0.0,0.00012059111782245429,3.4233005081842135e-05,8.635811274061215e-05,0.00040578872834665775,0.10252743806157298,0.09073184965105044,0.011795588410522544,0.09293127167886378,0.09073487616215037,0.011797651624963537,0.47786823569898396,0.47786823569898396,0.06212522994346927,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.97039110287767,27.231431489317572,3.410605131648481e-13,25942.92532939162,22051.486529982874,0.85,0.8042076274351854,0.6498616624024375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895436202342134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.65153777946,1597.1261498223798,0.47786823569898396,0.06212522994346927,6.113110376966115,5.244244943714366
4356.0,-36.18509462602588,4.441835762198431,35.0519677354336,21.016364741977327,5.548499075782496,-32.01329645691058,-43.677479192242004,1.3755649565854642,-4.6642493681745805,-4.664249368174906,40.107164760339295,36300.58667730416,12586.745806846551,12586.745806846551,48887.33248415071,73039.42317532412,73039.42317532412,12586.745806846551,85626.16898217067,85626.16898217067,85626.16898217067,109370.18399195255,92744.0616689795,55999.86120280971,40826.88940685532,23744.01500978188,0.0,64570.904416637204,20182.412758314596,1598.1261498223798,0.0,0.8882306938748965,3.559155901345839,0.0014959713701933424,359321.14367729914,1559159.054934229,4.339179818303389,1559159.054934229,4.339179818303389,0.8499999999999999,0.10251571544170471,4.698906859688992,1.2295277641108266,1.0,0.0,4.698906859689958,1.2855367713092023,1.2856918039424818,3.655209998313454,16776.76420763324,1710.7538463831422,1603.0968420496806,1603.0968420496806,7.8515193073136125,4.441835762198431,2.0535922094361547,2.388243552762276,5.244073690246651,5.244073690246651,1.4983067686419003,0.0,0.0,0.00012059130940590817,5.166682694659752e-05,6.892448245931065e-05,0.0003238697234285684,0.10251363781850857,0.09075468893028542,0.011758948888223158,0.12596673651167745,0.09075453405625859,0.011761181385446113,0.47785156559096675,0.47785156559096675,0.06191451044758622,0.0,3.410605131648481e-13,3.410605131648481e-13,0.34841740185345316,3.410605131648481e-13,3.410605131648481e-13,1.7504404795060395,23744.01500978188,20182.412758314596,0.85,0.7571108524159762,0.5621817907811592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894833896156785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.636640236415,1598.1261498223798,0.47785156559096675,0.06191451044758622,6.113110376966115,5.244073690246651
4357.0,-36.18509500488771,4.442616992355324,35.052937878059716,27.329775632265978,5.548827985684471,-32.01340462702466,-47.14699520319698,1.3746053837968213,19.466525852646384,-4.664746488210311,40.11218478508777,52917.01201712458,12588.43986177691,12588.43986177691,65505.45187890149,102849.86234357626,102849.86234357626,12588.43986177691,115438.30220535316,115438.30220535316,115438.30220535316,141414.36710307223,122560.58506577116,72615.7775510286,55494.23057193617,25976.064897719072,0.0,81470.29546965525,22079.655163061212,1599.1261498223798,0.0,0.8882101859368442,2.6244735770144088,0.0014959713701933424,359314.2009429348,1559376.0018828153,4.339867441338537,1559376.0018828153,4.339867441338537,0.85,0.10251978550067713,4.698906859688992,1.3106864308798685,1.0,0.0,4.698906859688745,1.285541264782356,1.2856962979511022,3.6551972219145554,22170.368644591657,2260.748435458761,1603.0968420496806,1603.0968420496806,7.852576046299005,4.442616992355324,2.053956174338871,2.3886608180164535,5.243863303346544,5.243863303346544,1.4982466580990124,0.0,0.0,0.0001205913044002347,3.423888732265623e-05,8.635241707757846e-05,0.0004057619649565583,0.10250096013097351,0.09076845726383727,0.01173250286713625,0.09294214919798582,0.09075835366397385,0.011761431836703279,0.47783489617121966,0.47783489617121966,0.06176373883992553,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6394194530105892,24.131272340856697,27.13638051059928,1.806737678860884,25976.064897719072,22079.655163061212,0.85,0.8040409268344917,0.6495252252624303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489483298298257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.43076042129,1599.1261498223798,0.47783489617121966,0.06176373883992553,6.113110376966115,5.243863303346544
4358.0,-36.18509500488771,4.442616992355324,35.052937878059716,27.32922867815944,5.548827985684471,-32.01340462702466,-47.146699706185586,1.3746053837968213,19.455098299216047,-4.664746488210311,40.11218478508777,52915.600391435924,12588.199059144696,12588.199059144696,65503.79945058062,102847.27959147019,102847.27959147019,12588.199059144696,115435.47865061488,115435.47865061488,115435.47865061488,141427.80668878558,122558.0023136651,72614.36592533995,55492.929320361276,25992.328038170708,0.0,81485.25735853199,22093.4788324451,1600.1261498223798,0.0,0.8882101859368442,2.6245952145897373,0.0014959713701933424,359314.2009429348,1559376.0018828153,4.339867441338537,1559376.0018828153,4.339867441338537,0.85,0.10251978550067713,4.698906859688992,1.3106792398309337,1.0,0.0,4.698906859689037,1.285541264782356,1.2856962979511022,3.6551972219145554,22169.901442462375,2260.7007941001643,1603.0968420496806,1603.0968420496806,7.852425835391032,4.442616992355324,2.053685428619283,2.3889315637360413,5.243168700714204,5.243168700714204,1.4980482002040583,0.0,0.0,0.0001205913044002347,3.4240105522395195e-05,8.63511988778395e-05,0.00040575624074944844,0.10247764602614243,0.09076529088242086,0.011712355143721568,0.09300458010659068,0.09075835366397385,0.011761431836703279,0.47781822730208867,0.47781822730208867,0.061657674623168415,0.0,3.410605131648481e-13,3.410605131648481e-13,0.8707844715248143,24.11984478742636,27.12449231438609,1.7988763310202671,25992.328038170708,22093.4788324451,0.85,0.803873014260315,0.6493886392063453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894833006841879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.224583010557,1600.1261498223798,0.47781822730208867,0.061657674623168415,6.113110376966115,5.243168700714204
4359.0,-36.185090092048824,4.445080124881483,35.05307952325807,27.331463328469567,5.551182470072329,-32.012837314175655,-47.14568745167924,1.3774693828479505,19.814261528237864,-4.6543399007265185,40.108261685783766,52910.78854996562,12576.897752743556,12576.897752743556,65487.686302709175,102846.7137398008,102846.7137398008,12576.897752743556,115423.61149254435,115423.61149254435,115423.61149254435,141433.37725720412,122555.0305308023,72612.20974495819,55492.023095382334,26009.765764659765,0.0,81501.7888600421,22108.3008999608,1601.1261498223798,0.0,0.8882765962645673,2.6218873460672922,0.0014959713701933424,359459.5603802404,1559206.458057234,4.337640808350981,1559206.458057234,4.337640808350981,0.85,0.10242970613037802,4.698906859688992,1.310667474358343,1.0,0.0,4.698906859688935,1.2855278532800538,1.2856828849148536,3.655235355421995,22169.363867339307,2260.645976693296,1603.0968420496806,1603.0968420496806,7.845376163715127,4.445080124881483,2.057870312094643,2.38720981278684,5.242239729034797,5.242239729034797,1.4977827797242276,0.0,0.0,0.00012059136931064108,3.4244278891709754e-05,8.634709041893133e-05,0.000405736935483702,0.1024335893766613,0.09073830807026675,0.011695281306394554,0.0929736389834317,0.09073502589558725,0.011694680234790769,0.47780155887345055,0.47780155887345055,0.06158395234052126,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4438099591583295,24.468601428964405,27.229232739586735,3.7703759721133565,26009.765764659765,22108.3008999608,0.85,0.8035122568311607,0.6491978800713931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894833006841879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.018413177062,1601.1261498223798,0.47780155887345055,0.06158395234052126,6.113110376966115,5.242239729034797
4360.0,-36.09418408712839,4.44806478360343,35.05196446715516,27.32134413616734,5.5224973974957505,-31.933993465715883,-47.070977942179866,1.3677265610063736,20.70171637956537,-4.609000966842193,40.07498446521698,52999.376813333285,12518.293035233137,12518.293035233137,65517.669848566424,102934.61181120096,102934.61181120096,12518.293035233137,115452.90484643409,115452.90484643409,115452.90484643409,141477.59565080877,122553.52691202195,72643.88425232557,55455.15851077375,26024.690804374684,0.0,81479.84931514843,22120.98718371848,1602.1261498223798,0.0,0.8886234968601244,2.617326902464145,0.0014959713701933424,360093.3939713174,1557768.883033501,4.326013498480292,1557768.883033501,4.326013498480292,0.85,0.10225106934120314,4.698906859688992,1.3106747181573888,1.0,0.0,4.698906859688502,1.2855709839118983,1.285727572030803,3.6551127230567717,22169.091873022022,2260.6182409917783,1603.0968420496806,1603.0968420496806,7.808818972675136,4.44806478360343,2.071894404574703,2.3761703790287267,5.242053802334114,5.242053802334114,1.497729657809747,0.0,0.0,0.00012179799416006501,3.4553599426957844e-05,8.724439473310717e-05,0.00040995328488081144,0.10224846153447088,0.09057848499812461,0.011669976536346266,0.09290615835328309,0.09057976862398032,0.011671300717222813,0.4777848907972067,0.4777848907972067,0.06155698525030098,0.0,3.410605131648481e-13,3.410605131648481e-13,1.6539893489853625,25.310717346407557,28.351562224968802,2.5782522957070455,26024.690804374684,22120.98718371848,0.85,0.8040966005614056,0.6504599267033725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894832697449563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16566.812341764104,1602.1261498223798,0.4777848907972067,0.06155698525030098,6.113110376966115,5.242053802334114
4361.0,-36.094180642181755,4.450646677112013,35.05473809849365,20.996856036968552,5.556552938919019,-31.948708210010746,-43.609772658068664,1.3660406364389643,-4.64207400471571,-4.642074004716078,40.19734383450866,36420.89663384833,12567.565290379947,12567.565290379947,48988.46192422828,72909.4353626031,72909.4353626031,12567.565290379947,85477.00065298304,85477.00065298304,85477.00065298304,109339.84186339963,92697.12241774739,55995.90447596372,40779.1310464263,23862.841210416584,0.0,64641.972256842884,20283.415028854095,1603.1261498223798,0.0,0.8880187233127013,3.5599687297391087,0.0014959713701933424,359630.949905004,1563059.7389422017,4.3462881583330955,1563059.7389422017,4.3462881583330955,0.85,0.1023113544674015,4.698906859688992,1.2294109204178678,1.0,0.0,4.698906859688935,1.285578879077657,1.285735468217285,3.655090275798743,16768.273219252605,1709.8880065315482,1603.0968420496806,1603.0968420496806,7.839554642445286,4.450646677112013,2.065112496479175,2.3855341806328374,5.24202930792337,5.24202930792337,1.497722659406677,0.0,0.0,0.0001217980400964126,5.207693438222231e-05,6.97211057141903e-05,0.00032761298190551015,0.10273432737392581,0.09101042378958576,0.011723903584340037,0.12635953990922433,0.09063971480164214,0.011671639665759367,0.4777682230028783,0.4777682230028783,0.06154579166774704,0.0,3.410605131648481e-13,3.410605131648481e-13,2.2219912552138226,3.410605131648481e-13,3.410605131648481e-13,4.449078403308988,23862.841210416584,20283.415028854095,0.85,0.7578429341478276,0.5634248981317689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889109920864587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.42732239294,1603.1261498223798,0.4777682230028783,0.06154579166774704,6.113110376966115,5.24202930792337
4362.0,-36.094180642181755,4.450646677112013,35.05473809849365,27.32346657374876,5.556552938919019,-31.948708210010746,-47.08680468667296,1.3660406364389643,20.250268706296765,-4.642074004716078,40.19734383450866,53075.008698473175,12567.516454196397,12567.516454196397,65642.52515266958,102783.8231867497,102783.8231867497,12567.516454196397,115351.3396409461,115351.3396409461,115351.3396409461,141455.1553600404,122571.51024189401,72650.01654058856,55468.32633478382,26103.8157190943,0.0,81572.14205387812,22188.243361230154,1604.1261498223798,0.0,0.8880187233127013,2.618575631535932,0.0014959713701933424,359630.949905004,1563059.7389422017,4.3462881583330955,1563059.7389422017,4.3462881583330955,0.85,0.1023113544674015,4.698906859688992,1.3107268182327974,1.0,0.0,4.698906859688899,1.285578879077657,1.285735468217285,3.655090275798743,22172.344933967404,2260.9499608905594,1603.0968420496806,1603.0968420496806,7.839524178793763,4.450646677112013,2.0650575894017154,2.385589087710297,5.241888287104464,5.241888287104464,1.4976823677441327,0.0,0.0,0.0001217980400964126,3.4487856422034795e-05,8.73101836743778e-05,0.0004102624209882397,0.10273558569361793,0.09100724877202153,0.011728336921596402,0.09300317928095,0.09063971480164214,0.011671639665759367,0.4777515554340822,0.4777515554340822,0.06156906491024774,0.0,3.410605131648481e-13,3.410605131648481e-13,2.6652583278394104,24.892342711012816,27.614037985578136,4.447452271111274,26103.8157190943,22188.243361230154,0.85,0.8047174378394147,0.6506511581296628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889109704077232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.224251937136,1604.1261498223798,0.4777515554340822,0.06156906491024774,6.113110376966115,5.241888287104464
