time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4363.0,-36.08526146913156,4.452606929815468,35.05521130567621,20.990925281681143,5.528507606782861,-31.927166137048367,-43.58885429156942,1.361292696511808,-4.6926939225899105,-4.6926939225902435,40.12331455680186,36364.1311001354,12639.871245344955,12639.871245344955,49004.00234548035,73013.87690878262,73013.87690878262,12639.871245344955,85653.74815412758,85653.74815412758,85653.74815412758,109498.07131988496,92691.55752249423,55998.748864731446,40769.78739751421,23844.323165757378,0.0,64614.110563271584,20267.67469089377,1605.1261498223798,0.0,0.8880295484500538,3.554419401976712,0.0014959713701933424,358924.05877825397,1559857.0709102857,4.345925085712845,1559857.0709102857,4.345925085712845,0.85,0.10252749504991232,4.698906859688992,1.2294003159971911,1.0,0.0,4.698906859690025,1.2856008685125047,1.2857576133064919,3.6550277576630985,16767.26656789593,1709.7853566606263,1603.0968420496806,1603.0968420496806,7.884658564471955,4.452606929815468,2.052864164886267,2.3997427649292007,5.2409726982329845,5.2409726982329845,1.49742077092371,0.0,0.0,0.00012191702569284117,5.220424770126145e-05,6.971277799157973e-05,0.0003275738507126098,0.10252765438517396,0.09081534150345413,0.01171231288171982,0.1263215044885814,0.0908153640674152,0.01171213098249713,0.477734888045712,0.477734888045712,0.061612723034157726,0.0,3.410605131648481e-13,3.410605131648481e-13,3.2052202148289552,3.410605131648481e-13,3.410605131648481e-13,5.284908229284383,23844.323165757378,20267.67469089377,0.85,0.7584102283276737,0.5627893161901041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889109704077232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.0211125824,1605.1261498223798,0.477734888045712,0.061612723034157726,6.113110376966115,5.2409726982329845
4364.0,-36.076055479358025,4.454513785204427,35.05552796445061,20.99107252378019,5.520893606672893,-31.91765065027144,-43.57981112608684,1.3612928024584674,-4.695401215945424,-4.695401215945742,40.119700669350614,36365.81364972065,12646.13549761997,12646.13549761997,49011.94914734062,73050.54227526794,73050.54227526794,12646.13549761997,85696.67777288791,85696.67777288791,85696.67777288791,109524.97873130222,92692.27338132278,56001.89733358866,40767.084497482356,23828.30095841432,0.0,64595.38545589667,20254.05581465217,1604.1487593410855,0.0,0.8880288877266527,3.5526671184586354,0.0014959713701933424,358886.28301547933,1559700.8533162868,4.345947246050121,1559700.8533162868,4.345947246050121,0.85,0.10252634184367737,4.698906859688992,1.2294022567616776,1.0,0.0,4.698906859688825,1.285600613973448,1.2857575167763016,3.6550284813305485,16767.396061844724,1709.798561368533,1603.0968420496806,1603.0968420496806,7.888566158892144,4.454513785204427,2.053433171756767,2.40108061344766,5.2406484522603805,5.2406484522603805,1.4973281292172516,0.0,0.0,0.00012203995008447531,5.22593753436217e-05,6.978057474085362e-05,0.0003278924213228375,0.10252694390184537,0.09080321679583118,0.011723727106014189,0.12618225417176301,0.09080327831607901,0.011723063527598367,0.4777182208016825,0.4777182208016825,0.061678850726648304,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5829144825291905,3.410605131648481e-13,3.410605131648481e-13,5.095111164655009,23828.30095841432,20254.05581465217,0.85,0.7587531028946977,0.5629785067936451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488854844927468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.99665399443,1604.1487593410855,0.4777182208016825,0.061678850726648304,6.113110376966115,5.2406484522603805
4365.0,-36.07604945936795,4.456186101618295,35.05596924576354,20.99117237320172,5.523748312938976,-31.919251068917514,-43.58136869324369,1.3612931360986966,-4.694909011951438,-4.694909011951853,40.12275323625446,36373.32508415829,12647.648991838138,12647.648991838138,49020.97407599643,73037.53386937828,73037.53386937828,12647.648991838138,85685.18286121642,85685.18286121642,85685.18286121642,109511.82764642457,92692.743391849,56001.82313059101,40767.68917917554,23826.644785208147,0.0,64594.33396438369,20252.648067426926,1603.959953471503,0.0,0.8880204051663795,3.5530651599789778,0.0014959713701933424,358893.15066918026,1559832.8059187399,4.346231748949032,1559832.8059187399,4.346231748949032,0.85,0.10252648492896682,4.698906859688992,1.2294034408917653,1.0,0.0,4.698906859689293,1.2856006122447314,1.2857575151507679,3.655028486245378,16767.481083523002,1709.8072311669125,1603.0968420496806,1603.0968420496806,7.889510265435465,4.456186101618295,2.0546636560971576,2.4015224455211373,5.240311365185741,5.240311365185741,1.4972318186244975,0.0,0.0,0.00012204003050473995,5.224987648739678e-05,6.979015401734317e-05,0.0003279374334508451,0.10254864027831898,0.09080950710486274,0.011739133173456234,0.1261803332314106,0.09080341629658475,0.011723068632382063,0.4777015536731256,0.4777015536731256,0.06175346981302447,0.0,3.979039320256561e-13,3.979039320256561e-13,3.8954555736709153,3.979039320256561e-13,3.979039320256561e-13,5.150913615434661,23826.644785208147,20252.648067426926,0.85,0.7589051712031869,0.5631039574494874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887969189292731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.978238607255,1603.959953471503,0.4777015536731256,0.06175346981302447,6.113110376966115,5.240311365185741
4366.0,-36.068214823798264,4.45669558934317,35.05775616751031,27.31762515557932,5.5388763251096185,-31.924172500058276,-47.06315629938615,1.3612930927118934,18.203559015654548,-4.810335435409409,40.18185475267121,53089.3047838906,12807.740093099166,12807.740093099166,65897.04487698976,102839.77519054082,102839.77519054082,12807.740093099166,115647.51528364,115647.51528364,115647.51528364,141689.13544954456,122566.42356382437,72657.57218080467,55454.27931446634,26041.62016590457,0.0,81495.8994803709,22135.377141018882,1604.1905302361326,0.0,0.8872244625138803,2.622422931939294,0.0014959713701933424,357285.4424527922,1562389.236768045,4.372944013733451,1562389.236768045,4.372944013733451,0.85,0.10300249835715511,4.698906859688992,1.3107183677749707,1.0,0.0,4.698906859688912,1.2856003960618054,1.2857574335551363,3.6550291008646294,22171.42478881699,2260.856132197742,1603.0968420496806,1603.0968420496806,7.989373915005351,4.45669558934317,2.024587402312422,2.4321081870307477,5.239906703612599,5.239906703612599,1.497116201032171,0.0,0.0,0.00012214473385695773,3.458613276122543e-05,8.75586010957323e-05,0.00041142971131350863,0.10291586207680672,0.09112120072308953,0.01179466135371719,0.09306025144524917,0.09119284945547745,0.011809648901677655,0.47768488663694675,0.47768488663694675,0.06183118118464302,0.0,3.410605131648481e-13,3.410605131648481e-13,4.661892278646178,23.013894451063948,25.069808160842058,7.534650094721542,26041.62016590457,22135.377141018882,0.85,0.8085933807364347,0.6514352884304035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887968810516843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16567.775824025077,1604.1905302361326,0.47768488663694675,0.06183118118464302,6.113110376966115,5.239906703612599
4367.0,-36.0682130352333,4.456544574230037,35.063526967511635,27.317498938087397,5.546581397834277,-31.92643332098071,-47.065192403364904,1.361293165447974,16.342047039842726,-4.8707599512484645,40.283352074008526,53099.04142238023,12890.775046840205,12890.775046840205,65989.81646922043,102802.79557455968,102802.79557455968,12890.775046840205,115693.5706213999,115693.5706213999,115693.5706213999,141775.49723613562,122565.82714374604,72656.62472381005,55454.66935548443,26081.926614735716,0.0,81536.59597022015,22169.63762252536,1604.9154010174273,0.0,0.886550773166841,2.6360564418479564,0.0014959713701933424,356446.08049467934,1566786.8805466043,4.395578928437653,1566786.8805466043,4.395578928437653,0.85,0.10349944051922533,4.698906859688992,1.3107167979096994,1.0,0.0,4.698906859689572,1.285600395671747,1.2857574331957733,3.655029101973586,22171.316900518344,2260.8451306530105,1603.0968420496806,1603.0968420496806,8.04117050742759,4.456544574230037,2.008316915068092,2.4482276591619447,5.239154042578967,5.239154042578967,1.496901155022562,0.0,0.0,0.0001221447577690982,3.457766105996184e-05,8.756709670913637e-05,0.0004114696314096102,0.10338058695294673,0.09151399194254276,0.011866595010403977,0.09351526182725174,0.09157310425201393,0.011926336267211405,0.4776682196746703,0.4776682196746703,0.06193911107908881,0.0,3.410605131648481e-13,3.410605131648481e-13,5.016779368330276,21.212806991091213,23.20176570917846,6.326905329404838,26081.926614735716,22169.63762252536,0.85,0.8093275870054973,0.6512295588323769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887475873630154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.730242909012,1604.9154010174273,0.4776682196746703,0.06193911107908881,6.113110376966115,5.239154042578967
4368.0,-36.09659679735599,4.436208861509462,35.0615262320257,25.13511632513257,3.050473915344295,-32.18734138187403,-47.452726134192176,-0.8750696293320809,25.74811377231714,-6.645356032881742,40.06756900175685,54810.99094657652,15314.843816023293,15314.843816023293,70125.83476259981,104284.13882594672,104284.13882594672,15314.843816023293,119598.98264197001,119598.98264197001,119598.98264197001,144907.71829543114,122820.63673955921,73270.57597681563,55055.62306971509,25308.735653461135,0.0,80364.35872317622,21512.425305441964,1605.3450664592656,0.0,0.8780145739518441,2.3612862019457066,0.0014959713701933424,332477.06330571586,1557448.6717389624,4.684379295984317,1557448.6717389624,4.684379295984317,0.85,0.10463577237384845,4.698906859688992,1.3142388183949518,1.0,0.0,4.698906859692654,1.2961606182601455,1.2963184545451598,3.625250446195781,22217.410207516885,2265.5453398986288,1603.0968420496806,1603.0968420496806,9.55328674744447,4.436208861509462,1.5270717730283367,2.909137088481125,5.238202979002077,5.238202979002077,1.496629422572022,0.0,0.0,0.00012176582600923728,3.299979655471604e-05,8.876602945452124e-05,0.000417103304711205,0.10464791068863281,0.09261699713867957,0.012030913549953245,0.08298331567801627,0.09260823952421784,0.012027532849630611,0.47765155277151583,0.47765155277151583,0.06204675940627204,0.0,1.7053025658242404e-13,1.7053025658242404e-13,21.68356065679876,32.39346980519889,25.25081246493528,89.08845535179279,25308.735653461135,21512.425305441964,0.85,0.8725986976907996,0.682031087131286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887475761101479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.52800491247,1605.3450664592656,0.47765155277151583,0.06204675940627204,6.113110376966115,5.238202979002077
4369.0,-36.12352150509277,4.4158604619510795,35.05966586647478,25.11803707983347,3.031430629588335,-32.21012026376542,-47.474319278821326,-0.8905228112772718,24.622484897675008,-6.669941545487689,40.06836512034827,54782.13713391332,15317.719566011114,15317.719566011114,70099.85669992444,104293.343893456,104293.343893456,15317.719566011114,119611.06345946711,119611.06345946711,119611.06345946711,144897.26741456476,122812.87697568168,73261.28657960106,55057.322662311795,25286.203955097644,0.0,80343.52661740944,21493.273361833,1604.3450664592656,0.0,0.8778777814461174,2.3691971063309394,0.0014959713701933424,332154.13585627655,1557483.0469993937,4.689037042950801,1557483.0469993937,4.689037042950801,0.8500000000000001,0.10488812866059208,4.698906859688992,1.314236796856858,1.0,0.0,4.69890685969068,1.2962349339918495,1.2963923146673586,3.625042603363857,22216.00651949053,2265.4022035547846,1603.0968420496806,1603.0968420496806,9.555080619101117,4.4158604619510795,1.502261108861945,2.9135993530891344,5.23116261328842,5.23116261328842,1.4946178895109772,0.0,0.0,0.00012140737640169943,3.291387318736166e-05,8.849350321433777e-05,0.00041582272929176163,0.10488802124541166,0.09264077923197227,0.0122472420134394,0.08319650181979198,0.09264111487818358,0.012247013782408493,0.4776348859156589,0.4776348859156589,0.06314400731909793,0.0,2.2737367544323206e-13,2.2737367544323206e-13,32.90569981095592,31.292426443162697,25.141579849102925,79.21188943274336,25286.203955097644,21493.273361833,0.85,0.8725016146445166,0.6818487990299733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889261752035392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.757109776772,1604.3450664592656,0.4776348859156589,0.06314400731909793,6.113110376966115,5.23116261328842
4370.0,-36.15073984752088,4.3955956621830055,35.05826027833421,25.11260613044726,3.034085906006813,-32.238137309370785,-47.50005517909301,-0.89410953291665,22.932665601862368,-6.684723381246646,40.077916793169976,54771.63684016102,15307.141762556921,15307.141762556921,70078.77860271794,104255.09088125182,104255.09088125182,15307.141762556921,119562.23264380873,119562.23264380873,119562.23264380873,144834.6123840223,122804.0863814126,73247.0024380481,55063.426603738335,25272.379740213564,0.0,80335.8063439519,21481.52277918153,1603.3450664592656,0.0,0.8777608155166134,2.3834092678278265,0.0014959713701933424,331960.0971262067,1557895.5192610389,4.693020434527552,1557895.5192610389,4.693020434527552,0.8500000000000001,0.1052166809006831,4.698906859688992,1.31421688973438,1.0,0.0,4.698906859688556,1.2962527637122705,1.2964096781033936,3.624992741563797,22214.416361321444,2265.2400525481635,1603.0968420496806,1603.0968420496806,9.54848226323344,4.3955956621830055,1.4800634290869903,2.915532233096015,5.224084527524157,5.224084527524157,1.4925955792926164,0.0,0.0,0.00012104600801365283,3.281173587435712e-05,8.823427213929571e-05,0.0004146046266150019,0.10524131567670506,0.09268340013868696,0.012557915538018091,0.08363226226872865,0.09266914116028,0.012547539740403115,0.47761821909764,0.47761821909764,0.06471373779848204,0.0,2.815517778071296,1.7053025658242404e-13,39.39557802566236,29.617388983109038,24.85482405915519,65.74663392121352,25272.379740213564,21481.52277918153,0.85,0.8723230872007527,0.6817836196933189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4890956321168851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.01449823853,1603.3450664592656,0.47761821909764,0.06471373779848204,6.113110376966115,5.224084527524157
4371.0,-36.17120592011427,4.38952468918012,35.07135012764549,26.778324390202783,4.970502873856444,-32.08437749953486,-47.2457564092241,0.815034686050831,11.872994807450425,-5.384276409368981,40.391008953535724,53456.84599129,13499.567286167689,13499.567286167689,66956.41327745769,102976.79599898483,102976.79599898483,13499.567286167689,116476.36328515252,116476.36328515252,116476.36328515252,142385.1283384448,122598.96685146364,72754.89903587892,55382.29757287192,25908.76505329229,0.0,81291.0626261642,22022.450295298444,1602.3450664592656,0.0,0.8835133154420128,2.629995924861577,0.0014959713701933424,349375.0624462948,1571461.619128554,4.497921540608284,1571461.619128554,4.497921540608284,0.85,0.10522356502787202,4.698906859688992,1.3114905892824753,1.0,0.0,4.698906859690826,1.2881665890017222,1.2883221753457161,3.647747814458111,22177.311646190283,2261.456424588446,1603.0968420496806,1603.0968420496806,8.420930621326322,4.38952468918012,1.8147861304921271,2.5747385586879927,5.216997747030707,5.216997747030707,1.4905707848659162,0.0,0.0,0.00012077494150142995,3.383398258797273e-05,8.694095891345722e-05,0.0004085274682263829,0.10523036845334308,0.09238919339809584,0.012841175055247232,0.09283168938211621,0.09235361091871737,0.012869954109154641,0.4776015523098916,0.4776015523098916,0.06638184526022216,0.0,5.245749821648417,2.0485222782253345,29.30379789205108,17.25727121681939,20.576301261586366,3.410605131648481e-13,25908.76505329229,22022.450295298444,0.85,0.8236626649275367,0.6575980712310737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4892669753276955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16565.265106728384,1602.3450664592656,0.4776015523098916,0.06638184526022216,6.113110376966115,5.216997747030707
4372.0,-36.191488615005525,4.384073239268638,35.079702276819425,26.78162514874714,4.974962393068873,-32.10469740284443,-47.263819829653926,0.8200828221793708,12.330990417212604,-5.418448787273205,40.3864271598373,53443.74109528032,13538.167118996349,13538.167118996349,66981.90821427667,102971.27323667609,102971.27323667609,13538.167118996349,116509.44035567244,116509.44035567244,116509.44035567244,142386.67235037143,122590.65489788771,72741.60886570725,55387.82892464495,25877.231994698974,0.0,81265.06091934393,21995.647195494126,1601.3450664592656,0.0,0.8833521187589474,2.621218718465678,0.0014959713701933424,348908.4537500443,1571262.4514065895,4.503365953214282,1571262.4514065895,4.503365953214282,0.85,0.10514138860400124,4.698906859688992,1.3114612085698178,1.0,0.0,4.6989068596887025,1.288143408553064,1.2882986467477497,3.647813456552283,22175.808070837436,2261.303102571973,1603.0968420496806,1603.0968420496806,8.445008912678523,4.384073239268638,1.800566855335525,2.5835063839331127,5.214158996278474,5.214158996278474,1.4897597132224212,0.0,0.0,0.00012050685678008613,3.376040738200774e-05,8.674644939807839e-05,0.0004076134861302946,0.10541840068476843,0.09243023293764605,0.012988167747122387,0.09244726632241809,0.09228952448721708,0.012851864116784162,0.47770916256457185,0.47770916256457185,0.06712702695352561,0.0,7.712596317772864,5.722409348802955,22.425606102114386,17.749439204485782,20.881349595121947,3.410605131648481e-13,25877.231994698974,21995.647195494126,0.85,0.8242399311157427,0.6576472162904493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4893958374031393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16564.650078412513,1601.3450664592656,0.47770916256457185,0.06712702695352561,6.113110376966115,5.214158996278474
4373.0,-36.211777592319336,4.377715326650046,35.090882179193976,26.77443284718322,4.973836348268473,-32.12055467503605,-47.27842934718353,0.8143773144101333,10.861798913170446,-5.443117444224527,40.39807461121667,53414.113528524715,13562.450185238848,13562.450185238848,66976.56371376356,102942.57737460674,102942.57737460674,13562.450185238848,116505.02755984559,116505.02755984559,116505.02755984559,142364.1680595583,122583.57357554516,72732.89828429488,55389.63921250032,25859.140499712692,0.0,81248.77971221301,21980.26942475579,1600.3450664592656,0.0,0.883180422392907,2.634963811460872,0.0014959713701933424,348571.9183422253,1571768.7962629343,4.5091664404238765,1571768.7962629343,4.5091664404238765,0.85,0.10548280142356703,4.698906859688992,1.3114487842703237,1.0,0.0,4.698906859687808,1.2881707892604168,1.2883256859991823,3.6477359204727784,22174.527108228285,2261.172480737896,1603.0968420496806,1603.0968420496806,8.4601565105064,4.377715326650046,1.7882529772633955,2.5894623493866504,5.211497016703811,5.211497016703811,1.4889991476296605,0.0,0.0,0.00012023923876665072,3.3701008981650596e-05,8.653822978500013e-05,0.00040663508156207933,0.10558830394120786,0.09255341053985078,0.013034893401357085,0.09285595382737097,0.09255906753822314,0.012923733885343893,0.47801616559878324,0.47801616559878324,0.06732209787150692,0.0,9.423779738304347,8.424890006534838,16.682394343965484,16.304916357394973,19.452854256655826,3.979039320256561e-13,25859.140499712692,21980.26942475579,0.85,0.8243393187072802,0.6574143478550695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895235663247575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.038041560856,1600.3450664592656,0.47801616559878324,0.06732209787150692,6.113110376966115,5.211497016703811
4374.0,-36.23183597013502,4.371896150563713,35.09824113135128,26.765073893498652,4.959348593933509,-32.13715000957296,-47.29387048920614,0.8064360583820123,11.039887599182862,-5.462939003587422,40.396314975745746,53389.59407005398,13580.67217145243,13580.67217145243,66970.26624150641,102966.74510133282,102966.74510133282,13580.67217145243,116547.41727278526,116547.41727278526,116547.41727278526,142382.01518538292,122576.81910547228,72724.72189250162,55391.219125522955,25834.597912597666,0.0,81225.81703812061,21959.408225708015,1599.3450664592656,0.0,0.8830833903658283,2.6308171045904345,0.0014959713701933424,348301.6928402318,1571692.2924497786,4.5124451725554025,1571692.2924497786,4.5124451725554025,0.85,0.10547654591595045,4.698906859688992,1.3114399464288726,1.0,0.0,4.698906859689261,1.2882086766298704,1.288363237772153,3.647628637296539,22173.30527095136,2261.047888009806,1603.0968420496806,1603.0968420496806,8.47152325126442,4.371896150563713,1.7774888495714292,2.594407300992284,5.2085525017959835,5.2085525017959835,1.4881578576559953,0.0,0.0,0.00011997520191694074,3.363833472258252e-05,8.633686719435821e-05,0.0004056888975036273,0.10564942781274261,0.09264747191640858,0.013001955896334034,0.09264171365176598,0.09255935776858468,0.012917188147365765,0.4784262001256206,0.4784262001256206,0.067141350163299,0.0,10.833612507267617,10.627934615561742,12.311819708405096,16.502826602770256,19.566505908011777,3.979039320256561e-13,25834.597912597666,21959.408225708015,0.85,0.8244948303822682,0.6572983321915662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896513561903246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.4252027615,1599.3450664592656,0.4784262001256206,0.067141350163299,6.113110376966115,5.2085525017959835
4375.0,-36.25175797015204,4.365994564458747,35.105089909181174,26.75619990276175,4.947140297984752,-32.15250712706194,-47.308123217057414,0.7989948212037679,10.841427407238825,-5.477017105007631,40.39618769833955,53360.07220888814,13590.903383650735,13590.903383650735,66950.97559253887,102982.43989427613,102982.43989427613,13590.903383650735,116573.34327792686,116573.34327792686,116573.34327792686,142386.76421192946,122569.99433451582,72716.7460533011,55392.49809023858,25813.420934002585,0.0,81205.91902424116,21941.407793902195,1598.3450664592656,0.0,0.8830102813965793,2.6315227332632904,0.0014959713701933424,348109.867288512,1571686.7589088546,4.514915854442721,1571686.7589088546,4.514915854442721,0.85,0.10554496858725396,4.698906859688992,1.311430310741998,1.0,0.0,4.698906859689709,1.2882442100399236,1.2883984382794291,3.6475280254070532,22172.07071672711,2260.921998513979,1603.0968420496806,1603.0968420496806,8.47790540606002,4.365994564458747,1.7682399263794446,2.5977546380793024,5.205759909221024,5.205759909221024,1.4873599740631498,0.0,0.0,0.00011971349022261796,3.358058003427978e-05,8.613291018833819e-05,0.00040473052252895815,0.1056775245613741,0.09275144002891093,0.012926084532463156,0.09260095446413183,0.09266789290924649,0.012877075678007468,0.4788901623800425,0.4788901623800425,0.06673939206507132,0.0,11.927767168429,12.311212958632382,9.183672602386707,16.318444512246458,19.1082075803634,3.979039320256561e-13,25813.420934002585,21941.407793902195,0.85,0.8244593053931577,0.6570958478157162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897777146551106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16562.816307339515,1598.3450664592656,0.4788901623800425,0.06673939206507132,6.113110376966115,5.205759909221024
4376.0,-36.271600485735696,4.35961750255285,35.113875667664196,26.74546925062316,4.94258389434778,-32.16904204034317,-47.323591879662104,0.7896470753271952,10.129339421906764,-5.487217969793907,40.402771822479444,53336.75315244193,13595.10906276057,13595.10906276057,66931.8622152025,102953.23559350072,102953.23559350072,13595.10906276057,116548.3446562613,116548.3446562613,116548.3446562613,142345.68930216436,122563.40532277165,72709.03617633216,55393.743496043884,25797.344645903082,0.0,81191.08814194697,21927.74294901762,1597.3450664592656,0.0,0.8829326007601193,2.6384500690818338,0.0014959713701933424,347970.92406578374,1571973.0310763803,4.517541329916403,1571973.0310763803,4.517541329916403,0.85,0.1056917308433557,4.698906859688992,1.3114237351110205,1.0,0.0,4.698906859690108,1.288288708037006,1.2884426064464234,3.6474020383589485,22170.87880972623,2260.8004578246628,1603.0968420496806,1603.0968420496806,8.480528877705353,4.35961750255285,1.759646998549285,2.599970504003565,5.202932757663632,5.202932757663632,1.4865522164753233,0.0,0.0,0.00011945334672677516,3.351800217126509e-05,8.593534455551008e-05,0.0004038021800216234,0.1057085483180911,0.09287609818794665,0.012832450130144448,0.09277847056981592,0.09286713736158361,0.012824593481772086,0.47936720302613667,0.47936720302613667,0.06623292587519633,0.0,12.667896823169315,13.449014548126854,7.075580065397787,15.616557391700667,18.02011389678796,3.979039320256561e-13,25797.344645903082,21927.74294901762,0.85,0.8243744941339504,0.6569286651164583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899032347035643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16562.20947540684,1597.3450664592656,0.47936720302613667,0.06623292587519633,6.113110376966115,5.202932757663632
4377.0,-36.29233243714962,4.352934244235118,35.13196087264346,26.921097363252215,5.315844140233065,-32.259978369643235,-47.39591869348658,0.9714041833083205,-5.446016739117056,-5.446016739117382,40.724447285299505,53580.6311150583,13527.869016224256,13527.869016224256,67108.50013128255,102019.96537455166,102019.96537455166,13527.869016224256,115547.83439077591,115547.83439077591,115547.83439077591,141057.47135288458,122534.4027171435,72621.39947212851,55458.8924944611,25509.636962108656,0.0,80968.52945656975,21683.191417792357,1596.3450664592656,0.0,0.8819573068890281,2.874885321666042,0.0014959713701933424,348532.38224678405,1586007.258832788,4.550530566510718,1586007.258832788,4.550530566510718,0.85,0.11057383228552872,4.698906859688992,1.3111161810858176,1.0,0.0,4.698906859687168,1.287435065304821,1.287588512507708,3.6498204735292417,22165.6324374273,2260.2654767354093,1603.0968420496806,1603.0968420496806,8.438585032035773,4.352934244235118,1.7643400960004127,2.588594148234705,5.199952334929451,5.199952334929451,1.4857006671227002,0.0,0.0,0.00011918209999013303,3.322683857156074e-05,8.59552614185723e-05,0.0004038957675060899,0.10685745735864993,0.09398762875047881,0.012869828608171128,0.10091759548863626,0.09670373360016281,0.013870098685365916,0.4798227363147471,0.4798227363147471,0.0657026510911206,0.0,8.716667172828693,10.149883231051206,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25509.636962108656,21683.191417792357,0.85,0.828822019884633,0.6617463781875661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490028274467017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16561.60357174564,1596.3450664592656,0.4798227363147471,0.0657026510911206,6.113110376966115,5.199952334929451
4378.0,-36.31070847621141,4.348962364511672,35.141683017115476,26.91647760747003,5.306537714943017,-32.26980905596229,-47.404694685805566,0.9683765887760813,-5.4423226904553985,-5.442322690455797,40.663649290474254,53532.53875973587,13516.118624722614,13516.118624722614,67048.6573844585,102042.05044583135,102042.05044583135,13516.118624722614,115558.16907055397,115558.16907055397,115558.16907055397,141027.4582437238,122526.83006363515,72613.64978215037,55459.08920164975,25469.289173169855,0.0,80928.37837481961,21648.895797194375,1595.3450664592656,0.0,0.8822021939586999,2.8751987456714097,0.0014959713701933424,348582.75657866016,1583347.50552838,4.542242769174631,1583347.50552838,4.542242769174631,0.85,0.11054772840690752,4.698906859688992,1.3110989658674228,1.0,0.0,4.698906859687566,1.2874497814289383,1.28760292144925,3.649778754456491,22164.2625963825,2260.125791823151,1603.0968420496806,1603.0968420496806,8.431255224382598,4.348962364511672,1.7610821476544123,2.5878802168572594,5.1968689145078555,5.1968689145078555,1.4848196898593873,0.0,0.0,0.0001189421523921532,3.319166930094197e-05,8.575048309121124e-05,0.0004029335332189374,0.1064901026352719,0.0938150009212491,0.012675101714022793,0.10089337946560056,0.09667798968680157,0.013869738720105959,0.47999264832209826,0.47999264832209826,0.06485056312660283,0.0,5.6364657247085574,7.570722432884224,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25469.289173169855,21648.895797194375,0.85,0.8284937710468233,0.661480432881035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901589409819427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16560.97918830279,1595.3450664592656,0.47999264832209826,0.06485056312660283,6.113110376966115,5.1968689145078555
4379.0,-36.3225976524621,4.347282266745958,35.147799749948696,26.917963893525325,5.304857016760588,-32.27192940945212,-47.40584328593684,0.9714878194543671,-5.441724264623531,-5.4417242646239234,40.65408704025371,53479.79541624097,13512.11086422285,13512.11086422285,66991.90628046382,102056.97563608357,102056.97563608357,13512.11086422285,115569.08650030642,115569.08650030642,115569.08650030642,141023.51497189392,122519.12191417816,72607.02929329594,55457.88068986913,25454.428471587493,0.0,80912.30916145662,21636.264200849368,1594.5225961897431,0.0,0.8822407769435227,2.875058719123299,0.0014959713701933424,348590.9176213438,1582929.4889571008,4.5409372675525495,1582929.4889571008,4.5409372675525495,0.85,0.1105435828439788,4.698906859688992,1.3110736513091252,1.0,0.0,4.69890685968965,1.2874354899053708,1.287588428654096,3.6498192698061875,22162.868245050566,2259.9836075571748,1603.0968420496806,1603.0968420496806,8.428755212908165,4.347282266745958,1.7590355503538184,2.588246716392139,5.194592287865008,5.194592287865008,1.4841692251042882,0.0,0.0,0.00011878714560107689,3.3187068908218256e-05,8.560007669285863e-05,0.0004022267875619772,0.10631616703794458,0.09377927850932367,0.012536888528620914,0.1008408634485709,0.09667390295531789,0.013869679888660918,0.47997554209504445,0.47997554209504445,0.06416555942165528,0.0,3.208981168302955,5.539243727128678,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25454.428471587493,21636.264200849368,0.85,0.8279569199636201,0.6609599450378386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902747776678864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16560.401310572346,1594.5225961897431,0.47997554209504445,0.06416555942165528,6.113110376966115,5.194592287865008
4380.0,-36.33273487074297,4.347839203894373,35.146590131070454,26.90233524134385,5.120661860561474,-32.157466558618,-47.29988059317691,0.956695774837352,16.25685679337886,-4.9247508002113705,40.17086766383873,52924.074678117206,12798.71131187844,12798.71131187844,65722.78598999564,102852.92059893828,102852.92059893828,12798.71131187844,115651.63191081671,115651.63191081671,115651.63191081671,141493.86626553326,122515.14148154945,72639.6646005771,55417.19653441371,25842.234354716555,0.0,81259.43088913026,21965.89920150907,1594.5231142661705,0.0,0.8866831134841717,2.6311833857185762,0.0014959713701933424,355697.39876818086,1561913.7517966474,4.391130655455244,1561913.7517966474,4.391130655455244,0.85,0.10342443270128807,4.698906859688992,1.3110810616007078,1.0,0.0,4.698906859688929,1.287505239024826,1.2876580160764857,3.6496215450338734,22162.148212107706,2259.9101846306035,1603.0968420496806,1603.0968420496806,7.983741827795212,4.347839203894373,1.8954927450151233,2.4523464588792496,5.193000395646537,5.193000395646537,1.4837143987561536,0.0,0.0,0.00011865512753887828,3.361396945293041e-05,8.504115808594787e-05,0.00039960048108595645,0.10376285700838639,0.09161686701626935,0.012145989992117044,0.09275181283620358,0.09133201026615156,0.012092422435136505,0.47984032788687414,0.47984032788687414,0.0636142231243639,0.0,6.642389453648093,9.02569341748125,3.979039320256561e-13,21.18160759359023,24.460295930317955,3.979039320256561e-13,25842.234354716555,21965.89920150907,0.85,0.8088019479199565,0.6512976290755272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903497326032444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16559.95277379225,1594.5231142661705,0.47984032788687414,0.0636142231243639,6.113110376966115,5.193000395646537
4381.0,-36.35219166410129,4.343333495116832,35.15084274123132,26.89136682255196,5.096493608377871,-32.21217360823048,-47.35117158908395,0.946579400934292,11.909963653089108,-5.376685481274954,40.4168016018011,53073.7646165265,13415.939329614524,13415.939329614524,66489.70394614103,102915.20202807648,102915.20202807648,13415.939329614524,116331.14135769101,116331.14135769101,116331.14135769101,142111.5617865725,122511.06085583121,72622.89390254508,55431.29661476236,25780.4204288815,0.0,81211.71704364386,21913.357364549276,1593.5231142661705,0.0,0.8834578167424433,2.6304031710063946,0.0014959713701933424,349478.7796768374,1572583.1654757122,4.499795858649495,1572583.1654757122,4.499795858649495,0.85,0.10509667627503425,4.698906859688992,1.311082451785915,1.0,0.0,4.698906859688141,1.2875532820289244,1.28770573900265,3.649485365207149,22161.410054922628,2259.8349135456683,1603.0968420496806,1603.0968420496806,8.368764118118547,4.343333495116832,1.7722652586980905,2.571068236418742,5.192080542130886,5.192080542130886,1.4834515834659674,0.0,0.0,0.00011840211912019982,3.340669763729912e-05,8.49954214829007e-05,0.0003993855690481592,0.1051496614966893,0.09291965614358182,0.012230005353107485,0.0923290859656299,0.09289747101208345,0.012199205262950796,0.47994402729737073,0.47994402729737073,0.06316982075319748,0.0,8.930794123666033,10.917903337585756,3.979039320256561e-13,17.28664913436404,17.6709144977105,14.37497340246449,25780.4204288815,21913.357364549276,0.85,0.8187205783422717,0.6535234883410261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4904136481859185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16559.538938264275,1593.5231142661705,0.47994402729737073,0.06316982075319748,6.113110376966115,5.192080542130886
4382.0,-36.37063806473364,4.3376366154489,35.159738534873036,26.885624590236716,5.100916013054058,-32.22664446533398,-47.36436711447311,0.9423428052111701,10.309776405721095,-5.388003234897183,40.43525908634775,53046.457064413655,13422.775260106193,13422.775260106193,66469.23232451985,102867.15898947055,102867.15898947055,13422.775260106193,116289.93424957675,116289.93424957675,116289.93424957675,142060.3639548735,122503.89684033876,72614.35016140615,55432.82964325845,25770.429705296756,0.0,81203.2593485552,21904.865249502243,1592.5231142661705,0.0,0.8833307933212688,2.647188873988153,0.0014959713701933424,349324.15050586255,1573386.1267720542,4.504086317804267,1573386.1267720542,4.504086317804267,0.8500000000000001,0.10544090131247982,4.698906859688992,1.3110678817657755,1.0,0.0,4.698906859688922,1.2875736790472405,1.2877258301625936,3.6494275521118285,22160.114133690215,2259.702766356525,1603.0968420496806,1603.0968420496806,8.373028321198712,4.3376366154489,1.764045820409308,2.5735907950395918,5.189634385322818,5.189634385322818,1.4827526815208052,0.0,0.0,0.00011816270951953923,3.33535651901287e-05,8.480914432941053e-05,0.0003985102700538209,0.10520129053316632,0.09303124071884397,0.012170049814322341,0.09284661513063971,0.09324188981934517,0.012199011493134647,0.480144464689866,0.480144464689866,0.062810965522931,0.0,10.281204575567983,11.899484290931923,3.979039320256561e-13,15.69777964061825,15.834831806979992,14.652165497687918,25770.429705296756,21904.865249502243,0.85,0.8185537484303269,0.6532552694309736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4905363390648845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16558.938062674973,1592.5231142661705,0.480144464689866,0.062810965522931,6.113110376966115,5.189634385322818
4383.0,-36.38531492945625,4.332371429342268,35.170729457925496,26.894933147728466,5.163260529438045,-32.244254201616364,-47.37944343416018,0.953490435515947,3.691752701014991,-5.382401566704876,40.51855399008254,53046.59395539125,13406.71714763111,13406.71714763111,66453.31110302235,102616.68769129323,102616.68769129323,13406.71714763111,116023.40483892434,116023.40483892434,116023.40483892434,141823.85662777702,122495.16968938617,72600.63118184751,55438.376119487395,25800.451788852675,0.0,81238.82790834007,21930.384020524772,1591.5231142661705,0.0,0.8830527160013628,2.725969763268547,0.0014959713701933424,349400.67676198203,1577013.5831658267,4.5134817647766505,1577013.5831658267,4.5134817647766505,0.85,0.10683366325018422,4.698906859688992,1.311029747282155,1.0,0.0,4.698906859689513,1.287521707770455,1.2876736078879292,3.6495748625674693,22158.53545198164,2259.5417856231884,1603.0968420496806,1603.0968420496806,8.363011388937426,4.332371429342268,1.7604654239685091,2.5719060053737586,5.186821382448187,5.186821382448187,1.4819489664137677,0.0,0.0,0.00011797254282629338,3.329295550793564e-05,8.467958731835775e-05,0.0003979014937258642,0.10549353674060732,0.09334461594122725,0.01214892079938007,0.095519633415634,0.09445245154180257,0.012381211708381648,0.4803683091172569,0.4803683091172569,0.0625205480053845,0.0,10.034864099670699,11.36330867493075,0.12837765967185533,9.074154267719848,9.24051158553641,7.808550862723791,25800.451788852675,21930.384020524772,0.85,0.8179993829797756,0.6529709416197206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906526768010555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16558.356780060167,1591.5231142661705,0.4803683091172569,0.0625205480053845,6.113110376966115,5.186821382448187
4384.0,-36.39318911197893,4.331335734410262,35.17427075961796,26.889789173752092,5.163390574809866,-32.24681193582392,-47.38147569643331,0.9496186935757295,3.576819398625048,-5.382338564349173,40.51924712525221,53017.745079436056,13404.185262444262,13404.185262444262,66421.93034188032,102591.7644485275,102591.7644485275,13404.185262444262,115995.94971097176,115995.94971097176,115995.94971097176,141780.61608159202,122489.1390834011,72596.88281559723,55435.84029755985,25784.666370620263,0.0,81220.50666818011,21916.966415027222,1590.5231142661705,0.0,0.8830504863558089,2.727390356378894,0.0014959713701933424,349401.5375329997,1577043.79538193,4.513557114020953,1577043.79538193,4.513557114020953,0.85,0.10683717759091858,4.698906859688992,1.311017808723264,1.0,0.0,4.698906859687522,1.2875401053422877,1.2876918764121705,3.6495227140437736,22157.444556749964,2259.4305452677486,1603.0968420496806,1603.0968420496806,8.36143201761036,4.331335734410262,1.7585800247097154,2.5727557097005462,5.184129112331767,5.184129112331767,1.481179746380505,0.0,0.0,0.00011787063432577079,3.328479323867787e-05,8.458584108709292e-05,0.00039746098891670393,0.10548114821481736,0.09337621920566933,0.01210492900914803,0.09550912167986535,0.09445350260699693,0.01238367498392165,0.48051945632799287,0.48051945632799287,0.06229266890270069,0.0,9.819175115389385,10.915590031036913,1.6110159487700457,8.959157962974245,9.132101238860741,7.643854561645412,25784.666370620263,21916.966415027222,0.85,0.8177975374278543,0.6527630429102814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490745253493411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16557.850398934734,1590.5231142661705,0.48051945632799287,0.06229266890270069,6.113110376966115,5.184129112331767
4385.0,-36.39318911197893,4.331335734410262,35.17427075961796,26.88878463758158,5.163390574809866,-32.24681193582392,-47.38093391116706,0.9496186935757295,3.5571786002507793,-5.382338564349173,40.51924712525221,53015.15769845794,13403.647247624445,13403.647247624445,66418.80494608238,102587.021148834,102587.021148834,13403.647247624445,115990.66839645844,115990.66839645844,115990.66839645844,141759.13910040056,122484.3957837076,72594.29543461911,55433.44483232054,25768.47070394213,0.0,81201.91553626268,21903.20009835081,1589.5231142661705,0.0,0.8830504863558089,2.7276321072676386,0.0014959713701933424,349401.5375329997,1577043.79538193,4.513557114020953,1577043.79538193,4.513557114020953,0.8500000000000001,0.10683717759091858,4.698906859688992,1.3110045569064095,1.0,0.0,4.69890685968723,1.2875401053422877,1.2876918764121705,3.6495227140437736,22156.58652639102,2259.3430505209244,1603.0968420496806,1603.0968420496806,8.361096407929338,4.331335734410262,1.7579758570937694,2.5733598773164923,5.182703963409516,5.182703963409516,1.4807725609741473,0.0,0.0,0.00011787063432577079,3.328696905462678e-05,8.458366527114401e-05,0.0003974507649602162,0.10548161343869522,0.09339526259252633,0.012086350846168888,0.09545753323721412,0.09445350260699693,0.01238367498392165,0.48061745470463535,0.48061745470463535,0.06219706459519871,0.0,9.643011162170126,10.55394335317925,2.801387436443008,8.939517164599977,9.112135414936006,7.626680823189531,25768.47070394213,21903.20009835081,0.85,0.8179462825162229,0.6528806290879029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490794925795519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16557.479808980548,1589.5231142661705,0.48061745470463535,0.06219706459519871,6.113110376966115,5.182703963409516
4386.0,-36.40025279046707,4.330468988911714,35.17684642202106,26.884118711482756,5.162427892946885,-32.249646087877935,-47.3836581344716,0.9454221133756172,3.559079995553759,-5.382358403044781,40.51866646452718,52993.58304848192,13402.057756224118,13402.057756224118,66395.64080470604,102569.51717037639,102569.51717037639,13402.057756224118,115971.57492660052,115971.57492660052,115971.57492660052,141732.0111520884,122482.15886324635,72592.68923824989,55432.74402777384,25760.436225487887,0.0,81193.18025326173,21896.370791664704,1589.0440372905973,0.0,0.8830525262300489,2.727606462181568,0.0014959713701933424,349401.26648622146,1577018.4856462877,4.513488177949913,1577018.4856462877,4.513488177949913,0.85,0.10681883499565736,4.698906859688992,1.311003598063253,1.0,0.0,4.698906859685934,1.2875600075012017,1.2877116632927386,3.649466302396478,22156.18188283267,2259.3017883612315,1603.0968420496806,1603.0968420496806,8.36010489490365,4.330468988911714,1.7568608725496242,2.57360811636209,5.181589522966866,5.181589522966866,1.4804541494191046,0.0,0.0,0.00011777928462221521,3.327602987709985e-05,8.450325474511537e-05,0.000397072923387869,0.10548993114900217,0.09340509511690245,0.01208483603209971,0.09542808587845779,0.09443552386434148,0.012383311131315883,0.48067785723418,0.48067785723418,0.062190537696748475,0.0,9.502452936419957,10.26645840008672,3.7506800642146345,8.941438398598564,9.119520011179532,7.587392057560976,25760.436225487887,21896.370791664704,0.85,0.8177489857842927,0.6526851501958878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490794925795519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16557.266702676814,1589.0440372905973,0.48067785723418,0.062190537696748475,6.113110376966115,5.181589522966866
4387.0,-36.40434180038841,4.3297048694490625,35.18012279217511,26.884367514308565,5.165492059440773,-32.25098355913458,-47.38437499674035,0.9466646412318158,3.2009136523545294,-5.382057611372428,40.52279693052978,52976.9863937459,13400.068581546775,13400.068581546775,66377.05497529267,102556.21302752495,102556.21302752495,13400.068581546775,115956.28160907172,115956.28160907172,115956.28160907172,141718.91544142395,122477.45452357276,72589.08339171775,55431.52347983889,25762.63383235222,0.0,81194.15731219112,21898.238757499388,1589.0416251033996,0.0,0.8830388493984459,2.7320592730520623,0.0014959713701933424,349405.3760792565,1577198.5303315136,4.513950380585311,1577198.5303315136,4.513950380585311,0.85,0.10689561778566295,4.698906859688992,1.3109889791393656,1.0,0.0,4.6989068596869625,1.2875542801584026,1.2877058672239363,3.649482536076774,22155.33090007392,2259.2150122696253,1603.0968420496806,1603.0968420496806,8.358864062394247,4.3297048694490625,1.7557952652438402,2.5739096042052223,5.180213614298822,5.180213614298822,1.4800610326568062,0.0,0.0,0.00011772643414120173,3.327315185503152e-05,8.44532822861702e-05,0.000396838107457736,0.10552166354930514,0.09342520269199638,0.012096460857308769,0.0955822464844506,0.09450242747167167,0.012393190313991272,0.4807124411328969,0.4807124411328969,0.06224144085569739,0.0,9.318129693773187,9.965580667065296,4.434633175929491,8.58297126372696,8.766047977868766,7.191231674279493,25762.63383235222,21898.238757499388,0.85,0.8175102393152901,0.6524728890288208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908394879854308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16556.91208734737,1589.0416251033996,0.4807124411328969,0.06224144085569739,6.113110376966115,5.180213614298822
4388.0,-36.42215587351011,4.333783326167092,35.187117638123034,27.76329454444351,6.1188810018207125,-32.18063782083544,-47.260511422622926,1.849205672863921,6.317760149365199,-4.640239155287589,40.56252365030724,52298.180995584946,12381.681527247003,12381.681527247003,64679.86252283195,102204.56138615512,102204.56138615512,12381.681527247003,114586.24291340212,114586.24291340212,114586.24291340212,140635.41491810651,122365.8973920854,72326.55881045896,55599.265090696055,26049.172004704407,0.0,81648.43709540047,22141.796203998747,1589.2009677763642,0.0,0.8867135670224258,2.777808350101885,0.0014959713701933424,359656.5934918113,1578930.9887747997,4.390107167076722,1578930.9887747997,4.390107167076722,0.85,0.10498236682900067,4.698906859688992,1.3095584549335766,1.0,0.0,4.698906859688926,1.2833290312728696,1.2834798257187323,3.661498138967824,22135.15098065953,2257.1572331692814,1603.0968420496806,1603.0968420496806,7.723601720415148,4.333783326167092,1.95486905814401,2.378914268023082,5.178867219909108,5.178867219909108,1.4796763485454594,0.0,0.0,0.00011749644252041274,3.3773871950682295e-05,8.372257056973046e-05,0.0003934045611609022,0.10480772715628243,0.09277948800129514,0.012028239154987302,0.09759700376898683,0.09285732427941697,0.012125042549583706,0.4807253659750005,0.4807253659750005,0.062322823658343365,0.0,9.348144577202788,10.592931678100342,0.02298775103565731,10.957999304652787,14.64463578924881,3.410605131648481e-13,26049.172004704407,22141.796203998747,0.85,0.7921751453399907,0.6405288681089901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908652852566013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16556.616829088933,1589.2009677763642,0.4807253659750005,0.062322823658343365,6.113110376966115,5.178867219909108
