time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4389.0,-36.42215598047277,4.339147528661777,35.191178936356145,27.8415925213136,6.200024612999684,-32.16650448276772,-47.24122724784536,1.9311705771855758,8.075916268676394,-4.5255861500197705,40.49244090794432,52206.0682657416,12230.932106247108,12230.932106247108,64437.0003719887,102191.12428323849,102191.12428323849,12230.932106247108,114422.0563894856,114422.0563894856,114422.0563894856,140493.92397589676,122348.582156535,72301.18397331376,55608.220203579156,26071.867586411146,0.0,81680.0877899903,22161.087448449474,1590.2009677763642,0.0,0.8875461821706527,2.769303059961462,0.0014959713701933424,361261.81449440133,1575875.6906964367,4.362142987356497,1575875.6906964367,4.362142987356497,0.85,0.10439165697833344,4.698906859688992,1.3094090946437793,1.0,0.0,4.6989068596890275,1.2829466425391807,1.2830973920516182,3.6625894670015393,22132.018773391475,2256.837836915917,1603.0968420496806,1603.0968420496806,7.629565342171675,4.339147528661777,1.9892483655708224,2.3498991630909547,5.178980395801462,5.178980395801462,1.4797086845147034,0.0,0.0,0.00011749644114069976,3.3852453877746965e-05,8.36439872629528e-05,0.0003930353055216276,0.10437804306214737,0.09243479212038021,0.01194325094176716,0.09745081844499606,0.09244175814880197,0.011949898829531467,0.4807770755304642,0.4807770755304642,0.062119913166800544,0.0,9.95843370070071,11.695767851171922,3.410605131648481e-13,12.601502418696157,16.38764408219214,3.410605131648481e-13,26071.867586411146,22161.087448449474,0.85,0.7888948471463972,0.6391529401874532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490977683137281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16556.046475764047,1590.2009677763642,0.4807770755304642,0.062119913166800544,6.113110376966115,5.178980395801462
4390.0,-36.42214668191187,4.348397691406857,35.18619542521024,21.88995728446173,6.208985229389312,-32.17184987806113,-43.98478183485565,1.933361807270679,-4.176339716659754,-4.1763397166600384,40.24085878974487,36615.141504776344,11761.997812046871,11761.997812046871,48377.13931682322,74045.28966312065,74045.28966312065,11761.997812046871,85807.28747516753,85807.28747516753,85807.28747516753,109671.24312345771,94234.71247062445,56684.972441338025,41721.9333658738,23863.955648290175,0.0,65585.88901416399,20284.362301046647,1591.2009677763642,0.0,0.8901886426358439,3.6358620007802256,0.0014959713701933424,366186.15931046265,1564944.6082664677,4.273631235034377,1564944.6082664677,4.273631235034377,0.85,0.10315547061447503,4.698906859688992,1.2329893247270958,1.0,0.0,4.698906859689423,1.282936422730505,1.2830871711959753,3.662618643009756,17046.412706578387,1738.250341001095,1603.0968420496806,1603.0968420496806,7.33704758410494,4.348397691406857,2.0888153007790544,2.259582390627803,5.179488235764303,5.179488235764303,1.4798537816469437,0.0,0.0,0.00011749656108305664,4.9842758923721794e-05,6.765380215933484e-05,0.00031789891505054044,0.10300506052170928,0.0912494116530935,0.011755648868615787,0.12840635151200167,0.09136835460317394,0.011787116011301084,0.4808890771904536,0.4808890771904536,0.061952872175170835,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23863.955648290175,20284.362301046647,0.85,0.7376150578118358,0.558277734054484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909776838122115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16555.832401758777,1591.2009677763642,0.4808890771904536,0.061952872175170835,6.113110376966115,5.179488235764303
4391.0,-36.42214082533885,4.348781916059277,35.185591665793076,21.890577824693196,6.2089914836247315,-32.171826590739045,-43.985104084108,1.933362046205146,-4.1763380909351895,-4.176338090935439,40.240862824700166,36616.716916015735,11763.085921001704,11763.085921001704,48379.80283701744,74048.19035546518,74048.19035546518,11763.085921001704,85811.27627646689,85811.27627646689,85811.27627646689,109690.31664930718,94237.64156994308,56686.6301630914,41723.34600761298,23879.040372840296,0.0,65602.38638045327,20297.184316914252,1592.2009677763642,0.0,0.8901886363965795,3.635727522569943,0.0014959713701933424,366186.18235488166,1564944.7831219218,4.273631443595238,1564944.7831219218,4.273631443595238,0.85,0.1031554502770292,4.698906859688992,1.2329971619648856,1.0,0.0,4.698906859689524,1.2829364214603585,1.283087170022603,3.6626186466358606,17046.942560541273,1738.3043710687414,1603.0968420496806,1603.0968420496806,7.337726338454828,4.348781916059277,2.0897271740060885,2.2590547420531886,5.181177280740172,5.181177280740172,1.4803363659257636,0.0,0.0,0.00011749663662718868,4.984087783040437e-05,6.765575879678432e-05,0.0003179081091076737,0.10286229615091413,0.0911326353213904,0.011729660829523729,0.12848229606963807,0.09136833435284676,0.011787115924182436,0.4802735991140415,0.4802735991140415,0.06181590604853373,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23879.040372840296,20297.184316914252,0.85,0.7374701669607643,0.5581613556504091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909776251386335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16555.61851617393,1592.2009677763642,0.4802735991140415,0.06181590604853373,6.113110376966115,5.181177280740172
4392.0,-36.41500551071677,4.357967341463273,35.18082003622239,21.891224732995056,6.1943387105180605,-32.155568286109656,-43.97003258401526,1.9333619750004436,-4.174094244800074,-4.174094244800385,40.232321756681564,36579.30110545538,11772.342033175177,11772.342033175177,48351.643138630556,74120.44778105788,74120.44778105788,11772.342033175177,85892.78981423305,85892.78981423305,85892.78981423305,109793.69278803645,94240.71260927003,56692.29638746978,41720.46246866695,23900.902973803408,0.0,65621.36544247036,20315.767527732896,1593.2009677763642,0.0,0.8902299744133965,3.6211257017491327,0.0014959713701933424,366217.98964374873,1564574.6875862249,4.272249675959991,1564574.6875862249,4.272249675959991,0.85,0.10271493833656152,4.698906859688992,1.2330052283359692,1.0,0.0,4.698906859690274,1.282936231903997,1.2830870985725988,3.6626191877949976,17047.49809047746,1738.361019357014,1603.0968420496806,1603.0968420496806,7.343500233038544,4.357967341463273,2.096711613696221,2.261255727767052,5.180207184662664,5.180207184662664,1.480059195617904,0.0,0.0,0.00011758870860885135,4.9928926379661126e-05,6.765978222919022e-05,0.00031792701484180527,0.10271236171200852,0.09100805038170774,0.011704311330300782,0.12805260188629797,0.09100957967948996,0.011705358657071566,0.47977788331957844,0.47977788331957844,0.061702999813890706,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23900.902973803408,20315.767527732896,0.85,0.7368277513368721,0.5574297465285771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909775881838758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16555.404561944546,1593.2009677763642,0.47977788331957844,0.061702999813890706,6.113110376966115,5.180207184662664
4393.0,-36.415005063804905,4.364833040606784,35.17932710523056,27.8417493327521,6.198693198879524,-32.162361120710266,-47.23603933872653,1.933351466555589,13.32258691967212,-4.178795634817509,40.26991300335821,52216.2967177726,11788.86217746642,11788.86217746642,64005.15889523902,102198.16924037981,102198.16924037981,11788.86217746642,113987.03141784623,113987.03141784623,113987.03141784623,140133.66780599338,122339.0455147662,72297.21423202293,55602.03475860363,26146.636388147155,0.0,81748.67114675078,22224.64092992508,1594.2009677763642,0.0,0.8900735965710177,2.7459211641133643,0.0014959713701933424,366151.34831254743,1566204.0601534278,4.27747724369026,1566204.0601534278,4.27747724369026,0.85,0.10271214092760256,4.698906859688992,1.309379848004319,1.0,0.0,4.698906859688766,1.28293628090148,1.2830871475832453,3.6626190479134433,22130.293660350177,2256.6619243421737,1603.0968420496806,1603.0968420496806,7.353805377342936,4.364833040606784,2.1011406660240732,2.2636923745827104,5.181892757852967,5.181892757852967,1.4805407879579906,0.0,0.0,0.00011758871437775479,3.387362322473744e-05,8.371509115301734e-05,0.00039336941607840244,0.10276397310657548,0.09106088785530055,0.01170308525127493,0.09714693044733819,0.09100717823113808,0.011704962696464488,0.47937797735067467,0.47937797735067467,0.06160934149284296,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17.501382554489624,22.9116073741219,2.8421709430404007e-13,26146.636388147155,22224.64092992508,0.85,0.7829504504157679,0.6387418411246922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909325659416917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16555.333434719963,1594.2009677763642,0.47937797735067467,0.06160934149284296,6.113110376966115,5.181892757852967
4394.0,-36.439438988708595,4.347976944223811,35.17326102602735,25.384130619373195,3.39633346196334,-32.456657971385134,-47.672947438526876,-0.5864943981788618,20.759464108147597,-6.448376799730604,40.18209066524464,54183.06704192145,14897.688230096774,14897.688230096774,69080.75527201823,103825.97028901342,103825.97028901342,14897.688230096774,118723.65851911019,118723.65851911019,118723.65851911019,144008.0762923229,122632.80955673388,72989.6851187207,55159.02715334796,25284.41777321271,0.0,80443.44492656067,21491.7551072308,1595.2009677763642,0.0,0.878646953788143,2.4273920281238714,0.0014959713701933424,335073.27872460464,1562399.4474856649,4.66285898246692,1562399.4474856649,4.66285898246692,0.8499999999999999,0.10502227982324266,4.698906859688992,1.3133480640919877,1.0,0.0,4.698906859687802,1.294797664877354,1.294949518498729,3.629066523018546,22183.433559294474,2262.0806859931245,1603.0968420496806,1603.0968420496806,9.293068166143321,4.347976944223811,1.4878816403129163,2.860095303910895,5.182893855997033,5.182893855997033,1.4808268159991524,0.0,0.0,0.00011727370248650586,3.213316352712594e-05,8.514053895937991e-05,0.00040006746255384813,0.10502147353386446,0.09306761747875061,0.01195385605511384,0.0848284956327687,0.09306800141402327,0.01195427840921939,0.4790547192422183,0.4790547192422183,0.06153108150267143,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.507327208513857,27.20784090787822,20.99898312530638,77.30932197868765,25284.41777321271,21491.7551072308,0.85,0.8587493404227555,0.6735547823863941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909325631218606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16555.119610156074,1595.2009677763642,0.4790547192422183,0.06153108150267143,6.113110376966115,5.182893855997033
4395.0,-36.46365529654431,4.3314471049456005,35.167449005750505,25.379318079818063,3.406331727368375,-32.48198957361889,-47.696114355325676,-0.5895024809518784,20.58910730746885,-6.438214341455574,40.17704201432665,54175.121148808896,14858.281403494511,14858.281403494511,69033.4025523034,103755.97411727051,103755.97411727051,14858.281403494511,118614.25552076503,118614.25552076503,118614.25552076503,143884.9504220156,122624.21824333098,72976.4619882494,55164.17361675731,25270.694901250557,0.0,80434.86851800786,21480.090666062973,1594.2009677763642,0.0,0.878721073070844,2.430051369279976,0.0014959713701933424,335207.6523492988,1562180.9438625628,4.660337951457959,1562180.9438625628,4.660337951457959,0.85,0.1049616785838722,4.698906859688992,1.3133279080549256,1.0,0.0,4.69890685968683,1.2948126030155096,1.2949640551148798,3.629024654799956,22181.879449666314,2261.9222109146667,1603.0968420496806,1603.0968420496806,9.268486478020304,4.3314471049456005,1.4755319678627972,2.8559151370828033,5.17675032198918,5.17675032198918,1.4790715205683374,0.0,0.0,0.00011696226517740817,3.204323233993428e-05,8.49190328374739e-05,0.00039902662591816086,0.10495714044497072,0.09298998562444502,0.011967154820525697,0.08487535349096949,0.09299247217647529,0.011969206407396923,0.4787927794221199,0.4787927794221199,0.061617251361184025,0.0,2.2737367544323206e-13,2.2737367544323206e-13,16.21923083676245,27.027321648924442,21.046287610479283,75.16664742250833,25270.694901250557,21480.090666062973,0.85,0.8582521961461045,0.673527813832133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491086746748775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16554.416283691713,1594.2009677763642,0.4787927794221199,0.061617251361184025,6.113110376966115,5.17675032198918
4396.0,-36.487762018084545,4.315125238712656,35.16201255155457,25.392366747278743,3.4141903407795984,-32.495750286921094,-47.70734132090581,-0.5742167483659353,20.014248586471012,-6.4383713421621485,40.17638065418679,54110.719524237,14833.432939099883,14833.432939099883,68944.15246333688,103780.42201140916,103780.42201140916,14833.432939099883,118613.85495050903,118613.85495050903,118613.85495050903,143869.4957784402,122613.58465804956,72960.90320405901,55169.64605998949,25255.640827931158,0.0,80425.28688792065,21467.294703741485,1593.2009677763642,0.0,0.8787227348503647,2.4356101363386538,0.0014959713701933424,335205.57607737597,1562152.3221669896,4.660281432211008,1562152.3221669896,4.660281432211008,0.85,0.10508827775518739,4.698906859688992,1.3132789043011144,1.0,0.0,4.69890685969035,1.2947406351358262,1.2948916783728337,3.6292263733547285,22179.95590707245,2261.726064157735,1603.0968420496806,1603.0968420496806,9.252986188990437,4.315125238712656,1.460637434519719,2.854487804192937,5.170677115380627,5.170677115380627,1.4773363186801791,0.0,0.0,0.00011665299586050072,3.1999734594519176e-05,8.465326126598155e-05,0.0003977777900577652,0.10508814756841936,0.0929466286404438,0.012141518927975565,0.0850163056504264,0.0929465426471727,0.012141735108014702,0.47857989423270786,0.47857989423270786,0.06251638095291352,0.0,2.2737367544323206e-13,2.2737367544323206e-13,25.971990228336608,26.45261992863317,21.382757558267542,66.5439022591296,25255.640827931158,21467.294703741485,0.85,0.8572447190572825,0.6728072925576853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912395878757365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16553.716502358446,1593.2009677763642,0.47857989423270786,0.06251638095291352,6.113110376966115,5.170677115380627
4397.0,-36.511698736548475,4.298931049965778,35.157027494362644,25.390499259252124,3.4209294332369655,-32.52192723122448,-47.731097939517326,-0.5742141976587103,18.749705472196183,-6.445502399134578,40.178852418175424,54106.972980018334,14818.396026128896,14818.396026128896,68925.36900614723,103739.72317065457,103739.72317065457,14818.396026128896,118558.11919678346,118558.11919678346,118558.11919678346,143798.65004691147,122604.68490927987,72946.5676848828,55175.68580488562,25240.530850128005,0.0,80416.21665501363,21454.451222608805,1592.2009677763642,0.0,0.8786747952902575,2.4472693581538563,0.0014959713701933424,335111.28133909364,1562259.294772153,4.661911973030023,1562259.294772153,4.661911973030023,0.85,0.10532088434037952,4.698906859688992,1.3132540991110728,1.0,0.0,4.698906859689099,1.294741260629386,1.2948919072863116,3.629224620064096,22178.346003603383,2261.561899690861,1603.0968420496806,1603.0968420496806,9.243606273456605,4.298931049965778,1.444003070634702,2.854927979331076,5.1646390975752645,5.1646390975752645,1.47561117073579,0.0,0.0,0.00011634665480666801,3.190787237602646e-05,8.443878243064155e-05,0.0003967699739871279,0.10532775987850601,0.09292814649438388,0.012399613384122129,0.08536500235972887,0.09292435760461049,0.012396526735769032,0.4784062527478449,0.4784062527478449,0.06383483151661047,0.0,4.06642552705722,0.5720370373642822,31.697165822494753,25.19520787133075,21.32089091584203,55.06073967967012,25240.530850128005,21454.451222608805,0.85,0.8571078306486084,0.6728365898154322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913917677287802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16553.018109193705,1592.2009677763642,0.4784062527478449,0.06383483151661047,6.113110376966115,5.1646390975752645
4398.0,-36.53551806145981,4.282880331588559,35.15249496887729,25.388632399868243,3.428549096320981,-32.545230608617786,-47.75218066116793,-0.574215142926008,17.391820664108252,-6.451332653092927,40.18198060610299,54091.04350934871,14801.766931520895,14801.766931520895,68892.81044086961,103694.86969037942,103694.86969037942,14801.766931520895,118496.63662190031,118496.63662190031,118496.63662190031,143722.92677282053,122595.80509983766,72933.06389912004,55180.82355635291,25226.290150920224,0.0,80407.11370727314,21442.34662828219,1591.2009677763642,0.0,0.8786313836541025,2.460144494579997,0.0014959713701933424,335034.20275095874,1562394.6839231253,4.663388606579076,1562394.6839231253,4.663388606579076,0.85,0.10557184491002547,4.698906859688992,1.3132293098559602,1.0,0.0,4.698906859687248,1.2947418980674394,1.294892151045542,3.6292228332941763,22176.739707021803,2261.3981030241525,1603.0968420496806,1603.0968420496806,9.233233166747253,4.282880331588559,1.4278245183509854,2.8550558132375734,5.158612392701144,5.158612392701144,1.4738892550574698,0.0,0.0,0.00011604255366245059,3.182655440394558e-05,8.421599925850501e-05,0.00039572313661135223,0.10560021527942247,0.09292334269982978,0.012676872579592687,0.08575597587878915,0.09290594027162635,0.012665904638399115,0.47829870980688793,0.47829870980688793,0.06525090061376584,0.0,7.973478451707194,4.577195478617341,34.040772235807935,23.8431533172012,21.222258787512942,43.481887537339844,25226.290150920224,21442.34662828219,0.85,0.8567999429960633,0.6727146519183659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491542904395302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.322318199876,1591.2009677763642,0.47829870980688793,0.06525090061376584,6.113110376966115,5.158612392701144
4399.0,-36.560262486568554,4.266690931918512,35.14832838892781,25.369896192010515,3.4111142889252677,-32.56864694020319,-47.77450879393143,-0.5915143192204371,15.983640945319507,-6.481317088791817,40.18362704745094,54076.53962409417,14818.254313991856,14818.254313991856,68894.79393808602,103688.66403454238,103688.66403454238,14818.254313991856,118506.91834853424,118506.91834853424,118506.91834853424,143709.00840035974,122588.94797361517,72924.82023858582,55182.36415003261,25202.090051825497,0.0,80384.45420185811,21421.77654405167,1590.2009677763642,0.0,0.8784628333141427,2.471250940641114,0.0014959713701933424,334638.01505498006,1562465.946085803,4.669122681202536,1562465.946085803,4.669122681202536,0.85,0.10589783674918456,4.698906859688992,1.3132320984685792,1.0,0.0,4.698906859686982,1.2948247307642842,1.2949745852897907,3.6289906641769285,22175.499299952,2261.2716167041754,1603.0968420496806,1603.0968420496806,9.243517874469518,4.266690931918512,1.4051208515183475,2.8615700804001643,5.152601977740626,5.152601977740626,1.472171993640179,0.0,0.0,0.00011572741914169551,3.1740642280149514e-05,8.398677686154599e-05,0.00039464604191788715,0.10592162864895993,0.09298866232192586,0.012932966327034069,0.0860724736762723,0.09297538007707193,0.012922456672112628,0.47845270309091664,0.47845270309091664,0.06654373279111281,0.0,10.877704473628285,7.773766799191662,34.069496248362725,22.464958034111305,20.86988240732893,34.10694622817641,25202.090051825497,21421.77654405167,0.85,0.8570661407376141,0.672723851409122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916933295240256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.6280810996,1590.2009677763642,0.47845270309091664,0.06654373279111281,6.113110376966115,5.152601977740626
4400.0,-36.58389449061048,4.250548282293458,35.14460261875302,25.365241860877745,3.4122067009552266,-32.58874845987666,-47.79276220416648,-0.5943162495023583,14.515553895239805,-6.49497892937004,40.18783514216113,54048.0363693067,14812.265219613379,14812.265219613379,68860.30158892008,103661.47049276317,103661.47049276317,14812.265219613379,118473.73571237654,118473.73571237654,118473.73571237654,143659.00690237287,122580.13287826424,72912.97733453836,55185.728381917645,25185.27118999634,0.0,80370.99957191398,21407.480511496888,1589.2009677763642,0.0,0.8783728163931197,2.484818193316386,0.0014959713701933424,334457.6217860972,1562648.0942730363,4.672185629760981,1562648.0942730363,4.672185629760981,0.85,0.10620433254227998,4.698906859688992,1.3132110253488642,1.0,0.0,4.698906859690463,1.2948386667739127,1.2949881341435547,3.6289516063003484,22173.90470970537,2261.1090137514207,1603.0968420496806,1603.0968420496806,9.239781921518087,4.250548282293458,1.386756081931205,2.863792200362253,5.146522976059476,5.146522976059476,1.4704351360169932,0.0,0.0,0.00011542718985584333,3.167056827257259e-05,8.375662158327074e-05,0.000393564563702006,0.10621967530871422,0.09307771571496962,0.013141959593744609,0.08648172779683999,0.09306889012535423,0.013135442416925752,0.4787695411752402,0.4787695411752402,0.06759910163790923,0.0,12.918819511585355,10.243516993939863,32.467375419848,21.010532824609868,20.301406005878846,26.07011813739348,25185.27118999634,21407.480511496888,0.85,0.8567804550857375,0.6724818237571607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918496282690332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.914517181205,1589.2009677763642,0.4787695411752402,0.06759910163790923,6.113110376966115,5.146522976059476
4401.0,-36.60741270446009,4.234494101509177,35.14122928670883,25.360948196053528,3.4132473046591607,-32.610818680556605,-47.81285676928235,-0.5968075536226111,13.308922459504458,-6.505325497659973,40.19064734539139,54028.88563372181,14801.81914964287,14801.81914964287,68830.70478336468,103636.22506990397,103636.22506990397,14801.81914964287,118438.04421954683,118438.04421954683,118438.04421954683,143606.64698051277,122571.55455496459,72900.65356087257,55189.88999343558,25168.60276096594,0.0,80358.49275440152,21393.312346821047,1588.2009677763642,0.0,0.8783060325283576,2.4962225451924067,0.0014959713701933424,334321.05480541236,1562769.8299744711,4.674458301419463,1562769.8299744711,4.674458301419463,0.85,0.1064508185458742,4.698906859688992,1.3131902451021598,1.0,0.0,4.69890685969157,1.2948511228443398,1.295000205676106,3.6289166968995787,22172.35294989773,2260.950778287971,1603.0968420496806,1603.0968420496806,9.233265740027045,4.234494101509177,1.3693300741679053,2.8651640273412715,5.140431094975782,5.140431094975782,1.4686945985645092,0.0,0.0,0.00011512912035598795,3.1593592020363885e-05,8.353552833562406e-05,0.00039252566712400807,0.10646983945591562,0.0931760731477876,0.01329376630812802,0.08681737591539511,0.09316406792590597,0.013286750619968231,0.47917469233237986,0.47917469233237986,0.06836558104924872,0.0,14.310749839532662,12.122455855097314,30.035729347039705,19.81424795716441,19.730528656174158,20.40178884487341,25168.60276096594,21393.312346821047,0.85,0.8565454928794016,0.6723481710744562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919989302367265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16550.22241395068,1588.2009677763642,0.47917469233237986,0.06836558104924872,6.113110376966115,5.140431094975782
4402.0,-36.63081977988779,4.218095815598057,35.14023174853271,25.352494802232854,3.4092212098149934,-32.62802034239669,-47.82869290849192,-0.6035625559021823,12.018398081990313,-6.525928766020049,40.19544038639936,53989.96019886364,14805.02956751051,14805.02956751051,68794.98976637416,103615.26285995582,103615.26285995582,14805.02956751051,118420.29242746634,118420.29242746634,118420.29242746634,143569.15196684797,122563.46776453377,72891.01950375146,55191.609178647,25148.859539381636,0.0,80340.46871802863,21376.53060847439,1587.2009677763642,0.0,0.8781760259553073,2.507598628428629,0.0014959713701933424,334049.237577761,1562977.3294363057,4.6788830915157265,1562977.3294363057,4.6788830915157265,0.85,0.10673512630954712,4.698906859688992,1.313176228408702,1.0,0.0,4.698906859687851,1.2948838315005466,1.2950325348508225,3.628825030770344,22170.89010501243,2260.8016096233096,1603.0968420496806,1603.0968420496806,9.235268375041628,4.218095815598057,1.348909984482412,2.8691858311156446,5.1343389975763465,5.1343389975763465,1.4669539993075276,0.0,0.0,0.00011483316527134262,3.153305076802741e-05,8.330011450331521e-05,0.00039141947945250634,0.10669143238949064,0.09329833284668627,0.013393099542804363,0.08714521620907564,0.09333574319802797,0.013399383111519149,0.47961629789366444,0.47961629789366444,0.06884955630018319,0.0,15.17242836628077,13.458701545784606,27.339458034444988,18.54432684801037,18.81495003483883,16.664922354025805,25148.859539381636,21376.53060847439,0.85,0.8562931093646503,0.6720145035293794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921475422721617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16549.53180258354,1587.2009677763642,0.47961629789366444,0.06884955630018319,6.113110376966115,5.1343389975763465
4403.0,-36.65408080887018,4.2021317807432625,35.137189583085,25.350611318741016,3.4094958645577442,-32.65346145760434,-47.85176032511515,-0.6035884795102873,11.565172337728995,-6.53353502128922,40.19181249962779,53986.272090341925,14790.86872223853,14790.86872223853,68777.14081258046,103605.01592032425,103605.01592032425,14790.86872223853,118395.88464256279,118395.88464256279,118395.88464256279,143525.12617429558,122554.62985267499,72877.02685577262,55197.33666322485,25129.24153173281,0.0,80326.57819495766,21359.855301972886,1586.2009677763642,0.0,0.8781485563941688,2.5115946871117023,0.0014959713701933424,333948.9327899214,1562820.2697050006,4.679818128624265,1562820.2697050006,4.679818128624265,0.85,0.10681662358966931,4.698906859688992,1.3131516243284564,1.0,0.0,4.698906859688513,1.2948845654346601,1.2950328889142388,3.628822973970415,22169.291387416128,2260.6385857980176,1603.0968420496806,1603.0968420496806,9.226434944084405,4.2021317807432625,1.3322120402018376,2.869919740541425,5.12811633816234,5.12811633816234,1.4651760966178116,0.0,0.0,0.00011453975286074934,3.1445056894813616e-05,8.309469596593572e-05,0.0003904542368781066,0.10681865974387608,0.09337943664580083,0.013439223098075253,0.08722636806132757,0.09337731728794116,0.013439306301728151,0.4800553962184972,0.4800553962184972,0.06908985319419804,0.0,15.762077147945945,14.476557903101991,24.822879084676345,18.098707359018192,18.56299333301456,14.889819058121645,25129.24153173281,21359.855301972886,0.85,0.8562189795468943,0.6720847981263915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922954807272655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16548.842633748987,1586.2009677763642,0.4800553962184972,0.06908985319419804,6.113110376966115,5.12811633816234
4404.0,-36.67296313237174,4.1992156196900225,35.14238589439209,26.761102897021942,5.052710289257655,-32.52496028692452,-47.637724376376696,0.8446740236609351,4.529518209688092,-5.405132024826872,40.42532898213513,52872.183355667876,13229.883414194446,13229.883414194446,66102.06676986231,102506.06325223201,102506.06325223201,13229.883414194446,115735.94666642646,115735.94666642646,115735.94666642646,141383.353985325,122376.22314199289,72458.86810837916,55463.72781512636,25647.407318898546,0.0,81111.13513402491,21800.296221063763,1585.2009677763642,0.0,0.8832780858761676,2.7131765035739286,0.0014959713701933424,349090.2300304112,1572954.0960826979,4.505866852663476,1572954.0960826979,4.505866852663476,0.85,0.106315116051729,4.698906859688992,1.3108355581900104,1.0,0.0,4.698906859688281,1.2880406443626986,1.2881878777551086,3.6481044913096934,22137.018837947075,2257.347701605245,1603.0968420496806,1603.0968420496806,8.25270380875995,4.1992156196900225,1.629112160824274,2.5701034588657485,5.121997347340474,5.121997347340474,1.4634278135258498,0.0,0.0,0.0001143020822609631,3.2270343622256206e-05,8.20317386387069e-05,0.00038545949940163436,0.10647504582331986,0.09308003568820304,0.013395010135116814,0.09471785701803294,0.09293910733394085,0.013376008717788145,0.4804740639650712,0.4804740639650712,0.06914431122514691,0.0,14.093258646561765,14.232364608135299,13.128469687309803,9.934650234514947,15.705807955425257,3.979039320256561e-13,25647.407318898546,21800.296221063763,0.85,0.814956746205534,0.6518486428318864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924425245128161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16548.15561047571,1585.2009677763642,0.4804740639650712,0.06914431122514691,6.113110376966115,5.121997347340474
4405.0,-36.68583390162295,4.197792741539742,35.14615550969588,26.763797015324258,5.052175765304872,-32.52718879705172,-47.63883895995093,0.849136415324695,4.568876642088867,-5.405306540504135,40.42517342880595,52814.5508923133,13227.320987543922,13227.320987543922,66041.87187985722,102521.27812795757,102521.27812795757,13227.320987543922,115748.59911550149,115748.59911550149,115748.59911550149,141379.65974071762,122367.83686314078,72451.48204001824,55462.616470136156,25631.060625216116,0.0,81093.67709535226,21786.401531433698,1584.2009677763642,0.0,0.883277749330342,2.712678873984101,0.0014959713701933424,349087.847378315,1572947.3291113684,4.505878222127644,1572947.3291113684,4.505878222127644,0.85,0.10631700554262993,4.698906859688992,1.3108066890435297,1.0,0.0,4.698906859687966,1.288020002036392,1.2881670247308448,3.6481629572987235,22135.501817661898,2257.193008587224,1603.0968420496806,1603.0968420496806,8.251105385892844,4.197792741539742,1.6270781368571008,2.5707146046826415,5.119787858390652,5.119787858390652,1.4627965309687578,0.0,0.0,0.0001141403397978192,3.226599444896819e-05,8.1874345348851e-05,0.0003847199229922615,0.10641146332008806,0.09314294125636365,0.013268522063724416,0.09464070818529353,0.09294386695283291,0.013373138589797016,0.48080050147437114,0.48080050147437114,0.06849163206585557,0.0,13.2648880845461,14.535223389231192,4.5932427431341125,9.97418318259298,15.749198940576093,3.979039320256561e-13,25631.060625216116,21786.401531433698,0.85,0.8143899036937652,0.6512782843749019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925619092745803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16547.555531901267,1584.2009677763642,0.48080050147437114,0.06849163206585557,6.113110376966115,5.119787858390652
4406.0,-36.70294583597741,4.194807551552407,35.150600395005085,26.754795759357535,5.0478697764273415,-32.54979703021103,-47.65996987754477,0.8412540817715498,4.837580023613384,-5.418345646399824,40.421899313317105,52831.739696171855,13240.495249970547,13240.495249970547,66072.2349461424,102499.06660905696,102499.06660905696,13240.495249970547,115739.56185902751,115739.56185902751,115739.56185902751,141347.97512123146,122362.50478546282,72442.70977969034,55466.43889530275,25608.41326220394,0.0,81074.85215750668,21767.151272873347,1583.2009677763642,0.0,0.8832217962120669,2.70796156069806,0.0014959713701933424,348909.8613565072,1572804.901740555,4.50776855553963,1572804.901740555,4.50776855553963,0.85,0.1062398725911711,4.698906859688992,1.3108017514133832,1.0,0.0,4.698906859691396,1.2880575011068915,1.2882042515053667,3.6480567487483975,22134.53728140664,2257.094653261475,1603.0968420496806,1603.0968420496806,8.259323393739313,4.194807551552407,1.620645690758895,2.574161860793512,5.118023982848134,5.118023982848134,1.4622925665280384,0.0,0.0,0.0001139256273654314,3.218364304836255e-05,8.174198431706885e-05,0.0003840979708320648,0.10626948013001616,0.09320099204545904,0.013068488084557121,0.09441051175510638,0.09308171512553877,0.013158157465632326,0.48108617982426966,0.48108617982426966,0.06745710395026737,0.0,12.681675111976574,14.63158119930739,3.979039320256561e-13,10.255925670013198,14.989098414191346,3.979039320256561e-13,25608.41326220394,21767.151272873347,0.85,0.8149535051606603,0.6516415175637195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926432962705558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16547.07525538619,1583.2009677763642,0.48108617982426966,0.06745710395026737,6.113110376966115,5.118023982848134
4407.0,-36.712419442242194,4.193930370952815,35.153097375570376,26.748802663665288,5.047406073336358,-32.55124774981445,-47.66093589188529,0.836710345276817,4.72831603694101,-5.418394827999988,40.42179194331201,52790.01860251034,13238.499280972947,13238.499280972947,66028.51788348329,102472.93457556945,102472.93457556945,13238.499280972947,115711.4338565424,115711.4338565424,115711.4338565424,141303.70339971493,122355.63410594455,72438.86805594058,55463.07338889331,25592.269543172537,0.0,81055.34293206585,21753.429111696656,1582.2009677763642,0.0,0.8832219357520955,2.709278530589986,0.0014959713701933424,348909.1901541667,1572800.2312005963,4.507763841088993,1572800.2312005963,4.507763841088993,0.85,0.10624068452956804,4.698906859688992,1.310788308377378,1.0,0.0,4.698906859689662,1.2880791077836085,1.288225707728121,3.6479955550046754,22133.29442263865,2256.9679169378587,1603.0968420496806,1603.0968420496806,8.258078322982989,4.193930370952815,1.6190308400621234,2.5748995308906917,5.115786438437855,5.115786438437855,1.4616532681251013,0.0,0.0,0.00011380691751028765,3.217988295920294e-05,8.16270345510847e-05,0.00038355783258816223,0.10610140068142819,0.09324732699036413,0.012854073691064066,0.09439677989698568,0.09308443127364599,0.013156253255922056,0.4813269250269259,0.4813269250269259,0.06635055355987544,0.0,12.173135689298476,14.677666854475603,3.410605131648481e-13,10.146710864940985,14.861970657689312,3.410605131648481e-13,25592.269543172537,21753.429111696656,0.85,0.8146103081548017,0.6512836377332305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927515152655708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16546.509585171236,1582.2009677763642,0.4813269250269259,0.06635055355987544,6.113110376966115,5.115786438437855
4408.0,-36.72170701008794,4.193027713954914,35.15553207522867,26.74049955038356,5.046611593200184,-32.55374805757879,-47.66328041497616,0.8293720630028841,4.580288656759876,-5.418442089948608,40.421649466650486,52755.79006130589,13236.70653885491,13236.70653885491,65992.4966001608,102437.45714782103,102437.45714782103,13236.70653885491,115674.16368667594,115674.16368667594,115674.16368667594,141250.30765658637,122351.05190675758,72436.684389892,55460.40835207286,25576.143969910427,0.0,81036.55232198328,21739.72237442386,1581.2009677763642,0.0,0.8832222148576456,2.711067700666706,0.0014959713701933424,348908.5451510873,1572794.0335553298,4.50775441132938,1572794.0335553298,4.50775441132938,0.85,0.10624257451069426,4.698906859688992,1.310784799396061,1.0,0.0,4.698906859689205,1.2881138485415293,1.2882603026660318,3.647897167637273,22132.46553425562,2256.8833938455664,1603.0968420496806,1603.0968420496806,8.256960023656946,4.193027713954914,1.6176680858775567,2.575359628077357,5.114179834876232,5.114179834876232,1.4611942385360663,0.0,0.0,0.00011369064971482712,3.217075889186258e-05,8.151989082296455e-05,0.00038305437418912583,0.10596787398878382,0.09328600095131961,0.012681873037464205,0.09439944696870868,0.09308910063456106,0.013153473876133198,0.481528738106264,0.481528738106264,0.06546197991422857,0.0,11.73738894789625,14.679106580648124,3.979039320256561e-13,9.998730746708475,14.684763284550684,3.979039320256561e-13,25576.143969910427,21739.72237442386,0.85,0.814354691916707,0.6510122722360006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928114346713273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16546.0963657312,1581.2009677763642,0.481528738106264,0.06546197991422857,6.113110376966115,5.114179834876232
4409.0,-36.730897654272525,4.192115455926638,35.157881876189016,26.74378207828852,5.04568624289326,-32.556666650666756,-47.66525072101501,0.8338976844037227,4.642298904479787,-5.418493552579133,40.42152420228237,52720.25040443822,13234.902619820723,13234.902619820723,65955.15302425895,102457.30473147456,102457.30473147456,13234.902619820723,115692.20735129529,115692.20735129529,115692.20735129529,141264.5199852158,122345.15604255121,72430.75685198158,55460.44354507737,25572.312633920494,0.0,81032.75617899786,21736.46573883242,1580.972058665876,0.0,0.883222408525723,2.7103098192033266,0.0014959713701933424,348907.84282065375,1572788.5846492595,4.507747868131778,1572788.5846492595,4.507747868131778,0.85,0.10624391476563123,4.698906859688992,1.3107626833626997,1.0,0.0,4.698906859687633,1.2880928097056328,1.2882391133686764,3.647956749919931,22131.39901288692,2256.774638932451,1603.0968420496806,1603.0968420496806,8.255834752252959,4.192115455926638,1.6162930081545586,2.5758224477720795,5.112564083966786,5.112564083966786,1.4607325954190817,0.0,0.0,0.00011357570325584392,3.2163093001582784e-05,8.141261025426113e-05,0.000382550272788934,0.10586164822023048,0.09331818346186145,0.01254346475836902,0.09435941590054717,0.09309411777876704,0.013149796986864196,0.4816967276910253,0.4816967276910253,0.06474778766437775,0.0,11.40197110768986,14.692693889276313,3.979039320256561e-13,10.060792457058938,14.746937623565941,3.979039320256561e-13,25572.312633920494,21736.46573883242,0.85,0.8139319965689784,0.6506041863858297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492870181967576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.686557473946,1580.972058665876,0.4816967276910253,0.06474778766437775,6.113110376966115,5.112564083966786
4410.0,-36.73952250467664,4.191279800810603,35.16003762122998,26.74707780769097,5.0448697466034265,-32.55931597442951,-47.66696209609506,0.8384380492770361,4.703188712214796,-5.418536933626013,40.421456541851356,52686.24288051041,13233.191131692478,13233.191131692478,65919.43401220288,102476.70188034874,102476.70188034874,13233.191131692478,115709.89301204123,115709.89301204123,115709.89301204123,141281.67169529188,122339.25440337046,72424.96152341287,55460.3254221751,25571.77868325064,0.0,81032.10410542574,21736.011880763042,1580.9451971520195,0.0,0.8832224318050832,2.7095669917349015,0.0014959713701933424,348907.2507835825,1572785.6414771832,4.507747081624103,1572785.6414771832,4.507747081624103,0.85,0.10624523199682169,4.698906859688992,1.3107406426081436,1.0,0.0,4.6989068596898145,1.2880716873981737,1.2882178498361603,3.6480165705532257,22130.331446864984,2256.665777494352,1603.0968420496806,1603.0968420496806,8.254767138567153,4.191279800810603,1.6149740275010007,2.5763057733096026,5.110943932318182,5.110943932318182,1.4602696949480518,0.0,0.0,0.00011346793074183734,3.215643591091962e-05,8.131149483091772e-05,0.0003820751408325653,0.10577755718558747,0.09334544934638024,0.012432107839207226,0.09433195407943752,0.09309921825263155,0.013146013744190138,0.48183839639327813,0.48183839639327813,0.06417310053116375,0.0,11.146254123121707,14.71554394377165,3.979039320256561e-13,10.121725645840797,14.806866858005094,3.979039320256561e-13,25571.77868325064,21736.011880763042,0.85,0.8134977456149883,0.6501897422281381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929283206316555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.278381335112,1580.9451971520195,0.48183839639327813,0.06417310053116375,6.113110376966115,5.110943932318182
4411.0,-36.74823861863066,4.190416119300992,35.162162156622315,26.747847510874294,5.04404668082812,-32.562152360623195,-47.66903127366675,0.8403645815229146,4.718843760927825,-5.4185852153812535,40.42142844247378,52653.49864816018,13231.455822062073,13231.455822062073,65884.95447022225,102484.20229996693,102484.20229996693,13231.455822062073,115715.658122029,115715.658122029,115715.658122029,141287.0258669587,122333.76736566046,72419.97707969017,55459.76698441143,25571.367744929692,0.0,81031.13472934112,21735.66258319024,1580.9225083552271,0.0,0.8832222835243698,2.7093719384746255,0.0014959713701933424,348906.591865672,1572784.4191790186,4.507752091380767,1572784.4191790186,4.507752091380767,0.85,0.10624667993248416,4.698906859688992,1.3107230630842972,1.0,0.0,4.69890685968865,1.28806285578925,1.2882088770546996,3.6480415831957016,22129.338879403495,2256.564563781056,1603.0968420496806,1603.0968420496806,8.253684665203792,4.190416119300992,1.6136422405809183,2.576773878720074,5.109345368784722,5.109345368784722,1.4598129625099205,0.0,0.0,0.00011335911378250739,3.214838870751184e-05,8.121072507499556e-05,0.00038160163313521344,0.1057112730111296,0.09336888287049484,0.012342390140634762,0.09432379388186535,0.09310508743078541,0.013141592501698753,0.481959579387646,0.481959579387646,0.06371001749125922,0.0,10.945207923832129,14.734727189858802,3.979039320256561e-13,10.137428976309081,14.811367330357427,3.979039320256561e-13,25571.367744929692,21735.66258319024,0.85,0.8130819676941474,0.6497934259964708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929828841904431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16544.881233576874,1580.9225083552271,0.481959579387646,0.06371001749125922,6.113110376966115,5.109345368784722
4412.0,-36.74823861863066,4.190416119300992,35.162162156622315,26.746737816743575,5.04404668082812,-32.562152360623195,-47.6684307452291,0.8403645815229146,4.6968424388111885,-5.4185852153812535,40.42142844247378,52650.63160229821,13230.839237493326,13230.839237493326,65881.47083979154,102478.96236343325,102478.96236343325,13230.839237493326,115709.80160092658,115709.80160092658,115709.80160092658,141280.81455729846,122328.52742912679,72417.1100338282,55457.13043922065,25571.012956371873,0.0,81028.14339559252,21735.36101291609,1580.8993738755098,0.0,0.8832222835243698,2.7096384730257563,0.0014959713701933424,348906.591865672,1572784.4191790186,4.507752091380767,1572784.4191790186,4.507752091380767,0.85,0.10624667993248416,4.698906859688992,1.3107083754753694,1.0,0.0,4.6989068596895285,1.28806285578925,1.2882088770546996,3.6480415831957016,22128.391010848823,2256.4679080877595,1603.0968420496806,1603.0968420496806,8.253300044292205,4.190416119300992,1.612950937506377,2.577465181794615,5.107736957864007,5.107736957864007,1.4593534165325734,0.0,0.0,0.00011335911378250739,3.215072402017234e-05,8.120838976233505e-05,0.0003815906597185335,0.10565911910286685,0.09338914430159237,0.012269974801274482,0.09433169256208777,0.09310508743078541,0.013141592501698753,0.48206416659603213,0.48206416659603213,0.06333621772600227,0.0,10.779052440620205,14.745489421663592,3.979039320256561e-13,10.115427654192445,14.788542031739325,3.979039320256561e-13,25571.012956371873,21735.36101291609,0.85,0.813068991574292,0.6497820312289435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930380290693879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16544.481970010504,1580.8993738755098,0.48206416659603213,0.06333621772600227,6.113110376966115,5.107736957864007
4413.0,-36.76507578575323,4.18749927968669,35.16548227023824,26.7348829767667,5.03468471307357,-32.600746497308904,-47.70504356184972,0.8288341004178195,5.008756181922308,-5.421908136447466,40.42115565832575,52743.08713151462,13230.88083177433,13230.88083177433,65973.96796328895,102467.15131535142,102467.15131535142,13230.88083177433,115698.03214712575,115698.03214712575,115698.03214712575,141267.5881066944,122326.94826977502,72406.82266006724,55466.80623300865,25569.555959568643,0.0,81036.36219257729,21734.122565633344,1580.909162026805,0.0,0.8832059475806064,2.705494936529696,0.0014959713701933424,348861.24515322543,1572772.5533462495,4.508304018279424,1572772.5533462495,4.508304018279424,0.85,0.10615921350958406,4.698906859688992,1.3107184249209243,1.0,0.0,4.698906859688885,1.288117499012835,1.2882632560417369,3.647886829648738,22128.10535176064,2256.438778967399,1603.0968420496806,1603.0968420496806,8.253325990498272,4.18749927968669,1.6093449262065436,2.578154353480146,5.106387651396176,5.106387651396176,1.4589679003989073,0.0,0.0,0.0001131491817695126,3.200863257254884e-05,8.114054919696376e-05,0.0003812718832205451,0.10562102329191102,0.09340929246112467,0.012211730830786352,0.09418628309790983,0.0932631658471015,0.012896047662482564,0.4821549790895971,0.4821549790895971,0.06303384458046338,0.0,10.76704267189018,14.594251307023171,3.979039320256561e-13,10.430664318369793,13.982854062224305,3.979039320256561e-13,25569.555959568643,21734.122565633344,0.85,0.8141279566141727,0.6508570437327176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930380290693879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16544.257028723216,1580.909162026805,0.4821549790895971,0.06303384458046338,6.113110376966115,5.106387651396176
4414.0,-36.78175153251387,4.18420811730432,35.170751614388045,26.729683472681813,5.034121199533503,-32.61826343673351,-47.72102903863413,0.8250981536832289,5.065247769938708,-5.4247695597613586,40.424920669852014,52737.86077074386,13229.433584912502,13229.433584912502,65967.29435565636,102445.22107627075,102445.22107627075,13229.433584912502,115674.65466118326,115674.65466118326,115674.65466118326,141238.84994085965,122319.99045137224,72397.61668041947,55469.30418994753,25564.195279676387,0.0,81033.49946962392,21729.565987724927,1580.5423910306392,0.0,0.883177115455838,2.7044936173288985,0.0014959713701933424,348822.2000430474,1572936.3334913692,4.5092781746610635,1572936.3334913692,4.5092781746610635,0.85,0.10612547353203038,4.698906859688992,1.3107037796219814,1.0,0.0,4.698906859687951,1.288135493706895,1.288280985385646,3.647835870252164,22126.846730166522,2256.3104352828464,1603.0968420496806,1603.0968420496806,8.252423208567778,4.18420811730432,1.6052098977811937,2.5789982195231262,5.104158431644696,5.104158431644696,1.4583309804699132,0.0,0.0,0.00011294161632074296,3.194677696442073e-05,8.099483935632224e-05,0.00038058720625083054,0.1056045674398998,0.09343833025010809,0.012166237189791707,0.0941265082334927,0.09342024609591769,0.012705227436112685,0.48222495096510865,0.48222495096510865,0.06278861273069893,0.0,10.756846805180771,14.30625660750377,3.979039320256561e-13,10.490017329700038,13.150811738601874,3.979039320256561e-13,25564.195279676387,21729.565987724927,0.85,0.8140743616827846,0.6508155406828146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4931445652804052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16543.694782854574,1580.5423910306392,0.48222495096510865,0.06278861273069893,6.113110376966115,5.104158431644696
