time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4415.0,-36.788816783850415,4.1836421166545845,35.17209598647825,26.723654998373263,5.033862588111591,-32.619072174950674,-47.72135642180217,0.8205163995283123,4.965888194670242,-5.424793397127248,40.42490313294022,52704.87869697591,13227.785714303742,13227.785714303742,65932.66441127965,102417.95953284772,102417.95953284772,13227.785714303742,115645.74524715146,115645.74524715146,115645.74524715146,141209.7720137888,122313.13930952779,72394.17430759748,55465.516668811455,25564.026766637344,0.0,81029.5434354488,21729.42275164174,1580.527432977822,0.0,0.8831770557434304,2.7056897546676932,0.0014959713701933424,348821.87478836044,1572935.5705958519,4.509280192219006,1572935.5705958519,4.509280192219006,0.85,0.10612314780368548,4.698906859688992,1.3106904201069849,1.0,0.0,4.698906859690586,1.288157217770477,1.2883025987502839,3.647774351504849,22125.607405629627,2256.184059350505,1603.0968420496806,1603.0968420496806,8.251395279021954,4.1836421166545845,1.6037788629348553,2.5798632537197292,5.101811429792159,5.101811429792159,1.4576604085120455,0.0,0.0,0.00011285378020039997,3.194551131798255e-05,8.090826888241742e-05,0.00038018041965715265,0.10557457036237002,0.09344699727643878,0.012127573085931232,0.09416724073125539,0.09341967348697122,0.012703474316714255,0.4822698529546184,0.4822698529546184,0.06258909391755403,0.0,10.68391227681775,14.05175257013127,3.979039320256561e-13,10.390681591797488,13.035802174325227,3.979039320256561e-13,25564.026766637344,21729.42275164174,0.85,0.8136867322201329,0.6504402772423692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4932500947525007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16543.135209534947,1580.527432977822,0.4822698529546184,0.06258909391755403,6.113110376966115,5.101811429792159
4416.0,-36.796763000331424,4.1829333973047085,35.17360312775114,26.71817693570631,5.033288171928736,-32.62087526101169,-47.72291954196987,0.8159449249076408,4.8871568096543,-5.424829262327519,40.42490158514861,52673.4894280377,13226.271254245783,13226.271254245783,65899.76068228348,102394.78613133989,102394.78613133989,13226.271254245783,115621.05738558568,115621.05738558568,115621.05738558568,141185.09549834838,122308.83615089844,72391.78894648755,55463.385782678764,25564.038112762693,0.0,81027.42389544146,21729.43239584829,1580.5246135405257,0.0,0.8831768742240724,2.7066366902595194,0.0014959713701933424,348821.3854174358,1572935.5032634123,4.509286325381326,1572935.5032634123,4.509286325381326,0.85,0.10611968025527618,4.698906859688992,1.3106841840548444,1.0,0.0,4.698906859688605,1.2881789167509574,1.2883241730130517,3.6477129058598217,22124.82899376828,2256.104683430966,1603.0968420496806,1603.0968420496806,8.250450569994882,4.1829333973047085,1.6025914859034582,2.5803419114012502,5.100281033124996,5.100281033124996,1.4572231523214274,0.0,0.0,0.00011275506717985471,3.193946901683135e-05,8.081559816302336e-05,0.00037974496857809956,0.10554820384849062,0.0934522002787887,0.012096003569701912,0.09420000992195209,0.09341871636455287,0.012700963890723308,0.48229653880569723,0.48229653880569723,0.062426145533704784,0.0,10.609943401652515,13.829158086473853,3.979039320256561e-13,10.311986071981835,12.940332917098203,3.979039320256561e-13,25564.038112762693,21729.43239584829,0.85,0.8133019354943475,0.650069900975848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4932948103229562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16542.767610615418,1580.5246135405257,0.48229653880569723,0.062426145533704784,6.113110376966115,5.100281033124996
4417.0,-36.805066098556715,4.182134650862481,35.17517040318346,26.712660036887996,5.032369281066311,-32.6237491975795,-47.72545042270792,0.811385015372538,4.817076304965724,-5.424873442007902,40.42493283466736,52644.976278303075,13224.62715581496,13224.62715581496,65869.60343411803,102373.05502998621,102373.05502998621,13224.62715581496,115597.68218580117,115597.68218580117,115597.68218580117,141161.5286202036,122304.29392631724,72388.90821663852,55461.539677420806,25563.846434402436,0.0,81025.38611182325,21729.26946924207,1580.5090342647513,0.0,0.8831765282431385,2.7074789723336994,0.0014959713701933424,348820.7825984282,1572936.8626886485,4.509298015363538,1572936.8626886485,4.509298015363538,0.85,0.10611532639774741,4.698906859688992,1.3106772468658168,1.0,0.0,4.69890685968632,1.2882005710797981,1.2883456970131886,3.64765158871981,22124.007336517072,2256.020897708909,1603.0968420496806,1603.0968420496806,8.249424993505869,4.182134650862481,1.6013168237425335,2.5808178271199473,5.098706639648874,5.098706639648874,1.456773325613964,0.0,0.0,0.00011265200593500103,3.192968804637974e-05,8.07223178886213e-05,0.00037930665325683804,0.10552515745022471,0.09345503937364084,0.012070118076583869,0.09422835842068095,0.09341746720176079,0.012697859195986618,0.48231041792293183,0.48231041792293183,0.06229245349329205,0.0,10.536844332744408,13.633605354176495,3.979039320256561e-13,10.241949746973603,12.852564683959201,3.979039320256561e-13,25563.846434402436,21729.26946924207,0.85,0.8129501949328733,0.6497343462905276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493345104597048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16542.382127519122,1580.5090342647513,0.48231041792293183,0.06229245349329205,6.113110376966115,5.098706639648874
4418.0,-36.812802220280474,4.181413328131155,35.1766030022613,26.7136626522057,5.031586565414026,-32.62625834677836,-47.727185336966045,0.8135414864128971,4.858880567870585,-5.424910373527152,40.424991910219525,52615.436472184294,13223.068508320817,13223.068508320817,65838.50498050511,102381.46711999207,102381.46711999207,13223.068508320817,115604.5356283129,115604.5356283129,115604.5356283129,141167.87927641495,122298.82381292795,72384.04635601056,55460.86384101932,25563.34364810207,0.0,81024.20748912139,21728.84210088676,1580.4794718038245,0.0,0.8831761173932438,2.7069693686360194,0.0014959713701933424,348820.2786791174,1572939.4326121416,4.509311897142028,1572939.4326121416,4.509311897142028,0.85,0.1061114450821302,4.698906859688992,1.3106593294115743,1.0,0.0,4.698906859686802,1.288190629853038,1.288335631064038,3.647679738382403,22123.017830549037,2255.9199961810646,1603.0968420496806,1603.0968420496806,8.248452720681632,4.181413328131155,1.6000882583643552,2.5813250697668,5.097103906800976,5.097103906800976,1.4563154019431361,0.0,0.0,0.00011255606050926134,3.192298481269332e-05,8.063307569656802e-05,0.00037888731250842523,0.10550504580476841,0.0934562672636907,0.012048778541077705,0.09420881671126696,0.0934163810702862,0.012695064011843999,0.4823155437896845,0.4823155437896845,0.062182166527628535,0.0,10.486682450113904,13.485580545266828,3.410605131648481e-13,10.28379094139774,12.894129758589202,3.410605131648481e-13,25563.34364810207,21728.84210088676,0.85,0.8125782037342956,0.6493792176769966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493397661231499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16541.989230017996,1580.4794718038245,0.4823155437896845,0.062182166527628535,6.113110376966115,5.097103906800976
4419.0,-36.828483811714385,4.177547666470171,35.18902473409422,26.867936190124624,5.342362132684873,-32.71556298806096,-47.79965761173514,0.9729290162446981,-5.392796493066044,-5.392796493066443,40.68242747834043,52884.71790540448,13172.936672048294,13172.936672048294,66057.65457745278,101642.43726473112,101642.43726473112,13172.936672048294,114815.37393677942,114815.37393677942,114815.37393677942,139895.9081502945,122274.63180155013,72305.67716642798,55521.06070569128,25080.534213515082,0.0,80601.59491920636,21318.45408148782,1580.455182414492,0.0,0.8823925306077772,2.8973793159193253,0.0014959713701933424,349258.6786561458,1584168.6422040176,4.5358032284250624,1584168.6422040176,4.5358032284250624,0.85,0.11062503551199321,4.698906859688992,1.3103936897451058,1.0,0.0,4.698906859689755,1.2874420193141427,1.2875866861540464,3.649800759332241,22118.64166173251,2255.4737511517706,1603.0968420496806,1603.0968420496806,8.217180850537817,4.177547666470171,1.605211291550372,2.572336374919799,5.095523198861797,5.095523198861797,1.4558637711033706,0.0,0.0,0.00011236180474258753,3.164413446094678e-05,8.071767028164074e-05,0.00037928481458451597,0.10641736308612466,0.09428027075893414,0.012137092327190523,0.1007445114643383,0.09704208402881968,0.013582951483173525,0.4823164200482489,0.4823164200482489,0.062090603621764384,0.0,6.377966500312368,9.557673100479747,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25080.534213515082,21318.45408148782,0.85,0.8195576606600381,0.6561249558202317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934466322919409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16541.60741417618,1580.455182414492,0.4823164200482489,0.062090603621764384,6.113110376966115,5.095523198861797
4420.0,-36.80481318975597,4.1813071676624896,35.178042326636124,20.408330868836515,5.170709398452596,-32.618108897336676,-44.168600044772006,0.9578449579008167,-4.845961083189366,-4.845961083189785,40.06065533979803,35625.3609996207,12424.513199011513,12424.513199011513,48049.87419863221,71951.1507946419,71951.1507946419,12424.513199011513,84375.66399365342,84375.66399365342,84375.66399365342,107745.80715830764,91844.04847081499,55394.73199760707,40499.240525786576,23370.14316465422,0.0,63869.383690440794,19864.621689956086,1581.455182414492,0.0,0.8874810910963096,3.6003451188970397,0.0014959713701933424,356790.37622184324,1557150.1738288645,4.364327845156529,1557150.1738288645,4.364327845156529,0.85,0.1033801078105352,4.698906859688992,1.2275102663459259,1.0,0.0,4.698906859688556,1.2875122596529773,1.2876573120829842,3.649601644147052,16613.957997320213,1694.1522331601734,1603.0968420496806,1603.0968420496806,7.750319801719417,4.1813071676624896,1.7539132333068466,2.427393934355643,5.092992746474286,5.092992746474286,1.4551407847069389,0.0,0.0,0.00011265514385128658,4.878035082666671e-05,6.387479302461987e-05,0.0003001417031046009,0.10338141052739025,0.09159843961832839,0.011782970909061854,0.1259888645960462,0.09159793415158136,0.011782173658953825,0.4820844850571468,0.4820844850571468,0.06201401996373973,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23370.14316465422,19864.621689956086,0.85,0.7523146681909151,0.5577846370381163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935459092504053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16541.066166220444,1581.455182414492,0.4820844850571468,0.06201401996373973,6.113110376966115,5.092992746474286
4421.0,-36.73785099002942,4.184326064970746,35.16812835491466,20.38205765364694,5.134934385547815,-32.55285037189319,-44.097957329917676,0.946628295530698,-4.907160490158617,-4.907160490158975,40.06748725817003,35613.75092454959,12512.812566355458,12512.812566355458,48126.56349090505,71996.12893345677,71996.12893345677,12512.812566355458,84508.94149981222,84508.94149981222,84508.94149981222,107877.94294902415,91773.0940422188,55375.10776575625,40442.20697384728,23369.001449211915,0.0,63811.20842305919,19863.65123183013,1582.455182414492,0.0,0.8871463046632024,3.5857390872644346,0.0014959713701933424,355941.18488983845,1557445.1422004318,4.375568797082168,1557445.1422004318,4.375568797082168,0.85,0.10332363451816994,4.698906859688992,1.2273311330145225,1.0,0.0,4.698906859688828,1.2875632220462272,1.2877093536713444,3.6494571910972833,16601.122828182437,1692.843410153563,1603.0968420496806,1603.0968420496806,7.805400296564041,4.184326064970746,1.7395673721172695,2.444758692853476,5.092756108778086,5.092756108778086,1.4550731739365959,0.0,0.0,0.00011348880990768193,4.9186136769116126e-05,6.43026731385658e-05,0.0003021522719071459,0.10332267884835357,0.09154076270866991,0.011781916139683657,0.12550972671147897,0.09154126837020857,0.011782366147961363,0.48132214334490303,0.48132214334490303,0.06194941970398667,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23369.001449211915,19863.65123183013,0.85,0.7542023522236534,0.5581112128207244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4933960603256573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16541.312751553287,1582.455182414492,0.48132214334490303,0.06194941970398667,6.113110376966115,5.092756108778086
4422.0,-36.737849464873584,4.1870105921762155,35.162189164508746,20.371781126037263,5.146114406512598,-32.558583065814794,-44.0976140909828,0.9466283471891835,-4.917153891762894,-4.917153891763304,40.13706077714423,35612.11115682497,12530.095725709207,12530.095725709207,48142.20688253418,71894.81211050489,71894.81211050489,12530.095725709207,84424.9078362141,84424.9078362141,84424.9078362141,107828.39865666108,91724.5684577925,55346.391312309985,40420.19682831391,23403.490820446987,0.0,63823.6876487609,19892.967197379938,1583.455182414492,0.0,0.8868440794840267,3.5886247497426225,0.0014959713701933424,355802.6691135349,1560451.3871166646,4.385721419697197,1560451.3871166646,4.385721419697197,0.85,0.10342024301373677,4.698906859688992,1.2272020188765604,1.0,0.0,4.698906859688833,1.2875632217641264,1.2877093534137445,3.6494571918968672,16592.344883014764,1691.9483088531522,1603.0968420496806,1603.0968420496806,7.816181404043274,4.1870105921762155,1.7386569489568027,2.448353643219413,5.0923023214121805,5.0923023214121805,1.4549435204034802,0.0,0.0,0.00011348882896027568,4.91881160093839e-05,6.430071295089178e-05,0.0003021430611678382,0.10346569202659636,0.09166342864002439,0.011802263386571983,0.1256472901475942,0.09162969465474956,0.011790548358987211,0.4807089366417747,0.4807089366417747,0.06189440616285089,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23403.490820446987,19892.967197379938,0.85,0.7542999888610923,0.5579763951091027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929723093505094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.427400514818,1583.455182414492,0.4807089366417747,0.06189440616285089,6.113110376966115,5.0923023214121805
4423.0,-36.67150214801912,4.189683072353659,35.15336676425949,26.832850730884843,5.115671231187,-32.494987790737795,-47.59497583201153,0.935324745710129,15.193468680193803,-4.93238745234771,40.068450397312986,52675.232533636015,12554.538688080474,12554.538688080474,65229.77122171649,102547.55819047848,102547.55819047848,12554.538688080474,115102.09687855895,115102.09687855895,115102.09687855895,140733.24679255392,122286.9688426378,72396.5480464604,55433.80088464155,25631.14991399499,0.0,81064.95079863654,21786.47742689574,1584.455182414492,0.0,0.8870147543603716,2.6419903842979258,0.0014959713701933424,355591.6023285431,1557486.729170579,4.3799873758873655,1557486.729170579,4.3799873758873655,0.85,0.10312377456720687,4.698906859688992,1.3104737270483746,1.0,0.0,4.698906859689005,1.2876146009828495,1.287761809333717,3.649311568929296,22120.873347790064,2255.701319797287,1603.0968420496806,1603.0968420496806,7.831428743898304,4.189683072353659,1.7362885264245822,2.4533945459290765,5.091752697227449,5.091752697227449,1.4547864849221281,0.0,0.0,0.00011432045531041294,3.243756176857703e-05,8.18828935418359e-05,0.0003847600901549162,0.10312621934688632,0.09135994075611457,0.01176627859077174,0.09257933726222238,0.09135867334663408,0.011765101220572777,0.4802150379459387,0.4802150379459387,0.061847061996608936,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,20.125856132541514,22.732062466239995,0.6114549954580752,25631.14991399499,21786.47742689574,0.85,0.8046605910333028,0.6497904706619767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929722997016759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16542.202836035773,1584.455182414492,0.4802150379459387,0.061847061996608936,6.113110376966115,5.091752697227449
4424.0,-36.65874246918597,4.192130713987224,35.1466400165251,20.33730597412216,5.129222739773136,-32.49333869693523,-44.022228301595874,0.935308522909105,-4.950615387444145,-4.95061538744456,40.12058878888076,35637.17071881479,12582.792730350919,12582.792730350919,48219.96344916571,71811.91561073397,71811.91561073397,12582.792730350919,84394.70834108489,84394.70834108489,84394.70834108489,107790.00744366586,91615.39837457541,55306.0283879849,40343.744429545004,23395.29910258098,0.0,63739.04353212599,19886.004237193833,1584.0207449463853,0.0,0.8867334820661715,3.580922895318834,0.0014959713701933424,355339.1764756938,1559739.242983334,4.389437884257675,1559739.242983334,4.389437884257675,0.85,0.10326030057927904,4.698906859688992,1.2269212789414454,1.0,0.0,4.698906859689683,1.2876143448089878,1.2877617599053417,3.6493122949683006,16572.596764248974,1689.9345611650233,1603.0968420496806,1603.0968420496806,7.8490534073180855,4.192130713987224,1.7329497451485905,2.4591809688386332,5.091203913067937,5.091203913067937,1.454629689447982,0.0,0.0,0.00011448103445440019,4.9624608840210545e-05,6.485642561418965e-05,0.0003047543032134246,0.1032573317722968,0.09147438659975156,0.011782945172545247,0.12540676756932054,0.0914816799491128,0.011778620630166244,0.4798165856559366,0.4798165856559366,0.06180585333028204,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,1.1676269503587946,23395.29910258098,19886.004237193833,0.85,0.7565216039814232,0.5591105348302382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925526714368829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16543.307398967925,1584.0207449463853,0.4798165856559366,0.06180585333028204,6.113110376966115,5.091203913067937
4425.0,-36.65874310806289,4.195039335648123,35.13792535048359,20.336577447038167,5.111048899393518,-32.482410350093616,-44.01162030464036,0.9351452143474651,-4.906453843099257,-4.9064538430995706,40.039923688246645,35586.25129801551,12525.794334492204,12525.794334492204,48112.04563250771,71894.29170816718,71894.29170816718,12525.794334492204,84420.08604265939,84420.08604265939,84420.08604265939,107816.86444811415,91612.72951419273,55306.71516795177,40340.01594026773,23396.778405454774,0.0,63736.794345722505,19887.261644636557,1584.591521454225,0.0,0.8872494244462737,3.575960735581824,0.0014959713701933424,355950.98113091686,1556255.3423186422,4.3721057808975665,1556255.3423186422,4.3721057808975665,0.85,0.10283776101932107,4.698906859688992,1.2269142389995977,1.0,0.0,4.698906859687563,1.2876151120268202,1.2877625272006505,3.6493101205472,16572.113985723452,1689.8853314560479,1603.0968420496806,1603.0968420496806,7.813498227890606,4.195039335648123,1.746703750060818,2.448335585587305,5.090591756747985,5.090591756747985,1.4544547876422815,0.0,0.0,0.00011448102640899424,4.968631742968761e-05,6.479470897930664e-05,0.00030446430249441586,0.10283809920283325,0.09110212024516354,0.011735978957669714,0.1253510070679896,0.09110199519775611,0.011735765821564962,0.47949449049060155,0.47949449049060155,0.06176955306388719,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.6294577241883417,23396.778405454774,19887.261644636557,0.85,0.7548551213846324,0.5583313635917707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492471996440168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16543.340634462285,1584.591521454225,0.47949449049060155,0.06176955306388719,6.113110376966115,5.090591756747985
4426.0,-36.65874310806289,4.195039335648123,35.13792535048359,20.338854670431488,5.111048899393518,-32.482410350093616,-44.012896728795,0.9351452143474651,-4.906453843099257,-4.9064538430995706,40.039923688246645,35592.37776173823,12525.622939034913,12525.622939034913,48118.00070077314,71905.04477561083,71905.04477561083,12525.622939034913,84430.66771464575,84430.66771464575,84430.66771464575,107817.30430640168,91623.48258163639,55312.841631674484,40345.15661106878,23386.636591755934,0.0,63731.793202824716,19878.641102992544,1583.8892453722385,0.0,0.8872494244462737,3.5756069392580647,0.0014959713701933424,355950.98113091686,1556255.3423186422,4.3721057808975665,1556255.3423186422,4.3721057808975665,0.85,0.10283776101932107,4.698906859688992,1.2269429114321246,1.0,0.0,4.6989068596889165,1.2876151120268202,1.2877625272006505,3.6493101205472,16574.0591418204,1690.083682176931,1603.0968420496806,1603.0968420496806,7.813391312667024,4.195039335648123,1.7465116599161803,2.4485276757319427,5.090122742139002,5.090122742139002,1.4543207834682863,0.0,0.0,0.00011448102640899424,4.9678888487218356e-05,6.48021379217759e-05,0.0003044992104031449,0.10278235755204937,0.0910525294444517,0.01172982810759767,0.12528305627014757,0.09110199519775611,0.011735765821564962,0.4792334810250002,0.4792334810250002,0.06173717951743798,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.6238749320609145,23386.636591755934,19878.641102992544,0.85,0.7550077956796053,0.5584713056553492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924720004793508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16543.118663581143,1583.8892453722385,0.4792334810250002,0.06173717951743798,6.113110376966115,5.090122742139002
4427.0,-36.65898462980855,4.196538874046488,35.134861356843,26.83463880037891,5.160756552693967,-32.51181672305249,-47.61146684233097,0.9351761774729064,14.012418501515356,-5.025447416317156,40.17764072796763,52815.19689782497,12690.950598388901,12690.950598388901,65506.147496213875,102343.14028831574,102343.14028831574,12690.950598388901,115034.09088670464,115034.09088670464,115034.09088670464,140675.1947969735,122296.14917893632,72397.94548299909,55442.44855104137,25641.103910268837,0.0,81083.5524613102,21794.93832372851,1583.9139229054372,0.0,0.8861450202848922,2.644979455091015,0.0014959713701933424,354304.3535638522,1562206.8547461524,4.409222858913061,1562206.8547461524,4.409222858913061,0.85,0.10337009553621562,4.698906859688992,1.3104994943784554,1.0,0.0,4.698906859688693,1.287614972861823,1.287762384103291,3.6493105149634224,22122.534007617287,2255.870659972293,1603.0968420496806,1603.0968420496806,7.916521488597381,4.196538874046488,1.715038650178501,2.481500223867987,5.088781141031749,5.088781141031749,1.453937468866214,0.0,0.0,0.00011447798495188884,3.2372959463793484e-05,8.210502548809536e-05,0.00038580386748095083,0.10338683788432224,0.09158834703795297,0.011798490846369268,0.09256156999987356,0.09157459351567987,0.011795502020535751,0.47902134011918573,0.47902134011918573,0.06170794734694527,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,19.037865917832505,20.99334080676971,4.26200869357325,25641.103910268837,21794.93832372851,0.85,0.8078845278451603,0.6513675744908469,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924720004793508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.89670547754,1583.9139229054372,0.47902134011918573,0.06170794734694527,6.113110376966115,5.088781141031749
4428.0,-36.65760300797339,4.196565897792622,35.13458583941837,20.35156355649235,5.160736713315768,-32.51180583136674,-44.045604731049366,0.9386176262199335,-5.025429244717145,-5.025429244717535,40.177425038259095,35754.94279834764,12690.633281344433,12690.633281344433,48445.57607969207,71730.43364791776,71730.43364791776,12690.633281344433,84421.06692926219,84421.06692926219,84421.06692926219,107822.34545532623,91667.09912686492,55331.21948513873,40373.199601917986,23401.27852606404,0.0,63774.47812798203,19891.086747154433,1584.9139229054372,0.0,0.8861458964078259,3.5717489518779377,0.0014959713701933424,354304.6045643943,1562197.5201779157,4.409193389113827,1562197.5201779157,4.409193389113827,0.85,0.10336982165067839,4.698906859688992,1.2270558746950702,1.0,0.0,4.698906859689018,1.2875987695900892,1.28774620138144,3.649356438252036,16581.949075490356,1690.8882315051885,1603.0968420496806,1603.0968420496806,7.916323548562728,4.196565897792622,1.714694024559952,2.48187187323267,5.087891900674669,5.087891900674669,1.4536834001927625,0.0,0.0,0.00011449538457303259,4.948887440413675e-05,6.500651016889584e-05,0.00030545953655706685,0.10334782286898742,0.09155453426791742,0.011793288601069991,0.12507308695957675,0.09157434748485876,0.011795474165819624,0.4788482940612009,0.4788482940612009,0.061681228277217774,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,4.252107614478234,23401.27852606404,19891.086747154433,0.85,0.7596389261307939,0.5606465759954155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924735274579972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.6699088883,1584.9139229054372,0.4788482940612009,0.061681228277217774,6.113110376966115,5.087891900674669
4429.0,-36.65760910299938,4.1941608263784556,35.1396847556346,26.836813624855154,5.147261543346757,-32.50026843346328,-47.59983464665709,0.9386174507563283,10.713455576403192,-5.370222268376448,40.41636988348665,52766.388374014095,13161.290786457592,13161.290786457592,65927.67916047169,102417.13597877417,102417.13597877417,13161.290786457592,115578.42676523176,115578.42676523176,115578.42676523176,141239.50423596497,122290.17310803119,72397.17293717472,55436.66685650718,25661.077470733213,0.0,81097.74432724039,21811.91585012323,1585.9139229054372,0.0,0.8834930734046282,2.6445471105895835,0.0014959713701933424,349567.10763208166,1572564.3880153873,4.498605142422344,1572564.3880153873,4.498605142422344,0.85,0.10469460086207558,4.698906859688992,1.3104784701624888,1.0,0.0,4.6989068596893135,1.2875987705732657,1.287746202265883,3.6493564354654837,22121.452977407273,2255.7604255691062,1603.0968420496806,1603.0968420496806,8.209916232901994,4.1941608263784556,1.6195702819865634,2.574590544391892,5.086560950961497,5.086560950961497,1.453303128846142,0.0,0.0,0.00011449530780922558,3.241851531669219e-05,8.20767924925334e-05,0.00038567120326443515,0.10460793030191316,0.09267195320106425,0.011935977100848916,0.09238598650470459,0.09271452590088383,0.011980074961191751,0.47870652388147966,0.47870652388147966,0.06165651968810245,0.0,3.979039320256561e-13,3.979039320256561e-13,2.398364501109654,16.08367784477963,16.365732232119626,13.90917784776434,25661.077470733213,21811.91585012323,0.85,0.8129409727408023,0.6506517389817227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924647924387806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16542.475621224738,1585.9139229054372,0.47870652388147966,0.06165651968810245,6.113110376966115,5.086560950961497
4430.0,-36.642728322595566,4.196978739779981,35.13157610985558,20.35574986310678,5.1148957572971625,-32.46882721058386,-44.00717964218927,0.9386179789425086,-4.91423680479312,-4.914236804793483,40.04348623913936,35643.269247567725,12536.942515645169,12536.942515645169,48180.211763212894,71966.68512230605,71966.68512230605,12536.942515645169,84503.62763795123,84503.62763795123,84503.62763795123,107916.2466138135,91686.89674809601,55352.25835279387,40371.820439224604,23412.618975862275,0.0,63784.439415086876,19900.726129482933,1585.4665963989794,0.0,0.8871970864623413,3.567998247978332,0.0014959713701933424,355843.0976772523,1556409.0835361918,4.373863350717135,1556409.0835361918,4.373863350717135,0.85,0.10269048147437854,4.698906859688992,1.2271083879796785,1.0,0.0,4.698906859689017,1.2875983798671948,1.287746053026563,3.649357542818317,16585.530329290214,1691.2534177614389,1603.0968420496806,1603.0968420496806,7.820452381164787,4.196978739779981,1.7435263673828336,2.4534523723971473,5.084496364247878,5.084496364247878,1.452713246927965,0.0,0.0,0.00011468286545009223,4.9712170634486475e-05,6.497069481560576e-05,0.00030529124354780997,0.10269036439290674,0.09095004727936233,0.011740317113544415,0.12513357939905306,0.09095013667939333,0.011740344794985208,0.47858977440436934,0.47858977440436934,0.061778920263210815,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9200307274144848,3.410605131648481e-13,3.410605131648481e-13,0.8436137294095829,23412.618975862275,19900.726129482933,0.85,0.755359962477257,0.5588082230465924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924648309731068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.253579020784,1585.4665963989794,0.47858977440436934,0.061778920263210815,6.113110376966115,5.084496364247878
4431.0,-36.636210048726895,4.199769534184011,35.12308894638732,20.347351021505915,5.109565845766688,-32.468738360953054,-44.00426888661457,0.9353088689720174,-4.922359038549757,-4.922359038550121,40.03817622827987,35661.18170184731,12551.777777484418,12551.777777484418,48212.95947933172,71952.20486346212,71952.20486346212,12551.777777484418,84503.98264094653,84503.98264094653,84503.98264094653,107896.96202048508,91662.87734809483,55339.814326369225,40358.95891302845,23392.979379538556,0.0,63751.93829256701,19884.03247260777,1584.4665963989794,0.0,0.8871750575470962,3.5667082069667932,0.0014959713701933424,355730.53876839834,1556179.9352062938,4.374603149322131,1556179.9352062938,4.374603149322131,0.8499999999999999,0.10268127866066377,4.698906859688992,1.227047481383197,1.0,0.0,4.698906859687531,1.2876137551668776,1.287761535995917,3.649313966112457,16581.185384687,1690.8103567158,1603.0968420496806,1603.0968420496806,7.8297065082082105,4.199769534184011,1.7431757410331334,2.4565937931508772,5.084003369501302,5.084003369501302,1.4525723912860862,0.0,0.0,0.00011476511121842395,4.972912359238624e-05,6.50359876260377e-05,0.00030559804838263695,0.10267477385472285,0.09092283382921613,0.011751940025506703,0.12500633543968828,0.09092863493322426,0.011752643727439522,0.47849304148934774,0.47849304148934774,0.06184608738402741,0.0,3.410605131648481e-13,3.410605131648481e-13,1.7170756039959088,3.410605131648481e-13,3.410605131648481e-13,0.8926055003007036,23392.979379538556,19884.03247260777,0.85,0.7562587235869657,0.559374077980075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923707566307765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.32977035144,1584.4665963989794,0.47849304148934774,0.06184608738402741,6.113110376966115,5.084003369501302
4432.0,-36.636203742048444,4.199885885977025,35.122304771690175,20.34876337219032,5.109633109774035,-32.468561748669465,-44.00475786589084,0.9355309795790029,-4.922404392929479,-4.92240439292985,40.03867770530611,35663.55972391059,12551.818009293956,12551.818009293956,48215.37773320455,71958.55632709735,71958.55632709735,12551.818009293956,84510.37433639131,84510.37433639131,84510.37433639131,107896.90334220219,91668.49763525832,55342.99652750622,40361.66789750233,23386.529005810884,0.0,63748.19690331322,19878.549654939252,1584.008648852013,0.0,0.8871730160775552,3.5664867117820256,0.0014959713701933424,355729.9103203052,1556201.5748669854,4.374671709403787,1556201.5748669854,4.374671709403787,0.85,0.10268150693738594,4.698906859688992,1.2270622365782038,1.0,0.0,4.69890685968993,1.2876127115589464,1.287760492370712,3.649316923875272,16582.20205606007,1690.914028344039,1603.0968420496806,1603.0968420496806,7.82973160451461,4.199885885977025,1.7430442955461336,2.4568415904308916,5.083506890379484,5.083506890379484,1.4524305401084239,0.0,0.0,0.00011476519082070708,4.972627528255921e-05,6.503891553814788e-05,0.00030561180636893605,0.10266882065574362,0.09090918186504467,0.011759638790698959,0.124962157422386,0.09092882247651518,0.011752684460870756,0.4784123218239971,0.4784123218239971,0.06188545515701156,0.0,3.979039320256561e-13,3.979039320256561e-13,1.5521078162148,3.979039320256561e-13,3.979039320256561e-13,0.8934676507212203,23386.529005810884,19878.549654939252,0.85,0.756341042968364,0.559444211073161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492329552605534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.238928827188,1584.008648852013,0.4784123218239971,0.06188545515701156,6.113110376966115,5.083506890379484
4433.0,-36.63620967033325,4.202554669013588,35.11507292587517,20.35805935682731,5.112895228856839,-32.46227768258598,-44.002190593723185,0.9386139998013164,-4.922150977125909,-4.9221509771263285,40.03410776439424,35651.20813502553,12554.664398814739,12554.664398814739,48205.87253384027,71987.04788496112,71987.04788496112,12554.664398814739,84541.71228377587,84541.71228377587,84541.71228377587,107928.32656809935,91697.83488796222,55360.3460347052,40374.98761473002,23386.614284323477,0.0,63761.601899053494,19878.622141674954,1584.03570232559,0.0,0.8871908079737817,3.564477399429125,0.0014959713701933424,355733.4217603402,1556004.3818755061,4.374074199088878,1556004.3818755061,4.374074199088878,0.8499999999999999,0.10264223735933192,4.698906859688992,1.2271374807646502,1.0,0.0,4.69890685968837,1.2875982283101943,1.2877460073633493,3.649357972366658,16587.508963718155,1691.4551823220118,1603.0968420496806,1603.0968420496806,7.831507161328224,4.202554669013588,1.7445280175358322,2.4580266514777556,5.082208272394016,5.082208272394016,1.4520595063982904,0.0,0.0,0.00011476511599447037,4.974123135741594e-05,6.502388463705442e-05,0.00030554117756468067,0.10264241991917943,0.09088108083881682,0.011761339080362606,0.12489639310147234,0.09088099003711919,0.011761247322212738,0.4783444127583833,0.4783444127583833,0.06190475271334283,0.0,3.979039320256561e-13,3.979039320256561e-13,1.3772622262811183,3.979039320256561e-13,3.979039320256561e-13,0.6798161361544999,23386.614284323477,19878.622141674954,0.85,0.7560329586787854,0.5591328804986431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923295127401448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16542.01784816936,1584.03570232559,0.4783444127583833,0.06190475271334283,6.113110376966115,5.082208272394016
4434.0,-36.62148067665668,4.205342714134646,35.109363005869426,26.834878837130987,5.111416055820166,-32.44923156001036,-47.55067530842496,0.9386141257542506,17.8635455282203,-4.916343394743554,40.03807011597481,52708.40886891109,12550.31570710091,12550.31570710091,65258.724576012,102577.3472899787,102577.3472899787,12550.31570710091,115127.6629970796,115127.6629970796,115127.6629970796,140742.1496396014,122281.15588818898,72409.60710363137,55412.83198284179,25614.486642521802,0.0,81027.3186253636,21772.31364614353,1584.191274917537,0.0,0.8872059597815998,2.614755491169124,0.0014959713701933424,355813.9016122205,1556175.3562933253,4.373565364484562,1556175.3562933253,4.373565364484562,0.85,0.10253984207839051,4.698906859688992,1.310453081973829,1.0,0.0,4.698906859688908,1.287597842620952,1.2877458611960024,3.6493590655015367,22119.82182422745,2255.5940942347743,1603.0968420496806,1603.0968420496806,7.828794479474108,4.205342714134646,1.7479119552265576,2.457430758908089,5.081679831753341,5.081679831753341,1.4519085233580975,0.0,0.0,0.00011495116297442389,3.261169797520867e-05,8.233946499921522e-05,0.0003869054769079341,0.10263968396607281,0.09087697701628535,0.011762706949787463,0.09162947178419115,0.09078934187747927,0.011750500200911243,0.4782867521725589,0.4782867521725589,0.06190728486449601,0.0,3.410605131648481e-13,3.410605131648481e-13,1.2829802892708813,22.779888922963835,25.72053247994552,0.9166776715327956,25614.486642521802,21772.31364614353,0.85,0.8053916343664416,0.6505017044018537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492329550213655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16541.79652261465,1584.191274917537,0.4782867521725589,0.06190728486449601,6.113110376966115,5.081679831753341
4435.0,-36.62149171907435,4.207907028770056,35.102782270030545,20.355388288758718,5.108517882297204,-32.44994989925031,-43.98990866085512,0.936792482290745,-4.926176450223977,-4.926176450224311,40.027191338727945,35664.25001023268,12567.193417724575,12567.193417724575,48231.44342795726,71995.12967680104,71995.12967680104,12567.193417724575,84562.32309452561,84562.32309452561,84562.32309452561,107947.74769762096,91693.85493680506,55362.10841174778,40368.607250063644,23385.424603095355,0.0,63754.031853159,19877.61091263105,1584.1568671195855,0.0,0.8871953658208571,3.562205501629452,0.0014959713701933424,355677.6462626664,1555705.9739649293,4.373921134239758,1555705.9739649293,4.373921134239758,0.85,0.1026003046244508,4.698906859688992,1.22712842093315,1.0,0.0,4.698906859688857,1.2876064005794132,1.2877544199585225,3.6493348103694725,16586.789017870196,1691.3817682766487,1603.0968420496806,1603.0968420496806,7.839322671022458,4.207907028770056,1.7469351703900777,2.4609718583799784,5.081191816479883,5.081191816479883,1.4517690904228238,0.0,0.0,0.00011495102338959596,4.9812839454757785e-05,6.513818393483817e-05,0.0003060782593190944,0.10260064332138087,0.09084236124348818,0.011758282077892687,0.12482697631562574,0.09084218356595418,0.011758121058496628,0.47823729037056606,0.47823729037056606,0.061901175656057454,0.0,3.410605131648481e-13,3.410605131648481e-13,1.266936139404777,3.410605131648481e-13,3.410605131648481e-13,1.1851684875614978,23385.424603095355,19877.61091263105,0.85,0.7565238154513266,0.5594038364879589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922364518710893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16541.870386465627,1584.1568671195855,0.47823729037056606,0.061901175656057454,6.113110376966115,5.081191816479883
4436.0,-36.62148645342896,4.210627253506927,35.09623415514795,26.82956422157588,5.1058248559049,-32.449824519285194,-47.55132783958686,0.933593300311425,17.878167083840083,-4.910009515367957,40.01503810597102,52711.49625350449,12548.490264098555,12548.490264098555,65259.98651760304,102578.6533318486,102578.6533318486,12548.490264098555,115127.14359594716,115127.14359594716,115127.14359594716,140731.23093839965,122279.76864129688,72409.9218325976,55410.940898554756,25604.087342452494,0.0,81015.02824100725,21763.47424108462,1584.065055263622,0.0,0.8873212301996836,2.615274033229164,0.0014959713701933424,355901.6910278783,1555181.7297508526,4.369694690855045,1555181.7297508526,4.369694690855045,0.85,0.10252634541174468,4.698906859688992,1.310455528809689,1.0,0.0,4.698906859688868,1.2876214297512831,1.287769450943812,3.6492922151789853,22119.57088078603,2255.5685051251985,1603.0968420496806,1603.0968420496806,7.827655781577338,4.210627253506927,1.7530515120579837,2.4575757414489434,5.080640955918456,5.080640955918456,1.4516117016909875,0.0,0.0,0.00011495108995146798,3.260912673404274e-05,8.234196321742524e-05,0.00038691721580261815,0.1025269383419682,0.0907775712255685,0.011749367116399704,0.09165224758142548,0.0907772772492731,0.011749068162471581,0.4781943875956385,0.4781943875956385,0.06189283693107425,0.0,3.979039320256561e-13,3.979039320256561e-13,1.17983002714152,22.788176599208043,25.737901026000372,0.8606597259755517,25604.087342452494,21763.47424108462,0.85,0.8055293929351554,0.6506384975475895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492236521663244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16541.64944922664,1584.065055263622,0.4781943875956385,0.06189283693107425,6.113110376966115,5.080640955918456
4437.0,-36.54260131670128,4.2127402771450315,35.09050809926743,26.817944982927315,5.088022216808715,-32.381883771065176,-47.48708966709671,0.9223669744215081,17.915745113078458,-4.962009406489854,40.02444475695839,52790.740444627125,12622.756026083463,12622.756026083463,65413.49647071059,102608.04114399337,102608.04114399337,12622.756026083463,115230.79717007682,115230.79717007682,115230.79717007682,140819.59503522457,122278.13980839269,72437.52345359685,55378.46261643982,25588.79786514773,0.0,80967.26048158755,21750.47818537557,1583.9808508425754,0.0,0.8870233726825513,2.6093366941358926,0.0014959713701933424,355181.4601534551,1555587.4851995427,4.379697871976358,1555587.4851995427,4.379697871976358,0.85,0.10260982093014466,4.698906859688992,1.3104644078621641,1.0,0.0,4.698906859689954,1.2876720997945403,1.287821416062277,3.6491486151161814,22119.276236093145,2255.5384597281586,1603.0968420496806,1603.0968420496806,7.873982216785053,4.2127402771450315,1.740376763861982,2.4723635132830495,5.080141402095363,5.080141402095363,1.4514689720272465,0.0,0.0,0.00011595226347364201,3.2863154941575256e-05,8.308910853206675e-05,0.0003904279820467716,0.10261329979230517,0.09085564592987744,0.011757653862427738,0.09140861818347769,0.09085223289630746,0.0117575880338372,0.4781567320423631,0.4781567320423631,0.061878392804369985,0.0,3.410605131648481e-13,3.410605131648481e-13,1.5681240405460244,22.877754519568327,25.53457710583467,3.034653722376845,25588.79786514773,21750.47818537557,0.85,0.8079005771176613,0.6520010696994257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492236488382421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16541.42883832443,1583.9808508425754,0.4781567320423631,0.061878392804369985,6.113110376966115,5.080141402095363
4438.0,-36.54260131670128,4.2127402771450315,35.09050809926743,26.82176842298361,5.088022216808715,-32.381883771065176,-47.489150742161996,0.9223669744215081,17.9876050731242,-4.962009406489854,40.02444475695839,52800.58236201832,12622.505261107752,12622.505261107752,65423.08762312608,102626.09541955838,102626.09541955838,12622.505261107752,115248.60068066613,115248.60068066613,115248.60068066613,140826.09424170275,122296.1940839577,72447.36537098805,55387.58745885517,25577.493561036612,0.0,80965.08101989178,21740.86952688112,1583.288305771352,0.0,0.8870233726825513,2.608570570955734,0.0014959713701933424,355181.4601534551,1555587.4851995427,4.379697871976358,1555587.4851995427,4.379697871976358,0.85,0.10260982093014466,4.698906859688992,1.3105146858608352,1.0,0.0,4.698906859688929,1.2876720997945403,1.287821416062277,3.6491486151161814,22122.542130627447,2255.871488288809,1603.0968420496806,1603.0968420496806,7.8738257914406,4.2127402771450315,1.7400957851812766,2.472644491963755,5.0794632096487025,5.0794632096487025,1.4512752027567721,0.0,0.0,0.00011595226347364201,3.285497607022446e-05,8.309728740341755e-05,0.00039046641380146636,0.1026087388605655,0.09084928854192922,0.01175945031863627,0.09134182607844345,0.09085223289630746,0.0117575880338372,0.47812327426640944,0.47812327426640944,0.06188784722650454,0.0,3.410605131648481e-13,3.410605131648481e-13,1.8589779688124963,22.94961447961407,25.61739812591634,3.026404385062392,25577.493561036612,21740.86952688112,0.85,0.8080407849780662,0.6521401781719467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917380678064716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.78845434843,1583.288305771352,0.47812327426640944,0.06188784722650454,6.113110376966115,5.0794632096487025
4439.0,-36.52974701462276,4.21571059027997,35.08656281843028,26.824020116496854,5.111681661148297,-32.3858356302579,-47.49207022888584,0.9253133570357644,19.50415009133627,-4.894878207334971,40.04680034358932,52877.42851949813,12533.751588800726,12533.751588800726,65411.18010829885,102525.0396379649,102525.0396379649,12533.751588800726,115058.79122676564,115058.79122676564,115058.79122676564,140667.7748108391,122292.95075330022,72444.85927695893,55386.76830704587,25608.983584073445,0.0,80995.75189111932,21767.636046462427,1583.3078662639762,0.0,0.8872832905222963,2.5996302096405812,0.0014959713701933424,356111.4841730963,1556552.1133993648,4.3709685943258325,1556552.1133993648,4.3709685943258325,0.85,0.10212457405095667,4.698906859688992,1.3105018637375907,1.0,0.0,4.6989068596886785,1.2876579177022596,1.2878074433857194,3.64918880635152,22121.95543437209,2255.8116619204407,1603.0968420496806,1603.0968420496806,7.818461904506886,4.21571059027997,1.7598178164529887,2.4558927738269816,5.078151110110611,5.078151110110611,1.4509003171744603,0.0,0.0,0.00011611616513132245,3.2843394031811517e-05,8.327277109951093e-05,0.00039129099534480314,0.10261033267062533,0.09084618801063782,0.011764144659987518,0.09105656839060704,0.09043821652844204,0.011686357522514628,0.47809317471231316,0.47809317471231316,0.061910767985220716,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9890983024203592,24.399028298671226,27.31576927612133,2.6321626862874155,25608.983584073445,21767.636046462427,0.85,0.8075877880142351,0.6528419983134426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917380678064716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.570367637873,1583.3078662639762,0.47809317471231316,0.061910767985220716,6.113110376966115,5.078151110110611
4440.0,-36.51549137925705,4.218139049759125,35.08089914755233,20.321285572741203,5.08765726607078,-32.35823032240782,-43.88944917647166,0.9252098537506427,-4.929004089966384,-4.9290040899667025,40.008329081793185,35700.62538525516,12583.887183040897,12583.887183040897,48284.51256829606,71932.78035144172,71932.78035144172,12583.887183040897,84516.6675344826,84516.6675344826,84516.6675344826,107896.19559381546,91587.74432332636,55331.099527040176,40285.16088476243,23379.528059332846,0.0,63664.68894409528,19872.598850432918,1584.2790621844815,0.0,0.8872491424622809,3.561121739411009,0.0014959713701933424,355638.4716135344,1554892.38518074,4.372115249866477,1554892.38518074,4.372115249866477,0.85,0.10250795958756159,4.698906859688992,1.2268559616664425,1.0,0.0,4.698906859688838,1.287658027201982,1.287807787289656,3.649188496032201,16567.594336181428,1689.42445546455,1603.0968420496806,1603.0968420496806,7.849736118843228,4.218139049759125,1.7522205558964847,2.46591849386264,5.077735055034893,5.077735055034893,1.4507814442956837,0.0,0.0,0.00011629818496253501,5.04021474980954e-05,6.589603746443961e-05,0.0003096393424679781,0.10250827354830742,0.0907511766895907,0.011757096858716714,0.12480618932533707,0.09075119898359557,0.01175676060396602,0.4780657617357028,0.4780657617357028,0.06193490454441174,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9522614076587956,3.410605131648481e-13,3.410605131648481e-13,1.7432128919006118,23379.528059332846,19872.598850432918,0.85,0.7584190446716116,0.5607602263886705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916568811684783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16542.60979544562,1584.2790621844815,0.4780657617357028,0.06193490454441174,6.113110376966115,5.077735055034893
