time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4441.0,-36.508122695801546,4.218445312868071,35.079104638769245,20.320617674756818,5.0877769942729625,-32.35794930938274,-43.888679158966966,0.925209602924165,-4.929000104253873,-4.929000104254207,40.0083777630409,35732.98844165686,12584.091039453584,12584.091039453584,48317.07948111044,71929.0738342726,71929.0738342726,12584.091039453584,84513.16487372619,84513.16487372619,84513.16487372619,107878.7473889394,91584.60777052946,55329.99821203123,40282.89950944248,23365.582515213213,0.0,63648.48202465569,19860.74513793123,1583.3375657738409,0.0,0.8872489868847966,3.561233581164905,0.0014959713701933424,355638.526829957,1554894.4845429,4.372120474130601,1554894.4845429,4.372120474130601,0.85,0.1025077955189512,4.698906859688992,1.2268476002244277,1.0,0.0,4.698906859689068,1.2876578334113673,1.2878077147655145,3.6491890452297158,16567.026955308178,1689.3665987170114,1603.0968420496806,1603.0968420496806,7.849863282971643,4.218445312868071,1.7522078081022316,2.4662375047658394,5.077160491294904,5.077160491294904,1.4506172832271156,0.0,0.0,0.0001163923735695131,5.04066893395527e-05,6.59856842299604e-05,0.00031006058426943266,0.1025065126699872,0.0907465355596465,0.011759977110340698,0.12473591571064321,0.09075104052203226,0.011756754996918941,0.4780404980210812,0.4780404980210812,0.06194997175235063,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9118251245174633,3.410605131648481e-13,3.410605131648481e-13,1.750165054655838,23365.582515213213,19860.74513793123,0.85,0.7591238305163934,0.5614114791899495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915668539215214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16542.677725106958,1583.3375657738409,0.4780404980210812,0.06194997175235063,6.113110376966115,5.077160491294904
4442.0,-36.508122695801546,4.218445312868071,35.079104638769245,20.32135926363992,5.0877769942729625,-32.35794930938274,-43.889091967698164,0.925209602924165,-4.929000104253873,-4.929000104254207,40.0083777630409,35734.97035812803,12583.644192021944,12583.644192021944,48318.61455014997,71932.57542289485,71932.57542289485,12583.644192021944,84516.2196149168,84516.2196149168,84516.2196149168,107882.22599273117,91588.10935915171,55331.980128502386,40284.58803405481,23366.00637781436,0.0,63650.59441186917,19861.105421142205,1583.3618609006555,0.0,0.8872489868847966,3.5611318741415707,0.0014959713701933424,355638.526829957,1554894.4845429,4.372120474130601,1554894.4845429,4.372120474130601,0.85,0.1025077955189512,4.698906859688992,1.2268568963324649,1.0,0.0,4.698906859689105,1.2876578334113673,1.2878077147655145,3.6491890452297158,16567.660368656812,1689.4311889031233,1603.0968420496806,1603.0968420496806,7.8495845428357285,4.218445312868071,1.751707157058279,2.466738155809792,5.075949779082368,5.075949779082368,1.450271365452105,0.0,0.0,0.0001163923735695131,5.040425439739183e-05,6.598811917212126e-05,0.00031007202583585526,0.10250348003742432,0.0907420661389122,0.011761413898512117,0.12473426724057143,0.09075104052203226,0.011756754996918941,0.4780169537160506,0.4780169537160506,0.06195754055846295,0.0,3.410605131648481e-13,3.410605131648481e-13,1.8765592894791325,3.410605131648481e-13,3.410605131648481e-13,1.7355552220736286,23366.00637781436,19861.105421142205,0.85,0.7591227544159401,0.5614239849339787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915203233403314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16542.608161352877,1583.3618609006555,0.4780169537160506,0.06195754055846295,6.113110376966115,5.075949779082368
4443.0,-36.508096632750615,4.221313425622805,35.074415806095544,20.323652133252494,5.136435476932688,-32.381207946564025,-43.9122858113609,0.9252104588073728,-4.885267725413769,-4.885267725414143,40.021196687822254,35846.44702963998,12526.950615912348,12526.950615912348,48373.39764555233,71713.63828368424,71713.63828368424,12526.950615912348,84240.5888995966,84240.5888995966,84240.5888995966,107622.32300614753,91598.93226836919,55333.50706886428,40294.91688833878,23381.734106550935,0.0,63676.650994889715,19874.473990568295,1583.381366899383,0.0,0.8874243678132638,3.5755728690931243,0.0014959713701933424,356244.78233533044,1555447.3708473092,4.366232006685725,1555447.3708473092,4.366232006685725,0.85,0.10248752028251723,4.698906859688992,1.226885641296394,1.0,0.0,4.698906859688844,1.2876578287003995,1.2878077104831587,3.649189058580477,16569.618158651287,1689.6308279230204,1603.0968420496806,1603.0968420496806,7.814219507722131,4.221313425622805,1.7650584354928132,2.4562549901299917,5.074647187937148,5.074647187937148,1.4498991965534709,0.0,0.0,0.00011639270683980974,5.0267620881785226e-05,6.612508595802452e-05,0.00031071562000568566,0.10249506277958347,0.09073381982538987,0.011761242954193594,0.12526638505951476,0.09073005983809135,0.011757460444425882,0.47799478493869274,0.47799478493869274,0.06195939735944349,0.0,3.979039320256561e-13,3.979039320256561e-13,1.4580877965237846,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23381.734106550935,19874.473990568295,0.85,0.759672452771338,0.562944917321685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915203233403314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16542.391223929684,1583.381366899383,0.47799478493869274,0.06195939735944349,6.113110376966115,5.074647187937148
4444.0,-36.43659690047063,4.223848451665193,35.06871037185664,20.265468663442903,5.055933022420574,-32.29239256812597,-43.80922633046282,0.9010439689636518,-4.915274739376969,-4.915274739377312,39.98282806747583,35701.58992107213,12571.553822206564,12571.553822206564,48273.1437432787,71819.14995607408,71819.14995607408,12571.553822206564,84390.70377828064,84390.70377828064,84390.70377828064,107766.43356735297,91438.46031573691,55270.44722244398,40186.681214769924,23375.729789072324,0.0,63562.41100384225,19869.370320711474,1584.381366899383,0.0,0.8874107858261591,3.564123347989701,0.0014959713701933424,355828.7122955636,1553792.957106705,4.366687969283578,1553792.957106705,4.366687969283578,0.85,0.10238021350064982,4.698906859688992,1.226479872060009,1.0,0.0,4.698906859688953,1.2877694779334887,1.2879205544268704,3.64887267496775,16540.589883818346,1686.6707676748274,1603.0968420496806,1603.0968420496806,7.84204265921507,4.223848451665193,1.7586352963724758,2.465213155292717,5.0742098108062725,5.0742098108062725,1.449774231658935,0.0,0.0,0.00011731030373241709,5.0877372671509545e-05,6.643293106090755e-05,0.0003121621554713444,0.10238029998940261,0.09063612941588989,0.011744170573512716,0.12494221090456542,0.09063612647669818,0.01174408702395165,0.47797371658347315,0.47797371658347315,0.061933413235848285,0.0,3.410605131648481e-13,3.410605131648481e-13,1.5230034293358017,3.410605131648481e-13,3.410605131648481e-13,1.7289088501153742,23375.729789072324,19869.370320711474,0.85,0.7594605519347065,0.5616777173369655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915201587665843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.17480863628,1584.381366899383,0.47797371658347315,0.061933413235848285,6.113110376966115,5.0742098108062725
4445.0,-36.42081054415383,4.225847617324925,35.06443547978192,20.241175533179216,5.044495363858579,-32.27451369969582,-43.7803645041771,0.8979188741392994,-4.962043085390519,-4.9620430853909285,39.995033498868096,35640.279973941,12638.43941562137,12638.43941562137,48278.719389562364,71758.47367689254,71758.47367689254,12638.43941562137,84396.9130925139,84396.9130925139,84396.9130925139,107744.19896086879,91338.5396369309,55219.02545365661,40132.79353697143,23347.285868354884,0.0,63480.079405326316,19845.19298810165,1583.381366899383,0.0,0.8871295200333115,3.5595060302156587,0.0014959713701933424,355180.9940506288,1554319.0978985454,4.376132518163365,1554319.0978985454,4.376132518163365,0.85,0.10246062529759094,4.698906859688992,1.2262168462714182,1.0,0.0,4.698906859689601,1.2877837416939577,1.2879350819298454,3.648832259295357,16522.51491882729,1684.8276341897888,1603.0968420496806,1603.0968420496806,7.883765399638724,4.225847617324925,1.7472581702438879,2.4785894470810375,5.073676732705097,5.073676732705097,1.4496219236300278,0.0,0.0,0.0001175137971308847,5.1049356928613624e-05,6.646444020227107e-05,0.00031231021399184036,0.10247314194487672,0.09072110986308966,0.011752032081787062,0.12466206759821853,0.09071008859432582,0.011750536703265119,0.4779535285659641,0.4779535285659641,0.06191420287722706,0.0,3.979039320256561e-13,3.979039320256561e-13,1.98242891090365,3.979039320256561e-13,3.979039320256561e-13,3.745052366886341,23347.285868354884,19845.19298810165,0.85,0.7605333805790975,0.5614403811056132,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910688109256123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16543.39025005186,1583.381366899383,0.4779535285659641,0.06191420287722706,6.113110376966115,5.073676732705097
4446.0,-36.42080879546694,4.225877515982255,35.06405693427199,26.797012402117275,5.044441793937784,-32.277916423375764,-47.39304663436485,0.8950428606874817,17.088246217161327,-5.12686555170968,40.11760865410804,52937.7793258479,12864.941871507754,12864.941871507754,65802.72119735566,102715.28053290029,102715.28053290029,12864.941871507754,115580.22240440804,115580.22240440804,115580.22240440804,141128.71340866797,122308.67402567215,72500.44894387871,55342.47231310382,25548.491004259948,0.0,80890.96331736377,21716.217353620956,1582.381366899383,0.0,0.885844283400274,2.6006471061538936,0.0014959713701933424,352905.6580758248,1559610.4271297802,4.419340952574596,1559610.4271297802,4.419340952574596,0.85,0.10313156896037898,4.698906859688992,1.3105826933914795,1.0,0.0,4.698906859689107,1.2877972565181153,1.2879485983713175,3.6487939665236375,22124.799666427592,2256.1016928744875,1603.0968420496806,1603.0968420496806,8.025055962969121,4.225877515982255,1.7025240887964799,2.523353427185775,5.072986228431892,5.072986228431892,1.4494246366948265,0.0,0.0,0.00011751381969030631,3.323835567856147e-05,8.427546401174484e-05,0.00039600255594826063,0.10311798029198807,0.09128984634023002,0.011828133951758045,0.09089123482885947,0.09130064092981303,0.01183092803056594,0.47793404481862356,0.47793404481862356,0.06192438840516476,0.0,3.979039320256561e-13,3.979039320256561e-13,3.3717611288554963,22.215111768870997,24.004591000700998,8.706344905706374,25548.491004259948,21716.217353620956,0.85,0.8134743177577003,0.6544337853680186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909691942053485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16543.491950160056,1582.381366899383,0.47793404481862356,0.06192438840516476,6.113110376966115,5.072986228431892
4447.0,-36.35622968837548,4.226030085064038,35.060775613759894,26.786061201151483,5.04200431850286,-32.213340354585654,-47.332151025161124,0.8844713602464989,17.371018369577882,-5.119815761437189,40.06305442870543,52963.147907188075,12854.970711661274,12854.970711661274,65818.11861884934,102675.237747023,102675.237747023,12854.970711661274,115530.20845868427,115530.20845868427,115530.20845868427,141045.24931015715,122307.07034418461,72525.83344357379,55312.48544512313,25515.040851472888,0.0,80827.52629659601,21687.784723751953,1581.7104712542312,0.0,0.8860788291216007,2.5983808312485777,0.0014959713701933424,353002.74399337074,1557253.7497860715,4.411449418691533,1557253.7497860715,4.411449418691533,0.8499999999999999,0.1030000203913133,4.698906859688992,1.3105909465858714,1.0,0.0,4.698906859688398,1.2878452057622665,1.2879976297558071,3.6486581140842484,22124.509571453353,2256.072111419634,1603.0968420496806,1603.0968420496806,8.018836026914768,4.226030085064038,1.703995453928,2.522034631136038,5.071704993889062,5.071704993889062,1.4490585696825893,0.0,0.0,0.00011834967271091562,3.348342295532716e-05,8.486624975558845e-05,0.0003987786031326138,0.10292192581296347,0.0911006071900184,0.011821318622945064,0.09079756156027427,0.09117772069129931,0.011822299700013986,0.4779151244874178,0.4779151244874178,0.06201481126801126,0.0,3.979039320256561e-13,3.979039320256561e-13,4.400820506624086,22.49083413101505,24.336250086430084,8.57621576965255,25515.040851472888,21687.784723751953,0.85,0.8143032656638561,0.6552612746410201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490969183171321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16543.277958173945,1581.7104712542312,0.4779151244874178,0.06201481126801126,6.113110376966115,5.071704993889062
4448.0,-36.28620973181866,4.227984687992235,35.05499695120955,26.782923645246797,4.989698327726122,-32.15072585002712,-47.274652775935806,0.8782003705952485,19.904160061164248,-4.976514860298962,39.96275072856267,53031.44512617728,12660.089552662399,12660.089552662399,65691.53467883967,102907.58444674173,102907.58444674173,12660.089552662399,115567.67399940413,115567.67399940413,115567.67399940413,141081.85039106803,122322.07297888582,72559.1951664415,55292.086458271464,25514.176391663914,0.0,80806.26284993537,21687.049932914328,1581.622306529835,0.0,0.887172721752987,2.5868211507438073,0.0014959713701933424,354980.754754073,1552927.7740208781,4.374681593926776,1552927.7740208781,4.374681593926776,0.8500000000000001,0.10244374473917475,4.698906859688992,1.3106400333112105,1.0,0.0,4.698906859689912,1.2878727882969037,1.2880263907673026,3.6485799703112565,22127.22344510031,2256.3488495154115,1603.0968420496806,1603.0968420496806,7.8972705956275915,4.227984687992235,1.7435745933827844,2.4844100946094505,5.07046081475537,5.07046081475537,1.4487030899301057,0.0,0.0,0.00011926214724670074,3.371635422213643e-05,8.55457930245643e-05,0.00040197171366065996,0.10240499939342054,0.09062021348547589,0.011784785907944658,0.09050017027644816,0.09065414587282772,0.01178959886634704,0.47789665488911987,0.47789665488911987,0.062148493667959,0.0,3.979039320256561e-13,3.979039320256561e-13,4.070181882869406,24.880674921463196,27.827496706469503,3.0207905772189747,25514.176391663914,21687.049932914328,0.85,0.8129510307986259,0.6562788978950991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4905618045562923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16544.35766599283,1581.622306529835,0.47789665488911987,0.062148493667959,6.113110376966115,5.07046081475537
4449.0,-36.302391422525204,4.229376814582318,35.05487907422167,26.780228199809812,4.993962357901971,-32.16189200073393,-47.28753928849471,0.8720169392533244,21.761516544347728,-4.979629558673927,40.02520298165244,53013.73823717302,12666.027544483479,12666.027544483479,65679.7657816565,102874.68150713318,102874.68150713318,12666.027544483479,115540.70905161666,115540.70905161666,115540.70905161666,141062.81779597505,122338.4953227177,72565.16399955048,55303.7014701858,25522.108744358375,0.0,80825.81021454418,21693.792432704617,1580.622306529835,0.0,0.8869310828358392,2.567290917550745,0.0014959713701933424,354937.6696918515,1555620.1946702392,4.382798241789303,1555620.1946702392,4.382798241789303,0.85,0.10204458869518626,4.698906859688992,1.3106936565460636,1.0,0.0,4.698906859688843,1.287902287509246,1.288055621157991,3.648496400124033,22130.194134384845,2256.6517755181276,1603.0968420496806,1603.0968420496806,7.900974671180187,4.229376814582318,1.7434581062915067,2.4859187082908116,5.069760503447149,5.069760503447149,1.4485030009848998,0.0,0.0,0.00011905069813159413,3.3664019439654545e-05,8.538667869193957e-05,0.00040122405023161476,0.10265183645737158,0.09082370253882845,0.011828133918543132,0.08973566755070304,0.09031282397919686,0.011731764715989391,0.4778785458771482,0.4778785458771482,0.06223498139174716,0.0,3.410605131648481e-13,3.410605131648481e-13,4.33621940194223,26.741146103021663,29.606131755535102,5.397612355354227,25522.108744358375,21693.792432704617,0.85,0.812608814032498,0.655901105061035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901203493035997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16545.54852479957,1580.622306529835,0.4778785458771482,0.06223498139174716,6.113110376966115,5.069760503447149
4450.0,-36.30240091758828,4.230685790934209,35.0520576573537,26.778734614513837,4.996478907966233,-32.16600440551974,-47.29055485278366,0.8720166898553007,21.067044779104037,-4.979861202595976,40.022319587824924,53028.095271880935,12667.823582367553,12667.823582367553,65695.91885424849,102855.74566968164,102855.74566968164,12667.823582367553,115523.56925204919,115523.56925204919,115523.56925204919,141030.59624090345,122331.44380025561,72560.14710245957,55301.44077532894,25507.02698885427,0.0,80808.46776418321,21680.97294052613,1579.69699714705,0.0,0.8869403363658935,2.574403796050082,0.0014959713701933424,354934.4655671104,1555495.8091335497,4.382487360443274,1555495.8091335497,4.382487360443274,0.85,0.10217823667577434,4.698906859688992,1.3106740340543914,1.0,0.0,4.698906859688901,1.2879022889380836,1.2880556224273263,3.6484963960762817,22128.918562369534,2256.5217033716444,1603.0968420496806,1603.0968420496806,7.902095026380803,4.230685790934209,1.7439894509127072,2.486696340021502,5.068893769448479,5.068893769448479,1.4482553626995656,0.0,0.0,0.00011905057415954244,3.365178348829312e-05,8.539879067124932e-05,0.00040128096329427774,0.10265418754955397,0.09081114940548407,0.011843038144069899,0.08993254790174542,0.0904392426648381,0.011738994010936237,0.4778607253342375,0.4778607253342375,0.062319691301523344,0.0,3.979039320256561e-13,3.979039320256561e-13,4.5072361443688465,26.046905981700036,28.843555972632203,5.192147795171991,25507.02698885427,21680.97294052613,0.85,0.812983102785262,0.6562195366286182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902223474390743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16545.014811271358,1579.69699714705,0.4778607253342375,0.062319691301523344,6.113110376966115,5.068893769448479
4451.0,-36.235497592531914,4.231067749693731,35.04880887457044,26.764160999469482,5.002389369299793,-32.14512834135007,-47.27049790145827,0.8577131696774137,18.054649044516566,-5.093362129091591,40.02879140001544,53260.01845472463,12824.118009806138,12824.118009806138,66084.13646453078,102759.18661865935,102759.18661865935,12824.118009806138,115583.3046284655,115583.3046284655,115583.3046284655,141060.20261644846,122330.36685897136,72574.76103258958,55284.00647375754,25476.897987982953,0.0,80760.90446174049,21655.36328978551,1579.7968766847243,0.0,0.8863385432962422,2.593926848948902,0.0014959713701933424,353367.2361072242,1555775.0044684,4.402714359166911,1555775.0044684,4.402714359166911,0.85,0.10288290819856968,4.698906859688992,1.3106882958160717,1.0,0.0,4.698906859689182,1.2879677041880748,1.2881221744100106,3.6483110907281233,22128.723751082794,2256.5018381488885,1603.0968420496806,1603.0968420496806,7.999590338790468,4.231067749693731,1.7132489510489428,2.5178187986447877,5.068004272005602,5.068004272005602,1.4480012205730293,0.0,0.0,0.00011992706026229555,3.373324409384362e-05,8.619381616845193e-05,0.00040501671405671075,0.1028235072021363,0.09094746619209983,0.011876041010036472,0.09055879654713032,0.09099686490626648,0.011886043292303215,0.47784313556657565,0.47784313556657565,0.062397391724652806,0.0,3.979039320256561e-13,3.979039320256561e-13,4.684577797110933,23.148011173608154,25.566099952793593,5.180211193025457,25476.897987982953,21655.36328978551,0.85,0.8182689000943191,0.6594777362845896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490222407293354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16544.804541339512,1579.7968766847243,0.47784313556657565,0.062397391724652806,6.113110376966115,5.068004272005602
4452.0,-36.25457181085852,4.228151542214864,35.05523729324022,26.77813038406896,4.992840947866925,-32.13067786192368,-47.25840553930027,0.8687949010733009,14.9347920515022,-5.388039221807639,40.284999082625,53108.81646727542,13224.92970027053,13224.92970027053,66333.74616754595,102870.18999234374,102870.18999234374,13224.92970027053,116095.11969261427,116095.11969261427,116095.11969261427,141590.2459328894,122343.94552654617,72581.85379501634,55291.21303503314,25495.126240275145,0.0,80786.33927530829,21670.857304233872,1580.0338261090221,0.0,0.8838840301504116,2.5960025083191844,0.0014959713701933424,349323.65891922754,1566858.3186477907,4.485405665037099,1566858.3186477907,4.485405665037099,0.85,0.1041275952033864,4.698906859688992,1.3107125092158096,1.0,0.0,4.698906859688983,1.2879161354574458,1.2880702768645185,3.6484571707147846,22131.180038849976,2256.752309794882,1603.0968420496806,1603.0968420496806,8.249613718508389,4.228151542214864,1.6310415038007102,2.5971100384141534,5.066837305882949,5.066837305882949,1.4476678016808424,0.0,0.0,0.00011967656781928535,3.378244507565608e-05,8.589412274362927e-05,0.00040360848256700785,0.10412771390041,0.09208827644161875,0.012039437458791243,0.0903938348761997,0.09208819819720773,0.012039397006178659,0.4778257304191128,0.4778257304191128,0.06246998228085231,0.0,2.9047992364357924,2.4316823014875126,6.556848085829415,20.322831273309816,21.210679573180414,13.604756706843148,25495.126240275145,21670.857304233872,0.85,0.821101027260191,0.657398477808088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489800783432806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.934757920884,1580.0338261090221,0.4778257304191128,0.06246998228085231,6.113110376966115,5.066837305882949
4453.0,-36.23048401950378,4.229557278912904,35.051300503320775,26.790405995585047,4.999697565160672,-32.131678992120776,-47.25706499358637,0.8830967024824117,19.080626105176293,-5.010600303226925,40.00106575428798,53220.417992711045,12706.970916784736,12706.970916784736,65927.38890949578,102895.83886997757,102895.83886997757,12706.970916784736,115602.8097867623,115602.8097867623,115602.8097867623,141092.10884740605,122334.44961078037,72574.99670644796,55288.28100481379,25489.299060643752,0.0,80777.58006545754,21665.90420154719,1579.6502983512335,0.0,0.8868609235613777,2.5918536017726965,0.0014959713701933424,354509.48018879676,1554579.1806694493,4.385155454352155,1554579.1806694493,4.385155454352155,0.85,0.10266933797132916,4.698906859688992,1.31066803812515,1.0,0.0,4.698906859689286,1.2878482639833497,1.2880028047812342,3.6486494497070217,22129.4622928631,2256.577148451622,1603.0968420496806,1603.0968420496806,7.926514845190461,4.229557278912904,1.7330990489586293,2.496458229954275,5.06467602954298,5.06467602954298,1.447050294155137,0.0,0.0,0.0001199929813725245,3.3787903534991577e-05,8.620507783753292e-05,0.0004050696315908069,0.10269136382054003,0.09079205857895024,0.011899305241589796,0.09053134496034146,0.09078129536259195,0.011888042608737198,0.47795599502743275,0.47795599502743275,0.0626414288418589,0.0,6.8735237887621,7.076444796864507,5.329551966538872,24.0912264084032,27.20773697855003,1.2029951502755125,25489.299060643752,21665.90420154719,0.85,0.8161594944546741,0.6588513539225148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899209651800518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16545.344787827325,1579.6502983512335,0.47795599502743275,0.0626414288418589,6.113110376966115,5.06467602954298
4454.0,-36.230365315463615,4.230571737501846,35.04881250688957,20.163518178183608,5.0037203014862985,-32.114037296619614,-43.58993744300676,0.8849520365589716,-5.0121697292633485,-5.0121697292637455,40.0145988369503,35658.32494621093,12710.201253113604,12710.201253113604,48368.52619932454,71584.64485373795,71584.64485373795,12710.201253113604,84294.84610685155,84294.84610685155,84294.84610685155,107573.80256185339,91033.49013546303,55095.64737317187,39930.936402545725,23278.95645500184,0.0,63209.892857547566,19787.112986751563,1579.924495835241,0.0,0.886803943286891,3.562438626583735,0.0014959713701933424,354487.7927097763,1555162.7838573214,4.38707006514764,1555162.7838573214,4.38707006514764,0.85,0.1027064547285222,4.698906859688992,1.2254162468528373,1.0,0.0,4.698906859689558,1.2878395414665562,1.287994083228411,3.648674161951889,16467.33355771709,1679.2007013319626,1603.0968420496806,1603.0968420496806,7.928529905194403,4.230571737501846,1.7330536173978492,2.4975181201039964,5.06381367935058,5.06381367935058,1.44680390838588,0.0,0.0,0.00011999454256137962,5.2197648360717005e-05,6.779689420066261e-05,0.0003185712912251024,0.10282830779424111,0.09091088684542248,0.011917420948818636,0.12444669607227123,0.09081599861235969,0.011890456116162513,0.4783402767603426,0.4783402767603426,0.06270516802481776,0.0,3.979039320256561e-13,3.979039320256561e-13,4.508287921801468,3.979039320256561e-13,3.979039320256561e-13,1.2503359865952461,23278.95645500184,19787.112986751563,0.85,0.7652050021399317,0.564125698275933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897691973367893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.61886085377,1579.924495835241,0.4783402767603426,0.06270516802481776,6.113110376966115,5.06381367935058
4455.0,-36.22626991435372,4.23208919276244,35.04453658228462,20.181597070209705,5.017900135886176,-32.1114119358699,-43.5953144338913,0.8886310263355351,-4.996718714478959,-4.996718714479292,39.975211738438034,35704.215614540735,12690.674554696678,12690.674554696678,48394.89016923741,71603.06338535533,71603.06338535533,12690.674554696678,84293.737940052,84293.737940052,84293.737940052,107566.74546973569,91101.49565458886,55134.5984407434,39963.21912649495,23273.007529683684,0.0,63236.22665617864,19782.05640023113,1580.0862320219298,0.0,0.8870250551854615,3.5634097358948003,0.0014959713701933424,354701.3514935198,1553464.7074361371,4.379641354325424,1553464.7074361371,4.379641354325424,0.8499999999999999,0.10263877399023341,4.698906859688992,1.2255937070166691,1.0,0.0,4.698906859689069,1.2878221405893913,1.2879767496468315,3.6487234623396567,16479.6352893715,1680.4551288535333,1603.0968420496806,1603.0968420496806,7.916349294575796,4.23208919276244,1.737926281501104,2.494162911261336,5.0628356364897655,5.0628356364897655,1.4465244675685045,0.0,0.0,0.00012004841653238604,5.2164899280840174e-05,6.788351725154588e-05,0.00031897832487310496,0.1026419905625918,0.09074328042379351,0.011898710138798278,0.12452440351061236,0.09074953115584077,0.011889242834392645,0.47821978212552524,0.47821978212552524,0.06270655572044849,0.0,3.410605131648481e-13,3.410605131648481e-13,3.711442778096682,3.410605131648481e-13,3.410605131648481e-13,0.5816522105139939,23273.007529683684,19782.05640023113,0.85,0.7653032561915027,0.5646164785996474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897684495032972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.413556090723,1580.0862320219298,0.47821978212552524,0.06270655572044849,6.113110376966115,5.0628356364897655
4456.0,-36.226172048443715,4.232536102807477,35.04218268450259,20.18398957969623,5.018210431212225,-32.11122908756314,-43.596476095821686,0.8886337146194817,-4.9966735182858315,-4.996673518286208,39.97569590799011,35710.2748989136,12690.91834877015,12690.91834877015,48401.193247683754,71612.8956287126,71612.8956287126,12690.91834877015,84303.81397748276,84303.81397748276,84303.81397748276,107585.67423912628,91112.78046662726,55141.05905878854,39968.57934204302,23281.860261643524,0.0,63250.439603686544,19789.581222396995,1580.6574032058995,0.0,0.8870235336755485,3.563039146428779,0.0014959713701933424,354701.97632832127,1553485.5726866946,4.379692463987706,1553485.5726866946,4.379692463987706,0.85,0.1026375923247675,4.698906859688992,1.225623687761836,1.0,0.0,4.698906859689556,1.2878221252902293,1.2879767360042151,3.6487235056860245,16481.67663441601,1680.66328811735,1603.0968420496806,1603.0968420496806,7.916501371522789,4.232536102807477,1.7379189640214987,2.494617138785978,5.062011021722547,5.062011021722547,1.4462888633492992,0.0,0.0,0.00012004970420696211,5.215782656605504e-05,6.789187764090707e-05,0.00031901760956402393,0.10261577479101919,0.09072588844119583,0.011889886349823358,0.12455624802855599,0.09074837119002191,0.011889221134745599,0.478120053084338,0.478120053084338,0.06265899613018285,0.0,3.979039320256561e-13,3.979039320256561e-13,3.0837116445713377,3.979039320256561e-13,3.979039320256561e-13,0.591132482883495,23281.860261643524,19789.581222396995,0.85,0.765230938329521,0.564585402452005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897426489924674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.287921782445,1580.6574032058995,0.478120053084338,0.06265899613018285,6.113110376966115,5.062011021722547
4457.0,-36.226119819548394,4.23476229584029,35.038055729944155,20.199798128474526,5.041172940659655,-32.118233229715365,-43.60982783893121,0.892154370824725,-4.934897851223525,-4.934897851223921,39.965039782675206,35774.66483143362,12608.607041739138,12608.607041739138,48383.27187317276,71579.11469539414,71579.11469539414,12608.607041739138,84187.72173713328,84187.72173713328,84187.72173713328,107488.64407888903,91170.80410026194,55172.12879159895,39998.52812073666,23300.922341755748,0.0,63299.4504624924,19805.783990492386,1580.673861781433,0.0,0.8873755448119978,3.5711842869607606,0.0014959713701933424,355556.8292275292,1553026.396731972,4.367871094210242,1553026.396731972,4.367871094210242,0.85,0.10247718981110997,4.698906859688992,1.2257749344175681,1.0,0.0,4.698906859688598,1.2878055790444962,1.2879601886570442,3.6487703859579534,16492.172711495678,1681.7335901144304,1603.0968420496806,1603.0968420496806,7.865156184587127,4.23476229584029,1.7557641001514552,2.4789981956888347,5.060865988240738,5.060865988240738,1.445961710925925,0.0,0.0,0.0001200503914159334,5.2076598920981685e-05,6.797379249495172e-05,0.00031940251983360475,0.10247294641634895,0.09061068607075178,0.011862260345597177,0.12489182774805255,0.09061434601116002,0.011862843799949955,0.47803693651805496,0.47803693651805496,0.06258200706438852,0.0,3.979039320256561e-13,3.979039320256561e-13,2.198489370945765,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23300.922341755748,19805.783990492386,0.85,0.7643553225132956,0.5651654883265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489742032460234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.08234003236,1580.673861781433,0.47803693651805496,0.06258200706438852,6.113110376966115,5.060865988240738
4458.0,-36.19077637871043,4.2370941423556845,35.03021879868853,26.79864694308492,5.009463078661147,-32.09340078763545,-47.2193731466308,0.8929330784094818,19.690287665987,-4.9703321371542595,39.95086513295933,53234.924276734644,12660.309827756702,12660.309827756702,65895.23410449135,102888.73945240211,102888.73945240211,12660.309827756702,115549.04928015881,115549.04928015881,115549.04928015881,141059.99052336605,122327.03440720083,72582.77192391298,55271.40275920872,25510.941243207253,0.0,80782.34400241598,21684.300056726166,1581.601511701699,0.0,0.8872470441792866,2.589707994333486,0.0014959713701933424,355066.29141014616,1552415.7653847025,4.372185709939633,1552415.7653847025,4.372185709939633,0.8500000000000001,0.10246914710537974,4.698906859688992,1.3106348918238657,1.0,0.0,4.698906859688599,1.2878009552309544,1.2879561642674082,3.648783486766625,22128.120933429764,2256.440367855462,1603.0968420496806,1603.0968420496806,7.897408001608646,4.2370941423556845,1.7476317292736976,2.489462413081987,5.060258449976982,5.060258449976982,1.445788128564852,0.0,0.0,0.00012051626138513299,3.3941712943559657e-05,8.657454844157334e-05,0.0004068057395465859,0.10242734157922413,0.09058836465292856,0.011838976926295573,0.09060756551925421,0.0906252654382566,0.011843881667123149,0.47796710993169517,0.47796710993169517,0.06246543480158282,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9927022044996079,24.660619803141287,27.8635656498887,1.1074318219386328,25510.941243207253,21684.300056726166,0.85,0.8157133210014381,0.6589920722669613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897417034306712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16544.87584728295,1581.601511701699,0.47796710993169517,0.06246543480158282,6.113110376966115,5.060258449976982
4459.0,-36.18921696468196,4.237131133084376,35.030039275302514,20.198589213565015,5.009534333420375,-32.093433727352284,-43.58449566699562,0.8931635205053687,-4.970349323046776,-4.9703493230471825,39.95106380578186,35833.77305397464,12660.170587230625,12660.170587230625,48493.94364120527,71722.8685495537,71722.8685495537,12660.170587230625,84383.03913678433,84383.03913678433,84383.03913678433,107668.86103936646,91160.41256107784,55174.102328363144,39984.789147460775,23285.821902582124,0.0,63270.6110500429,19792.948617194805,1580.601511701699,0.0,0.8872462392679346,3.5598071131098683,0.0014959713701933424,355066.05362456857,1552424.3227797435,4.372212738819605,1552424.3227797435,4.372212738819605,0.85,0.1024692161321301,4.698906859688992,1.2257462229719387,1.0,0.0,4.698906859688974,1.2877998296904676,1.2879550651128102,3.6487866758131267,16490.29295337954,1681.54190813168,1603.0968420496806,1603.0968420496806,7.897321144394271,4.237131133084376,1.7474146895005784,2.4897164435837977,5.059686494168861,5.059686494168861,1.4456247126196744,0.0,0.0,0.00012053685477291742,5.2230811396737e-05,6.830604337618041e-05,0.00032096373577854796,0.10239647953178908,0.09057781092999748,0.011818668601791605,0.12447010571560198,0.09062532073726394,0.01184389539486616,0.47790791532927396,0.47790791532927396,0.0623578248961545,0.0,3.979039320256561e-13,3.979039320256561e-13,1.814430979758356,3.979039320256561e-13,3.979039320256561e-13,1.1028346938223308,23285.821902582124,19792.948617194805,0.85,0.7664529050122456,0.5663573096462191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895190807020655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.376356887085,1580.601511701699,0.47790791532927396,0.0623578248961545,6.113110376966115,5.059686494168861
4460.0,-36.18920934285314,4.237397881120496,35.028649605564354,26.799779093731217,5.010039363181009,-32.09038760105031,-47.217019682843215,0.893163520020924,19.70612208702687,-4.970340270346037,39.951273993487604,53231.36051788233,12660.053768684904,12660.053768684904,65891.41428656723,102891.36816199475,102891.36816199475,12660.053768684904,115551.42193067964,115551.42193067964,115551.42193067964,141042.17480585052,122331.29693499219,72586.03764428747,55272.51032300525,25490.752875170878,0.0,80763.26319817612,21667.139943895247,1580.3401890592572,0.0,0.8872455258827527,2.589541440960165,0.0014959713701933424,355066.1788785499,1552433.3761918726,4.372236694283634,1552433.3761918726,4.372236694283634,0.85,0.10246797452386326,4.698906859688992,1.310646504540928,1.0,0.0,4.698906859689116,1.2877998294843565,1.2879550650363119,3.6487866763971115,22128.891995451388,2256.518994299928,1603.0968420496806,1603.0968420496806,7.897248273846058,4.237397881120496,1.7470840819762392,2.490313799144257,5.058426143275942,5.058426143275942,1.445264612364555,0.0,0.0,0.00012053695543362275,3.3951338233954564e-05,8.658561719966819e-05,0.00040685775060992605,0.10236888976305931,0.09056887917508602,0.01180001058797329,0.09052932868009769,0.09062419944561613,0.011843775078247128,0.4778572263140037,0.4778572263140037,0.0622589169856472,0.0,3.979039320256561e-13,3.979039320256561e-13,1.672069023252675,24.676462357372884,27.882160094279357,1.103610199394268,25490.752875170878,21667.139943895247,0.85,0.8158587416766893,0.6591036370987602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895092596953754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.2012379355,1580.3401890592572,0.4778572263140037,0.0622589169856472,6.113110376966115,5.058426143275942
4461.0,-36.1750758743403,4.239098405752718,35.02515443190257,20.20526840295645,5.011044744635949,-32.05728394692641,-43.553922954574205,0.8931637287219617,-4.976849354461763,-4.976849354462175,39.955447604546265,35756.19528616456,12670.895653477037,12670.895653477037,48427.090939641595,71747.30039162863,71747.30039162863,12670.895653477037,84418.19604510567,84418.19604510567,84418.19604510567,107702.36847287392,91191.98232309129,55200.45654069608,39990.58420266134,23284.172427768255,0.0,63274.75663042959,19791.546563603017,1580.3626212192785,0.0,0.8871974153250576,3.5548602973584424,0.0014959713701933424,354976.1275597939,1552613.1543462435,4.373852306687057,1552613.1543462435,4.373852306687057,0.85,0.10236676872322738,4.698906859688992,1.2258300923509524,1.0,0.0,4.698906859688424,1.2877994418053027,1.2879549178747434,3.648787774827597,16496.00370664891,1682.1242429013894,1603.0968420496806,1603.0968420496806,7.90401136170684,4.239098405752718,1.746064967050688,2.49303343870203,5.057235164155312,5.057235164155312,1.4449243326158034,0.0,0.0,0.00012072374825712866,5.24174891697812e-05,6.830625908734746e-05,0.00032096474938523054,0.10236659929057705,0.09058096971462451,0.011785629575952547,0.1242715132794299,0.0905810540286383,0.011785714694589085,0.47781334176845414,0.47781334176845414,0.062169030319199854,0.0,3.979039320256561e-13,3.979039320256561e-13,2.0385687638924423,3.979039320256561e-13,3.979039320256561e-13,3.499047698540437,23284.172427768255,19791.546563603017,0.85,0.7653461430518158,0.5650941574537638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895092116943012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16544.99508339398,1580.3626212192785,0.47781334176845414,0.062169030319199854,6.113110376966115,5.057235164155312
4462.0,-36.09265641602863,4.2409234404194756,35.021214672458655,20.168034452386223,4.989881972957615,-31.947369586646687,-43.43431895887477,0.8825758309467564,-4.969820646927985,-4.969820646928333,39.94207364187783,35585.46157517569,12663.457511073511,12663.457511073511,48248.919086249196,71671.55732119238,71671.55732119238,12663.457511073511,84335.0148322659,84335.0148322659,84335.0148322659,107616.67515989352,91066.34386969036,55159.59373343785,39896.38904028057,23281.660327627636,0.0,63178.04936790821,19789.41127848349,1580.405290865173,0.0,0.8872813962715838,3.5568940825247637,0.0014959713701933424,355073.36849265255,1552037.1269282473,4.371032199674427,1552037.1269282473,4.371032199674427,0.85,0.10229669900432363,4.698906859688992,1.2255049159424378,1.0,0.0,4.698906859687367,1.2878469328275437,1.2880038244044945,3.6486532210565317,16473.276572747418,1679.8067202100024,1603.0968420496806,1603.0968420496806,7.899371503272583,4.2409234404194756,1.748979967607811,2.4919434728116645,5.056477152221233,5.056477152221233,1.4447077577774952,0.0,0.0,0.00012181836632935318,5.315374431866712e-05,6.866462201068606e-05,0.0003226486633839645,0.10229193701737158,0.09052276504937129,0.011769171968000279,0.12435773841148759,0.09052705690702977,0.011769642097293866,0.4777749007986812,0.4777749007986812,0.06211713668298963,0.0,3.410605131648481e-13,3.410605131648481e-13,2.3860574292511956,3.410605131648481e-13,3.410605131648481e-13,3.794500857666492,23281.660327627636,19789.41127848349,0.85,0.7636975115404183,0.5632567312730552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489420206532911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.07191690176,1580.405290865173,0.4777749007986812,0.06211713668298963,6.113110376966115,5.056477152221233
4463.0,-36.111472315527934,4.2405644047216375,35.02837562518976,26.742318423371785,5.021220643746616,-32.05281193214924,-47.18664886951444,0.8305092207232448,18.130805580085678,-5.163819949608399,40.24826726961712,53467.24092816153,12929.410943854637,12929.410943854637,66396.65187201617,102567.43594795001,102567.43594795001,12929.410943854637,115496.84689180466,115496.84689180466,115496.84689180466,141043.68265737244,122356.05481668195,72632.31228169282,55248.60281665459,25546.83576556777,0.0,80795.43858222236,21714.810400732604,1579.5565315475856,0.0,0.8851782164797133,2.5856780005295317,0.0014959713701933424,352397.08479518926,1565265.6808390843,4.4417668260474,1565265.6808390843,4.4417668260474,0.85,0.10288203237127154,4.698906859688992,1.3107929531345146,1.0,0.0,4.6989068596921575,1.2880921913375232,1.2882487898524833,3.647958501176661,22133.370526323502,2256.97567735399,1603.0968420496806,1603.0968420496806,8.065271295353195,4.2405644047216375,1.6959248847533699,2.5446395199682676,5.055759535021959,5.055759535021959,1.4445027242919883,0.0,0.0,0.00012156766709559141,3.4075777199047214e-05,8.74918898965442e-05,0.00041111624160202555,0.10364031059415847,0.09171905600833002,0.011921254585828442,0.09013892275963514,0.0913467762657849,0.011535256105486644,0.47774081468952945,0.47774081468952945,0.06209472846556247,0.0,3.979039320256561e-13,3.979039320256561e-13,6.376126916713304,23.294625529694088,23.386526873427783,22.567592932782986,25546.83576556777,21714.810400732604,0.85,0.8217871334957467,0.6617606373130831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488901378651655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16546.51721752079,1579.5565315475856,0.47774081468952945,0.06209472846556247,6.113110376966115,5.055759535021959
4464.0,-36.132344290265955,4.239141479475739,35.03641199755457,26.725121202785544,5.007935446474321,-32.078453401580674,-47.21105491099877,0.8145027644303449,16.344483461490313,-5.245737333832316,40.26903463373742,53481.530438991955,13039.547357919437,13039.547357919437,66521.07779691138,102548.91056410199,102548.91056410199,13039.547357919437,115588.45792202142,115588.45792202142,115588.45792202142,141134.2374418076,122350.36909772443,72624.07031470175,55251.44309224742,25545.779519786196,0.0,80797.22261203361,21713.912591818265,1580.5565315475856,0.0,0.8846799115512842,2.595976422630118,0.0014959713701933424,351271.7734693005,1566165.973065653,4.4585591310043835,1566165.973065653,4.4585591310043835,0.85,0.10336271522695863,4.698906859688992,1.3107972072111442,1.0,0.0,4.6989068596886066,1.2881680232205939,1.2883242734222595,3.647743753133299,22132.342018787982,2256.870798773076,1603.0968420496806,1603.0968420496806,8.133973579067987,4.239141479475739,1.6721286443678522,2.567012835107887,5.054386098320477,5.054386098320477,1.4441103138058506,0.0,0.0,0.00012129013042306707,3.39757445294342e-05,8.731438589363287e-05,0.00041028216682512325,0.10385028239711724,0.09186635039839032,0.011983931998726927,0.09050425028536228,0.09165178535090375,0.011710929876054873,0.47771021246887474,0.47771021246887474,0.06231712347881295,0.0,3.410605131648481e-13,3.410605131648481e-13,9.00418887527428,21.590220795322637,21.84527724757328,19.59994491790991,25545.779519786196,21713.912591818265,0.85,0.8233089659074989,0.6619228818767172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4890197930886204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16545.937183786955,1580.5565315475856,0.47771021246887474,0.06231712347881295,6.113110376966115,5.054386098320477
4465.0,-36.15282384421079,4.237779622018803,35.043260040873456,26.721981132309907,5.003762110335131,-32.09131797189705,-47.222566372342385,0.8130441718787531,16.264407677211636,-5.253506451465199,40.271622565543346,53436.15344280808,13047.701469685257,13047.701469685257,66483.85491249333,102553.73809986257,102553.73809986257,13047.701469685257,115601.43956954783,115601.43956954783,115601.43956954783,141141.3162793421,122342.36761601739,72614.64175083018,55253.0287390969,25539.876709794287,0.0,80792.9054488912,21708.895203325144,1580.2851496194141,0.0,0.8846302944162486,2.596008701390881,0.0014959713701933424,351165.1945647567,1566278.1906858792,4.460231865026274,1566278.1906858792,4.460231865026274,0.85,0.10339269143040693,4.698906859688992,1.3107768473168835,1.0,0.0,4.698906859688478,1.28817544422972,1.2883313452517107,3.647722738961819,22130.894605665297,2256.7232037102676,1603.0968420496806,1603.0968420496806,8.13906005391588,4.237779622018803,1.6682998704501628,2.5694797515686405,5.052691123212501,5.052691123212501,1.4436260352035717,0.0,0.0,0.00012101838048875319,3.3928657205196715e-05,8.708972328355647e-05,0.00040922649814551963,0.10392869813746385,0.09187754511560364,0.012051153021860208,0.090484760726177,0.09165482674735861,0.011737864683048311,0.47768239735901763,0.47768239735901763,0.06265539266617717,0.0,3.410605131648481e-13,3.410605131648481e-13,10.94958678094548,21.517914128676864,21.86150049472593,18.845661347195403,25539.876709794287,21708.895203325144,0.85,0.8228922396478286,0.6613966058766295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4891511685514487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.31533281585,1580.2851496194141,0.47768239735901763,0.06265539266617717,6.113110376966115,5.052691123212501
4466.0,-36.17315633626313,4.2358801587077215,35.04999186886125,26.708387361746304,4.980154130576944,-32.10426047594256,-47.234846104960866,0.8008473836112525,15.48186738118477,-5.298649703216733,40.27787616106034,53395.17362039564,13106.497286657697,13106.497286657697,66501.67090705334,102600.97420874468,102600.97420874468,13106.497286657697,115707.47149540238,115707.47149540238,115707.47149540238,141232.37775288918,122335.71008229096,72608.54798175166,55252.40233393255,25524.906257486793,0.0,80777.30859141934,21696.170318863773,1580.1190521983654,0.0,0.884373868514346,2.5996133475762413,0.0014959713701933424,350546.4091083786,1566549.383501315,4.468878707061536,1566549.383501315,4.468878707061536,0.85,0.10366185021009357,4.698906859688992,1.3107736625289546,1.0,0.0,4.69890685968687,1.2882333537079518,1.2883889148733891,3.6475587642285614,22129.690303508127,2256.6003990667687,1603.0968420496806,1603.0968420496806,8.175736451392448,4.2358801587077215,1.653963837874743,2.5819163208329785,5.051012198678785,5.051012198678785,1.4431463424796527,0.0,0.0,0.00012074913814116977,3.387849396971547e-05,8.687064417145431e-05,0.0004081970658028482,0.10407521226949526,0.09193991375093095,0.0121352985185643,0.0905746159082742,0.09176691950262868,0.011894930707464894,0.47765681193779863,0.47765681193779863,0.06304669828159612,0.0,3.979039320256561e-13,3.979039320256561e-13,11.756570040829672,20.78051708440148,21.548216792782398,14.912284096443557,25524.906257486793,21696.170318863773,0.85,0.8232716844210077,0.6610169929091646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4892800959585977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16544.700647608814,1580.1190521983654,0.47765681193779863,0.06304669828159612,6.113110376966115,5.051012198678785
