time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4467.0,-36.1917183856242,4.234294030522773,35.05586960256116,26.695749128144257,4.975582888297348,-32.11627349110675,-47.246174910664536,0.7896136444167946,15.292524178773192,-5.29989284636329,40.27830616778629,53358.332955198064,13105.310008435443,13105.310008435443,66463.64296363351,102562.83516132286,102562.83516132286,13105.310008435443,115668.1451697583,115668.1451697583,115668.1451697583,141177.76010084176,122329.02244916288,72602.62319552111,55251.55472626862,25509.614931083466,0.0,80761.16965735209,21683.172691420947,1579.1703228148328,0.0,0.8843658545731979,2.6015222443971613,0.0014959713701933424,350529.3812732453,1566568.0324349022,4.4691489961400075,1566568.0324349022,4.4691489961400075,0.85,0.10366934373887363,4.698906859688992,1.3107690864568575,1.0,0.0,4.698906859688013,1.288286689735138,1.28844194128845,3.6474077525826583,22128.480556575785,2256.477039210718,1603.0968420496806,1603.0968420496806,8.17499583598413,4.234294030522773,1.6516690661149687,2.5826249644078043,5.04916882661664,5.04916882661664,1.4426196647476115,0.0,0.0,0.00012050382295693266,3.383227628410143e-05,8.667154667283123e-05,0.00040726152520082127,0.10414412823341447,0.09193802970429298,0.012206098529121495,0.09058588158656561,0.09176664461821245,0.011902699120661171,0.4776330102674901,0.4776330102674901,0.06341266614955154,0.0,3.410605131648481e-13,3.410605131648481e-13,12.320007204618719,20.592417025136456,21.37947592599113,14.581926771794599,25509.614931083466,21683.172691420947,0.85,0.8229653340289753,0.6606929194015282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894081190905277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16544.088225889893,1579.1703228148328,0.4776330102674901,0.06341266614955154,6.113110376966115,5.04916882661664
4468.0,-36.21025208070475,4.232684727412938,35.06145268175446,26.69331757295879,4.9710623789001955,-32.12958653166138,-47.258086398337014,0.7887594366528596,15.30950120522806,-5.301409863023136,40.27952969725468,53324.41995905745,13104.502402615697,13104.502402615697,66428.92236167315,102572.6528749393,102572.6528749393,13104.502402615697,115677.155277555,115677.155277555,115677.155277555,141183.7002713954,122321.5189144078,72593.35346118883,55253.5171702433,25506.544993840424,0.0,80760.06216408372,21680.56324476436,1578.9820470988261,0.0,0.8843535109298246,2.601177553968193,0.0014959713701933424,350508.60296131665,1566621.0965222076,4.469565321040367,1566621.0965222076,4.469565321040367,0.85,0.10367400898525081,4.698906859688992,1.3107493243971842,1.0,0.0,4.698906859688433,1.2882912132450195,1.288446150363947,3.647394945629664,22127.123218639055,2256.3386292606606,1603.0968420496806,1603.0968420496806,8.174492057423427,4.232684727412938,1.649322512621481,2.583362214791457,5.047416811545359,5.047416811545359,1.4421190890129598,0.0,0.0,0.00012025934165279938,3.378374448571782e-05,8.647559716708156e-05,0.00040634077672410153,0.10420995080084476,0.09193930543498423,0.01227064536586053,0.09056181668336195,0.09176012305570756,0.011913885929543247,0.47761063559790995,0.47761063559790995,0.06374412667854631,0.0,0.5671146688135309,3.410605131648481e-13,12.68360666057714,20.6109110682512,21.459871484647863,14.139256616415423,25506.544993840424,21680.56324476436,0.85,0.8225466967411024,0.6602820568750419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895250134123494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16543.51059428982,1578.9820470988261,0.47761063559790995,0.06374412667854631,6.113110376966115,5.047416811545359
4469.0,-36.22990680959202,4.230440370407123,35.067088694132465,26.681609940156363,4.950587431587641,-32.1500078554874,-47.27724463501943,0.7783915561714535,14.483062175556768,-5.337618433937583,40.286409244289885,53319.63391122958,13150.498456675563,13150.498456675563,66470.13236790514,102614.00301533297,102614.00301533297,13150.498456675563,115764.50147200853,115764.50147200853,115764.50147200853,141259.23745043785,122315.13397302775,72584.93831905778,55255.77294885553,25494.73597842931,0.0,80750.50892728484,21670.525581664915,1578.7947961404734,0.0,0.8841406108291724,2.6062654339717297,0.0014959713701933424,350012.9473790454,1566919.4855973632,4.476747209869561,1566919.4855973632,4.476747209869561,0.85,0.10393887326113009,4.698906859688992,1.310744566996582,1.0,0.0,4.6989068596891705,1.2883405095415088,1.2884951191895664,3.647255383874583,22125.968226566412,2256.220852846427,1603.0968420496806,1603.0968420496806,8.203184057091427,4.230440370407123,1.6371055761031776,2.5933347943039458,5.045655161824763,5.045655161824763,1.4416157605213609,0.0,0.0,0.0001200005729809139,3.3705822093771316e-05,8.629475088714258e-05,0.00040549099689874703,0.10433017013498842,0.09199524599364291,0.012334924141345514,0.09070635209199597,0.09184239018761103,0.012096483073519054,0.47758940252891247,0.47758940252891247,0.06403623347354001,0.0,4.3320553279453975,3.344217141181673,11.966025175570564,19.82068060949433,21.267197231319983,9.038344484944957,25494.73597842931,21670.525581664915,0.85,0.8231543460334217,0.6603009023663673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896417470311987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.932911985517,1578.7947961404734,0.47758940252891247,0.06403623347354001,6.113110376966115,5.045655161824763
4470.0,-36.24971928733289,4.227788990870831,35.072600593077375,26.675320439413213,4.935567903375549,-32.16158940184521,-47.287784808408446,0.7736499129737332,13.67332899135198,-5.373389641788066,40.29135777335407,53272.91685843583,13195.252589518659,13195.252589518659,66468.16944795448,102655.17678861177,102655.17678861177,13195.252589518659,115850.42937813043,115850.42937813043,115850.42937813043,141322.19072466236,122307.76604965495,72577.07846627361,55256.31953709038,25471.761346531923,0.0,80728.0808836223,21650.997144552133,1577.9648176772127,0.0,0.8839367545167653,2.6112714031437614,0.0014959713701933424,349523.81929033046,1567134.146488125,4.48362617938319,1567134.146488125,4.48362617938319,0.85,0.10419908741193075,4.698906859688992,1.3107300788490104,1.0,0.0,4.698906859690036,1.2883633499938336,1.2885176269720162,3.6471907243492154,22124.635419797967,2256.084944379372,1603.0968420496806,1603.0968420496806,8.23110135545369,4.227788990870831,1.6246193921316996,2.6031695987391315,5.043699255340365,5.043699255340365,1.4410569300972471,0.0,0.0,0.00011974024779851965,3.366302306405357e-05,8.607722473446609e-05,0.0004044688617677737,0.10446333139643375,0.09208363709387203,0.012379694302561717,0.09081185620404232,0.09197064502658019,0.012228442385350565,0.47777196524694615,0.47777196524694615,0.06423150803721829,0.0,7.232276701139369,6.767886166797382,10.752162579905416,19.046718633140074,20.83951281560269,5.877876102780419,25471.761346531923,21650.997144552133,0.85,0.8233587212828096,0.6599056521018273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489765560930757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.332153847452,1577.9648176772127,0.47777196524694615,0.06423150803721829,6.113110376966115,5.043699255340365
4471.0,-36.26909277027415,4.2249307538303755,35.077700860119215,26.668294134456687,4.920746233743617,-32.17661497992528,-47.30156088536603,0.7681662022835449,13.23511021367051,-5.397240545078158,40.293731043420614,53243.81214045489,13223.285331162897,13223.285331162897,66467.09747161779,102691.9381594753,102691.9381594753,13223.285331162897,115915.22349063821,115915.22349063821,115915.22349063821,141370.08462966792,122300.4243298859,72568.49548112803,55257.69872084206,25454.8611390297,0.0,80712.55985987176,21636.631968175247,1577.349718305035,0.0,0.88380406973231,2.6135209124293413,0.0014959713701933424,349197.9852738549,1567237.1038060952,4.488104656666349,1567237.1038060952,4.488104656666349,0.85,0.10435630883486827,4.698906859688992,1.310716562732123,1.0,0.0,4.698906859688376,1.288389668593395,1.2885436213871793,3.6471162213051924,22123.30735308159,2255.949519263111,1603.0968420496806,1603.0968420496806,8.248587973173182,4.2249307538303755,1.615153314659164,2.6097774391712116,5.041616823130928,5.041616823130928,1.4404619494659794,0.0,0.0,0.0001194861950646793,3.360716038887658e-05,8.587903467580271e-05,0.0004035375851415982,0.1045849277452347,0.09218405700466341,0.012400870740571286,0.09084101976020148,0.0920784589363134,0.01227784989855486,0.4781246141536879,0.4781246141536879,0.06431873070747428,0.0,9.486630965414577,9.468984976607999,9.619005260957579,18.632350758748657,20.483677783723124,5.087162276169067,25454.8611390297,21636.631968175247,0.85,0.8235037717427612,0.6596719548096797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489890388882539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16541.72758031639,1577.349718305035,0.4781246141536879,0.06431873070747428,6.113110376966115,5.041616823130928
4472.0,-36.288520895619854,4.221861407064956,35.082620063122626,26.666615064628445,4.913886228679269,-32.18870971795068,-47.312269430235006,0.768144045212872,12.595019270098192,-5.417469734983619,40.29845776479726,53199.79441477864,13246.020624400488,13246.020624400488,66445.81503917913,102716.35431760788,102716.35431760788,13246.020624400488,115962.37494200838,115962.37494200838,115962.37494200838,141403.03438735355,122292.54295131202,72559.09690510231,55259.38449578856,25440.659445345165,0.0,80700.04394113373,21624.56052854339,1576.7392395717006,0.0,0.8836814355525977,2.618401900404897,0.0014959713701933424,348921.8154641733,1567442.1738909462,4.49224469328685,1567442.1738909462,4.49224469328685,0.8499999999999999,0.10454591290721998,4.698906859688992,1.3106947357254106,1.0,0.0,4.698906859691096,1.2883902994411616,1.2885439246950063,3.6471144355302423,22121.88166579137,2255.804139618664,1603.0968420496806,1603.0968420496806,8.262770081603088,4.221861407064956,1.6064819366437986,2.615379470421157,5.039467569941842,5.039467569941842,1.4398478771262406,0.0,0.0,0.00011923192563562504,3.356379607817845e-05,8.566812955744659e-05,0.0004025465616342111,0.10471343644315603,0.09230672724912721,0.012406709194028817,0.0909628264346814,0.09222805745507433,0.012317855452145662,0.4785717785309877,0.4785717785309877,0.06432359874138284,0.0,11.180583418347737,11.528837984211805,8.587011441395134,18.012489005081818,19.868694758847255,4.460478144312276,25440.659445345165,21624.56052854339,0.85,0.8233677677752904,0.6592288159543629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900124706957971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16541.131140898553,1576.7392395717006,0.4785717785309877,0.06432359874138284,6.113110376966115,5.039467569941842
4473.0,-36.30753740061249,4.218682435426295,35.08730215857474,26.659599725995236,4.90652551741813,-32.204377794138104,-47.32664243839679,0.7626577373882052,12.10455672303641,-5.432351359007393,40.30163282086642,53175.30063343729,13261.22663127358,13261.22663127358,66436.52726471086,102717.93791423674,102717.93791423674,13261.22663127358,115979.16454551031,115979.16454551031,115979.16454551031,141411.7600412824,122285.26662129704,72550.40549183532,55260.95681051302,25432.595495772075,0.0,80693.5523062851,21617.706171406262,1576.4457029755,0.0,0.8835922641867009,2.6222341181700126,0.0014959713701933424,348718.760360523,1567579.9359409953,4.495255530044762,1567579.9359409953,4.495255530044762,0.85,0.10467411325929177,4.698906859688992,1.3106814014865085,1.0,0.0,4.69890685968765,1.2884166196151017,1.2885699279500684,3.647039931146442,22120.565427632704,2255.6699206796106,1603.0968420496806,1603.0968420496806,8.272255476667334,4.218682435426295,1.5991478233897292,2.619534612036566,5.037249868257325,5.037249868257325,1.4392142480735213,0.0,0.0,0.00011898352726839699,3.350567402385679e-05,8.54778532445402e-05,0.00040165247096225895,0.10482569393815772,0.09242624825552835,0.012399445682629365,0.09106980727855266,0.09234807911947779,0.012326034139813985,0.47905745377193987,0.47905745377193987,0.06426796488029687,0.0,12.447639688786865,13.073031214667765,7.805964626351056,17.536908082043794,19.295287219513796,4.67672080137811,25432.595495772075,21617.706171406262,0.85,0.8233189067267798,0.6589783088443306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901349164405502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16540.532961028453,1576.4457029755,0.47905745377193987,0.06426796488029687,6.113110376966115,5.037249868257325
4474.0,-36.3102745794168,4.215393579402329,35.09182150721473,26.663245644327276,4.905419125936644,-32.2020565471474,-47.323278536181874,0.76810445053254,11.642857251115515,-5.445396585164809,40.30622864849815,53145.82824380431,13273.740559359425,13273.740559359425,66419.56880316374,102740.37144365125,102740.37144365125,13273.740559359425,116014.11200301068,116014.11200301068,116014.11200301068,141439.53424925735,122276.75512288012,72544.81768820797,55257.708260746826,25425.422246246668,0.0,80683.13050699349,21611.608909309667,1576.130502417814,0.0,0.8835073672320313,2.625966327959436,0.0014959713701933424,348540.8386503363,1567779.3598497098,4.498122417793743,1567779.3598497098,4.498122417793743,0.85,0.10481332212099999,4.698906859688992,1.3106508844485512,1.0,0.0,4.698906859687817,1.2883910741184426,1.288544333397305,3.647112242611686,22119.0257559877,2255.5129178657035,1603.0968420496806,1603.0968420496806,8.28006157281674,4.215393579402329,1.5922122807922499,2.6231812986100795,5.034993980824771,5.034993980824771,1.4385697088070775,0.0,0.0,0.00011894781291259844,3.35192687165937e-05,8.542854419600474e-05,0.0004014207723358509,0.1049347795006518,0.09254876784346068,0.012386011657191122,0.09117243078347316,0.09248409590750735,0.01232922621349264,0.4795440275793388,0.4795440275793388,0.06417846562560968,0.0,13.376282739933401,14.203952328472838,7.24327178451756,17.08825383628033,18.73976050252395,4.979653018882004,25425.422246246668,21611.608909309667,0.85,0.8232150684511007,0.6586981430919777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902547869648388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16539.942379681914,1576.130502417814,0.4795440275793388,0.06417846562560968,6.113110376966115,5.034993980824771
4475.0,-36.32901176470522,4.212085267591051,35.09618253662639,26.657197856716834,4.901268878426995,-32.218922215490885,-47.33926715617997,0.762648597243978,11.186024967589276,-5.4522473536545295,40.31071313145176,53130.42495194918,13277.699516813365,13277.699516813365,66408.12446876254,102731.36495858924,102731.36495858924,13277.699516813365,116009.06447540261,116009.06447540261,116009.06447540261,141433.5280697508,122273.90486959892,72538.24291933831,55261.84661140067,25424.46359434819,0.0,80686.31020574886,21610.794055195962,1576.0652287865405,0.0,0.8834551260428163,2.630334364035435,0.0014959713701933424,348447.43068398215,1567973.9707268025,4.49988673370029,1567973.9707268025,4.49988673370029,0.85,0.1049162340755384,4.698906859688992,1.3106498382380236,1.0,0.0,4.69890685968901,1.2884172423964,1.2885701901212472,3.647038168279423,22118.510164731826,2255.460342189415,1603.0968420496806,1603.0968420496806,8.282531141310733,4.212085267591051,1.5869253657764144,2.6251599018146363,5.0326996466499185,5.0326996466499185,1.4379141847571195,0.0,0.0,0.0001187035981929276,3.3454698740635334e-05,8.524889945229226e-05,0.00040057663841731324,0.10502894331722452,0.09266005580104907,0.01236888751617546,0.09131490534335013,0.09259387095417267,0.012322363121365743,0.48000727786030517,0.48000727786030517,0.06407460016587294,0.0,14.029922527844008,14.996798537583004,6.866561809572829,16.63827232124379,18.172725541122304,5.3520826060635045,25424.46359434819,21610.794055195962,0.85,0.8230407896881496,0.6584812816011466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902720423184137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16539.677293619847,1576.0652287865405,0.48000727786030517,0.06407460016587294,6.113110376966115,5.0326996466499185
4476.0,-36.347687185117316,4.208332796036358,35.100460122403256,26.656211795657896,4.892181535980566,-32.225186210656716,-47.34450144516302,0.7633189807462839,10.487482327096188,-5.4912161063065215,40.31666153135179,53063.966469206076,13325.165820819637,13325.165820819637,66389.13229002571,102769.57287445496,102769.57287445496,13325.165820819637,116094.73869527459,116094.73869527459,116094.73869527459,141505.4992962613,122266.02809552559,72530.38235788675,55261.82859737649,25410.760600986705,0.0,80672.58919836319,21599.1465108387,1575.877278636916,0.0,0.8832298631275225,2.6339695617567718,0.0014959713701933424,347916.47840779484,1568232.138644408,4.5074960111727576,1568232.138644408,4.5074960111727576,0.85,0.10515542870157829,4.698906859688992,1.3106271776696667,1.0,0.0,4.698906859687186,1.2884145922806316,1.2885672266555948,3.6470456698037115,22117.08531036415,2255.3150474794297,1603.0968420496806,1603.0968420496806,8.312140272063914,4.208332796036358,1.5725806931272084,2.6357521029091497,5.030393961885853,5.030393961885853,1.4372554176816723,0.0,0.0,0.00011846064922661557,3.343358514943873e-05,8.502706407717683e-05,0.0003995342546514617,0.10515879125622929,0.09280207626193687,0.01235671499429242,0.09140688773910997,0.09280035772363067,0.012355070977947621,0.48043211338998326,0.48043211338998326,0.06397014957412657,0.0,14.435205116928614,15.485952543129656,6.662240755824598,15.978698433402712,17.364606990270772,5.770346546639757,25410.760600986705,21599.1465108387,0.85,0.8229453516954023,0.6577694728345563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490390173226049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16539.091582855253,1575.877278636916,0.48043211338998326,0.06397014957412657,6.113110376966115,5.030393961885853
4477.0,-36.366083304087816,4.204483303139138,35.10470198555189,26.64743234580385,4.8827685610982945,-32.24246205962195,-47.360490065161116,0.7559975925523688,10.172589195656201,-5.501864240555985,40.31915265670537,53050.243849805884,13333.531879643862,13333.531879643862,66383.77572944974,102772.51906721486,102772.51906721486,13333.531879643862,116106.05094685873,116106.05094685873,116106.05094685873,141508.1754723629,122259.0892176451,72521.94103546334,55263.49798020195,25402.12452550418,0.0,80665.62250570612,21591.80584667855,1575.4898252803878,0.0,0.8831650481026095,2.636371124219096,0.0014959713701933424,347771.5073137533,1568340.2661098365,4.509685909072786,1568340.2661098365,4.509685909072786,0.85,0.10523947291584416,4.698906859688992,1.3106171331694356,1.0,0.0,4.698906859690016,1.2884495257950204,1.2886018565248658,3.6469467880704096,22115.830114980516,2255.187053171115,1603.0968420496806,1603.0968420496806,8.317358957925418,4.204483303139138,1.565793751268484,2.6386895518706543,5.027948775079506,5.027948775079506,1.4365567928798588,0.0,0.0,0.00011822178262680362,3.3369168192344626e-05,8.4852614434459e-05,0.00039871453202862454,0.10523498787297501,0.09289400868357724,0.012340979189397775,0.09146102284283276,0.09289792766815859,0.012341545247685576,0.4808083216890873,0.4808083216890873,0.06387543799800846,0.0,14.68886111701596,15.775574536782358,6.636269035194005,15.674453436212161,16.913253752471235,6.511529116576355,25402.12452550418,21591.80584667855,0.85,0.8229500209305877,0.6576561638268299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4905079329143562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16538.506484874175,1575.4898252803878,0.4808083216890873,0.06387543799800846,6.113110376966115,5.027948775079506
4478.0,-36.384400352978716,4.200704430817349,35.10856047975143,26.65109303724023,4.887894857428599,-32.25799429976218,-47.3740354302339,0.7614202565399542,9.895876850019306,-5.502709292573732,40.3218613877953,53025.244452370214,13328.513134174997,13328.513134174997,66353.75758654521,102765.55322134895,102765.55322134895,13328.513134174997,116094.06635552394,116094.06635552394,116094.06635552394,141490.9300868624,122250.71536492585,72510.08291468547,55267.36938915598,25396.863731338464,0.0,80664.23312049445,21587.334171637693,1575.08725485423,0.0,0.8831506269747845,2.6394139059545716,0.0014959713701933424,347760.0042204852,1568457.8451600464,4.510173183013938,1568457.8451600464,4.510173183013938,0.8499999999999999,0.10529474243772832,4.698906859688992,1.3105870507704096,1.0,0.0,4.698906859685934,1.2884245098749187,1.288576531761879,3.6470175968207603,22114.315342497488,2255.0325893651234,1603.0968420496806,1603.0968420496806,8.314228301475211,4.200704430817349,1.5617060431539,2.638998387663449,5.025468066048905,5.025468066048905,1.4358480188711158,0.0,0.0,0.00011798438464316957,3.331468496360119e-05,8.466969967956838e-05,0.0003978550326321307,0.10529428613726012,0.09296673260210124,0.012327553535158879,0.09154169110024864,0.09296688271316401,0.012327859724564315,0.48113384936434755,0.48113384936434755,0.0637992012798996,0.0,14.832463572698998,15.931425642725742,6.675206388983497,15.398586142593047,16.553713393845783,6.829358667222607,25396.863731338464,21587.334171637693,0.85,0.8225920587062103,0.6573575722608344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906239491947377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16537.926359717963,1575.08725485423,0.48113384936434755,0.0637992012798996,6.113110376966115,5.025468066048905
4479.0,-36.40259539760292,4.196991157953056,35.112335674644186,26.6547093045898,4.895756127699623,-32.27350425425234,-47.38756542848421,0.7667963356815781,9.5419875968783,-5.501402737537062,40.32713801542295,53000.77356656999,13320.634941964241,13320.634941964241,66321.40850853422,102745.46373615148,102745.46373615148,13320.634941964241,116066.09867811571,116066.09867811571,116066.09867811571,141469.1029497482,122242.35242738908,72498.28249690884,55271.18881164471,25403.00427163248,0.0,80674.19308327719,21592.553630887607,1575.2673944535372,0.0,0.8831379603357054,2.6435792928495823,0.0014959713701933424,347777.7895528861,1568686.909120496,4.51060118340866,1568686.909120496,4.51060118340866,0.85,0.10535524854317319,4.698906859688992,1.3105571486009289,1.0,0.0,4.698906859689671,1.288399709885197,1.2885514255655042,3.6470877970840965,22112.80254449606,2254.878326900222,1603.0968420496806,1603.0968420496806,8.30931394321306,4.196991157953056,1.558257890545006,2.6387332674080497,5.023002245070397,5.023002245070397,1.4351434985915419,0.0,0.0,0.00011774900372958936,3.3260345870711225e-05,8.448865785887814e-05,0.00039700433397899876,0.10535493529342897,0.09303636744169264,0.01231856785173634,0.09169532827496062,0.09303644954460338,0.012318798998569795,0.4814109101880075,0.4814109101880075,0.06374166495089921,0.0,14.875219485425873,15.97228741452193,6.719714520990692,15.043390334415335,16.13865601685484,6.900394122941066,25403.00427163248,21592.553630887607,0.85,0.8220895180206255,0.6569730857036167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907394843268704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16537.347205395046,1575.2673944535372,0.4814109101880075,0.06374166495089921,6.113110376966115,5.023002245070397
4480.0,-36.420490341024994,4.192080859023951,35.12384540414539,26.671354402229213,4.9686668588266185,-32.292140604594636,-47.40312587292863,0.785544304343921,2.1641196856547253,-5.494939803477534,40.42343677033999,52987.47349887579,13304.03659481761,13304.03659481761,66291.5100936934,102479.73424640532,102479.73424640532,13304.03659481761,115783.77084122293,115783.77084122293,115783.77084122293,141243.415136468,122232.37027398554,72481.47317882306,55278.77455018053,25459.64429524507,0.0,80738.41884542561,21640.69765095831,1575.5586799594228,0.0,0.8828157743282643,2.73214910362434,0.0014959713701933424,347865.77601449325,1572871.78147915,4.521490442375737,1572871.78147915,4.521490442375737,0.8500000000000001,0.10693208324101765,4.698906859688992,1.3105060793505983,1.0,0.0,4.698906859691318,1.288312011220746,1.2884634188610353,3.6473360635957444,22110.996841457803,2254.6941964338284,1603.0968420496806,1603.0968420496806,8.298960016543598,4.192080859023951,1.5553483134307635,2.636732545593188,5.02054991514103,5.02054991514103,1.4344428328974372,0.0,0.0,0.00011751792806703134,3.3197953691942964e-05,8.431997437508838e-05,0.0003962117059999028,0.10574515225424728,0.09339343337110506,0.012351718883142218,0.09475040952158097,0.09440703756924101,0.012525045671776633,0.48164232541151963,0.48164232541151963,0.06369945285196665,0.0,13.413156746986658,14.509227642561996,5.286705549142596,7.659059489132233,8.741526950664195,3.979039320256561e-13,25459.64429524507,21640.69765095831,0.85,0.82106525049257,0.6562857466941576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908542672197247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16536.769884655976,1575.5586799594228,0.48164232541151963,0.06369945285196665,6.113110376966115,5.02054991514103
4481.0,-36.42582930855364,4.19163280227108,35.12584882155493,26.672268588468455,4.968375233309839,-32.29309167768229,-47.403064685035474,0.7881422360927022,2.2231467621700176,-5.494958143756363,40.423250193297676,52961.04337803514,13302.321700233255,13302.321700233255,66263.3650782684,102485.41507891417,102485.41507891417,13302.321700233255,115787.73677914742,115787.73677914742,115787.73677914742,141263.40914612744,122224.40414870194,72475.76013625824,55276.27112493745,25475.67236698002,0.0,80751.94349191747,21654.321511933016,1576.5586799594228,0.0,0.8828163684776571,2.7314121170750125,0.0014959713701933424,347865.5263049911,1572863.665219793,4.521470356452582,1572863.665219793,4.521470356452582,0.85,0.10692091819829559,4.698906859688992,1.3104806790733712,1.0,0.0,4.6989068596898775,1.2882999359394869,1.288451253443135,3.6473702502067855,22109.55582406945,2254.54725355442,1603.0968420496806,1603.0968420496806,8.297890277935572,4.19163280227108,1.553758659804095,2.637874142466985,5.017730293560672,5.017730293560672,1.4336372267316206,0.0,0.0,0.00011744906763752094,3.3198198822326085e-05,8.425086881519485e-05,0.0003958869854104765,0.10574139573065269,0.09341293926398397,0.012328456466668714,0.09478503619692187,0.0943960572591925,0.012524860939103084,0.48174601348910673,0.48174601348910673,0.06357989377154248,0.0,12.264807331119869,13.361484276462988,4.139528931559937,7.7181049059263955,8.815239738608113,3.979039320256561e-13,25475.67236698002,21654.321511933016,0.85,0.8205791986282133,0.6558485293092179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909671737604269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16536.197969442834,1576.5586799594228,0.48174601348910673,0.06357989377154248,6.113110376966115,5.017730293560672
4482.0,-36.43192909910923,4.191059743923509,35.128310347767325,26.665373145975195,4.968092709972506,-32.29470365361754,-47.40457943463696,0.7820063000133899,2.1390771132695363,-5.494963970750695,40.42335574088857,52938.41506623369,13300.951279563322,13300.951279563322,66239.36634579701,102454.174066046,102454.174066046,13300.951279563322,115755.12534560933,115755.12534560933,115755.12534560933,141247.06107003044,122220.79997448945,72474.32036560046,55273.86623209887,25491.935724421124,0.0,80765.80195652,21668.145365757955,1577.5586799594228,0.0,0.8828159475488171,2.7324583204283432,0.0014959713701933424,347865.4469683944,1572868.2566254989,4.521484586448171,1572868.2566254989,4.521484586448171,0.85,0.10691183674315655,4.698906859688992,1.310478373453953,1.0,0.0,4.698906859690877,1.2883289560383073,1.2884801756468969,3.647288091807256,22108.903853691638,2254.480771077956,1603.0968420496806,1603.0968420496806,8.297035419617599,4.191059743923509,1.5526782653390976,2.638381478584411,5.01624859787193,5.01624859787193,1.4332138851062657,0.0,0.0,0.00011737043993509018,3.319213093950714e-05,8.417830899558305e-05,0.00039554603357636476,0.10571360670139468,0.09341710765556539,0.012296499045829292,0.09488144064737804,0.0943866973608888,0.012525139382267755,0.48176567367206147,0.48176567367206147,0.06341484226276922,0.0,11.332302314111416,12.428474642166464,3.2156395877807995,7.634041084020225,8.72673245784506,3.410605131648481e-13,25491.935724421124,21668.145365757955,0.85,0.8201412570812676,0.6554558214469648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910008627299458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.876995781975,1577.5586799594228,0.48176567367206147,0.06341484226276922,6.113110376966115,5.01624859787193
4483.0,-36.43833706363673,4.190439609700446,35.130753213972866,26.657862367015355,4.967355471990742,-32.2970232715895,-47.40677664577959,0.7752743609744418,2.084360856830756,-5.4949954327915185,40.42324080806063,52917.5379992301,13299.535811329162,13299.535811329162,66217.07381055926,102422.17385869384,102422.17385869384,13299.535811329162,115721.709670023,115721.709670023,115721.709670023,141227.7187668924,122217.10361494705,72472.7454108309,55271.5091156846,25506.009096869377,0.0,80777.51821255399,21680.10773233897,1578.4310620952513,0.0,0.8828162079927468,2.733136696914642,0.0014959713701933424,347865.0186017815,1572863.2569548693,4.521475781833081,1572863.2569548693,4.521475781833081,0.85,0.1068945739887206,4.698906859688992,1.3104764854395765,1.0,0.0,4.698906859691963,1.288360788748311,1.2885119057364467,3.647197974919859,22108.235207620357,2254.4125881539935,1603.0968420496806,1603.0968420496806,8.296152460960933,4.190439609700446,1.5515391971668286,2.6389004125336175,5.01472844660753,5.01472844660753,1.43277955617358,0.0,0.0,0.00011728789214904194,3.318333103483193e-05,8.410456111421002e-05,0.00039519949915069354,0.10566978443059256,0.0934099141860842,0.012259870244508368,0.0949575064895737,0.09436999502377194,0.01252457896494866,0.48173037355679554,0.48173037355679554,0.06322617812151572,0.0,10.577441067838947,11.67236326473153,2.474195118359262,7.579356289622297,8.668151284782937,3.979039320256561e-13,25506.009096869377,21680.10773233897,0.85,0.8197463264013498,0.6551023003700794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910393543234133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.540602334226,1578.4310620952513,0.48173037355679554,0.06322617812151572,6.113110376966115,5.01472844660753
4484.0,-36.444787126742945,4.189809154684714,35.13315151007717,26.661254523228877,4.966577013486469,-32.29945849039318,-47.40834332825614,0.7797450011387252,2.2255651668097585,-5.495031234968875,40.42312163730952,52893.44448445021,13298.105817266483,13298.105817266483,66191.55030171669,102441.85166968382,102441.85166968382,13298.105817266483,115739.9574869503,115739.9574869503,115739.9574869503,141245.2067437704,122211.99224023613,72467.60690846766,55271.53925752052,25505.24925682011,0.0,80776.78851434063,21679.46186829709,1578.394318236423,0.0,0.8828164613930145,2.731373741344104,0.0014959713701933424,347864.5311432072,1572858.0729438444,4.521467215340611,1572858.0729438444,4.521467215340611,0.8499999999999999,0.10687612258007292,4.698906859688992,1.3104566354630518,1.0,0.0,4.698906859689784,1.2883399341722954,1.2884909417301957,3.647257012729209,22107.31059501704,2254.3183039077608,1603.0968420496806,1603.0968420496806,8.295260441199453,4.189809154684714,1.550384396872598,2.639424757812116,5.013193139023446,5.013193139023446,1.4323408968638418,0.0,0.0,0.00011720485618417098,3.3177057739503226e-05,8.402779844466775e-05,0.00039483879851621333,0.10561775028638043,0.09339614592752582,0.012221604358854615,0.09489407420943827,0.09435229380335358,0.012523828776719348,0.48166121502411324,0.48166121502411324,0.06302907627042655,0.0,10.003536681753758,11.101894415295305,1.8789202630705972,7.720596401778607,8.83165990295737,3.410605131648481e-13,25505.24925682011,21679.46186829709,0.85,0.8194377558098319,0.6548099454964073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910797926806236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.197831808222,1578.394318236423,0.48166121502411324,0.06302907627042655,6.113110376966115,5.013193139023446
4485.0,-36.450477127613006,4.1892765174971265,35.13522742518578,26.664654013607674,4.96596506737698,-32.30139987066388,-47.409431089740224,0.7842335936684618,2.3513579638261035,-5.495058791738932,40.42303920753811,52870.78501914895,13296.79688808178,13296.79688808178,66167.58190723073,102460.7797790461,102460.7797790461,13296.79688808178,115757.57666712788,115757.57666712788,115757.57666712788,141262.0656160405,122206.8330282851,72462.64570317969,55271.319250117114,25504.48894891262,0.0,80775.80819902974,21678.81560657573,1578.3557525659157,0.0,0.8828166220498641,2.7298063336980563,0.0014959713701933424,347864.15594896517,1572854.4871986888,4.52146178414956,1572854.4871986888,4.52146178414956,0.85,0.10686098219475608,4.698906859688992,1.3104366722935814,1.0,0.0,4.698906859689194,1.2883189754885567,1.2884698862721373,3.6473163471857357,22106.377328985316,2254.223137257404,1603.0968420496806,1603.0968420496806,8.29444394081696,4.1892765174971265,1.5493008721721742,2.6399756453249523,5.011653684443202,5.011653684443202,1.4319010526980576,0.0,0.0,0.00011713165007308553,3.317270278175814e-05,8.395894729132738e-05,0.00039451527335948475,0.10556299317773168,0.09337932489560506,0.012183668282126626,0.09483731893486187,0.09433783457060753,0.012523147624148545,0.4815757279966114,0.4815757279966114,0.06283359757841325,0.0,9.570637831612942,10.675685730213274,1.400265885527574,7.846416755565031,8.977400374123249,3.979039320256561e-13,25504.48894891262,21678.81560657573,0.85,0.8191509733235393,0.6545373695163352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491120498868855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.85400430854,1578.3557525659157,0.4815757279966114,0.06283359757841325,6.113110376966115,5.011653684443202
4486.0,-36.450477127613006,4.1892765174971265,35.13522742518578,26.66371262110772,4.96596506737698,-32.30139987066388,-47.4089234258048,0.7842335936684618,2.3326537512799064,-5.495058791738932,40.42303920753811,52868.36053730727,13296.192523468288,13296.192523468288,66164.55306077556,102456.33449379053,102456.33449379053,13296.192523468288,115752.52701725882,115752.52701725882,115752.52701725882,141256.51176723596,122202.38774302953,72460.221221338,55269.073912990585,25503.98474997714,0.0,80773.05866296773,21678.387037480567,1578.3237114031756,0.0,0.8828166220498641,2.7300387716258996,0.0014959713701933424,347864.15594896517,1572854.4871986888,4.52146178414956,1572854.4871986888,4.52146178414956,0.85,0.10686098219475608,4.698906859688992,1.3104242919525135,1.0,0.0,4.69890685968978,1.2883189754885567,1.2884698862721373,3.6473163471857357,22105.573207392772,2254.1411396748913,1603.0968420496806,1603.0968420496806,8.294066942623434,4.1892765174971265,1.548624716309421,2.6406518011877056,5.0101426874827535,5.0101426874827535,1.4314693392807867,0.0,0.0,0.00011713165007308553,3.3174735197215286e-05,8.395691487587025e-05,0.0003945057232285515,0.10550914991695391,0.0933618389776107,0.012147310939343207,0.0948434687620232,0.09433783457060753,0.012523147624148545,0.4814855496439918,0.4814855496439918,0.06264609553940706,0.0,9.221125184055154,10.331412214380975,1.0144102464355456,7.8277125430188335,8.958667238942667,3.979039320256561e-13,25503.98474997714,21678.387037480567,0.85,0.8191413592105338,0.654529634168057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911564101241137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.525188386884,1578.3237114031756,0.4814855496439918,0.06264609553940706,6.113110376966115,5.0101426874827535
4487.0,-36.4421439841301,4.185470618953795,35.1366959270484,26.661412801500433,4.959375012449991,-32.334818472555575,-47.43963583661241,0.7825137778301493,7.964009923275796,-5.516061724636003,40.378579287012904,53055.82185329354,13319.261652682488,13319.261652682488,66375.08350597603,102476.61321938365,102476.61321938365,13319.261652682488,115795.87487206614,115795.87487206614,115795.87487206614,141267.21602645062,122199.67321041331,72450.53547126807,55276.81971016138,25471.341154384478,0.0,80748.16086454585,21650.639981226806,1578.3161480848148,0.0,0.88287114096461,2.660113017824895,0.0014959713701933424,347578.28669035167,1570921.3535713353,4.519618784388645,1570921.3535713353,4.519618784388645,0.85,0.10550584677802763,4.698906859688992,1.3104188696807255,1.0,0.0,4.69890685968807,1.2883268418003397,1.2884778916553103,3.647294077272056,22105.082167073677,2254.0910674974307,1603.0968420496806,1603.0968420496806,8.308457295476178,4.185470618953795,1.5395236439572697,2.6459469749965256,5.008791481678582,5.008791481678582,1.4310832804795948,0.0,0.0,0.00011723887655586755,3.3051986603767514e-05,8.418688995210003e-05,0.00039558635469180513,0.10531594404263736,0.09321901216631256,0.012096931876324801,0.0924194630733959,0.09330297319567907,0.01220287358234856,0.4813963048257558,0.4813963048257558,0.06247028551002087,0.0,10.087908049525595,11.03037786424801,2.994480806027468,13.480071647911814,13.799637193959427,11.048011945040855,25471.341154384478,21650.639981226806,0.85,0.8220011799069888,0.6570530063501273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911564101241137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16534.31017248263,1578.3161480848148,0.4813963048257558,0.06247028551002087,6.113110376966115,5.008791481678582
4488.0,-36.4421439841301,4.185470618953795,35.1366959270484,26.66128131039443,4.959375012449991,-32.334818472555575,-47.4395600851625,0.7825137778301493,7.957793236998498,-5.516061724636003,40.378579287012904,53055.460000587,13318.259002441178,13318.259002441178,66373.71900302818,102475.9923693644,102475.9923693644,13318.259002441178,115794.25137180557,115794.25137180557,115794.25137180557,141261.19969599336,122199.05236039405,72450.17361856153,55276.531935369465,25466.9483241878,0.0,80743.48025955727,21646.90607555963,1578.0435181127243,0.0,0.88287114096461,2.6601850999076393,0.0014959713701933424,347578.28669035167,1570921.3535713353,4.519618784388645,1570921.3535713353,4.519618784388645,0.85,0.10550584677802763,4.698906859688992,1.3104170684842393,1.0,0.0,4.698906859686898,1.2883268418003397,1.2884778916553103,3.647294077272056,22104.969859566394,2254.079615318829,1603.0968420496806,1603.0968420496806,8.307831849642204,4.185470618953795,1.5384019750268347,2.6470686439269606,5.006292163147172,5.006292163147172,1.4303691894706207,0.0,0.0,0.00011723887655586755,3.3052288841732604e-05,8.418658771413495e-05,0.00039558493450375773,0.10530652941820635,0.0932140863414631,0.012092443076743257,0.09240600291719149,0.09330297319567907,0.01220287358234856,0.4813708671620685,0.4813708671620685,0.06244710470729146,0.0,10.761876043681127,11.581586003521465,4.577438270571804,13.473854961634515,13.79694607437034,11.01509459511766,25466.9483241878,21646.90607555963,0.85,0.8220319311189438,0.6570866134334982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911038177990772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.262097219485,1578.0435181127243,0.4813708671620685,0.06244710470729146,6.113110376966115,5.006292163147172
4489.0,-36.42797219690698,4.1867504411816965,35.12775502058919,19.968862132541858,4.919981071714043,-32.29707375021952,-43.71837404379619,0.7824990660165994,-5.077896251680272,-5.077896251680697,40.01774351947571,35307.5367876622,12717.98214678843,12717.98214678843,48025.51893445063,71060.55660023079,71060.55660023079,12717.98214678843,83778.53874701922,83778.53874701922,83778.53874701922,106981.65015773347,90597.67521657492,54813.567951996,39760.11918286546,23203.111410714246,0.0,62963.230593579705,19722.64469910711,1578.0344903377131,0.0,0.8864575973082482,3.592233177214878,0.0014959713701933424,353580.4699164744,1555298.4194400224,4.398711330994688,1555298.4194400224,4.398711330994688,0.8500000000000001,0.10349667494478751,4.698906859688992,1.2243489752942698,1.0,0.0,4.6989068596894565,1.288326532892313,1.2884778179243483,3.647294951800669,16388.497630103193,1671.161673976658,1603.0968420496806,1603.0968420496806,7.93338356934664,4.1867504411816965,1.6583041018590317,2.528446339322665,5.004934614178762,5.004934614178762,1.429981318336789,0.0,0.0,0.00011742143977407038,5.1420571763404545e-05,6.600086801066583e-05,0.00031013193144074544,0.10346275897751503,0.0915695893704067,0.011893169607108338,0.12528844207004605,0.09159785717383657,0.011898817770950938,0.4813879772434774,0.4813879772434774,0.06252325580516097,0.0,3.979039320256561e-13,3.979039320256561e-13,3.741976404559068,3.979039320256561e-13,3.979039320256561e-13,1.248455520933021,23203.111410714246,19722.64469910711,0.85,0.7627549997307117,0.5607643771579673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911038177990772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.047359086682,1578.0344903377131,0.4813879772434774,0.06252325580516097,6.113110376966115,5.004934614178762
4490.0,-36.4279723357974,4.187924636865964,35.12042061206082,26.66084241298961,4.926838423070423,-32.3006708284456,-47.40731465918941,0.7824975993583865,14.672501205455433,-5.077143057381492,40.033383369252284,52970.84815980431,12718.187470629435,12718.187470629435,65689.03563043375,102627.59163457165,102627.59163457165,12718.187470629435,115345.77910520109,115345.77910520109,115345.77910520109,140791.11955841337,122197.0974711298,72459.89463861511,55263.55870279411,25445.34045321229,0.0,80708.8991560064,21628.539385230448,1577.0344903377131,0.0,0.8864046872413156,2.6321170946020143,0.0014959713701933424,353590.85706482286,1555973.1259526592,4.4004902696548145,1555973.1259526592,4.4004902696548145,0.85,0.10342938740593977,4.698906859688992,1.3104115352174268,1.0,0.0,4.698906859689214,1.2883265397938326,1.2884778248243716,3.6472949322622394,22104.616233515862,2254.043555497123,1603.0968420496806,1603.0968420496806,7.933511648846037,4.187924636865964,1.6589465969383816,2.5289780399275825,5.003963144915768,5.003963144915768,1.4297037556902195,0.0,0.0,0.00011742143798357625,3.318117660261595e-05,8.42402613809603e-05,0.00039583714206498804,0.1033915633940864,0.0914899245589556,0.011901638835130795,0.09173825459327985,0.09153084657877976,0.011898540827160013,0.48070343681505995,0.48070343681505995,0.06253321028909885,0.0,3.410605131648481e-13,3.410605131648481e-13,3.2498675506813015,19.74964426283691,22.232683906274247,1.2939496160646513,25445.34045321229,21628.539385230448,0.85,0.8139007757181772,0.6563197951370172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910143848072128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16534.116529091243,1577.0344903377131,0.48070343681505995,0.06253321028909885,6.113110376966115,5.003963144915768
4491.0,-36.41196619883666,4.189829010852973,35.11143659848888,19.981657596677564,4.915303071194437,-32.280769124317956,-43.70994478287173,0.7824110098035216,-5.023271444345994,-5.023271444346395,39.98016857007176,35345.40994314806,12646.469891337161,12646.469891337161,47991.87983448522,71143.09324944246,71143.09324944246,12646.469891337161,83789.56314077962,83789.56314077962,83789.56314077962,106987.30611946904,90658.5456873207,54852.85867921269,39784.096675675566,23197.742978689417,0.0,62981.83965436499,19718.081531886004,1576.6989866502602,0.0,0.8868721068619556,3.5870628928537824,0.0014959713701933424,354334.41080618836,1553678.3317400047,4.3847797006366,1553678.3317400047,4.3847797006366,0.85,0.10302118384935297,4.698906859688992,1.2245107620814815,1.0,0.0,4.6989068596894,1.2883265193392759,1.2884780704325824,3.6472949901697653,16399.50868047701,1672.284488635468,1603.0968420496806,1603.0968420496806,7.888774751229431,4.189829010852973,1.6746085734761813,2.515220437376792,5.002961944682491,5.002961944682491,1.4294176984807119,0.0,0.0,0.0001176279472144139,5.147124089468691e-05,6.615670631972698e-05,0.0003108642011401952,0.10302138639757108,0.09115413739108104,0.01186724900649004,0.12506068629136757,0.09115487248959363,0.01186631135975934,0.4801524711389927,0.4801524711389927,0.06251048059005028,0.0,3.979039320256561e-13,3.979039320256561e-13,2.569485911379445,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23197.742978689417,19718.081531886004,0.85,0.761995522802407,0.5612000242787196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910143856836486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16533.90226056891,1576.6989866502602,0.4801524711389927,0.06251048059005028,6.113110376966115,5.002961944682491
4492.0,-36.41146195970342,4.19122925242014,35.1042203780194,26.660445215553068,4.916793142080156,-32.281370973437696,-47.38889382043851,0.7824237388156112,16.483955884983118,-5.023141921201127,39.983055007231336,52963.707190172645,12647.916820954668,12647.916820954668,65611.62401112731,102673.19025476117,102673.19025476117,12647.916820954668,115321.10707571583,115321.10707571583,115321.10707571583,140746.66991586026,122195.61891340646,72465.93322963119,55255.206315305855,25425.562840144416,0.0,80680.76915545027,21611.728414122754,1576.218751035486,0.0,0.886862316309451,2.6181836298749364,0.0014959713701933424,354336.2000047269,1553802.738593896,4.385108658311423,1553802.738593896,4.385108658311423,0.85,0.10298335406550613,4.698906859688992,1.310407386091538,1.0,0.0,4.698906859688831,1.2883264459888901,1.2884780054623977,3.6472951978271455,22104.34877257178,2254.016282071021,1603.0968420496806,1603.0968420496806,7.8896773352652545,4.19122925242014,1.675329307865618,2.515899944554522,5.002182971896683,5.002182971896683,1.4291951348276235,0.0,0.0,0.00011763445829145808,3.325501522280659e-05,8.43794430686515e-05,0.0003964911438520233,0.10293608864388407,0.09107913722019907,0.011856951423684998,0.09125251149945186,0.09111988940637837,0.01186346465912775,0.4797083652648055,0.4797083652648055,0.062449853589727565,0.0,3.979039320256561e-13,3.979039320256561e-13,2.0767078670905903,21.50709780618422,24.402516313240426,0.11739603536824461,25425.562840144416,21611.728414122754,0.85,0.8132250683519298,0.6564601173809553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909133893682034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.008651101496,1576.218751035486,0.4797083652648055,0.062449853589727565,6.113110376966115,5.002182971896683
