time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4493.0,-36.409223504174555,4.191789748024608,35.09943100897699,20.012681499961786,4.9169473147120115,-32.28131809038206,-43.72587570743633,0.7856316117405148,-5.023120899658238,-5.0231208996586245,39.98275206369321,35435.3431736368,12648.303014962712,12648.303014962712,48083.64618859951,71281.82808027367,71281.82808027367,12648.303014962712,83930.13109523639,83930.13109523639,83930.13109523639,107126.2510320901,90789.83825697214,54927.25001648431,39847.320267208706,23196.119936853716,0.0,63043.440204062426,19716.70194632566,1576.2598634580438,0.0,0.8868635200065869,3.5811266933185784,0.0014959713701933424,354336.4903914341,1553789.681225563,4.385068214422674,1553789.681225563,4.385068214422674,0.85,0.10297815969161996,4.698906859688992,1.224856947320514,1.0,0.0,4.698906859689478,1.2883112994082018,1.2884628943449055,3.647338078807102,16423.258605201227,1674.7063069652968,1603.0968420496806,1603.0968420496806,7.88991824024237,4.191789748024608,1.6753461953647548,2.5164435526598528,5.001255093120866,5.001255093120866,1.4289300266059617,0.0,0.0,0.00011766336676244388,5.1375517348123477e-05,6.62878494143204e-05,0.00031148043032698107,0.10285166325445586,0.09101003594652465,0.011841627307931202,0.12481774316347453,0.09111488351871598,0.01186327617290397,0.4793497472321224,0.4793497472321224,0.062369836445390126,0.0,3.979039320256561e-13,3.979039320256561e-13,1.6870376979875346,3.979039320256561e-13,3.979039320256561e-13,0.1356997223535359,23196.119936853716,19716.70194632566,0.85,0.7627065723723159,0.5620781965409527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909102079121184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16533.805020485506,1576.2598634580438,0.4793497472321224,0.062369836445390126,6.113110376966115,5.001255093120866
4494.0,-36.409210078697875,4.191879588369179,35.098333189731534,26.66250873534011,4.917009879233824,-32.28118241367094,-47.38789515160022,0.7856316129469614,16.54611159120617,-5.023122215294057,39.982840508989284,52969.96277405581,12647.977817770006,12647.977817770006,65617.94059182581,102681.91626796244,102681.91626796244,12647.977817770006,115329.89408573245,115329.89408573245,115329.89408573245,140755.7357945096,122190.22187394986,72462.44689163694,55253.083313681025,25425.841708777134,0.0,80678.92502245816,21611.965452460565,1576.2475742110319,0.0,0.8868631931163573,2.6175148523762815,0.0014959713701933424,354336.4722175464,1553793.4933557655,4.385079197836025,1553793.4933557655,4.385079197836025,0.8500000000000001,0.10297725968446164,4.698906859688992,1.3103883207729092,1.0,0.0,4.698906859689714,1.2883112990434054,1.2884628942034744,3.6473380798398773,22103.37248517663,2253.9167284624855,1603.0968420496806,1603.0968420496806,7.889715384629294,4.191879588369179,1.6749074484672706,2.5169721399019087,5.00007622471558,5.00007622471558,1.4285932070615943,0.0,0.0,0.00011766354016517214,3.325902266486675e-05,8.440451750030539e-05,0.00039660896627092456,0.10277987633322926,0.09095522333779152,0.011824652995437735,0.0912309607918328,0.09111401437584991,0.011863245308611726,0.47905951947264264,0.47905951947264264,0.06228023387823931,0.0,3.979039320256561e-13,3.979039320256561e-13,1.3739731092135798,21.569233806500222,24.472091159206627,0.12646600022520715,25425.841708777134,21611.965452460565,0.85,0.8133219496115014,0.6565526593135796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908960847177368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16533.63614881261,1576.2475742110319,0.47905951947264264,0.06228023387823931,6.113110376966115,5.00007622471558
4495.0,-36.40919015225931,4.194577260256561,35.09069044987973,20.28690007226544,5.013122421158765,-32.26838955683053,-43.81619916586203,0.8708837909636887,-4.950333766628319,-4.950333766628741,39.974481040761866,35869.23362230997,12551.274691721637,12551.274691721637,48420.508314031606,72122.54677971816,72122.54677971816,12551.274691721637,84673.8214714398,84673.8214714398,84673.8214714398,107915.48632557449,91682.13486892347,55422.03133312412,40289.003928665945,23241.664854134677,0.0,63530.668782800625,19755.415126014475,1576.2316345428453,0.0,0.8872631935113433,3.5560588188467834,0.0014959713701933424,355343.07537453383,1553433.218475588,4.37164342329806,1553433.218475588,4.37164342329806,0.85,0.10259962064351606,4.698906859688992,1.227154936105944,1.0,0.0,4.69890685968856,1.2879104847379383,1.2880620330658077,3.6484731783553395,16584.66893803103,1691.1655802981684,1603.0968420496806,1603.0968420496806,7.82939268701564,4.194577260256561,1.6961897082616408,2.49838755199492,4.998756309466234,4.998756309466234,1.4282160884189241,0.0,0.0,0.00011766379753440576,5.0835902884347436e-05,6.682789465005832e-05,0.0003140180525897323,0.1026004709521403,0.09080690801636666,0.011793562935773638,0.1239976552590799,0.09080648363071978,0.011793137012796287,0.4788240039317255,0.4788240039317255,0.0621873505979317,0.0,3.979039320256561e-13,3.979039320256561e-13,0.9455111209228448,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23241.664854134677,19755.415126014475,0.85,0.7621595875146883,0.5645971356753714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490896000012523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16533.422776986186,1576.2316345428453,0.4788240039317255,0.0621873505979317,6.113110376966115,4.998756309466234
4496.0,-36.39378306808243,4.197114508900228,35.0836611259511,20.290090573858492,5.010894356245664,-32.25437836413061,-43.80425167093051,0.8713113959602634,-4.96194489862097,-4.961944898621388,39.97672303487036,35887.29401646226,12570.490615545592,12570.490615545592,48457.78463200785,72148.15987035312,72148.15987035312,12570.490615545592,84718.65048589872,84718.65048589872,84718.65048589872,107973.21423441492,91695.21513177865,55433.507553869546,40290.78619767678,23254.5637485162,0.0,63545.34994619298,19766.37918623877,1577.2316345428453,0.0,0.8871961842856049,3.5520462300300863,0.0014959713701933424,355182.3529184809,1553529.8373439037,4.37389364809028,1553529.8373439037,4.37389364809028,0.85,0.10256678515649545,4.698906859688992,1.2271892687352377,1.0,0.0,4.698906859689484,1.287908062655235,1.2880598672022658,3.6484800397952473,16587.035067805227,1691.4068583874441,1603.0968420496806,1603.0968420496806,7.84137943873264,4.197114508900228,1.694635075480396,2.5024794334198317,4.998223239799543,4.998223239799543,1.4280637827998695,0.0,0.0,0.00011786295058098994,5.0906977776663086e-05,6.695597280432686e-05,0.0003146198799074011,0.10256665315801446,0.09079004113208877,0.011776612025925686,0.1239269569559777,0.09079011102942341,0.011776674127072033,0.4786322581656584,0.4786322581656584,0.062084633261802115,0.0,3.979039320256561e-13,3.979039320256561e-13,0.8741343229790459,3.979039320256561e-13,3.979039320256561e-13,0.5682233368918901,23254.5637485162,19766.37918623877,0.85,0.762570112101664,0.5647509069798156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908958742908793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16533.209535843216,1577.2316345428453,0.4786322581656584,0.062084633261802115,6.113110376966115,4.998223239799543
4497.0,-36.39375702402341,4.200090912201829,35.07787462593828,20.28917010119187,5.0662500045734395,-32.28703535489197,-43.83449273938311,0.8713122411794795,-4.917784939647845,-4.917784939648183,39.998245955991884,36032.62447072507,12513.749329922453,12513.749329922453,48546.373800647525,71882.42462616015,71882.42462616015,12513.749329922453,84396.17395608261,84396.17395608261,84396.17395608261,107683.5662539748,91690.86453837369,55424.509167808166,40295.95041173947,23287.392297892195,0.0,63583.34270963166,19794.283453208365,1578.2316345428453,0.0,0.8873424272653595,3.5676640904587247,0.0014959713701933424,355793.92375332373,1554457.600000682,4.368982987687014,1554457.600000682,4.368982987687014,0.85,0.1025376239664927,4.698906859688992,1.2271776235988368,1.0,0.0,4.698906859688419,1.2879080579851465,1.2880598629655593,3.6484800530250157,16586.24807531854,1691.3266074876274,1603.0968420496806,1603.0968420496806,7.805984642775962,4.200090912201829,1.7086196889259204,2.4914712232759086,4.997646271907477,4.997646271907477,1.4278989348307076,0.0,0.0,0.00011786328749165278,5.072725356835319e-05,6.713603392329958e-05,0.0003154659703345053,0.10254705282126636,0.0907842592910303,0.01176279353023605,0.1245712953301931,0.09077955133637762,0.011758072630115076,0.4784755282194714,0.4784755282194714,0.061995426207903805,0.0,3.410605131648481e-13,3.410605131648481e-13,0.5615146147116548,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23287.392297892195,19794.283453208365,0.85,0.7635077322427982,0.5666991217381658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490798672749398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.304551424484,1578.2316345428453,0.4784755282194714,0.061995426207903805,6.113110376966115,4.997646271907477
4498.0,-36.39375399440929,4.200176330754825,35.077480761692605,26.744426716491603,5.066248000843906,-32.287030753243315,-47.38664422240106,0.8713123295328743,16.797407011791563,-4.917801451088559,39.99853571868937,53039.66308479704,12513.722624446837,12513.722624446837,65553.38570924387,102364.06947093719,102364.06947093719,12513.722624446837,114877.79209538402,114877.79209538402,114877.79209538402,140395.2108515561,122172.49950580008,72431.55520641284,55267.71588820804,25517.41875617209,0.0,80785.13464438013,21689.805942746276,1579.2316345428453,0.0,0.8873412977436882,2.626066066807329,0.0014959713701933424,355793.69493223395,1554470.093308581,4.3690209114151175,1554470.093308581,4.3690209114151175,0.85,0.10253483549638062,4.698906859688992,1.3102321782475341,1.0,0.0,4.698906859689438,1.287908057488741,1.2880598625195732,3.6484800544312694,22100.166630415697,2253.5898222548676,1603.0968420496806,1603.0968420496806,7.805967984097018,4.200176330754825,1.7084909228815421,2.491685407873283,4.997206011084961,4.997206011084961,1.4277731460242744,0.0,0.0,0.00011786332668334671,3.326404300472071e-05,8.459928367862601e-05,0.0003975241544022707,0.10250605738715676,0.09076080021433179,0.01174525717282497,0.09175171889234826,0.09077708616448467,0.011757749331895957,0.4783468109291885,0.4783468109291885,0.06190234439203225,0.0,3.410605131648481e-13,3.410605131648481e-13,0.32961413927625927,21.715208462880128,24.725339727391997,3.410605131648481e-13,25517.41875617209,21689.805942746276,0.85,0.8114535675135393,0.6565522644516231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907985084508644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16533.09194707153,1579.2316345428453,0.4783468109291885,0.06190234439203225,6.113110376966115,4.997206011084961
4499.0,-36.32498073182447,4.202940165059504,35.070648517222516,20.265620096493535,4.994247893588304,-32.19445557180541,-43.740080553665734,0.8592375312822557,-4.937241096807384,-4.937241096807786,39.95669961327662,35916.03158955337,12543.699094891905,12543.699094891905,48459.730684445276,72111.3339843804,72111.3339843804,12543.699094891905,84655.03307927231,84655.03307927231,84655.03307927231,107957.80305870506,91636.82977765567,55420.348282726525,40240.53499436572,23302.769979432742,0.0,63543.30497379846,19807.35448251783,1580.2316345428453,0.0,0.8873937711087432,3.551554547289924,0.0014959713701933424,355524.3738788619,1552667.0876476956,4.367259185939069,1552667.0876476956,4.367259185939069,0.8499999999999999,0.10233640014900108,4.698906859688992,1.227044289452024,1.0,0.0,4.698906859687533,1.287962963431506,1.2881159248507374,3.6483245194953002,16576.47355797189,1690.329884106386,1603.0968420496806,1603.0968420496806,7.8246670855229405,4.202940165059504,1.7046323253601132,2.4983078396993905,4.9958985972021175,4.9958985972021175,1.427399599200605,0.0,0.0,0.00011875609831974602,5.129030423208952e-05,6.74657940876565e-05,0.0003170154826328542,0.10233742045633389,0.09062452867155066,0.011712891784783224,0.12417313576963349,0.09062401686258675,0.01171238328641433,0.4782405037636288,0.4782405037636288,0.061810851320235075,0.0,3.979039320256561e-13,3.979039320256561e-13,0.6473818698809737,3.979039320256561e-13,3.979039320256561e-13,1.8888897016686883,23302.769979432742,19807.35448251783,0.85,0.7626252790034643,0.5652213337717175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490798489338594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.878882530666,1580.2316345428453,0.4782405037636288,0.061810851320235075,6.113110376966115,4.9958985972021175
4500.0,-36.278745928659525,4.205392397718831,35.06458740012614,26.723642739839875,4.968999784780853,-32.12344020189544,-47.235374653805025,0.8472887289285853,19.379359508611458,-4.965093724934325,39.9536288771016,52880.389894600026,12585.098396631867,12585.098396631867,65465.48829123189,102725.41713103504,102725.41713103504,12585.098396631867,115310.5155276669,115310.5155276669,115310.5155276669,140788.8243193416,122188.1354209883,72501.74220987422,55207.10356790452,25478.308791674695,0.0,80685.41235957922,21656.56247292349,1579.3546579340045,0.0,0.8872636367179041,2.593520301518582,0.0014959713701933424,355138.77638256515,1552534.8107891183,4.371628540829024,1552534.8107891183,4.371628540829024,0.85,0.1023271851368862,4.698906859688992,1.3103049371344972,1.0,0.0,4.698906859688997,1.2880178804772966,1.2881716260311187,3.6481689663715953,22102.995060156238,2253.8782418212377,1603.0968420496806,1603.0968420496806,7.850491664958219,4.205392397718831,1.698588601151168,2.506803796567663,4.995399314435287,4.995399314435287,1.4272569469815104,0.0,0.0,0.00011935979493574507,3.387633636886593e-05,8.548345856687914e-05,0.00040167880984984814,0.10233151524977986,0.09062695421989807,0.011704561029881797,0.09061373504633123,0.09062306656647844,0.011704118570407762,0.47815212469784774,0.47815212469784774,0.06175382118121354,0.0,3.979039320256561e-13,3.979039320256561e-13,1.2353829753722039,24.344453233545778,27.123362722504964,3.5539402177732313,25478.308791674695,21656.56247292349,0.85,0.8113670907385483,0.6553897209936228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903647575367602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.0435150913,1579.3546579340045,0.47815212469784774,0.06175382118121354,6.113110376966115,4.995399314435287
4501.0,-36.262983548501175,4.205688079670601,35.062687777321194,26.725672801863425,4.9613078091694245,-32.13546167828447,-47.24736769041044,0.8472888763149345,18.194532287518484,-5.150993677995591,40.07294652420148,53014.8871827293,12840.394823855167,12840.394823855167,65855.28200658446,102771.36374915838,102771.36374915838,12840.394823855167,115611.75857301355,115611.75857301355,115611.75857301355,141064.75885891894,122197.7672602979,72505.05158414831,55214.128529055095,25453.000285905382,0.0,80667.12881496048,21635.050243019574,1578.3546579340045,0.0,0.8858832058886981,2.586359848882116,0.0014959713701933424,352573.53710095404,1557680.8765998567,4.418031169916869,1557680.8765998567,4.418031169916869,0.85,0.10289206418844889,4.698906859688992,1.3103316891333088,1.0,0.0,4.698906859689066,1.2880174522997025,1.2881714637392887,3.6481701791379346,22104.737393779276,2254.0559104056206,1603.0968420496806,1603.0968420496806,8.009743695482394,4.205688079670601,1.6477307940122454,2.5579572856583557,4.994810638229283,4.994810638229283,1.4270887537797952,0.0,0.0,0.00011956625411787553,3.3827413549202586e-05,8.573884056867295e-05,0.00040287882608991817,0.10297396168728892,0.0911964744980069,0.011777487189282017,0.09016584274178605,0.0911551356578843,0.01173692853056458,0.47807808811188957,0.47807808811188957,0.06174096739164269,0.0,3.410605131648481e-13,3.410605131648481e-13,3.274807754617143,23.34552596551407,24.93002690659216,11.267165233224716,25453.000285905382,21635.050243019574,0.85,0.8163831163204978,0.6572055800366752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490073307264879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.758919623644,1578.3546579340045,0.47807808811188957,0.06174096739164269,6.113110376966115,4.994810638229283
4502.0,-36.24820467256643,4.207532326242991,35.05747865775203,26.72596728606152,4.969712930709502,-32.1282791717119,-47.240576532762475,0.8472890325092173,19.129140657706557,-5.01337296610877,39.97375375577734,53054.84551578605,12653.592366037232,12653.592366037232,65708.43788182328,102733.10219804675,102733.10219804675,12653.592366037232,115386.69456408398,115386.69456408398,115386.69456408398,140836.26086801678,122199.20095337238,72509.14683090086,55211.17124719057,25449.566303932796,0.0,80660.73755112337,21632.131358342875,1578.0215673559048,0.0,0.8869456710066741,2.591051092747553,0.0014959713701933424,354471.1662064846,1553401.8770618956,4.382308139999789,1553401.8770618956,4.382308139999789,0.85,0.10245424848713172,4.698906859688992,1.3103355822013691,1.0,0.0,4.698906859688761,1.2880170501341333,1.2881713112548352,3.648171318228785,22104.996739016304,2254.082356259916,1603.0968420496806,1603.0968420496806,7.893217698475822,4.207532326242991,1.6861647818106391,2.5213675444323522,4.993575489614265,4.993575489614265,1.4267358541755042,0.0,0.0,0.00011976013059114725,3.3855108458416585e-05,8.590502213273066e-05,0.0004036596977812228,0.10245536092609278,0.09071718519350305,0.011738175732589732,0.09041863814276746,0.09071684436310777,0.011737404124023958,0.47801552550978965,0.47801552550978965,0.06185189971857712,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5077161429892953,24.14251362381532,26.739621217178467,4.698395971345747,25449.566303932796,21632.131358342875,0.85,0.8146272880306455,0.657753042267429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899739713875997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.86540110853,1578.0215673559048,0.47801552550978965,0.06185189971857712,6.113110376966115,4.993575489614265
4503.0,-36.24419044990687,4.209420002211959,35.052627681062056,26.7262143426575,4.9889525626136075,-32.13971361835476,-47.25126649774609,0.8472896732280184,18.831647673343355,-5.001333346196415,39.97301002373412,53125.57271662584,12639.367303266017,12639.367303266017,65764.94001989186,102643.42927871452,102643.42927871452,12639.367303266017,115282.79658198054,115282.79658198054,115282.79658198054,140742.0361579038,122200.3765196102,72506.92725706041,55214.943625055326,25459.239575923264,0.0,80674.18320097859,21640.353639534773,1578.3510417576656,0.0,0.8870095670963969,2.5954539219892734,0.0014959713701933424,354637.55901853554,1553369.8273775477,4.38016162663797,1553369.8273775477,4.38016162663797,0.85,0.1024278912371666,4.698906859688992,1.310338809299283,1.0,0.0,4.6989068596889,1.2880169379821693,1.2881712669851515,3.6481716358873237,22105.209390880238,2254.104040715253,1603.0968420496806,1603.0968420496806,7.88434420911567,4.209420002211959,1.690499803628792,2.5189201985831673,4.992807984129721,4.992807984129721,1.426516566894206,0.0,0.0,0.00011981284121618105,3.38115233764863e-05,8.600131783969474e-05,0.0004041121823392349,0.10244757568385948,0.09069204066612167,0.011755535017737805,0.0905977183018593,0.09068621809174164,0.011741673145424961,0.4779621420947764,0.4779621420947764,0.061953625227522326,0.0,3.410605131648481e-13,3.410605131648481e-13,3.615016256308934,23.832981019539773,26.477495163917865,4.067169467703309,25459.239575923264,21640.353639534773,0.85,0.8151918917611567,0.6585201189366541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898808453749388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.952705138137,1578.3510417576656,0.4779621420947764,0.061953625227522326,6.113110376966115,4.992807984129721
4504.0,-36.22896892690064,4.211319468123707,35.04757246869482,20.21473649600523,4.966154514924803,-32.110334313539866,-43.63772909911347,0.8472896882190862,-5.005257976203097,-5.0052579762035005,39.958123572216394,35894.724001033464,12647.071462761885,12647.071462761885,48541.79546379535,72003.88622014514,72003.88622014514,12647.071462761885,84650.95768290703,84650.95768290703,84650.95768290703,107911.71623272011,91453.18812826846,55342.93884050125,40122.49920863024,23260.758549813076,0.0,63383.25775844332,19771.644767341113,1579.1181720477439,0.0,0.8870434677424274,3.544259775942217,0.0014959713701933424,354583.31218331674,1552728.4298409554,4.379022860044263,1552728.4298409554,4.379022860044263,0.85,0.10240518508602867,4.698906859688992,1.2265657679224393,1.0,0.0,4.698906859689231,1.288016523660877,1.2881711103184914,3.6481728094089045,16543.254044021054,1686.9424364100946,1603.0968420496806,1603.0968420496806,7.889150007052378,4.211319468123707,1.690484553286737,2.5208349148369704,4.9920566535907644,4.9920566535907644,1.4263019010259328,0.0,0.0,0.00012001290919309446,5.1907234652775444e-05,6.810567454031901e-05,0.00032002222128125097,0.10240514420189456,0.09063888712369843,0.011766257078196136,0.123781890414942,0.09063890740048332,0.011766277685545353,0.47791610202943247,0.47791610202943247,0.06204052031898187,0.0,3.979039320256561e-13,3.979039320256561e-13,3.57764609299187,3.979039320256561e-13,3.979039320256561e-13,3.4209280633415347,23260.758549813076,19771.644767341113,0.85,0.7658457009071781,0.5663123870633158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898555525470478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16534.824849909666,1579.1181720477439,0.47791610202943247,0.06204052031898187,6.113110376966115,4.9920566535907644
4505.0,-36.22897537621742,4.211364649818876,35.047205309023894,20.218256336543732,4.966165795622466,-32.11032560385602,-43.638625369034685,0.8490696871230841,-5.0052574111353465,-5.005257411135709,39.95813855760578,35898.997337882894,12646.84727660945,12646.84727660945,48545.844614492344,72020.45375652847,72020.45375652847,12646.84727660945,84667.30103313792,84667.30103313792,84667.30103313792,107914.86913194758,91461.40376469734,55347.28375517952,40126.80001057537,23247.568098809657,0.0,63374.368109385025,19760.432883988207,1578.1987289212861,0.0,0.8870434164134074,3.543718041484345,0.0014959713701933424,354583.31999330147,1552729.0754006652,4.379024584207735,1552729.0754006652,4.379024584207735,0.85,0.1024051594806652,4.698906859688992,1.2265860651759435,1.0,0.0,4.698906859688829,1.288008156406656,1.2881627419507675,3.648196508939988,16544.74019626307,1687.0939817637081,1603.0968420496806,1603.0968420496806,7.889010161382079,4.211364649818876,1.6901983565991507,2.521166293219725,4.991312025811162,4.991312025811162,1.4260891502317605,0.0,0.0,0.00012001282435957541,5.190180264010239e-05,6.811102171947302e-05,0.0003200473471780577,0.10241016011755728,0.09063131782325565,0.01177884229430164,0.12369090228015517,0.09063887882494288,0.01176628065572232,0.477875936643824,0.477875936643824,0.06210684594641248,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5448003257279197,3.410605131648481e-13,3.410605131648481e-13,3.413467139688123,23247.568098809657,19760.432883988207,0.85,0.7660170201729121,0.566459254882364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897596523333971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16534.921648072228,1578.1987289212861,0.477875936643824,0.06210684594641248,6.113110376966115,4.991312025811162
4506.0,-36.22895045836906,4.213804892201192,35.04310498582381,26.727262220252328,5.022305516097159,-32.14243907578227,-47.253033822029806,0.8490705304556285,18.11389546931946,-4.95313821368192,39.97447730501987,53208.67593958937,12578.182805934472,12578.182805934472,65786.85874552384,102490.92256789426,102490.92256789426,12578.182805934472,115069.10537382873,115069.10537382873,115069.10537382873,140544.3957852891,122196.96066837203,72505.20471890795,55213.062166071206,25475.29041146035,0.0,80688.35257753156,21653.9968497413,1578.1916614371087,0.0,0.8872489811508322,2.608168307791889,0.0014959713701933424,355304.2507100665,1553433.057487357,4.372120666676125,1553433.057487357,4.372120666676125,0.85,0.10240051988758515,4.698906859688992,1.3103268888732422,1.0,0.0,4.698906859688971,1.2880081517636863,1.288162737729429,3.648196522090887,22104.591486835925,2254.0410320380483,1603.0968420496806,1603.0968420496806,7.8461777704285876,4.213804892201192,1.7056732848116454,2.5081316073895463,4.99001118806941,4.99001118806941,1.4257174823055456,0.0,0.0,0.00012001315212619423,3.3804322661041335e-05,8.620882946515289e-05,0.0004050872601395654,0.1024114906064727,0.09062330965521358,0.011788180951259122,0.09105690797825379,0.09061784063429489,0.011782679253290266,0.4778404710020039,0.4778404710020039,0.06215696556920494,0.0,3.410605131648481e-13,3.410605131648481e-13,2.933594525997364,23.067033683001398,26.105541308001023,0.6016861211693367,25475.29041146035,21653.9968497413,0.85,0.8153203857063606,0.6594344070721035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897596929634993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16534.71388657335,1578.1916614371087,0.4778404710020039,0.06215696556920494,6.113110376966115,4.99001118806941
4507.0,-36.21539673852535,4.214596168792463,35.03998832487491,26.726657431013905,4.954663478658217,-32.09115935173776,-47.20476582935078,0.8490704425544452,18.994032355807008,-5.097707023587394,39.99329997372653,53044.51638557584,12777.410773780675,12777.410773780675,65821.9271593565,102807.50673022031,102807.50673022031,12777.410773780675,115584.91750400099,115584.91750400099,115584.91750400099,141032.9058081491,122194.14558203841,72519.19399090768,55194.39065681193,25447.988304148133,0.0,80642.37896096006,21630.790058525912,1579.1916614371087,0.0,0.8864451950374279,2.58357663337217,0.0014959713701933424,353307.3495926383,1554244.3624483508,4.399128306389287,1554244.3624483508,4.399128306389287,0.85,0.1026611182704155,4.698906859688992,1.3103189620701596,1.0,0.0,4.698906859688773,1.2880077827795242,1.2881625985021217,3.648197567214026,22104.082257039503,2253.989105050094,1603.0968420496806,1603.0968420496806,7.970454709051633,4.214596168792463,1.6664425549368005,2.5481536138556624,4.98943293560444,4.98943293560444,1.4255522673155543,0.0,0.0,0.0001201915587944594,3.400149542758263e-05,8.619006336687677e-05,0.00040499907999164614,0.10264588709879367,0.09082968780743232,0.011816199291361356,0.09017374612726876,0.09083662103669417,0.011824497233721334,0.4778087651552145,0.4778087651552145,0.06215901131580575,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5505551043507353,24.091739379394426,26.549097396871275,5.76539718034968,25447.988304148133,21630.790058525912,0.85,0.8162200570896065,0.657774696989722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897595359833593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16534.506753248374,1579.1916614371087,0.4778087651552145,0.06215901131580575,6.113110376966115,4.98943293560444
4508.0,-36.232509456681704,4.210370775403436,35.05412179917751,26.50166710317137,4.724366525555827,-32.11797012266292,-47.245132725778944,0.6179849934518958,12.426716878508614,-5.29533324863857,40.307127631465164,53153.499505481115,13042.351994215029,13042.351994215029,66195.85149969615,102832.52185336922,102832.52185336922,13042.351994215029,115874.87384758425,115874.87384758425,115874.87384758425,141387.3381303693,122222.87590596822,72582.37473936434,55156.11240733764,25512.46428278504,0.0,80668.57669012269,21685.594640367282,1578.1916614371087,0.0,0.884283725418245,2.6334289666485926,0.0014959713701933424,350591.83910669095,1567818.371103772,4.4719191841389625,1567818.371103772,4.4719191841389625,0.85,0.10452222152900317,4.698906859688992,1.310686999042519,1.0,0.0,4.698906859688724,1.2890954469410563,1.2892501030623846,3.6451194291619036,22109.279375448004,2254.5190636402854,1603.0968420496806,1603.0968420496806,8.135723090527328,4.210370775403436,1.6088221187070975,2.6015486566963384,4.988361312196475,4.988361312196475,1.4252460891989929,0.0,0.0,0.00011996634582650712,3.383652560292308e-05,8.612982022358404e-05,0.00040471600307237873,0.10403990885511297,0.09205617302815058,0.01198373582696239,0.09163154656166306,0.09279020027254765,0.011732021256455512,0.4777800671444496,0.4777800671444496,0.0621966992511905,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6408766589646575,17.722050127147156,17.563149735406853,18.981371893125356,25512.46428278504,21685.594640367282,0.85,0.8205902994170637,0.6589120781151627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896741535846276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16534.570647753964,1578.1916614371087,0.4777800671444496,0.0621966992511905,6.113110376966115,4.988361312196475
4509.0,-36.24041648527243,4.210109535303617,35.05742139799512,26.49271854842084,4.724181497526751,-32.1206563338848,-47.24742720192296,0.6104002594489694,12.374358988324047,-5.295564466245334,40.306839742536695,53125.722400348786,13041.287751514441,13041.287751514441,66167.01015186323,102791.12055361496,102791.12055361496,13041.287751514441,115832.4083051294,115832.4083051294,115832.4083051294,141328.5664222522,122216.41231798245,72579.24661772154,55152.406333623236,25496.158117122795,0.0,80648.56445074602,21671.734399554374,1577.1916614371087,0.0,0.8842835840676457,2.633987342422152,0.0014959713701933424,350588.67165413644,1567805.8781196824,4.471923952141722,1567805.8781196824,4.471923952141722,0.85,0.10449582678896172,4.698906859688992,1.3106784634152433,1.0,0.0,4.698906859689351,1.2891313776591335,1.2892859041057034,3.645017832256548,22108.110156744176,2254.3998365134044,1603.0968420496806,1603.0968420496806,8.135059223771012,4.210109535303617,1.6074251306582115,2.602684404645405,4.985777645472107,4.985777645472107,1.4245078987063162,0.0,0.0,0.00011986241655515642,3.382717094911597e-05,8.603524560604045e-05,0.0004042716057532507,0.10407579134317846,0.09205040204166447,0.012025389301513988,0.09159288748699475,0.09276421479522115,0.01173161199374056,0.47775377540250435,0.47775377540250435,0.062413362810547775,0.0,3.979039320256561e-13,3.979039320256561e-13,9.06217812445226,17.669923454569357,17.507161073421457,18.95960306386189,25496.158117122795,21671.734399554374,0.85,0.8204363041362377,0.6587311598434454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897819576704254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.02064307561,1577.1916614371087,0.47775377540250435,0.062413362810547775,6.113110376966115,4.985777645472107
4510.0,-36.24845804245077,4.209839361666447,35.060670090424495,26.496932200994365,4.723943183224275,-32.123588155346184,-47.249387519527204,0.6157887635610996,12.571855503663926,-5.2958064063585715,40.30647268016861,53095.69130760376,13040.69630427994,13040.69630427994,66136.38761188369,102812.12267174467,102812.12267174467,13040.69630427994,115852.8189760246,115852.8189760246,115852.8189760246,141332.2910326716,122210.84078461517,72573.33991039683,55152.77874913149,25479.47205664701,0.0,80632.2508057785,21657.551248149957,1576.1916614371087,0.0,0.884283677697081,2.631762574714308,0.0014959713701933424,350585.3573378978,1567789.9495011708,4.471920793857111,1567789.9495011708,4.471920793857111,0.85,0.10446853923202629,4.698906859688992,1.3106562484754256,1.0,0.0,4.698906859690716,1.2891062226780874,1.2892606099568835,3.6450889593311597,22107.10230459822,2254.297064196053,1603.0968420496806,1603.0968420496806,8.13469028334335,4.209839361666447,1.6065446777278716,2.603294683938575,4.984382789334333,4.984382789334333,1.424109368381238,0.0,0.0,0.00011975680431801133,3.381918056949951e-05,8.593762374851183e-05,0.00040381288973725385,0.1041319265917951,0.09204475333283663,0.012087173258958467,0.09145750991877058,0.09273717977001422,0.01173135946201207,0.47772940867561486,0.47772940867561486,0.06273467986471248,0.0,0.2655889072951254,3.979039320256561e-13,11.013260624216173,17.86766191002249,17.731219541838982,18.948124486971267,25479.47205664701,21657.551248149957,0.85,0.820222515816761,0.6584919902024943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898317743017828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16533.654488620956,1576.1916614371087,0.47772940867561486,0.06273467986471248,6.113110376966115,4.984382789334333
4511.0,-36.25638927562295,4.209571917530363,35.06377169025531,26.49909577975052,4.723752595619413,-32.126432560693466,-47.251398652419425,0.6190851580377547,12.722931874684889,-5.296041174940753,40.306062027598024,53066.44445622177,13040.097247964406,13040.097247964406,66106.54170418618,102823.21935996722,102823.21935996722,13040.097247964406,115863.31660793163,115863.31660793163,115863.31660793163,141326.14817287368,122205.46819865877,72568.10931922217,55152.62097715177,25462.831564942066,0.0,80615.45254209383,21643.406830200754,1575.1916614371087,0.0,0.8842839684306181,2.63005866081599,0.0014959713701933424,350582.1412873428,1567772.1294370426,4.4719109869092595,1567772.1294370426,4.4719109869092595,0.85,0.10444302221512161,4.698906859688992,1.3106371968938038,1.0,0.0,4.698906859689004,1.2890909165091553,1.2892451677803582,3.6451322397132255,22106.130440673416,2254.1979616559597,1603.0968420496806,1603.0968420496806,8.134316596426984,4.209571917530363,1.6056664962570473,2.603905421273316,4.98298480284596,4.98298480284596,1.4237099436702743,0.0,0.0,0.00011965272516161524,3.381098488158971e-05,8.584174028002553e-05,0.00040336234224945284,0.10419913265290243,0.09203925098002877,0.012159881672873657,0.09134033971585183,0.09271161315017505,0.011731409064946562,0.4777065819607699,0.4777065819607699,0.06311280729844623,0.0,3.7162551888735607,2.617613673384426,12.579420791950895,18.01897304962563,17.904552192477468,18.924538615890924,25462.831564942066,21643.406830200754,0.85,0.8200232042320703,0.6582664090177105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898824418368828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16533.28537554264,1575.1916614371087,0.4777065819607699,0.06311280729844623,6.113110376966115,4.98298480284596
4512.0,-36.26473320389929,4.209160044270859,35.06781367268575,26.493084837589436,4.72450212489134,-32.13026457263375,-47.254880669619865,0.6139870715097582,12.5946368938084,-5.29619700338577,40.307170304384535,53042.20277283551,13039.191652810283,13039.191652810283,66081.39442564579,102791.27545081987,102791.27545081987,13039.191652810283,115830.46710363016,115830.46710363016,115830.46710363016,141277.74708622642,122201.13281397609,72565.16896153487,55151.070947156906,25447.279982596257,0.0,80598.35092975316,21630.18798520682,1574.1916614371087,0.0,0.8842790943534793,2.6314671164522045,0.0014959713701933424,350580.00663563446,1567820.222908038,4.472075398576588,1567820.222908038,4.472075398576588,0.85,0.10444342513385142,4.698906859688992,1.31063150592614,1.0,0.0,4.698906859689063,1.2891151489335828,1.289269262061841,3.645063719541385,22105.3461993402,2254.117991295723,1603.0968420496806,1603.0968420496806,8.133751692841395,4.209160044270859,1.6047049661827977,2.604455078088061,4.981587189467685,4.981587189467685,1.423310625562196,0.0,0.0,0.00011954332048266076,3.3796799457797807e-05,8.574652102486295e-05,0.00040291491583819487,0.1043072336786686,0.0920694857021393,0.01223774797652931,0.09133073325338367,0.09270864927056519,0.011734775863286235,0.4778437891517459,0.4778437891517459,0.06351433180269195,0.0,6.491290579651491,5.579873850063109,13.806842047537828,17.89083389719417,17.780420278877614,18.764366781038177,25447.279982596257,21630.18798520682,0.85,0.8198851919841404,0.6581053106044977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489932417545483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16532.91820457001,1574.1916614371087,0.4778437891517459,0.06351433180269195,6.113110376966115,4.981587189467685
4513.0,-36.272592226433304,4.208881698158542,35.07074263749806,26.495241606049262,4.724085754926382,-32.13391007336345,-47.257623822055734,0.6172923264515591,12.738550849253272,-5.296437270298982,40.30661116635828,53016.80862786806,13038.56732403453,13038.56732403453,66055.37595190259,102803.40627810928,102803.40627810928,13038.56732403453,115841.97360214381,115841.97360214381,115841.97360214381,141272.5552629038,122195.68642802846,72559.66734759862,55151.13231158872,25430.58166076,0.0,80581.71397234872,21615.994411646,1573.1916614371087,0.0,0.8842799014769023,2.6298425648804162,0.0014959713701933424,350576.71530418965,1567795.9590750285,4.472048172722133,1567795.9590750285,4.472048172722133,0.85,0.10442040672814829,4.698906859688992,1.3106122147711,1.0,0.0,4.698906859689781,1.2890997985202242,1.289253777077916,3.6451071244312763,22104.360985503517,2254.0175274434714,1603.0968420496806,1603.0968420496806,8.133362241150534,4.208881698158542,1.6037974348085235,2.605084263350019,4.980145560896952,4.980145560896952,1.4228987316848436,0.0,0.0,0.00011944035830593408,3.3785627987332135e-05,8.565473031860196e-05,0.0004024835998588894,0.10443811621069884,0.09212336780306037,0.012314748407638477,0.09121645122397563,0.09268499344394633,0.011735413284201952,0.47813167709769416,0.47813167709769416,0.06391506790945543,0.0,8.762440692073199,8.00947037006324,14.782997069368719,18.03498811955228,17.94875524320514,18.71679223283627,25430.58166076,21615.994411646,0.85,0.8197315829565157,0.6579260481610077,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899849972290573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16532.542501564352,1573.1916614371087,0.47813167709769416,0.06391506790945543,6.113110376966115,4.980145560896952
4514.0,-36.280391119268344,4.208604614122484,35.07353907557559,26.499552034679823,4.723668560680654,-32.13755825620134,-47.2602344705723,0.6227880354281923,12.909959873554499,-5.296672548153432,40.30596279407198,52991.076907483504,13037.953315369119,13037.953315369119,66029.03022285263,102825.71073505338,102825.71073505338,13037.953315369119,115863.66405042249,115863.66405042249,115863.66405042249,141277.47079294408,122190.0664944919,72553.53158479549,55151.70545521822,25413.8067425216,0.0,80565.51219773982,21601.73573114336,1572.1916614371087,0.0,0.8842810618960228,2.62791650652432,0.0014959713701933424,350573.4923396028,1567767.8232704792,4.4720090295696755,1567767.8232704792,4.4720090295696755,0.85,0.10440023661057155,4.698906859688992,1.3105897322343663,1.0,0.0,4.698906859691984,1.2890741327223416,1.2892279766014467,3.6451796994526355,22103.34437809913,2253.9138623382228,1603.0968420496806,1603.0968420496806,8.132979227068473,4.208604614122484,1.602909460961567,2.6056951531609167,4.978743526560189,4.978743526560189,1.4224981504457683,0.0,0.0,0.00011933826484202963,3.3774999317032206e-05,8.556326552499742e-05,0.00040205381531280103,0.10458313451408419,0.09219432927065378,0.0123888052434304,0.09109182584833363,0.0926639108612964,0.011736325749275143,0.4785097695592328,0.4785097695592328,0.06430074809422232,0.0,10.627265356919395,10.009162220914902,15.554609459358574,18.206632421707923,18.14941361301004,18.65872949014937,25413.8067425216,21601.73573114336,0.85,0.8195694214764143,0.6577389687217816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900345245658253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16532.176234706123,1572.1916614371087,0.4785097695592328,0.06430074809422232,6.113110376966115,4.978743526560189
4515.0,-36.300462102555436,4.206523448419622,35.077447768951046,26.490376993920677,4.789169756426697,-32.23878626567606,-47.35473725069312,0.6144302676012483,13.634060898180792,-5.369597015962754,40.26013653592723,53344.13635339865,13134.564700210647,13134.564700210647,66478.7010536093,102473.03978909428,102473.03978909428,13134.564700210647,115607.60448930493,115607.60448930493,115607.60448930493,140957.64195062645,122186.14796378154,72523.35828023625,55180.87742616142,25350.037461321524,0.0,80530.91488748294,21547.531842123295,1571.1916614371087,0.0,0.8840712294934556,2.6121073821781473,0.0014959713701933424,349575.65342448844,1565780.1810628187,4.479088190851488,1565780.1810628187,4.479088190851488,0.85,0.10397556778301387,4.698906859688992,1.310589418481104,1.0,0.0,4.698906859686732,1.2891140306524231,1.2892675410453578,3.645066881562732,22102.635542788434,2253.8415812523576,1603.0968420496806,1603.0968420496806,8.193244697193164,4.206523448419622,1.5807806003523437,2.6257428480672784,4.977341409039575,4.977341409039575,1.4220975454398785,0.0,0.0,0.0001190758907219336,3.3392332591055094e-05,8.568355813087851e-05,0.00040261905906374554,0.10464972630692165,0.09220132935564232,0.01244839695127934,0.09046476957540169,0.0919359116435811,0.012039656139432768,0.47893556448099545,0.47893556448099545,0.06466262539174145,0.0,12.329519380733473,12.037002443305653,14.57275204898366,19.00365791414356,20.13084007860789,10.520327056204337,25350.037461321524,21547.531842123295,0.85,0.8255053496721444,0.6624056913786537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900836761425635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16531.81091047878,1571.1916614371087,0.47893556448099545,0.06466262539174145,6.113110376966115,4.977341409039575
4516.0,-36.32019982282,4.2038881897302804,35.08126717887188,26.49406517101454,4.787967709915611,-32.253621543088784,-47.36759285498408,0.6199950944944403,12.280696629806016,-5.420354249560617,40.26556161428517,53308.86381421218,13199.78508763478,13199.78508763478,66508.64890184696,102496.08253214089,102496.08253214089,13199.78508763478,115695.86761977567,115695.86761977567,115695.86761977567,141022.83612219023,122177.228169438,72511.225910531,55184.446954341125,25326.968502414555,0.0,80511.41545675568,21527.92322705237,1570.630628534524,0.0,0.8837875598628115,2.621571205509865,0.0014959713701933424,348882.44991446764,1566015.385917912,4.488661972827346,1566015.385917912,4.488661972827346,0.85,0.10436229731171977,4.698906859688992,1.3105576750030743,1.0,0.0,4.698906859688368,1.2890883608897123,1.289241536270746,3.6451394661928886,22101.02201321264,2253.6770470255024,1603.0968420496806,1603.0968420496806,8.233928694387455,4.2038881897302804,1.564074551781176,2.6398136379491044,4.975394598409416,4.975394598409416,1.4215413138312616,0.0,0.0,0.00011881839261614352,3.3340588503727354e-05,8.547780411241617e-05,0.00040165224009498427,0.10486523910350014,0.09236168441469687,0.012503554688803268,0.09073098723638251,0.09214618343425852,0.01221611387746124,0.4794025621667112,0.4794025621667112,0.06489959761983359,0.0,13.420464565400664,13.483430855123231,12.94593455398092,17.70105087936662,19.227284710752542,6.424308130906752,25326.968502414555,21527.92322705237,0.85,0.8260772528284527,0.6621280164034062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902101856311103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16531.199475409623,1570.630628534524,0.4794025621667112,0.06489959761983359,6.113110376966115,4.975394598409416
4517.0,-36.3397536668306,4.200826370440373,35.08507869124358,26.49775572298097,4.784567858905265,-32.263836480773584,-47.3761591251008,0.6255463659451715,11.283191266464371,-5.46047361562979,40.27306450913943,53254.01258428181,13249.753962987677,13249.753962987677,66503.76654726948,102529.5151170855,102529.5151170855,13249.753962987677,115779.26908007317,115779.26908007317,115779.26908007317,141094.83605013724,122168.38434498094,72500.46387966422,55186.578294796345,25315.566970064072,0.0,80502.14526486042,21518.23192455446,1570.535428387395,0.0,0.8835510690033443,2.6283571355216053,0.0014959713701933424,348335.294288873,1566340.7187245337,4.496646605742954,1566340.7187245337,4.496646605742954,0.85,0.10466739594212822,4.698906859688992,1.3105262079136448,1.0,0.0,4.6989068596882255,1.289062749974623,1.2892155941100232,3.6452118873045527,22099.42222606789,2253.5139141366208,1603.0968420496806,1603.0968420496806,8.265098910710135,4.200826370440373,1.549891314087387,2.650935056352986,4.973277167785497,4.973277167785497,1.4209363336529992,0.0,0.0,0.00011856380040058878,3.330615035289476e-05,8.525765004769402e-05,0.0004006177566500729,0.1050490148205151,0.09251774439304683,0.012531270427468266,0.09093599058417419,0.09234569326398404,0.012321702678144189,0.4798686016405629,0.4798686016405629,0.06499686364230979,0.0,14.099178490083489,14.483340680940216,11.235586655452778,16.74366488209415,18.427307958983135,4.419120753901723,25315.566970064072,21518.23192455446,0.85,0.826111730668359,0.6615228999062146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903346149699195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16530.594047676903,1570.535428387395,0.4798686016405629,0.06499686364230979,6.113110376966115,4.973277167785497
4518.0,-36.359045993964266,4.19744323894358,35.08882222377603,26.490604178421222,4.773376579037642,-32.277454167395106,-47.38860792769117,0.6199676413981768,10.499790170027097,-5.49195611837324,40.278864887179616,53218.99034434708,13287.37691828244,13287.37691828244,66506.36726262953,102548.54309336825,102548.54309336825,13287.37691828244,115835.92001165068,115835.92001165068,115835.92001165068,141140.67766477738,122160.90077553707,72492.22830795277,55187.41385287144,25304.757653126693,0.0,80492.17150599814,21509.044005157688,1570.351560537849,0.0,0.8833655278347093,2.6337506203277954,0.0014959713701933424,347906.40183570306,1566592.2637503443,4.50291301190301,1566592.2637503443,4.50291301190301,0.85,0.10490029236062459,4.698906859688992,1.3105123802414167,1.0,0.0,4.69890685968679,1.2890895372497577,1.2892420613780642,3.6451361398169437,22098.068499718927,2253.3758724660233,1603.0968420496806,1603.0968420496806,8.28856783305338,4.19744323894358,1.5377772476064662,2.659665991337114,4.971026665949259,4.971026665949259,1.4202933331283596,0.0,0.0,0.00011831310684798288,3.325616240284241e-05,8.505694444514047e-05,0.00039967465971745605,0.10518843091375427,0.09265414360194921,0.012534287311805052,0.09109279349451818,0.09251870819165274,0.012381584168971851,0.48030775003631393,0.48030775003631393,0.06497621264414936,0.0,14.489543147349025,15.135858041981464,9.703827995318022,15.99174628840035,17.690382772511327,3.603029405979214,25304.757653126693,21509.044005157688,0.85,0.8262464040701597,0.6611697678001058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4904579051211881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16529.99164567446,1570.351560537849,0.48030775003631393,0.06497621264414936,6.113110376966115,4.971026665949259
