time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4519.0,-36.37834984900437,4.193762186330603,35.09245994207824,26.48886835612359,4.7658393960021765,-32.28893941590871,-47.398721043113596,0.6199393167005693,9.901965695394438,-5.520182217801913,40.28331068392277,53172.76287557484,13320.078451958638,13320.078451958638,66492.84132753348,102575.88960072603,102575.88960072603,13320.078451958638,115895.96805268468,115895.96805268468,115895.96805268468,141185.15890135296,122152.78145334836,72482.91127721843,55188.74464014437,25289.190848668284,0.0,80477.93548881265,21495.81222136804,1569.8535485829304,0.0,0.8832017536355585,2.6374472619111295,0.0014959713701933424,347522.2246338904,1566785.0853058943,4.508445717267376,1566785.0853058943,4.508445717267376,0.85,0.10509361603515148,4.698906859688992,1.3104899070458487,1.0,0.0,4.698906859685853,1.2890901894238387,1.289242390884374,3.6451342956765322,22096.59977006191,2253.226103721649,1603.0968420496806,1603.0968420496806,8.308966808847249,4.193762186330603,1.526288117172867,2.667474069157736,4.96867413189846,4.96867413189846,1.4196211805424173,0.0,0.0,0.00011806275343038706,3.321560456888475e-05,8.484714886150232e-05,0.0003986888498103663,0.10529457632218878,0.09277467527940007,0.01251990104278871,0.09117481226353942,0.09267841749298657,0.01241519854216491,0.48070497703327186,0.48070497703327186,0.06487092221134315,0.0,14.687606567508453,15.531034643449232,8.466054468598145,15.42214791319634,17.054711228584495,3.519215572472717,25289.190848668284,21495.81222136804,0.85,0.826224491516395,0.6607123126681903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490579565874824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16529.393830931993,1569.8535485829304,0.48070497703327186,0.06487092221134315,6.113110376966115,4.96867413189846
4520.0,-36.39723607678836,4.189938486576473,35.095888983247775,26.481700222380482,4.7565206435493845,-32.30342506718776,-47.41197422901166,0.614335385566109,9.580066823386403,-5.538782056820409,40.284729875341895,53143.582134481134,13339.340850517048,13339.340850517048,66482.92298499818,102585.99834046536,102585.99834046536,13339.340850517048,115925.33919098241,115925.33919098241,115925.33919098241,141203.09532734836,122145.33999990732,72474.50126023473,55189.82082185843,25277.756136365955,0.0,80467.57695822438,21486.09271591106,1569.5000255717346,0.0,0.8830993092222409,2.6390806387658685,0.0014959713701933424,347269.24977751315,1566846.64176032,4.511907238444405,1566846.64176032,4.511907238444405,0.85,0.10519449672751244,4.698906859688992,1.310476223886944,1.0,0.0,4.698906859689076,1.2891170835915668,1.2892689730687004,3.645058249168122,22095.25366220879,2253.0888389214247,1603.0968420496806,1603.0968420496806,8.320982551161219,4.189938486576473,1.5172901335454636,2.6726483530310094,4.966226086425118,4.966226086425118,1.4189217389786053,0.0,0.0,0.00011781828970874474,3.316252314655615e-05,8.465576656218858e-05,0.0003977895622112979,0.10535886671040251,0.09286588754920264,0.01249297916119987,0.09120015248282544,0.09277981829577636,0.012414678431736076,0.4810534899166886,0.4810534899166886,0.06471473415647405,0.0,14.78254731151145,15.756376659576972,7.604678346684409,15.118848880206826,16.61847810157269,4.152262870746313,25277.756136365955,21486.09271591106,0.85,0.8262075919039231,0.6604347259278256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907013187256313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.795142169554,1569.5000255717346,0.4810534899166886,0.06471473415647405,6.113110376966115,4.966226086425118
4521.0,-36.416163971008004,4.185993488768204,35.09917405913646,26.478311139531456,4.752293925940392,-32.31618915220536,-47.423392336908705,0.6125891983698031,9.235422022920886,-5.5516762462855835,40.287157283753764,53105.43908773543,13350.59031413961,13350.59031413961,66456.02940187504,102589.9071714572,102589.9071714572,13350.59031413961,115940.49748559682,115940.49748559682,115940.49748559682,141208.17157798778,122137.52695304397,72465.45487298397,55191.19120006666,25267.674092390953,0.0,80458.86529245762,21477.52297853231,1569.073168949967,0.0,0.8830229065593224,2.64160225834082,0.0014959713701933424,347093.9618649692,1566951.9331713938,4.514489173917087,1566951.9331713938,4.514489173917087,0.85,0.10528912138235307,4.698906859688992,1.3104567420622337,1.0,0.0,4.698906859690597,1.2891258129474326,1.2892773882015223,3.6450335665418887,22093.840335656012,2252.944719721415,1603.0968420496806,1603.0968420496806,8.327999883693785,4.185993488768204,1.5097454897183562,2.6762479990498482,4.963728873976507,4.963728873976507,1.4182082497075734,0.0,0.0,0.00011757375565278468,3.3116854610581635e-05,8.445690104220304e-05,0.00039685511165528224,0.10540716604030578,0.09294508371715136,0.012462082323154414,0.09125457037205727,0.09288242957248413,0.012406691809868935,0.4813529916621627,0.4813529916621627,0.06453983759749507,0.0,14.790252769009953,15.840629835849938,7.043682986066472,14.787098269206467,16.14954877453033,4.787152182972989,25267.674092390953,21477.52297853231,0.85,0.8259627967697025,0.6600321654388736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908204563130751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.204176411316,1569.073168949967,0.4813529916621627,0.06453983759749507,6.113110376966115,4.963728873976507
4522.0,-36.434846983077804,4.18201352295842,35.10228737049437,26.475151895452314,4.749966937179886,-32.33006744261431,-47.43581536514682,0.6110901183810915,9.035228778845521,-5.559884916839462,40.28876967581352,53073.29923863401,13355.34796997288,13355.34796997288,66428.6472086069,102585.93165761715,102585.93165761715,13355.34796997288,115941.27962759003,115941.27962759003,115941.27962759003,141203.30409724062,122129.63335255222,72455.99420020432,55192.93239149766,25262.024469650598,0.0,80454.95686114827,21472.72079920301,1568.849054451372,0.0,0.8829739972580883,2.6429938528007964,0.0014959713701933424,346982.4066570095,1567021.8753400985,4.516142159591084,1567021.8753400985,4.516142159591084,0.85,0.10533691549602475,4.698906859688992,1.3104366816347466,1.0,0.0,4.698906859690688,1.2891333712841968,1.2892846368447715,3.645012195292159,22092.412437504732,2252.799114631881,1603.0968420496806,1603.0968420496806,8.330967674352763,4.18201352295842,1.5034410549456245,2.6785724680127956,4.961188697115307,4.961188697115307,1.4174824848900875,0.0,0.0,0.00011733284492795332,3.3067232958423365e-05,8.426561196952996e-05,0.00039595626211951515,0.10543823482732527,0.09300755640001995,0.012430678427305318,0.09128454585497184,0.09294739014963077,0.012389525346393985,0.4816048753356756,0.4816048753356756,0.06436762308399885,0.0,14.75631894026003,15.841202258493752,6.743126316814653,14.595113695684972,15.82547308569707,5.528484303813968,25262.024469650598,21472.72079920301,0.85,0.8256625794138648,0.659664752915468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909398753870369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16527.611746394556,1568.849054451372,0.4816048753356756,0.06436762308399885,6.113110376966115,4.961188697115307
4523.0,-36.44989203691434,4.1768504030463784,35.11348994170327,26.492468069214397,4.824345829002705,-32.346342579620575,-47.449043894279725,0.6305951095103459,1.5400931132053302,-5.553387122619204,40.38739959999004,53062.820045655775,13338.315082760513,13338.315082760513,66401.1351284163,102316.44568081164,102316.44568081164,13338.315082760513,115654.76076357215,115654.76076357215,115654.76076357215,140966.92755364554,122119.2538465839,72439.69963076,55199.50468424877,25312.166790073385,0.0,80511.67147432215,21515.341771562376,1568.7004119981027,0.0,0.882642967549441,2.7333144245482446,0.0014959713701933424,347070.70886306674,1571304.7211805452,4.527333137180665,1571304.7211805452,4.527333137180665,0.85,0.10694393970951734,4.698906859688992,1.3103835446899759,1.0,0.0,4.6989068596893295,1.2890419306887986,1.2891929358591467,3.6452707610357833,22090.534856114737,2252.6076546134245,1603.0968420496806,1603.0968420496806,8.320342684791559,4.1768504030463784,1.5003144307637157,2.6765359722826627,4.958631396577302,4.958631396577302,1.416751827593515,0.0,0.0,0.00011713917575402314,3.301446964599916e-05,8.412470610802398e-05,0.00039529415860031433,0.10581122434090912,0.09336777607790664,0.01244344826300247,0.09435973247639977,0.09434406638966372,0.01259987331985361,0.48181364408801686,0.48181364408801686,0.06421298015725797,0.0,13.202977771215728,14.31485784099607,5.01566054487995,7.093480235824529,8.300790849984764,3.410605131648481e-13,25312.166790073385,21515.341771562376,0.85,0.8247392447887985,0.6590699096661938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910577677732098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16527.023591253725,1568.7004119981027,0.48181364408801686,0.06421298015725797,6.113110376966115,4.958631396577302
4524.0,-36.46053663757962,4.175495486910925,35.11695165340614,26.48640323840084,4.8226230450888234,-32.35154316684363,-47.45357424309475,0.6258914938202835,1.6225597606832594,-5.5535017033945975,40.3865692570876,53032.34722013253,13335.418256445606,13335.418256445606,66367.76547657813,102295.91683195182,102295.91683195182,13335.418256445606,115631.33508839743,115631.33508839743,115631.33508839743,140959.17660819885,122112.79540717094,72434.92841485533,55197.62999146179,25327.841519801408,0.0,80525.4715112632,21528.665291831196,1569.7004119981027,0.0,0.8826454422191731,2.7322697910823117,0.0014959713701933424,347069.1516071953,1571268.6279990599,4.527249456550332,1571268.6279990599,4.527249456550332,0.85,0.10690121139347913,4.698906859688992,1.3103714253520593,1.0,0.0,4.698906859689363,1.2890643606932277,1.289215192079304,3.64520733251987,22089.36656875239,2252.4885224569443,1603.0968420496806,1603.0968420496806,8.318535665877345,4.175495486910925,1.49796362290388,2.6775318640070447,4.955710544608767,4.955710544608767,1.4159172984596478,0.0,0.0,0.00011700233025387689,3.299641784354857e-05,8.400591241032831e-05,0.0003947359580793243,0.10578000437540361,0.09338096305289957,0.01239904132250403,0.09438406271045226,0.09430240158491171,0.012598809808567422,0.48189528833006734,0.48189528833006734,0.06398562830991245,0.0,11.986881682144883,13.122797333654887,3.6341171960044107,7.176061464077861,8.402948762458095,3.979039320256561e-13,25327.841519801408,21528.665291831196,0.85,0.8241835065479274,0.6585785370125381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911527173681685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16526.507693775762,1569.7004119981027,0.48189528833006734,0.06398562830991245,6.113110376966115,4.955710544608767
4525.0,-36.471266256635566,4.174066621469226,35.1203817326318,26.477143121324502,4.820500191958882,-32.35803565217862,-47.459675709810085,0.6176582124903055,1.6724409082040097,-5.553633163456122,40.38590251785699,53008.96270599527,13332.909932292421,13332.909932292421,66341.87263828769,102262.18869660544,102262.18869660544,13332.909932292421,115595.09862889786,115595.09862889786,115595.09862889786,140938.70156653307,122107.9155245691,72431.54660404465,55195.9654672494,25343.602937635213,0.0,80539.56840488462,21542.06249698993,1570.7004119981027,0.0,0.8826472224346393,2.731631413648301,0.0014959713701933424,347067.3649533906,1571239.6467631739,4.527189258990639,1571239.6467631739,4.527189258990639,0.85,0.10685489124295679,4.698906859688992,1.310368198254146,1.0,0.0,4.69890685968733,1.2891034135220851,1.2892540718440406,3.645096902544576,22088.48383148276,2252.39850830638,1603.0968420496806,1603.0968420496806,8.3169709917495,4.174066621469226,1.496076151944255,2.677990469524971,4.953929895579648,4.953929895579648,1.4154085415941853,0.0,0.0,0.00011686454116614371,3.297212016312702e-05,8.38924210030167e-05,0.000394202672526992,0.10572601804740908,0.09337873500135283,0.012347283046056255,0.09442231557867642,0.09425776097938193,0.012597130263574854,0.4818944952914897,0.4818944952914897,0.0637199436425675,0.0,11.027825824602928,12.184843806452932,2.530240403373057,7.22607407166015,8.463582031665851,3.979039320256561e-13,25343.602937635213,21542.06249698993,0.85,0.8237177570256776,0.658172917434958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912199027568869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16526.079450541205,1570.7004119981027,0.4818944952914897,0.0637199436425675,6.113110376966115,4.953929895579648
4526.0,-36.48228122651648,4.172480805717091,35.12410919026235,26.468560296949022,4.818175206732105,-32.36642451774576,-47.467495885770745,0.6101168329272842,1.7206252712053356,-5.553750281492396,40.385876873653075,52992.390544403985,13330.156490859674,13330.156490859674,66322.54703526366,102232.61258730262,102232.61258730262,13330.156490859674,115562.7690781623,115562.7690781623,115562.7690781623,140917.627992611,122102.9659172085,72427.36976608973,55195.1068345764,25354.858914448705,0.0,80549.96574902511,21551.6300772814,1571.4034019817182,0.0,0.8826467033980532,2.731016252988711,0.0014959713701933424,347065.7732259644,1571238.5320914823,4.527206810071976,1571238.5320914823,4.527206810071976,0.85,0.10681293462786134,4.698906859688992,1.3103637787839397,1.0,0.0,4.698906859691112,1.2891392177903747,1.2892896981349424,3.6449956644272032,22087.588481482828,2252.307208015258,1603.0968420496806,1603.0968420496806,8.315253415268455,4.172480805717091,1.4940673649046667,2.678413440812424,4.952124680316254,4.952124680316254,1.4148927658046442,0.0,0.0,0.00011672324349295212,3.294100237142479e-05,8.378224112152733e-05,0.00039368494752606195,0.10566161987537323,0.09336867153544574,0.012292948339927494,0.09444324680469714,0.09421707444358232,0.012595860184279018,0.4818423735448664,0.4818423735448664,0.0634395167947359,0.0,10.27269646270338,11.449050118597597,1.6425308236767933,7.274375552697734,8.524956223275751,3.979039320256561e-13,25354.858914448705,21551.6300772814,0.85,0.8233715113164571,0.6578822231845002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912876307356713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16525.649149284865,1571.4034019817182,0.4818423735448664,0.0634395167947359,6.113110376966115,4.952124680316254
4527.0,-36.496018663573956,4.170129676746491,35.1287836328994,26.45739127127456,4.815343033456894,-32.38116075717021,-47.481432371400274,0.5999453279668613,1.7003095066204992,-5.553820662515991,40.3875567580819,52991.70191225149,13326.269494911689,13326.269494911689,66317.97140716318,102193.21281267345,102193.21281267345,13326.269494911689,115519.48230758513,115519.48230758513,115519.48230758513,140872.91334309647,122098.21581106767,72421.95848288527,55195.84147575822,25353.43103551134,0.0,80549.27251126956,21550.41638018464,1571.269997063032,0.0,0.8826401124707175,2.731262000482406,0.0014959713701933424,347064.8166945352,1571311.5525679872,4.52742968167516,1571311.5525679872,4.52742968167516,0.85,0.10677881197614596,4.698906859688992,1.3103633479913697,1.0,0.0,4.698906859686724,1.2891874820416607,1.2893377411114606,3.6448592040681516,22086.729219884273,2252.2195877169343,1603.0968420496806,1603.0968420496806,8.312828735831735,4.170129676746491,1.4914938949936367,2.6786357817528543,4.950269736933476,4.950269736933476,1.414362781980993,0.0,0.0,0.00011654724363896246,3.288561423415899e-05,8.366162940480346e-05,0.00039311820430298927,0.10559797308437077,0.09335851141621604,0.012239461668154735,0.09444302142461913,0.09418183750330936,0.012596974472836602,0.48176082789304225,0.48176082789304225,0.06315967442890463,0.0,9.665863998996713,10.86144268615999,0.9047665926280501,7.254130169136488,8.523378722604036,3.979039320256561e-13,25353.43103551134,21550.41638018464,0.85,0.8233217922344948,0.6578793359659143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913571661656504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16525.212773846364,1571.269997063032,0.48176082789304225,0.06315967442890463,6.113110376966115,4.950269736933476
4528.0,-36.50703923738883,4.1685172327136755,35.13191056220345,26.44823812823745,4.811823998977931,-32.39168269652226,-47.49116770746184,0.591999859934579,1.816329832893416,-5.553997131273772,40.386930764269074,52984.25147563423,13323.444100130013,13323.444100130013,66307.69557576424,102166.58204081014,102166.58204081014,13323.444100130013,115490.02614094016,115490.02614094016,115490.02614094016,140840.54848969326,122092.48134742782,72416.8575137444,55195.13759298158,25350.52234875311,0.0,80545.65994173469,21547.943996440143,1571.1156752505697,0.0,0.8826415058354387,2.7297939111261655,0.0014959713701933424,347062.4183595312,1571284.3418449133,4.527382564992036,1571284.3418449133,4.527382564992036,0.85,0.10672228991091558,4.698906859688992,1.3103572399681438,1.0,0.0,4.698906859689316,1.2892251934641294,1.2893752751196907,3.6447525874537847,22085.69189477028,2252.1138099932477,1603.0968420496806,1603.0968420496806,8.311066275381705,4.1685172327136755,1.4893190474343587,2.6791981852793167,4.948181281036874,4.948181281036874,1.4137660802962497,0.0,0.0,0.00011640622858110296,3.2846974064429285e-05,8.355925451667368e-05,0.00039263715423889633,0.10552462663630559,0.09333790276639818,0.012186723869907403,0.09438313534351866,0.09412908208756426,0.012593207823351311,0.48166424255409407,0.48166424255409407,0.06288880452677179,0.0,9.204994888907379,10.418062015637304,0.3233134565525688,7.370326964167191,8.65137633673936,3.979039320256561e-13,25350.52234875311,21547.943996440143,0.85,0.8232311414883193,0.6578163431023112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914438968883692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16524.72149114976,1571.1156752505697,0.48166424255409407,0.06288880452677179,6.113110376966115,4.948181281036874
4529.0,-36.51807285732597,4.166884686802337,35.13487913357966,26.44241563919934,4.80801727957313,-32.40295620060326,-47.50146927600724,0.5873237991432564,1.9988409995236225,-5.554180001591115,40.386263600634535,52979.44230054477,13320.689502486039,13320.689502486039,66300.1318030308,102157.03698874773,102157.03698874773,13320.689502486039,115477.72649123377,115477.72649123377,115477.72649123377,140824.8162173403,122087.03610047289,72410.91053992423,55195.69506727629,25347.08972610654,0.0,80542.78479338283,21545.02626719056,1570.933096982295,0.0,0.8826430181196016,2.7274995392655668,0.0014959713701933424,347059.9330365434,1571255.341942398,4.527331427154266,1571255.341942398,4.527331427154266,0.85,0.10666507194653331,4.698906859688992,1.310347937266342,1.0,0.0,4.698906859689591,1.2892475086631272,1.289397411091946,3.644689501522852,22084.706886969554,2252.0133671508165,1603.0968420496806,1603.0968420496806,8.309347977664611,4.166884686802337,1.4872279842924776,2.6796567025098597,4.946311743214885,4.946311743214885,1.4132319266328242,0.0,0.0,0.00011626520442611193,3.2806132313614686e-05,8.345907211249724e-05,0.00039216640645269154,0.10545355775643421,0.09331645323386857,0.01213710452256564,0.09429300958448862,0.09407622574989234,0.012588846196640973,0.48156398348404794,0.48156398348404794,0.06263410362587202,0.0,8.873649964952847,10.104227490094615,3.410605131648481e-13,7.553021001114757,8.852147216787955,3.410605131648481e-13,25347.08972610654,21545.02626719056,0.85,0.8231666185011005,0.6577801157043853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915134819297924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16524.28417836555,1570.933096982295,0.48156398348404794,0.06263410362587202,6.113110376966115,4.946311743214885
4530.0,-36.52910215507597,4.165322088953261,35.13763714826887,26.44194991970437,4.804873981282513,-32.41231631000213,-47.509638069290645,0.5881450441937333,2.244817410696953,-5.5543488355096695,40.385600816028486,52964.47173091902,13318.007626537214,13318.007626537214,66282.47935745624,102169.65372280013,102169.65372280013,13318.007626537214,115487.66134933734,115487.66134933734,115487.66134933734,140831.0781166308,122080.92717989467,72403.81676554505,55196.78934927735,25343.416767293435,0.0,80540.20611657079,21541.90425219942,1570.7381653793416,0.0,0.8826445877709932,2.724424458990944,0.0014959713701933424,347057.6384894788,1571226.5327855393,4.527278349567782,1571226.5327855393,4.527278349567782,0.85,0.10661268613865359,4.698906859688992,1.3103299582703039,1.0,0.0,4.698906859688887,1.289243932612668,1.2893936530762113,3.644699611008913,22083.60182516549,2251.900682207022,1603.0968420496806,1603.0968420496806,8.307675043205212,4.165322088953261,1.4851871441454136,2.6801349448078478,4.944433453919487,4.944433453919487,1.4126952725484248,0.0,0.0,0.00011612439318977763,3.277377966437172e-05,8.33506135254059e-05,0.0003916567696538159,0.10538885394773069,0.09329590065883674,0.012092953288893957,0.09417518045960493,0.0940282954839546,0.012584390654698987,0.48146834897480517,0.48146834897480517,0.06240761076442573,0.0,8.65833017248849,9.908051470545445,3.410605131648481e-13,7.799166246206596,9.12442652044723,3.410605131648481e-13,25343.416767293435,21541.90425219942,0.85,0.8229737984718034,0.6576152990502692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915831556958192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16523.846236871563,1570.7381653793416,0.48146834897480517,0.06240761076442573,6.113110376966115,4.944433453919487
4531.0,-36.54041671899752,4.163617002556723,35.14065868197263,26.431416940782242,4.801690541733994,-32.42331148518992,-47.520002083014674,0.578630847793998,2.2807678339113977,-5.554492541385716,40.38547012001352,52958.589135420385,13315.10335083602,13315.10335083602,66273.6924862564,102134.92220140761,102134.92220140761,13315.10335083602,115450.02555224363,115450.02555224363,115450.02555224363,140790.57829066628,122076.08398567334,72399.43712248905,55196.274292426984,25340.55273842264,0.0,80536.82703084963,21539.469827659243,1570.5690721102242,0.0,0.882644318417922,2.7239623744886567,0.0014959713701933424,347055.6854559018,1571220.8518890052,4.527287457702952,1571220.8518890052,4.527287457702952,0.8499999999999999,0.10656892755572098,4.698906859688992,1.3103283614804968,1.0,0.0,4.6989068596899735,1.2892890429106976,1.2894385825722474,3.6445720884129638,22082.725724572083,2251.811344809092,1603.0968420496806,1603.0968420496806,8.305863377418708,4.163617002556723,1.48305819332458,2.680558809232143,4.942573544713021,4.942573544713021,1.412163869918006,0.0,0.0,0.00011598010359977283,3.273277537106245e-05,8.324732822871038e-05,0.00039117144166466827,0.10533630462281074,0.09327914464983326,0.01205715997297747,0.09414904241663818,0.09398828269450764,0.012580644861213333,0.48138334284055173,0.48138334284055173,0.06222308314193537,0.0,8.493451746932976,9.758587889814692,3.410605131648481e-13,7.835260375297139,9.161269911401291,3.410605131648481e-13,25340.55273842264,21539.469827659243,0.85,0.8228992242377549,0.657569848327084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916528085197203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16523.40801417806,1570.5690721102242,0.48138334284055173,0.06222308314193537,6.113110376966115,4.942573544713021
4532.0,-36.55162243212864,4.161946638734049,35.14319498463996,26.42215850008654,4.797646367317512,-32.43532790596563,-47.531214135792084,0.5704477060877148,2.4031276006227245,-5.554688447862075,40.38469570952614,52957.29001702487,13312.299131222819,13312.299131222819,66269.58914824769,102110.27354198122,102110.27354198122,13312.299131222819,115422.57267320403,115422.57267320403,115422.57267320403,140759.8597409755,122070.9741326616,72394.30473160946,55196.299334502386,25337.28706777144,0.0,80533.58640227382,21536.694007605725,1570.3976657597798,0.0,0.8826461595698378,2.7224242992174434,0.0014959713701933424,347053.0230043799,1571187.191304655,4.527225199490126,1571187.191304655,4.527225199490126,0.85,0.10651280781752374,4.698906859688992,1.3103243398340423,1.0,0.0,4.69890685969142,1.2893278833228543,1.2894772434433233,3.6444622973474945,22081.801387233707,2251.717088632072,1603.0968420496806,1603.0968420496806,8.304114125882775,4.161946638734049,1.48091875729674,2.681027881437309,4.940668047131654,4.940668047131654,1.4116194420376154,0.0,0.0,0.00011583736531593443,3.268846944191625e-05,8.314889587401818e-05,0.0003907089171979898,0.10529008679336802,0.09326248249187781,0.012027604301490205,0.09408580847472858,0.09393777406908627,0.012575033748437481,0.48130954251023167,0.48130954251023167,0.06207212771060975,0.0,8.38623303393598,9.664479303146493,3.979039320256561e-13,7.957816048484801,9.287974543010819,3.979039320256561e-13,25337.28706777144,21536.694007605725,0.85,0.8228813853790646,0.6575801772008212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917242694715505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16522.963709008996,1570.3976657597798,0.48130954251023167,0.06207212771060975,6.113110376966115,4.940668047131654
4533.0,-36.56281160256661,4.160338998443425,35.145542674219335,26.421552174165868,4.794118102625459,-32.44572851933476,-47.540352610498644,0.5711416027160419,2.6503627735339137,-5.554867878195798,40.38391231004715,52946.17236511285,13309.56110891832,13309.56110891832,66255.73347403116,102124.04404939649,102124.04404939649,13309.56110891832,115433.60515831481,115433.60515831481,115433.60515831481,140766.96430156427,122064.80247112368,72386.90549887944,55197.6633024936,25333.359143249472,0.0,80531.02244574307,21533.35527176205,1570.1909313091908,0.0,0.8826481203877352,2.719348119074465,0.0014959713701933424,347050.5844846466,1571153.1405585315,4.527158894982465,1571153.1405585315,4.527158894982465,0.85,0.10646129747544332,4.698906859688992,1.3103063223743816,1.0,0.0,4.69890685968891,1.2893249098895916,1.2894740861004093,3.6444707021842713,22080.684976020657,2251.6032463706424,1603.0968420496806,1603.0968420496806,8.302406167740333,4.160338998443425,1.4788324901583874,2.681506508285038,4.938770182382741,4.938770182382741,1.4110771949664973,0.0,0.0,0.00011569499961650149,3.265239866202169e-05,8.30426009544798e-05,0.0003902094472714208,0.10525139082301606,0.09324814268668725,0.012003248136328803,0.0939673338690908,0.09389180008191812,0.012569497393525197,0.4812479653836443,0.4812479653836443,0.06194803003221592,0.0,8.35005029858661,9.643046165803185,3.410605131648481e-13,8.205230651729721,9.556964198969126,3.410605131648481e-13,25333.359143249472,21533.35527176205,0.85,0.8227355305052816,0.6574630590439203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917950495280474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16522.52120733197,1570.1909313091908,0.4812479653836443,0.06194803003221592,6.113110376966115,4.938770182382741
4534.0,-36.574064805932885,4.158678713868418,35.14787087814595,26.411545334290736,4.790358090750913,-32.457203106271876,-47.55111319301648,0.5621926002085456,2.7217899446774823,-5.555039945905362,40.383237454047205,52942.488290713074,13306.74722492757,13306.74722492757,66249.23551564064,102094.5196307467,102094.5196307467,13306.74722492757,115401.26685567427,115401.26685567427,115401.26685567427,140731.19858624536,122059.77501331083,72382.17091247498,55197.337889817616,25329.931730571094,0.0,80527.26962038872,21530.44197098543,1570.004049188759,0.0,0.8826497177806601,2.7184476229759644,0.0014959713701933424,347048.2460381362,1571123.8081416625,4.527104879731955,1571123.8081416625,4.527104879731955,0.85,0.10641344673957462,4.698906859688992,1.310303574972786,1.0,0.0,4.6989068596884005,1.2893673607218565,1.2895163574326358,3.64435071247522,22079.775543408236,2251.5105100526926,1603.0968420496806,1603.0968420496806,8.300650887636888,4.158678713868418,1.4767172674395486,2.6819614464288692,4.9368884552929595,4.9368884552929595,1.4105395586551313,0.0,0.0,0.00011555198215812887,3.2609972509072796e-05,8.294200964905607e-05,0.00038973677809634014,0.10521999361390996,0.09323689206265835,0.011983101551251613,0.09392520695479066,0.09384942436851713,0.012564022371057486,0.4812005130582443,0.4812005130582443,0.06184541855616752,0.0,8.335459357229126,9.639723959053981,3.979039320256561e-13,8.27682989058286,9.626084052838223,3.979039320256561e-13,25329.931730571094,21530.44197098543,0.85,0.822693179936986,0.6574479494994395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918657316371915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16522.07866353646,1570.004049188759,0.4812005130582443,0.06184541855616752,6.113110376966115,4.9368884552929595
4535.0,-36.58548172218943,4.156971056968086,35.149993718840435,26.405621808394812,4.786003268341178,-32.46998408462147,-47.56281862556932,0.5574333498128221,2.898410700569457,-5.555248518775949,40.382269129693825,52942.51602926162,13303.910511826085,13303.910511826085,66246.42654108771,102087.08497226289,102087.08497226289,13303.910511826085,115390.99548408898,115390.99548408898,115390.99548408898,140717.1140717982,122054.24469388303,72375.75238257424,55198.3247903431,25326.118587709196,0.0,80524.4433780523,21527.200799552815,1569.8070616228329,0.0,0.8826522107067746,2.7162487946643314,0.0014959713701933424,347045.41149324493,1571081.7209322397,4.5270205826156555,1571081.7209322397,4.5270205826156555,0.85,0.10635981931125832,4.698906859688992,1.3102940914919605,1.0,0.0,4.698906859688877,1.2893900807713925,1.2895388932250065,3.6442864961996735,22078.775146581058,2251.408497966284,1603.0968420496806,1603.0968420496806,8.298881366902341,4.156971056968086,1.474548839879409,2.6824222170886767,4.934988167776905,4.934988167776905,1.40999661936483,0.0,0.0,0.00011540705090508104,3.256387909193976e-05,8.284317181314128e-05,0.0003892723483111633,0.10519327413255304,0.0932271076891001,0.011966166443452947,0.0938377249563641,0.09380237269371118,0.012557446617547142,0.4811654450148254,0.4811654450148254,0.06175999604199547,0.0,8.359199040485976,9.67391182145866,3.979039320256561e-13,8.453659219345411,9.810280317130832,3.979039320256561e-13,25326.118587709196,21527.200799552815,0.85,0.8226871712738074,0.657471369043845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919368248388627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16521.634463975603,1569.8070616228329,0.4811654450148254,0.06175999604199547,6.113110376966115,4.934988167776905
4536.0,-36.59930226081379,4.1522594442505385,35.1597004737648,26.42919912412765,4.8527592339909935,-32.5013729820042,-47.589899018034316,0.5829729543179697,-3.7295859812027174,-5.549017418608213,40.47041204715856,53004.19398874156,13288.131241539682,13288.131241539682,66292.32523028125,101883.16385701002,101883.16385701002,13288.131241539682,115171.2950985497,115171.2950985497,115171.2950985497,140538.17431543127,122044.93926010537,72354.46688892416,55211.63596797912,25366.87921688156,0.0,80578.51518486068,21561.847334349324,1569.5853138971859,0.0,0.8823582613480706,2.8020999289233135,0.0014959713701933424,347130.10116816335,1574916.2529964938,4.536962503962003,1574916.2529964938,4.536962503962003,0.85,0.10788515573772414,4.698906859688992,1.3102364603476602,1.0,0.0,4.6989068596922206,1.2892701423343886,1.289418715028784,3.6446255174893136,22077.091857478466,2251.23685024738,1603.0968420496806,1603.0968420496806,8.289038374344123,4.1522594442505385,1.4719774025578305,2.680282041692708,4.9330708224684185,4.9330708224684185,1.409448806419548,0.0,0.0,0.00011523183161753946,3.245747385470297e-05,8.277435776283649e-05,0.00038894899749814313,0.10549715723810515,0.09350826143230262,0.011988895805802537,0.09675769939130716,0.0951235412698741,0.012761614467850043,0.4811425577930489,0.4811425577930489,0.06168832469732449,0.0,7.032355729031565,8.359714956182927,3.979039320256561e-13,1.8194314374055125,3.1837944533446603,3.979039320256561e-13,25366.87921688156,21561.847334349324,0.85,0.8227047256727863,0.6577956154583019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492008959073393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16521.186609593064,1569.5853138971859,0.4811425577930489,0.06168832469732449,6.113110376966115,4.9330708224684185
4537.0,-36.602877903255994,4.151926395821614,35.16123419806276,26.429685518983774,4.85295130452292,-32.502498709665524,-47.59009637692941,0.5849552803213239,-3.737871330977839,-5.548994439331593,40.47088063075888,52987.642212345665,13286.478341440607,13286.478341440607,66274.12055378627,101884.54510925703,101884.54510925703,13286.478341440607,115171.02345069764,115171.02345069764,115171.02345069764,140554.28003300153,122037.86530166544,72349.4818977929,55209.31489319172,25383.25658230388,0.0,80592.5714754956,21575.768094958297,1570.5853138971859,0.0,0.8823566445126898,2.8022138165652084,0.0014959713701933424,347130.41351984086,1574936.6569358995,4.5370172004415315,1574936.6569358995,4.5370172004415315,0.85,0.10788730931462803,4.698906859688992,1.310214200350456,1.0,0.0,4.698906859689688,1.289260899606547,1.2894094128387787,3.6446516458561575,22075.812226948754,2251.106364247603,1603.0968420496806,1603.0968420496806,8.288007307439292,4.151926395821614,1.4704414053451274,2.681484990476487,4.9302444377269055,4.9302444377269055,1.408641267921973,0.0,0.0,0.00011518653899163062,3.24566995695407e-05,8.272983942208992e-05,0.0003887398099614271,0.10546864434547193,0.09349134361309987,0.011977300732372055,0.09682310245655547,0.09512468403174738,0.01276262528288065,0.4810476360136819,0.4810476360136819,0.06162765428825438,0.0,5.978630015729038,7.3159597306225805,3.410605131648481e-13,1.8111231083537405,3.185325394548272,3.410605131648481e-13,25383.25658230388,21575.768094958297,0.85,0.822335351018513,0.6574755122245567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920962889609604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16520.69022207855,1570.5853138971859,0.4810476360136819,0.06162765428825438,6.113110376966115,4.9302444377269055
4538.0,-36.615656833550226,4.15002394306893,35.1649404737405,26.42492529647427,4.847465031195581,-32.518448622776155,-47.604965523909755,0.5809356292334282,-3.06531580908279,-5.549468429415638,40.467988237487454,52996.11443632815,13283.897585149585,13283.897585149585,66280.01202147774,101887.9428516277,101887.9428516277,13283.897585149585,115171.84043677727,115171.84043677727,115171.84043677727,140569.61735892278,122034.33167674736,72342.97506589878,55212.61845649842,25397.7769221455,0.0,80610.39537864392,21588.110383823674,1571.5853138971859,0.0,0.8823648802638041,2.7931729158545813,0.0014959713701933424,347123.9707334298,1574810.7141523215,4.536738591762886,1574810.7141523215,4.536738591762886,0.85,0.10771093044395848,4.698906859688992,1.3102094264654442,1.0,0.0,4.698906859688204,1.2892801672038878,1.2894284741214002,3.6445971785013143,22075.173018454087,2251.0411831210545,1603.0968420496806,1603.0968420496806,8.286397450677471,4.15002394306893,1.468236610336687,2.6817873327322426,4.928731067191264,4.928731067191264,1.408208876340361,0.0,0.0,0.00011502480273592007,3.239841363961902e-05,8.262638909630105e-05,0.0003882537065159408,0.10542167249863832,0.09345561735255828,0.011966055146080033,0.09657306826695988,0.09495972441749236,0.012751206026466124,0.48091061724980844,0.48091061724980844,0.061575784627664956,0.0,5.274877060652102,6.632580180101172,3.410605131648481e-13,2.48415262033285,3.917412710472604,3.410605131648481e-13,25397.7769221455,21588.110383823674,0.85,0.8222266087412998,0.6574352375694759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492118884528618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16520.398613299596,1571.5853138971859,0.48091061724980844,0.061575784627664956,6.113110376966115,4.928731067191264
4539.0,-36.63010806646471,4.147843868411709,35.168662952368784,26.414489338081353,4.841330706764721,-32.53579468213904,-47.621213843207784,0.5716463926159032,-2.3909246110428057,-5.550031159397013,40.464278443166954,53002.99186730579,13280.86231496125,13280.86231496125,66283.85418226704,101867.59643047606,101867.59643047606,13280.86231496125,115148.45874543731,115148.45874543731,115148.45874543731,140549.97167470987,122028.87581450578,72336.17670104626,55214.11012606612,25401.51292927257,0.0,80615.62305533868,21591.285989881682,1571.9444900935198,0.0,0.8823756805763796,2.7841795353653214,0.0014959713701933424,347116.3218576079,1574649.1906110388,4.536373231267939,1574649.1906110388,4.536373231267939,0.85,0.10751218699513769,4.698906859688992,1.310205855942331,1.0,0.0,4.698906859686854,1.2893242998172998,1.289472376305308,3.6444724266461415,22074.18609042086,2250.940544469402,1603.0968420496806,1603.0968420496806,8.284504071494933,4.147843868411709,1.4655877647002624,2.6822561037114463,4.926743704603907,4.926743704603907,1.407641058458259,0.0,0.0,0.0001148421536897075,3.2334832414805446e-05,8.250732127490206e-05,0.0003876942179132008,0.10537069420524442,0.09341484941316935,0.011955844792075059,0.09628530364184427,0.09477491335528174,0.012737273639855958,0.48076108785246513,0.48076108785246513,0.061530955565860086,0.0,4.8495602317012185,6.233560324813595,3.979039320256561e-13,3.1591065483542025,4.643003202111288,3.979039320256561e-13,25401.51292927257,21591.285989881682,0.85,0.8222209501099609,0.6574779162957263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921996439216838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.92251279926,1571.9444900935198,0.48076108785246513,0.061530955565860086,6.113110376966115,4.926743704603907
4540.0,-36.63010806646471,4.147843868411709,35.168662952368784,26.412990444246702,4.841330706764721,-32.53579468213904,-47.62040680563075,0.5716463926159032,-2.419570264714139,-5.550031159397013,40.464278443166954,52999.13879699971,13280.005565737749,13280.005565737749,66279.14436273745,101860.51877165413,101860.51877165413,13280.005565737749,115140.52433739188,115140.52433739188,115140.52433739188,140537.51320593848,122021.79815568386,72332.3236307402,55210.527249937404,25396.988868546607,0.0,80607.51611848401,21587.440538264615,1571.6638572733443,0.0,0.8823756805763796,2.7845571078641966,0.0014959713701933424,347116.3218576079,1574649.1906110388,4.536373231267939,1574649.1906110388,4.536373231267939,0.85,0.10751218699513769,4.698906859688992,1.310186118609272,1.0,0.0,4.698906859687001,1.2893242998172998,1.289472376305308,3.6444724266461415,22072.90579051744,2250.809990212503,1603.0968420496806,1603.0968420496806,8.283969637641015,4.147843868411709,1.46463109735559,2.6832127710561187,4.924669421987427,4.924669421987427,1.407048406282122,0.0,0.0,0.0001148421536897075,3.233798769800416e-05,8.250416599170333e-05,0.00038767939153133403,0.10533534234941422,0.09338711369552123,0.011948228653892992,0.09628116948211367,0.09477491335528174,0.012737273639855958,0.4806183455168231,0.4806183455168231,0.06149175898308286,0.0,4.504699897909006,5.9087287332522465,3.979039320256561e-13,3.1304608946828694,4.613825366575952,3.979039320256561e-13,25396.988868546607,21587.440538264615,0.85,0.8222452142715146,0.6574962404138209,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922909821017183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.412484538756,1571.6638572733443,0.4806183455168231,0.06149175898308286,6.113110376966115,4.924669421987427
4541.0,-36.63010806646471,4.147843868411709,35.168662952368784,26.41234357086944,4.841330706764721,-32.53579468213904,-47.62005445137618,0.5716463926159032,-2.432716160483835,-5.550031159397013,40.464278443166954,52997.45646945786,13279.418577339808,13279.418577339808,66276.87504679766,101857.46420310994,101857.46420310994,13279.418577339808,115136.88278044974,115136.88278044974,115136.88278044974,140533.30679452207,122018.74358713966,72330.64130319834,55209.00253771258,25396.424014072338,0.0,80605.42655178491,21586.960411961485,1571.628597430403,0.0,0.8823756805763796,2.7847304298663023,0.0014959713701933424,347116.3218576079,1574649.1906110388,4.536373231267939,1574649.1906110388,4.536373231267939,0.8499999999999999,0.10751218699513769,4.698906859688992,1.310177569244988,1.0,0.0,4.698906859689346,1.2893242998172998,1.289472376305308,3.6444724266461415,22072.353240032808,2250.753645743736,1603.0968420496806,1603.0968420496806,8.283603478602743,4.147843868411709,1.4639756780999305,2.6838681903117783,4.923249161768113,4.923249161768113,1.4066426176480322,0.0,0.0,0.0001148421536897075,3.2339365390604136e-05,8.250278829910335e-05,0.00038767291788212543,0.1053027438847963,0.09336125582870827,0.01194148805608802,0.09628500223245047,0.09477491335528174,0.012737273639855958,0.4804852675719713,0.4804852675719713,0.06145706838352774,0.0,4.2265411047965245,5.646650019807566,3.979039320256561e-13,3.117314998913173,4.6012339666627895,3.979039320256561e-13,25396.424014072338,21586.960411961485,0.85,0.8222383762738124,0.657492413806776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922909821017183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.19148093654,1571.628597430403,0.4804852675719713,0.06145706838352774,6.113110376966115,4.923249161768113
4542.0,-36.64349366261338,4.145878057189817,35.171795693035975,26.407686166372173,4.8358632976036455,-32.55110530720668,-47.63445690097285,0.5675207805236855,-1.7802770391830336,-5.550516352759113,40.46063562564519,53000.73613824646,13276.803947329561,13276.803947329561,66277.54008557602,101861.25715515045,101861.25715515045,13276.803947329561,115138.06110248002,115138.06110248002,115138.06110248002,140531.88126387124,122016.19432443645,72324.82501946564,55212.63256107867,25393.820161391217,0.0,80606.4527224699,21584.747137182534,1571.593337587462,0.0,0.88238663932328,2.7761089534413106,0.0014959713701933424,347109.7270001955,1574490.595404162,4.536002517161599,1574490.595404162,4.536002517161599,0.85,0.10734315876309833,4.698906859688992,1.3101756784832106,1.0,0.0,4.698906859687622,1.2893440833454881,1.2894919442705133,3.6444165063344767,22071.892095906645,2250.7066221295395,1603.0968420496806,1603.0968420496806,8.281972491664423,4.145878057189817,1.4617639889029919,2.684114068286825,4.921828901548799,4.921828901548799,1.4062368290139424,0.0,0.0,0.00011467321217360204,3.228309664313135e-05,8.239011553047069e-05,0.0003871434790366973,0.10526001025191023,0.09332604027877811,0.011933969973132117,0.09598594416291069,0.09461855316719227,0.012724605595906067,0.4803635115932964,0.4803635115932964,0.06142598257055031,0.0,4.134736211056463,5.578465787022196,3.979039320256561e-13,3.7702393135760985,5.304986905030205,3.979039320256561e-13,25393.820161391217,21584.747137182534,0.85,0.8222361591046725,0.6575247309384692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922909821017183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16518.970477334326,1571.593337587462,0.4803635115932964,0.06142598257055031,6.113110376966115,4.921828901548799
4543.0,-36.64349366261338,4.145878057189817,35.171795693035975,26.406245142594003,4.8358632976036455,-32.55110530720668,-47.633680143021024,0.5675207805236855,-1.8079697736757794,-5.550516352759113,40.46063562564519,52997.02782988349,13275.971043493793,13275.971043493793,66272.99887337728,101854.4526712529,101854.4526712529,13275.971043493793,115130.42371474669,115130.42371474669,115130.42371474669,140520.13253184996,122009.3898405389,72321.11671110267,55209.19236604025,25389.708817103277,0.0,80598.90118314353,21581.252494537785,1571.338166398264,0.0,0.88238663932328,2.7764709857433565,0.0014959713701933424,347109.7270001955,1574490.595404162,4.536002517161599,1574490.595404162,4.536002517161599,0.85,0.10734315876309833,4.698906859688992,1.3101566818496213,1.0,0.0,4.698906859689088,1.2893440833454881,1.2894919442705133,3.6444165063344767,22070.66121147211,2250.5811068481194,1603.0968420496806,1603.0968420496806,8.281452932387701,4.145878057189817,1.4608340530433885,2.6850440041464285,4.919815621610882,4.919815621610882,1.4056616061745377,0.0,0.0,0.00011467321217360204,3.2286129031988635e-05,8.238708314161341e-05,0.00038712923012389455,0.10523488720836928,0.09330639637635557,0.011928490832013711,0.09598287493174894,0.09461855316719227,0.012724605595906067,0.48026240140024734,0.48026240140024734,0.06139778058683504,0.0,4.056243898404887,5.5181036368438185,3.979039320256561e-13,3.7425465790833528,5.276808860361086,3.979039320256561e-13,25389.708817103277,21581.252494537785,0.85,0.822256853387942,0.6575403268769041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923755947275064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16518.481315622597,1571.338166398264,0.48026240140024734,0.06139778058683504,6.113110376966115,4.919815621610882
4544.0,-36.65792827911935,4.143904523604298,35.17464359430929,26.401529309246712,4.8302865406443605,-32.563726698628365,-47.645601409580536,0.5633388691292738,-1.1906517903086637,-5.550976272952876,40.45668341122515,52983.332630497236,13273.309455520764,13273.309455520764,66256.642086018,101858.48358409003,101858.48358409003,13273.309455520764,115131.7930396108,115131.7930396108,115131.7930396108,140518.73766856705,122006.82756570351,72315.97697588884,55212.05621090518,25386.94462895625,0.0,80599.00083986143,21578.90293461281,1571.3016915755093,0.0,0.8823988774443332,2.768379167325358,0.0014959713701933424,347103.4757522073,1574318.5438167364,4.5355885313595135,1574318.5438167364,4.5355885313595135,0.85,0.10718412692737392,4.698906859688992,1.3101548537286,1.0,0.0,4.698906859688022,1.2893641595853391,1.2895117882339853,3.6443597603955156,22070.197713540547,2250.53384321257,1603.0968420496806,1603.0968420496806,8.279792653418138,4.143904523604298,1.4586218414359724,2.6852826821683253,4.918392085039531,4.918392085039531,1.405254881439866,0.0,0.0,0.0001144912880118746,3.223961860421181e-05,8.22516694076628e-05,0.00038649293360053797,0.10519929190326881,0.09327744266785486,0.011921849235413956,0.09570224576479612,0.09447229991921176,0.01271182700816216,0.48017823691922196,0.48017823691922196,0.061371885666529485,0.0,4.116644164277716,5.6025916919808765,3.979039320256561e-13,4.3603244826442165,5.939953465130543,3.979039320256561e-13,25386.94462895625,21578.90293461281,0.85,0.8220528963834225,0.6573695961289577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923755947275064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16518.259865833843,1571.3016915755093,0.48017823691922196,0.061371885666529485,6.113110376966115,4.918392085039531
