time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4545.0,-36.65792827911935,4.143904523604298,35.17464359430929,26.40002517672258,4.8302865406443605,-32.563726698628365,-47.64478682829065,0.5633388691292738,-1.2195545891710253,-5.550976272952876,40.45668341122515,52979.443469598344,13272.473317103148,13272.473317103148,66251.91678670149,101851.38109599004,101851.38109599004,13272.473317103148,115123.85441309318,115123.85441309318,115123.85441309318,140506.59917243948,121999.72507760352,72312.08781498995,55208.48584734841,25382.744759346308,0.0,80591.23060669472,21575.33304544436,1571.040907195059,0.0,0.8823988774443332,2.768754070521909,0.0014959713701933424,347103.4757522073,1574318.5438167364,4.5355885313595135,1574318.5438167364,4.5355885313595135,0.85,0.10718412692737392,4.698906859688992,1.3101350251818076,1.0,0.0,4.698906859688022,1.2893641595853391,1.2895117882339853,3.6443597603955156,22068.912922191143,2250.4028309556415,1603.0968420496806,1603.0968420496806,8.279271076433092,4.143904523604298,1.4576883686192987,2.686216154984999,4.9163731991698825,4.9163731991698825,1.4046780569056807,0.0,0.0,0.0001144912880118746,3.224279468809635e-05,8.224849332377825e-05,0.00038647800947818586,0.10518260341164956,0.09326542588809543,0.011917177523554132,0.09569932050915686,0.09447229991921176,0.01271182700816216,0.4801163763455045,0.4801163763455045,0.06134783639695171,0.0,4.159583476470175,5.664125006629206,3.979039320256561e-13,4.331421683781855,5.910417066475134,3.979039320256561e-13,25382.744759346308,21575.33304544436,0.85,0.822073521994314,0.6573847187934283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492466848889556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16517.749242561087,1571.040907195059,0.4801163763455045,0.06134783639695171,6.113110376966115,4.9163731991698825
4546.0,-36.67201956134154,4.141864354849613,35.17731105605846,26.391154957842105,4.824854259904433,-32.57853668203569,-47.65901636620981,0.5548927969562163,-0.7122549729191974,-5.551420652486785,40.452442688846055,52978.45032370995,13269.69744660829,13269.69744660829,66248.14777031823,101835.11393183212,101835.11393183212,13269.69744660829,115104.81137844041,115104.81137844041,115104.81137844041,140484.68006235134,121997.6822891875,72307.69464824321,55211.09737882699,25379.868683910925,0.0,80590.96606273792,21572.888381324286,1571.00319309298,0.0,0.882412266216821,2.7621434164504826,0.0014959713701933424,347097.4358172673,1574133.9484233994,4.535135630480765,1574133.9484233994,4.535135630480765,0.85,0.10703483491551803,4.698906859688992,1.3101399287441748,1.0,0.0,4.6989068596888,1.289404314782463,1.2895517193540313,3.644246266138601,22068.54339578735,2250.3651497491346,1603.0968420496806,1603.0968420496806,8.277539508868335,4.141864354849613,1.4554303536821847,2.686434001167428,4.91494637337589,4.91494637337589,1.4042703923931115,0.0,0.0,0.00011431394811123387,3.218735487055887e-05,8.2126593240675e-05,0.0003859052123414954,0.10515410652053821,0.09324304715530637,0.011911059365231836,0.09546998631608691,0.09433595625529773,0.0126988786602203,0.4800710226354139,0.4800710226354139,0.06132526364795616,0.0,4.2950575519787435,5.820744443310218,3.410605131648481e-13,4.8391656795676,6.447381084657081,3.410605131648481e-13,25379.868683910925,21572.888381324286,0.85,0.8220294532608756,0.6573745534017751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492466848889556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16517.52731161845,1571.00319309298,0.4800710226354139,0.06132526364795616,6.113110376966115,4.91494637337589
4547.0,-36.68819681962895,4.13983178992623,35.179706865060005,26.38137802658605,4.819496069878434,-32.59672434276275,-47.675978334713704,0.5463695372635661,-0.2805565040217175,-5.5518386781214515,40.448146012293776,52980.30142872692,13266.640599734728,13266.640599734728,66246.94202846165,101814.21043120138,101814.21043120138,13266.640599734728,115080.85103093612,115080.85103093612,115080.85103093612,140454.32069955755,121991.71651506197,72300.04545310937,55212.967846613996,25373.469668621445,0.0,80586.43751523545,21567.449218328227,1570.746980587806,0.0,0.882426000133355,2.756547870101516,0.0014959713701933424,347091.75415560487,1573946.9340675245,4.534671063841833,1573946.9340675245,4.534671063841833,0.85,0.10690075527503544,4.698906859688992,1.3101339679816735,1.0,0.0,4.698906859687664,1.2894448898745892,1.2895920369535876,3.6441315922745683,22067.464228194094,2250.255105279998,1603.0968420496806,1603.0968420496806,8.275632670308509,4.13983178992623,1.4529001598935007,2.6869316300327295,4.912904096674233,4.912904096674233,1.4036868847640667,0.0,0.0,0.0001141106688038459,3.212138466386498e-05,8.198928413998092e-05,0.0003852600096663462,0.10512929759345331,0.09322415266881974,0.011905144924633567,0.09526252748503092,0.09421456767729947,0.012686187597735975,0.48004468399650446,0.48004468399650446,0.06130387211542638,0.0,4.489823056835348,6.036351980127449,3.410605131648481e-13,5.271282174099724,6.899889673719656,3.410605131648481e-13,25373.469668621445,21567.449218328227,0.85,0.8220606850369478,0.6574344649335145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925559430404611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16517.023085321962,1570.746980587806,0.48004468399650446,0.06130387211542638,6.113110376966115,4.912904096674233
4548.0,-36.70278299194326,4.1377018729443655,35.18185744783191,26.37139029046523,4.813438207741697,-32.61259991220932,-47.690701950900234,0.5377590280464292,0.17922056910214224,-5.552309694071603,40.443146054932114,52979.25141571855,13263.522224306973,13263.522224306973,66242.77364002552,101795.61943370086,101795.61943370086,13263.522224306973,115059.14165800784,115059.14165800784,115059.14165800784,140425.88426794275,121985.17216057457,72292.9004245155,55213.63526228786,25366.742609934896,0.0,80580.37787222276,21561.73121844466,1570.4925410022945,0.0,0.8824420621801805,2.7506199164710248,0.0014959713701933424,347085.3523551711,1573729.3303021358,4.534127757404596,1573729.3303021358,4.534127757404596,0.85,0.10676180727728822,4.698906859688992,1.3101265109842641,1.0,0.0,4.698906859689322,1.2894858365342912,1.2896327522979094,3.644015875597432,22066.280399384457,2250.1343883369404,1603.0968420496806,1603.0968420496806,8.273687450689852,4.1377018729443655,1.450284061392085,2.6874178115522804,4.910860713513763,4.910860713513763,1.4031030610039323,0.0,0.0,0.00011392766889613844,3.206422173085867e-05,8.186344716527977e-05,0.00038466871344272044,0.1051057843859678,0.09320665893674744,0.01189912544922035,0.0950439974363057,0.09409019453621749,0.012671612741070731,0.48003724043890605,0.48003724043890605,0.06128342555606922,0.0,4.737629410672639,6.303948545802598,3.410605131648481e-13,5.731530263173738,7.37634733815969,3.410605131648481e-13,25366.742609934896,21561.73121844466,0.85,0.8220707744144296,0.6574708733648329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492658238883213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.476600262227,1570.4925410022945,0.48003724043890605,0.06128342555606922,6.113110376966115,4.910860713513763
4549.0,-36.716732166797335,4.135692610448639,35.18365334421132,26.36563751092183,4.807649292582394,-32.62735063708346,-47.70413758289067,0.5334034644711979,0.6314201928666989,-5.552732984130564,40.4383805286252,52975.17031557809,13260.48972554694,13260.48972554694,66235.66004112503,101795.75694437689,101795.75694437689,13260.48972554694,115056.24666992383,115056.24666992383,115056.24666992383,140415.89818811152,121978.5349253152,72285.02819757962,55215.007475261744,25359.6515181877,0.0,80574.65899344944,21555.703790459545,1570.2087683407676,0.0,0.8824575048552576,2.74482851986009,0.0014959713701933424,347079.599298984,1573521.9503981094,4.533605413790495,1573521.9503981094,4.533605413790495,0.85,0.10664285510936014,4.698906859688992,1.3101134948944675,1.0,0.0,4.698906859690341,1.2895067204536017,1.2896534132377455,3.6439568597487315,22065.07976908066,2250.0119581182835,1603.0968420496806,1603.0968420496806,8.271795800303872,4.135692610448639,1.4477528692376307,2.687939741211008,4.90878457487411,4.90878457487411,1.40250987853546,0.0,0.0,0.00011375291438025596,3.2012141569472214e-05,8.174077281078375e-05,0.0003840922780768712,0.1050868149493446,0.09319346799468295,0.011893346954661653,0.09482840555970592,0.09398508625702201,0.012657768852338123,0.4800482106857984,0.4800482106857984,0.061263734975250166,0.0,5.026359564843119,6.611842742533327,3.979039320256561e-13,6.184153176997256,7.8464328571221245,3.979039320256561e-13,25359.6515181877,21555.703790459545,0.85,0.822040836021532,0.6574668881922897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927504853379594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.961450716208,1570.2087683407676,0.4800482106857984,0.061263734975250166,6.113110376966115,4.90878457487411
4550.0,-36.716732166797335,4.135692610448639,35.18365334421132,26.36414912939074,4.807649292582394,-32.62735063708346,-47.70333431717006,0.5334034644711979,0.6023729872327408,-5.552732984130564,40.4383805286252,52971.33563210021,13259.641074341895,13259.641074341895,66230.9767064421,101788.72896750526,101788.72896750526,13259.641074341895,115048.37004184716,115048.37004184716,115048.37004184716,140403.60902667348,121971.50694844357,72281.19351410173,55211.45937149093,25355.23898482633,0.0,80566.69835631725,21551.95313710238,1569.9344671327474,0.0,0.8824575048552576,2.745196417335701,0.0014959713701933424,347079.599298984,1573521.9503981094,4.533605413790495,1573521.9503981094,4.533605413790495,0.85,0.10664285510936014,4.698906859688992,1.3100938943820077,1.0,0.0,4.698906859687263,1.2895067204536017,1.2896534132377455,3.6439568597487315,22063.80845630106,2249.8823202929707,1603.0968420496806,1603.0968420496806,8.271266417934207,4.135692610448639,1.4468056389014636,2.6888869715471753,4.906741283809474,4.906741283809474,1.401926081088421,0.0,0.0,0.00011375291438025596,3.201525304035907e-05,8.17376613398969e-05,0.00038407765756497727,0.10508860847420408,0.09319896671344673,0.011889641760757356,0.0948245478096837,0.09398508625702201,0.012657768852338123,0.4800765350969445,0.4800765350969445,0.06124464917726159,0.0,5.251678887699086,6.85237307656223,3.979039320256561e-13,6.155105971363298,7.816827022975531,3.979039320256561e-13,25355.23898482633,21551.95313710238,0.85,0.8220639303540346,0.6574842548198664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928387136850798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.4585761469,1569.9344671327474,0.4800765350969445,0.06124464917726159,6.113110376966115,4.906741283809474
4551.0,-36.716732166797335,4.135692610448639,35.18365334421132,26.363486470095836,4.807649292582394,-32.62735063708346,-47.70297434935344,0.5334034644711979,0.5886271503063654,-5.552732984130564,40.4383805286252,52969.617258699574,13259.042398383323,13259.042398383323,66228.6596570829,101785.59990359776,101785.59990359776,13259.042398383323,115044.64230198108,115044.64230198108,115044.64230198108,140399.1992309681,121968.37788453608,72279.4751407011,55209.89193759441,25354.55692898703,0.0,80564.44886658144,21551.373389638975,1569.891722531099,0.0,0.8824575048552576,2.745370563252577,0.0014959713701933424,347079.599298984,1573521.9503981094,4.533605413790495,1573521.9503981094,4.533605413790495,0.85,0.10664285510936014,4.698906859688992,1.3100851581944153,1.0,0.0,4.698906859689022,1.2895067204536017,1.2896534132377455,3.6439568597487315,22063.242430116505,2249.8246016852345,1603.0968420496806,1603.0968420496806,8.270892968281714,4.135692610448639,1.4461374480034745,2.6895551624451643,4.905300771493555,4.905300771493555,1.4015145061410157,0.0,0.0,0.00011375291438025596,3.201664747612765e-05,8.17362669041283e-05,0.0003840711052411788,0.10509243762134382,0.09320640712757575,0.011886030493768067,0.09482798120474582,0.09398508625702201,0.012657768852338123,0.48011486136128745,0.48011486136128745,0.0612260472055374,0.0,5.429349015859543,7.042338231095869,3.979039320256561e-13,6.141360134436923,7.80364673548678,3.979039320256561e-13,25354.55692898703,21551.373389638975,0.85,0.8220581235125273,0.6574812836666925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928387136850798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.234685074673,1569.891722531099,0.48011486136128745,0.0612260472055374,6.113110376966115,4.905300771493555
4552.0,-36.733384649871034,4.133647416868409,35.18526071875334,26.354312511999183,4.8021526348159895,-32.64465776016481,-47.71958839902652,0.5246521693649999,0.9312611689404093,-5.553145635345362,40.43350077979601,52967.49135420468,13256.209301697705,13256.209301697705,66223.70065590239,101768.19657405856,101768.19657405856,13256.209301697705,115024.40587575626,115024.40587575626,115024.40587575626,140375.77484208992,121966.33500474843,72274.25061480571,55213.42709993634,25351.36896633366,0.0,80564.79606627,21548.66362138361,1569.8489779294505,0.0,0.8824734258540944,2.740991923845146,0.0014959713701933424,347073.99091044674,1573309.6213059756,4.533066903627263,1573309.6213059756,4.533066903627263,0.85,0.10653567217353502,4.698906859688992,1.310090456833132,1.0,0.0,4.6989068596878765,1.289548386820695,1.28969481572136,3.643839120510916,22062.87288718421,2249.7869187932893,1603.0968420496806,1603.0968420496806,8.269125703440746,4.133647416868409,1.4438770493393234,2.6897703675290856,4.903860259177636,4.903860259177636,1.4011029311936103,0.0,0.0,0.00011354461710731528,3.195234695519242e-05,8.159227015212285e-05,0.00038339447791540745,0.10507961638351708,0.09319912484688778,0.011880491536629298,0.09467586864872109,0.09389205924329887,0.01264361293023615,0.4801582818408545,0.4801582818408545,0.06120783229482471,0.0,5.640294523963576,7.262833550627192,3.410605131648481e-13,6.484406804285754,8.145933129798038,3.410605131648481e-13,25351.36896633366,21548.66362138361,0.85,0.8219930278409555,0.6574520626929325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928387136850798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.010794002446,1569.8489779294505,0.4801582818408545,0.06120783229482471,6.113110376966115,4.903860259177636
4553.0,-36.733384649871034,4.133647416868409,35.18526071875334,26.352655828837328,4.8021526348159895,-32.64465776016481,-47.71869038287548,0.5246521693649999,0.8991848138583123,-5.553145635345362,40.43350077979601,52963.204528749084,13255.353363493727,13255.353363493727,66218.55789224281,101760.37391730575,101760.37391730575,13255.353363493727,115015.72728079947,115015.72728079947,115015.72728079947,140362.85574080527,121958.51234799564,72269.9637893501,55209.49839849504,25347.128460005784,0.0,80556.62685850082,21545.059191004915,1569.5851455376423,0.0,0.8824734258540944,2.7413966240391536,0.0014959713701933424,347073.99091044674,1573309.6213059756,4.533066903627263,1573309.6213059756,4.533066903627263,0.85,0.10653567217353502,4.698906859688992,1.310068593560718,1.0,0.0,4.698906859690663,1.289548386820695,1.28969481572136,3.643839120510916,22061.457822268385,2249.642622329581,1603.0968420496806,1603.0968420496806,8.268591775494832,4.133647416868409,1.4429217954103706,2.6907256214580384,4.90180278013168,4.90180278013168,1.400515080037623,0.0,0.0,0.00011354461710731528,3.195581943911019e-05,8.15887976682051e-05,0.00038337816103690617,0.1050857440298546,0.09320872791956422,0.011877016110290382,0.09467393349861325,0.09389205924329887,0.01264361293023615,0.4802077564993805,0.4802077564993805,0.061189927032921226,0.0,5.802482388928979,7.432619871544091,3.410605131648481e-13,6.452330449203657,8.11290848188861,3.410605131648481e-13,25347.128460005784,21545.059191004915,0.85,0.8220125453931544,0.6574655195255371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929440537605767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.453298185977,1569.5851455376423,0.4802077564993805,0.061189927032921226,6.113110376966115,4.90180278013168
4554.0,-36.733384649871034,4.133647416868409,35.18526071875334,26.351993169542425,4.8021526348159895,-32.64465776016481,-47.71833041505886,0.5246521693649999,0.8853994091970208,-5.553145635345362,40.43350077979601,52961.48617981851,13254.752289551347,13254.752289551347,66216.23846936986,101757.24485460462,101757.24485460462,13254.752289551347,115011.99714415596,115011.99714415596,115011.99714415596,140358.4242144935,121955.3832852945,72268.24544041955,55207.93093874995,25346.427070337562,0.0,80554.35800908752,21544.463009786927,1569.5411794564905,0.0,0.8824734258540944,2.741570602562632,0.0014959713701933424,347073.99091044674,1573309.6213059756,4.533066903627263,1573309.6213059756,4.533066903627263,0.85,0.10653567217353502,4.698906859688992,1.3100598568236452,1.0,0.0,4.69890685968861,1.289548386820695,1.28969481572136,3.643839120510916,22060.891796302054,2249.5849037440976,1603.0968420496806,1603.0968420496806,8.268216829997709,4.133647416868409,1.4422510054286306,2.6913964114397784,4.900358859159795,4.900358859159795,1.4001025311885127,0.0,0.0,0.00011354461710731528,3.1957211474940545e-05,8.158740563237474e-05,0.000383371619990194,0.10509229126653141,0.09321870250010529,0.011873588766426128,0.09467728972840993,0.09389205924329887,0.01264361293023615,0.4802591451520373,0.4802591451520373,0.0611722694900651,0.0,5.929560711796796,7.5658954420312625,3.410605131648481e-13,6.438545044542366,8.099699812394874,3.410605131648481e-13,25346.427070337562,21544.463009786927,0.85,0.8220069044793312,0.6574627057898444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929440537605767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.22885203098,1569.5411794564905,0.4802591451520373,0.0611722694900651,6.113110376966115,4.900358859159795
4555.0,-36.73878618396888,4.133093120433563,35.186801533759464,26.3435210910626,4.803405767289039,-32.64602356587454,-47.719861020427174,0.516632270961089,0.5730993317121147,-5.553013851111901,40.43532047349784,52942.37808407433,13253.21215489684,13253.21215489684,66195.59023897117,101711.31018120285,101711.31018120285,13253.21215489684,114964.52233609969,114964.52233609969,114964.52233609969,140311.2753042056,121953.23286086545,72268.1914335886,55205.60158586317,25346.752968105917,0.0,80552.35455396908,21544.74002289003,1569.4972133753383,0.0,0.8824673729377162,2.7455352815862497,0.0014959713701933424,347075.7819968804,1573388.7978317807,4.533271635316585,1573388.7978317807,4.533271635316585,0.85,0.10657095617794597,4.698906859688992,1.310063868029974,1.0,0.0,4.698906859691238,1.2895863174084703,1.2897326635783661,3.6437319443120577,22060.50279928226,2249.5452370873095,1603.0968420496806,1603.0968420496806,8.267256105346453,4.133093120433563,1.441216257412405,2.6918768630211583,4.898914938187908,4.898914938187908,1.3996899823394024,0.0,0.0,0.00011347712780839807,3.195129284133462e-05,8.152583496706344e-05,0.0003830823051686071,0.10510539880213303,0.09323444980745632,0.011870948994676705,0.09481089953856077,0.09392322461894369,0.012647731559002284,0.48030996320535335,0.48030996320535335,0.06115481012244687,0.0,5.96881423338192,7.606062340190022,3.979039320256561e-13,6.126113182824042,7.767055950179781,3.979039320256561e-13,25346.752968105917,21544.74002289003,0.85,0.8217710159498931,0.6572418444777252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929440537605767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16514.004405875985,1569.4972133753383,0.48030996320535335,0.06115481012244687,6.113110376966115,4.898914938187908
4556.0,-36.73878618396888,4.133093120433563,35.186801533759464,26.342532340809726,4.803405767289039,-32.64602356587454,-47.71932677887378,0.516632270961089,0.5533972223876162,-5.553013851111901,40.43532047349784,52939.82769522247,13252.540793296565,13252.540793296565,66192.36848851903,101706.64142156535,101706.64142156535,13252.540793296565,114959.18221486191,114959.18221486191,114959.18221486191,140306.05098154367,121948.56410122794,72265.64104473674,55203.24784054577,25346.868766681746,0.0,80550.11660722752,21544.838451679483,1569.5036510669913,0.0,0.8824673729377162,2.745784987590916,0.0014959713701933424,347075.7819968804,1573388.7978317807,4.533271635316585,1573388.7978317807,4.533271635316585,0.85,0.10657095617794597,4.698906859688992,1.3100508321588855,1.0,0.0,4.698906859688012,1.2895863174084703,1.2897326635783661,3.6437319443120577,22059.65825270784,2249.459117303854,1603.0968420496806,1603.0968420496806,8.266837314926143,4.133093120433563,1.4404670794434695,2.6926260409900937,4.897303804458177,4.897303804458177,1.3992296584166222,0.0,0.0,0.00011347712780839807,3.195335856210273e-05,8.152376924629534e-05,0.00038307259853911967,0.10511073710692422,0.09324314642927198,0.011867590677652234,0.09481991150141943,0.09392322461894369,0.012647731559002284,0.4803547650367892,0.4803547650367892,0.06113750929501895,0.0,5.996327312015069,7.634319813089576,3.979039320256561e-13,6.106411073499544,7.74738126215567,3.979039320256561e-13,25346.868766681746,21544.838451679483,0.85,0.8217538506031137,0.6572284426770443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492978225838345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.671748987897,1569.5036510669913,0.4803547650367892,0.06113750929501895,6.113110376966115,4.897303804458177
4557.0,-36.73878618396888,4.133093120433563,35.186801533759464,26.341864407900744,4.803405767289039,-32.64602356587454,-47.71896681105716,0.516632270961089,0.5395395014234055,-5.553013851111901,40.43532047349784,52938.10934728912,13251.938388390561,13251.938388390561,66190.04773567969,101703.48752542722,101703.48752542722,13251.938388390561,114955.42591381777,114955.42591381777,114955.42591381777,140301.5974476986,121945.41020508984,72263.92269680339,55201.65278698494,25346.171533880814,0.0,80547.82432086575,21544.24580379869,1569.459963459722,0.0,0.8824673729377162,2.7459606593631065,0.0014959713701933424,347075.7819968804,1573388.7978317807,4.533271635316585,1573388.7978317807,4.533271635316585,0.85,0.10657095617794597,4.698906859688992,1.3100420481665056,1.0,0.0,4.698906859687133,1.2895863174084703,1.2897326635783661,3.6437319443120577,22059.0877345432,2249.400940641626,1603.0968420496806,1603.0968420496806,8.266461539183716,4.133093120433563,1.4397948748533924,2.693298245580171,4.8958589596588995,4.8958589596588995,1.3988168456168284,0.0,0.0,0.00011347712780839807,3.1954750498555106e-05,8.152237730984297e-05,0.00038306605795937536,0.10511503071981892,0.09325077373941053,0.011864256980408402,0.09482333844703746,0.09392322461894369,0.012647731559002284,0.48039405816352054,0.48039405816352054,0.06112033529974329,0.0,6.015569445104916,7.654270954723302,3.979039320256561e-13,6.092553352535333,7.734091245647562,3.979039320256561e-13,25346.171533880814,21544.24580379869,0.85,0.8217484245385545,0.6572258132809133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492978225838345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.447122781767,1569.459963459722,0.48039405816352054,0.06112033529974329,6.113110376966115,4.8958589596588995
4558.0,-36.73878618396888,4.133093120433563,35.186801533759464,26.341196509916358,4.803405767289039,-32.64602356587454,-47.71860687816513,0.516632270961089,0.5256814028361987,-5.553013851111901,40.43532047349784,52936.390998683826,13251.335665386625,13251.335665386625,66187.72666407045,101700.33362928913,101700.33362928913,13251.335665386625,114951.66929467575,114951.66929467575,114951.66929467575,140297.14358121273,121942.25630895174,72262.2043481981,55200.05773417071,25345.47428653698,0.0,80545.53202070769,21543.653143556432,1569.416275852453,0.0,0.8824673729377162,2.7461363673042722,0.0014959713701933424,347075.7819968804,1573388.7978317807,4.533271635316585,1573388.7978317807,4.533271635316585,0.85,0.10657095617794597,4.698906859688992,1.3100332202157006,1.0,0.0,4.698906859687573,1.2895863174084703,1.2897326635783661,3.6437319443120577,22058.517216378565,2249.342763979398,1603.0968420496806,1603.0968420496806,8.266085565014144,4.133093120433563,1.439122338058639,2.693970782374924,4.8944141148596225,4.8944141148596225,1.398404032817035,0.0,0.0,0.00011347712780839807,3.195614235616247e-05,8.152098545223559e-05,0.0003830595177501164,0.10511839441899197,0.09325745144000289,0.011860942978989082,0.09482676630388225,0.09392322461894369,0.012647731559002284,0.4804284592473735,0.4804284592473735,0.061103262770189425,0.0,6.0281932837249315,7.667575750681067,3.979039320256561e-13,6.078695253948126,7.72080192539687,3.979039320256561e-13,25345.47428653698,21543.653143556432,0.85,0.8217429943482657,0.6572231838393501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492978225838345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.222496575632,1569.416275852453,0.4804284592473735,0.061103262770189425,6.113110376966115,4.8944141148596225
4559.0,-36.73878618396888,4.133093120433563,35.186801533759464,26.340528577007376,4.803405767289039,-32.64602356587454,-47.71824310356749,0.516632270961089,0.5118229261444185,-5.553013851111901,40.43532047349784,52934.65456151586,13250.732624033593,13250.732624033593,66185.38718554945,101697.17973315103,101697.17973315103,13250.732624033593,114947.91235718463,114947.91235718463,114947.91235718463,140292.68938183232,121939.10241281362,72260.46791103014,55198.482779759426,25344.77702464769,0.0,80543.25980440712,21543.060470950535,1569.372588245184,0.0,0.8824673729377162,2.7463121114346283,0.0014959713701933424,347075.7819968804,1573388.7978317807,4.533271635316585,1573388.7978317807,4.533271635316585,0.85,0.10657095617794597,4.698906859688992,1.3100244362233209,1.0,0.0,4.698906859688746,1.2895863174084703,1.2897326635783661,3.6437319443120577,22057.946698213927,2249.2845873171705,1603.0968420496806,1603.0968420496806,8.26570939226075,4.133093120433563,1.4384494688159952,2.694643651617568,4.892969270060345,4.892969270060345,1.3979912200172413,0.0,0.0,0.00011347712780839807,3.195754912671949e-05,8.151957868167859e-05,0.00038305290746629605,0.10512093850038362,0.09326329376615425,0.01185764473422937,0.09483019507254754,0.09392322461894369,0.012647731559002284,0.4804585567860471,0.4804585567860471,0.061086271413212996,0.0,6.035521536599219,7.675562757075852,3.979039320256561e-13,6.064836777256346,7.707513301613801,3.979039320256561e-13,25344.77702464769,21543.060470950535,0.85,0.8217371304101099,0.6572201657849887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492978225838345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16512.9978703695,1569.372588245184,0.4804585567860471,0.061086271413212996,6.113110376966115,4.892969270060345
4560.0,-36.73878618396888,4.133093120433563,35.186801533759464,26.339860644098394,4.803405767289039,-32.64602356587454,-47.717883170675464,0.516632270961089,0.49796407086734007,-5.553013851111901,40.43532047349784,52932.93621155959,13250.129264080026,13250.129264080026,66183.06547563961,101694.02583701293,101694.02583701293,13250.129264080026,114944.15510109295,114944.15510109295,114944.15510109295,140288.23484930384,121935.94851667552,72258.74956107386,55196.887728446294,25344.079748210897,0.0,80540.96747665718,21542.46778597926,1569.3289006379148,0.0,0.8824673729377162,2.7464878917743905,0.0014959713701933424,347075.7819968804,1573388.7978317807,4.533271635316585,1573388.7978317807,4.533271635316585,0.85,0.10657095617794597,4.698906859688992,1.3100156082725156,1.0,0.0,4.6989068596883055,1.2895863174084703,1.2897326635783661,3.6437319443120577,22057.37618004929,2249.2264106549424,1603.0968420496806,1603.0968420496806,8.265333020766684,4.133093120433563,1.4377762668820164,2.695316853551547,4.891524425261068,4.891524425261068,1.397578407217448,0.0,0.0,0.00011347712780839807,3.195894109733277e-05,8.15181867110653e-05,0.00038304636672603274,0.1051227659859855,0.09326840689118815,0.011854359094797347,0.09483362475362696,0.09392322461894369,0.012647731559002284,0.4804848977458744,0.4804848977458744,0.06106934499429852,0.0,6.038612734349272,7.67929517054813,3.979039320256561e-13,6.050977921979268,7.694225374507653,3.979039320256561e-13,25344.079748210897,21542.46778597926,0.85,0.8217316919469727,0.6572175362420485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492978225838345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16512.773244163367,1569.3289006379148,0.4804848977458744,0.06106934499429852,6.113110376966115,4.891524425261068
4561.0,-36.753029518056614,4.1288101985757315,35.1949691500976,26.364568434096896,4.868071787815071,-32.67416114779013,-47.74226005012167,0.5426801106759163,-5.546915964480547,-5.546915964480865,40.51502749555646,52979.65284738612,13235.325784665665,13235.325784665665,66214.97863205179,101505.3116464464,101505.3116464464,13235.325784665665,114740.63743111206,114740.63743111206,114740.63743111206,140098.2870498664,121929.58065708753,72239.8519395567,55210.80968614537,25357.649618754345,0.0,80568.4593048997,21554.002175941194,1569.2852130306458,0.0,0.8822038169769786,2.829055010046394,0.0014959713701933424,347158.66663198924,1576859.8779070221,4.542187850890083,1576859.8779070221,4.542187850890083,0.85,0.10807588337143167,4.698906859688992,1.309965526438318,1.0,0.0,4.698906859688504,1.289463953618978,1.2896100566429771,3.644077716559005,22056.22427795559,2249.1089493308714,1603.0968420496806,1603.0968420496806,8.256098719365761,4.1288101985757315,1.4357091608501849,2.6931010377255467,4.890079580461791,4.890079580461791,1.3971655944176544,0.0,0.0,0.00011329934249931184,3.186479513966992e-05,8.143454735964193e-05,0.00038265335320388953,0.10541441944919847,0.09353059240388271,0.011883827045315747,0.09765269626282302,0.09522713340369014,0.012848749967741534,0.4805079806553249,0.4805079806553249,0.06105247052583361,0.0,4.741710462928893,6.3837850000763865,3.410605131648481e-13,3.410605131648481e-13,1.2841098132576576,3.410605131648481e-13,25357.649618754345,21554.002175941194,0.85,0.8218473978938925,0.6575731161358351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492978225838345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16512.548617957236,1569.2852130306458,0.4805079806553249,0.06105247052583361,6.113110376966115,4.890079580461791
4562.0,-36.76236446462703,4.127916790752474,35.195683726475934,26.364327943325065,4.866011351064254,-32.67897657696795,-47.74600159199906,0.5439833105898543,-5.546452007696189,-5.546452007696598,40.50595235408101,52951.86675099946,13232.32606872854,13232.32606872854,66184.192819728,101513.88344775299,101513.88344775299,13232.32606872854,114746.20951648153,114746.20951648153,114746.20951648153,140117.1827718179,121922.26514914827,72233.40261004343,55209.84726567204,25370.97325533637,0.0,80580.82052100841,21565.32726703591,1570.2852130306458,0.0,0.8822399242665004,2.82902603173834,0.0014959713701933424,347164.9735331283,1576464.3822024,4.540966118092457,1576464.3822024,4.540966118092457,0.8499999999999999,0.10807292016420907,4.698906859688992,1.3099435461265962,1.0,0.0,4.698906859686852,1.2894580550493435,1.2896040073310338,3.644094386233587,22054.90095277932,2248.974007717143,1603.0968420496806,1603.0968420496806,8.254227518663196,4.127916790752474,1.4339183640788589,2.693998426673615,4.887342720902067,4.887342720902067,1.3963836345434477,0.0,0.0,0.0001131829632524988,3.185036770986125e-05,8.133259554263754e-05,0.0003821742911116099,0.10536534755875038,0.09348867897697971,0.011876668581770668,0.0977179221444723,0.0952242133223697,0.012848706841839365,0.4804496388959904,0.4804496388959904,0.061035637617728344,0.0,3.716527697564345,5.360587007107313,3.979039320256561e-13,3.979039320256561e-13,1.3138440827142972,3.979039320256561e-13,25370.97325533637,21565.32726703591,0.85,0.8213392764159428,0.6571274207513718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930683416996529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16512.038650291546,1570.2852130306458,0.4804496388959904,0.061035637617728344,6.113110376966115,4.887342720902067
4563.0,-36.77138811075603,4.127033890311452,35.196222871308514,26.359082164149754,4.8637294606290755,-32.68447537175191,-47.75088104708118,0.5398538783369731,-5.546000863895529,-5.5460008638959115,40.49725011643804,52931.036226185286,13229.781968236995,13229.781968236995,66160.81819442229,101499.86707423422,101499.86707423422,13229.781968236995,114729.64904247122,114729.64904247122,114729.64904247122,140108.5458624889,121916.9685203602,72229.2122272344,55208.61810347311,25378.896820017693,0.0,80587.5149234908,21572.06229701504,1571.2852130306458,0.0,0.8822745753593442,2.8294428672158305,0.0014959713701933424,347171.1063443604,1576085.2080849423,4.539793719243494,1576085.2080849423,4.539793719243494,0.85,0.10806998592501713,4.698906859688992,1.309933956046589,1.0,0.0,4.698906859689616,1.2894777433737437,1.289623552947716,3.6440387465664505,22053.942828984935,2248.8763062804255,1603.0968420496806,1603.0968420496806,8.25264052751905,4.127033890311452,1.4326043496134426,2.6944295406980094,4.885621226539677,4.885621226539677,1.3958917790113363,0.0,0.0,0.00011307056994242496,3.183156157165299e-05,8.123900837077197e-05,0.0003817345337077519,0.10530807967678855,0.09343840162351004,0.01186967805327852,0.09779839972170853,0.09522132124292611,0.012848664682091018,0.48034181400028275,0.48034181400028275,0.061018837957910806,0.0,2.886713400182373,4.532838986555646,3.979039320256561e-13,3.979039320256561e-13,1.252894791962774,3.979039320256561e-13,25378.896820017693,21572.06229701504,0.85,0.8209809950987431,0.6568143499205507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493127408548039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16511.626539211316,1571.2852130306458,0.48034181400028275,0.061018837957910806,6.113110376966115,4.885621226539677
4564.0,-36.78060856191866,4.126128569552279,35.196600011113865,26.358531752508156,4.861438889227588,-32.689936972643366,-47.75543011547995,0.5405291129651245,-5.5455352360907,-5.545535236091105,40.488363777042565,52907.66758686918,13227.187844515825,13227.187844515825,66134.855431385,101508.06243350067,101508.06243350067,13227.187844515825,114735.2502780165,114735.2502780165,114735.2502780165,140116.6798992296,121911.15517448423,72223.58856892792,55208.407339507,25381.429621213112,0.0,80589.83696072012,21574.215178031143,1571.6087857863602,0.0,0.8823099800307102,2.8294089881886557,0.0014959713701933424,347177.4361391463,1575698.0833940029,4.538595886060044,1575698.0833940029,4.538595886060044,0.8499999999999999,0.10806691134470796,4.698906859688992,1.3099170408444478,1.0,0.0,4.6989068596910455,1.2894747998858893,1.28962046116739,3.6440470648242345,22052.891234615836,2248.769073497661,1603.0968420496806,1603.0968420496806,8.25102233225278,4.126128569552279,1.4312787298161957,2.694849839736083,4.883901412891223,4.883901412891223,1.3954004036832066,0.0,0.0,0.00011295583181037495,3.181403806505351e-05,8.114179374532144e-05,0.00038127773123736023,0.10524460920778804,0.09338199313424804,0.011862616073539995,0.09782129326622567,0.09521829024800037,0.01284862109670759,0.4802055777618079,0.4802055777618079,0.06100206489672344,0.0,2.2280113698934088,3.8786499688426375,3.979039320256561e-13,3.979039320256561e-13,1.2819433991399478,3.979039320256561e-13,25381.429621213112,21574.215178031143,0.85,0.8206351808804311,0.6565054550570271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4931845099830832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.22035335171,1571.6087857863602,0.4802055777618079,0.06100206489672344,6.113110376966115,4.883901412891223
4565.0,-36.794134037059294,4.123086054429248,35.20452948164494,26.374217715952568,4.891729074693566,-32.711026860141935,-47.77350212736053,0.5578873659928673,-5.542146314057561,-5.5421463140579394,40.54374684827241,52927.80314762882,13217.669564557473,13217.669564557473,66145.4727121863,101439.07047133674,101439.07047133674,13217.669564557473,114656.74003589421,114656.74003589421,114656.74003589421,140051.8511024766,121903.22070156952,72207.99940095004,55216.912556243864,25395.111066582365,0.0,80612.02362282624,21585.84440659501,1571.4863715723511,0.0,0.8821223204194177,2.8305547787709067,0.0014959713701933424,347223.50824207166,1578111.9646018483,4.544945624769293,1578111.9646018483,4.544945624769293,0.85,0.10805701836613955,4.698906859688992,1.309873378039338,1.0,0.0,4.698906859689368,1.2893933712790888,1.2895388065849007,3.644277196048897,22051.45594292377,2248.622714476786,1603.0968420496806,1603.0968420496806,8.245084899336263,4.123086054429248,1.4292222701745754,2.693863784254672,4.882173364279392,4.882173364279392,1.3949066755083979,0.0,0.0,0.00011278771702586447,3.1744511006021704e-05,8.104320601984276e-05,0.00038081447669782736,0.10541516182709433,0.09353294602152946,0.011882215805564866,0.097832471716014,0.09520853309812542,0.012848485268014126,0.48005658986327776,0.48005658986327776,0.060985313114440214,0.0,1.6736498436848137,3.328722467067962,3.979039320256561e-13,3.979039320256561e-13,1.1490757647901546,3.979039320256561e-13,25395.111066582365,21585.84440659501,0.85,0.8205410277463427,0.6565745501598064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4932428612029855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16510.80992404306,1571.4863715723511,0.48005658986327776,0.060985313114440214,6.113110376966115,4.882173364279392
4566.0,-36.803704640924664,4.122241040166187,35.20542931862415,26.366257841605716,4.889513217481406,-32.7163609147937,-47.77826521368695,0.5512266048837987,-5.541690899350499,-5.541690899350868,40.53464564283032,52903.7469405734,13214.897863614113,13214.897863614113,66118.64480418751,101411.9253194412,101411.9253194412,13214.897863614113,114626.82318305531,114626.82318305531,114626.82318305531,140026.27721569527,121897.05962397713,72203.94369001329,55214.57325995982,25399.454032639962,0.0,80614.02729259979,21589.535927743967,1572.4863715723511,0.0,0.8821584904216646,2.8312489771578884,0.0014959713701933424,347229.69993165665,1577715.0951987633,4.543721621477934,1577715.0951987633,4.543721621477934,0.85,0.10805407454524993,4.698906859688992,1.3098644561273973,1.0,0.0,4.6989068596904975,1.289424996096407,1.2895702817542651,3.6441878154327845,22050.341446273822,2248.5090674464595,1603.0968420496806,1603.0968420496806,8.243355932707013,4.122241040166187,1.427631719164383,2.6946093210018036,4.879799086499864,4.879799086499864,1.3942283104285327,0.0,0.0,0.00011266889890552398,3.172620982091593e-05,8.094268908460804e-05,0.000380342156981338,0.1053475247605305,0.0934724593390654,0.011875065421465108,0.09792275030197017,0.09520563219490934,0.012848442350340586,0.4799032897093252,0.4799032897093252,0.0609685783552803,0.0,1.2097735101101534,2.8677394999169223,3.410605131648481e-13,3.410605131648481e-13,1.034433409723249,3.410605131648481e-13,25399.454032639962,21589.535927743967,0.85,0.8201878385780272,0.6562598187602254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4933284646388196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16510.31294340568,1572.4863715723511,0.4799032897093252,0.0609685783552803,6.113110376966115,4.879799086499864
4567.0,-36.81245223296904,4.1214057604750955,35.206120945545244,26.361195556260668,4.887073459893664,-32.72230660829335,-47.783531493600435,0.5473091639405149,-5.541239645332666,-5.541239645333067,40.525781324852886,52886.11796153313,13212.42006910188,13212.42006910188,66098.53803063501,101399.52152062734,101399.52152062734,13212.42006910188,114611.94158972922,114611.94158972922,114611.94158972922,140004.71414743105,121891.62924376795,72199.5412325491,55213.43112357649,25392.772557701825,0.0,80606.20368127832,21583.85667404655,1572.5607318785428,0.0,0.8821937539182471,2.8316338295960652,0.0014959713701933424,347235.8351391951,1577328.6280622957,4.542528358082621,1577328.6280622957,4.542528358082621,0.85,0.10805113167951765,4.698906859688992,1.3098542264522985,1.0,0.0,4.698906859687688,1.2894436765948403,1.2895888244463816,3.644135021157228,22049.35912776536,2248.408898835521,1603.0968420496806,1603.0968420496806,8.241810302744282,4.1214057604750955,1.426353712874377,2.6950520476007185,4.878082650621224,4.878082650621224,1.3937379001774926,0.0,0.0,0.00011256039951413184,3.1705986603574116e-05,8.085441291055772e-05,0.0003799273554615459,0.10528111473800164,0.09341309400687493,0.011868020731126708,0.09794460729542422,0.09520273164454543,0.012848400034972214,0.4797515691011341,0.4797515691011341,0.060951857214619036,0.0,0.8276521800149794,2.4886458996711553,3.979039320256561e-13,3.979039320256561e-13,0.9797846780161876,3.979039320256561e-13,25392.772557701825,21583.85667404655,0.85,0.8200180012445758,0.6561048101291056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4933890432812107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16509.894741173674,1572.5607318785428,0.4797515691011341,0.060951857214619036,6.113110376966115,4.878082650621224
4568.0,-36.821153460735616,4.120564300398021,35.206650052368936,26.35273018330338,4.8845010231790695,-32.72863974538328,-47.78941202731801,0.5398472041949078,-5.5407837769680555,-5.540783776968462,40.51700707194808,52871.64868156168,13209.927894438593,13209.927894438593,66081.57657600027,101371.67526809595,101371.67526809595,13209.927894438593,114581.60316253453,114581.60316253453,114581.60316253453,139960.70205890012,121886.86693237931,72196.25007840976,55211.79650441061,25379.09889636558,0.0,80590.8954007762,21572.23406191074,1572.4380467883427,0.0,0.8822287021019489,2.8323323640738742,0.0014959713701933424,347242.03316939046,1576946.1580315765,4.541345826247699,1576946.1580315765,4.541345826247699,0.85,0.10804812833088821,4.698906859688992,1.3098502674466,1.0,0.0,4.698906859688875,1.2894790558836255,1.2896240686677312,3.6440350374431087,22048.497658321252,2248.3210533996066,1603.0968420496806,1603.0968420496806,8.240255702549263,4.120564300398021,1.4250729935628055,2.6954913068352155,4.876367742981355,4.876367742981355,1.3932479265661013,0.0,0.0,0.00011245257092205632,3.16834186928535e-05,8.076915222920282e-05,0.00037952672346106556,0.10521621755236006,0.0933551993648058,0.01186101818755426,0.09796500680183079,0.09519977091412188,0.01284835741676634,0.47960577276249955,0.47960577276249955,0.06093514696875669,0.0,0.49982805578815714,2.1624065327778794,3.979039320256561e-13,3.979039320256561e-13,0.8632775126685033,3.979039320256561e-13,25379.09889636558,21572.23406191074,0.85,0.8199633004122674,0.6560498976792912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934444167407126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16509.49270759169,1572.4380467883427,0.47960577276249955,0.06093514696875669,6.113110376966115,4.876367742981355
4569.0,-36.82967572515262,4.1197287447317175,35.20699556384857,26.344906933978223,4.881739308297224,-32.735500107908685,-47.795744974259264,0.5330381650710383,-5.540333190699016,-5.5403331906994016,40.50839644753962,52860.214829042234,13207.44939036568,13207.44939036568,66067.66421940792,101347.75521578967,101347.75521578967,13207.44939036568,114555.20460615536,114555.20460615536,114555.20460615536,139921.63797815467,121882.05408903053,72192.65985000611,55210.43804336047,25366.43337199932,0.0,80576.87141535978,21561.46836619942,1572.3094828804656,0.0,0.882263010252138,2.832948131011362,0.0014959713701933424,347248.1594690699,1576570.8887000815,4.540185010946069,1576570.8887000815,4.540185010946069,0.85,0.10804510960305397,4.698906859688992,1.3098453545430675,1.0,0.0,4.698906859690571,1.2895113559416067,1.2896562362839397,3.6439437605866063,22047.62704799238,2248.232275852853,1603.0968420496806,1603.0968420496806,8.238709629967802,4.1197287447317175,1.4237932780869338,2.6959354666447837,4.874649578792228,4.874649578792228,1.3927570225120651,0.0,0.0,0.00011234705257822269,3.165913119672682e-05,8.068792138149586e-05,0.000379145027273557,0.10515346112782994,0.09329937160529767,0.011854089522532285,0.09798210375130048,0.09519679448426492,0.012848315118789045,0.47946766960060017,0.47946766960060017,0.06091844543873348,0.0,0.21821143595258263,1.8816234319252203,3.979039320256561e-13,3.979039320256561e-13,0.7630403191874962,3.979039320256561e-13,25366.43337199932,21561.46836619942,0.85,0.8199333513315574,0.6560221798207702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934995006878358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16509.09131125433,1572.3094828804656,0.47946766960060017,0.06091844543873348,6.113110376966115,4.874649578792228
4570.0,-36.84775686947547,4.119091090907252,35.21232222886956,26.856444251630478,5.449504588723627,-32.73906786034681,-47.76443353677166,1.05965659761884,-5.299153659037813,-5.299153659038233,40.56713179124359,52622.36388085617,12876.129378040043,12876.129378040043,65498.49325889622,101082.20843129643,101082.20843129643,12876.129378040043,113958.33780933647,113958.33780933647,113958.33780933647,139486.06229139905,121810.79160745494,72023.3322158114,55319.399324048376,25527.724482062575,0.0,80847.12380611095,21698.56580975319,1572.17273413148,0.0,0.8833078361647995,2.8542531254977215,0.0014959713701933424,350539.5061431385,1579132.040060376,4.504861826944997,1579132.040060376,4.504861826944997,0.85,0.10729857227239696,4.698906859688992,1.3089937336789443,1.0,0.0,4.698906859689024,1.2870353176500027,1.2871796320462985,3.65095409212913,22034.736154184946,2246.917770511331,1603.0968420496806,1603.0968420496806,8.032034647125208,4.119091090907252,1.489858920983739,2.6292321699235126,4.872931793333557,4.872931793333557,1.3922662266667307,0.0,0.0,0.0001121234837554513,3.1779382269090814e-05,8.034410148636048e-05,0.0003775294496098078,0.10506258866671428,0.09321878691336226,0.011843801753352019,0.09882728406085978,0.09446254125062616,0.012836031021770807,0.4793382611673174,0.4793382611673174,0.06090175088138158,0.0,0.03969148156477331,1.9912474854215247,3.979039320256561e-13,3.979039320256561e-13,2.87160220295965,3.979039320256561e-13,25527.724482062575,21698.56580975319,0.85,0.810152423182993,0.6508872722183178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935534555386782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16508.693210108486,1572.17273413148,0.4793382611673174,0.06090175088138158,6.113110376966115,4.872931793333557
