time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4571.0,-36.847899412762786,4.119094306309367,35.212735076425396,26.854661385901295,5.449317051839685,-32.73906338164968,-47.76347118951378,1.0596566007019241,-5.299113309697816,-5.299113309698218,40.566462123162566,52617.07328307703,12875.399797403974,12875.399797403974,65492.473080481,101074.67498999271,101074.67498999271,12875.399797403974,113950.07478739668,113950.07478739668,113950.07478739668,139491.59782783984,121802.37254679047,72018.73578326235,55315.15195947569,25541.523040443164,0.0,80856.67499991885,21710.29458437669,1573.17273413148,0.0,0.8833105138526905,2.8544313582779153,0.0014959713701933424,350540.05882672523,1579102.8215175131,4.504771371360088,1579102.8215175131,4.504771371360088,0.85,0.10729836795272994,4.698906859688992,1.308970309882425,1.0,0.0,4.698906859688951,1.287035321278787,1.2871796334090586,3.650954081835298,22033.213203894917,2246.762472801101,1603.0968420496806,1603.0968420496806,8.03157954009928,4.119094306309367,1.4891154728987521,2.6299788334106147,4.871272315671062,4.871272315671062,1.391792090191732,0.0,0.0,0.0001121217228767712,3.178308484645647e-05,8.033863803031473e-05,0.0003775037773387168,0.10503755357343739,0.09319728431125297,0.01184026926218441,0.09889661933867021,0.09446234027180475,0.012836027680925186,0.4792393060288913,0.4792393060288913,0.06088506190216673,0.0,3.979039320256561e-13,2.160775864412699,3.979039320256561e-13,3.979039320256561e-13,2.84030732603901,3.979039320256561e-13,25541.523040443164,21710.29458437669,0.85,0.8099822690031062,0.6507449543668453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49366794071398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16508.103328659712,1573.17273413148,0.4792393060288913,0.06088506190216673,6.113110376966115,4.871272315671062
4572.0,-36.847899412762786,4.119094306309367,35.212735076425396,26.853961881157034,5.449317051839685,-32.73906338164968,-47.76309229256583,1.0596566007019241,-5.299113309697816,-5.299113309698218,40.566462123162566,52615.264559230025,12874.79928678702,12874.79928678702,65490.063846017045,101071.37209917359,101071.37209917359,12874.79928678702,113946.17138596061,113946.17138596061,113946.17138596061,139502.9285659913,121799.06965597134,72016.92705941535,55313.4917739511,25556.75718003067,0.0,80870.24895398176,21723.24360302607,1574.17273413148,0.0,0.8833105138526905,2.8545121502318875,0.0014959713701933424,350540.05882672523,1579102.8215175131,4.504771371360088,1579102.8215175131,4.504771371360088,0.85,0.10729836795272994,4.698906859688992,1.3089610896026715,1.0,0.0,4.698906859688951,1.287035321278787,1.2871796334090586,3.650954081835298,22032.61573361511,2246.701547787992,1603.0968420496806,1603.0968420496806,8.031204946000402,4.119094306309367,1.4884457926526515,2.6306485136567153,4.869805104135546,4.869805104135546,1.3913728868958704,0.0,0.0,0.0001121217228767712,3.178454274103894e-05,8.033718013573226e-05,0.0003774969268278625,0.1050205239560261,0.09318349931845284,0.01183702463757326,0.09896228473006623,0.09446234027180475,0.012836027680925186,0.4791684208047995,0.4791684208047995,0.06086837738546151,0.0,3.979039320256561e-13,2.2938101522904617,3.979039320256561e-13,3.979039320256561e-13,2.82677216103923,3.979039320256561e-13,25556.75718003067,21723.24360302607,0.85,0.8098165232962665,0.6506133620185849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493668843329693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16507.87221448021,1574.17273413148,0.4791684208047995,0.06086837738546151,6.113110376966115,4.869805104135546
4573.0,-36.83640271808178,4.125131943223692,35.201794009995005,26.85326241133737,5.290741941181542,-32.64098333178698,-47.67124046394599,1.0596566690058702,12.735649034866356,-4.764001928363911,40.114340959174406,52232.987393581876,12150.981873456156,12150.981873456156,64383.96926703803,101816.8775221259,101816.8775221259,12150.981873456156,113967.85939558205,113967.85939558205,113967.85939558205,139531.5384164384,121795.79842097759,72043.49620263546,55280.33579815792,25563.679020856318,0.0,80844.01481901424,21729.12716772787,1575.17273413148,0.0,0.8877021181854924,2.6878315317813692,0.0014959713701933424,357930.11490118963,1559469.190775032,4.356909703464152,1559469.190775032,4.356909703464152,0.85,0.10269729840531423,4.698906859688992,1.3089519242709509,1.0,0.0,4.698906859688929,1.287035026945129,1.2871795219448405,3.6509549167765765,22032.02398965684,2246.641206697174,1603.0968420496806,1603.0968420496806,7.57969297595285,4.125131943223692,1.6416289716375125,2.483502971586179,4.868336927979395,4.868336927979395,1.3909534079941128,0.0,0.0,0.00011226382695127932,3.21397990437098e-05,8.012402790756953e-05,0.0003764953443607907,0.10269769067413784,0.09112420792922425,0.01157348274491359,0.09370645706977256,0.09112058363915566,0.011576714766158567,0.47911789055623355,0.47911789055623355,0.06085169643876401,0.0,3.2684433666275368,5.6619305212698805,3.410605131648481e-13,17.499650963230238,20.629703614832238,3.410605131648481e-13,25563.679020856318,21729.12716772787,0.85,0.7963974749543876,0.6460959108786969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493668843329693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16507.64395116645,1575.17273413148,0.47911789055623355,0.06085169643876401,6.113110376966115,4.868336927979395
4574.0,-36.83640271808178,4.125131943223692,35.201794009995005,20.784133427683287,5.290741941181542,-32.64098333178698,-44.33966665584592,1.0596566690058702,-4.764001928363541,-4.764001928363911,40.114340959174406,36291.684975298085,12151.11840570353,12151.11840570353,48442.80338100161,73158.82870018687,73158.82870018687,12151.11840570353,85309.9471058904,85309.9471058904,85309.9471058904,108684.55061485618,93137.74959903857,56102.19378435168,41150.61757187432,23374.603508965774,0.0,64525.22108084009,19868.412982620906,1576.17273413148,0.0,0.8877021181854924,3.5608242516998767,0.0014959713701933424,357930.11490118963,1559469.190775032,4.356909703464152,1559469.190775032,4.356909703464152,0.8499999999999999,0.10269729840531423,4.698906859688992,1.2308642233302822,1.0,0.0,4.698906859688782,1.287035026945129,1.2871795219448405,3.6509549167765765,16847.979652106285,1718.0158007175016,1603.0968420496806,1603.0968420496806,7.579778143762923,4.125131943223692,1.641781223010188,2.4833507202135037,4.868690105625732,4.868690105625732,1.3910543158930664,0.0,0.0,0.00011226382695127932,4.781051583817575e-05,6.445331111310358e-05,0.00030286010571903114,0.10272534952248229,0.09115503881066113,0.011570310711821158,0.12422060425876316,0.09112058363915566,0.011576714766158567,0.4792799948665338,0.4792799948665338,0.060835018348072666,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23374.603508965774,19868.412982620906,0.85,0.7507576505675245,0.562441854012871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493596047132226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16507.646004969465,1576.17273413148,0.4792799948665338,0.060835018348072666,6.113110376966115,4.868690105625732
4575.0,-36.83640131838288,4.1252835693998104,35.20072260817095,26.852578727435343,5.290769157734051,-32.64095881365934,-47.67085035620255,1.0596567226071543,12.720685350768235,-4.764005925677397,40.114378303451964,52231.13178076981,12150.767332105499,12150.767332105499,64381.899112875304,101813.52057548697,101813.52057548697,12150.767332105499,113964.28790759247,113964.28790759247,113964.28790759247,139560.460160483,121792.56973674138,72041.74975423752,55278.688869448735,25596.172252890534,0.0,80874.86112233927,21756.746414956953,1577.17273413148,0.0,0.887701963614284,2.6880015796815875,0.0014959713701933424,357930.0592442661,1559470.804815301,4.356914890322342,1559470.804815301,4.356914890322342,0.85,0.10269749230141809,4.698906859688992,1.3089429325750102,1.0,0.0,4.698906859688604,1.2870350266577286,1.287179521679689,3.65095491759185,22031.439942838562,2246.5816504962004,1603.0968420496806,1603.0968420496806,7.579559146638842,4.1252835693998104,1.6412606642414538,2.4840229051583567,4.867231992197771,4.867231992197771,1.390637712056506,0.0,0.0,0.00011226384426227965,3.21413156865477e-05,8.012252857573195e-05,0.0003764882991401341,0.10268174024226108,0.09111458505491452,0.01156715518734656,0.09383135595342997,0.09112075640753085,0.01157673589388724,0.47906662915016446,0.47906662915016446,0.06081834254218626,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17.48469127644563,20.613753116348732,2.8421709430404007e-13,25596.172252890534,21756.746414956953,0.85,0.796068125736685,0.6458265406077157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493596047132226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16507.418124878863,1577.17273413148,0.47906662915016446,0.06081834254218626,6.113110376966115,4.867231992197771
4576.0,-36.82192499835883,4.131076894746863,35.18934510217558,26.851879222691082,5.270960106078983,-32.61569127175248,-47.64670610949395,1.05965678928518,13.955151912246151,-4.77980059395146,40.07093093333913,52186.63429630079,12179.728220866178,12179.728220866178,64366.36251716697,101903.7885297452,101903.7885297452,12179.728220866178,114083.51675061138,114083.51675061138,114083.51675061138,139668.87359189725,121789.30686373526,72048.214333513,55267.88058913584,25585.356841285884,0.0,80853.23743042172,21747.553315093002,1578.17273413148,0.0,0.8877785318632565,2.6723080451408765,0.0014959713701933424,357710.1938948881,1557593.8390311005,4.354345684341314,1557593.8390311005,4.354345684341314,0.8500000000000001,0.10250442376690744,4.698906859688992,1.3089337265817451,1.0,0.0,4.69890685968839,1.2870346556423413,1.28717938123279,3.650955970058034,22030.849711506464,2246.5214636503256,1603.0968420496806,1603.0968420496806,7.59762473569187,4.131076894746863,1.6404106748311262,2.4906662199157363,4.86581961933294,4.86581961933294,1.3902341769522686,0.0,0.0,0.00011244301436931648,3.223531179998137e-05,8.020770256933512e-05,0.00037688852380294316,0.10250390755405725,0.090955872047299,0.01154803550675824,0.09335073151202788,0.09095601290212287,0.011548410864784578,0.47889260324373567,0.47889260324373567,0.0608016685641438,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18.7349525061976,21.777191658025345,3.979039320256561e-13,25585.356841285884,21747.553315093002,0.85,0.7960888711791839,0.6454489140426816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935960382698614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16507.190272828895,1578.17273413148,0.47889260324373567,0.0608016685641438,6.113110376966115,4.86581961933294
4577.0,-36.82190569042377,4.132460544815711,35.183849094988716,26.852073717769258,5.271164110987233,-32.61577155117242,-47.64688083725048,1.0596572932511579,13.968394001908564,-4.7798058598754025,40.071332815382156,52187.56290499335,12181.7390697537,12181.7390697537,64369.301974747046,101903.74370599857,101903.74370599857,12181.7390697537,114085.48277575227,114085.48277575227,114085.48277575227,139687.21644679183,121790.22296787334,72048.67270555865,55268.38918034965,25601.73367103955,0.0,80870.1228513892,21761.47362038362,1579.17273413148,0.0,0.8877770593718991,2.6721587718532325,0.0014959713701933424,357710.12060971145,1557611.192872744,4.3543950901300175,1557611.192872744,4.3543950901300175,0.85,0.10250339310264187,4.698906859688992,1.3089362080348659,1.0,0.0,4.698906859688943,1.2870346527821261,1.2871793786800587,3.6509559781716616,22031.01542845737,2246.538362076486,1603.0968420496806,1603.0968420496806,7.598879088413912,4.132460544815711,1.6415314725177055,2.4909290722980053,4.866109411761634,4.866109411761634,1.3903169747890385,0.0,0.0,0.00011244325351545096,3.223463065185726e-05,8.02086228635937e-05,0.00037689284817994775,0.1024751540462899,0.09093011746564819,0.01154503658064171,0.09340450992662425,0.09095501909468975,0.011548374007952115,0.4787500491852593,0.4787500491852593,0.060784996048376505,0.0,0.8232085316836333,2.0931771807767063,3.410605131648481e-13,18.748199861783974,21.782862925133657,3.410605131648481e-13,25601.73367103955,21761.47362038362,0.85,0.7959589982697955,0.6453256291065084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935043851714898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16507.25240172943,1579.17273413148,0.4787500491852593,0.060784996048376505,6.113110376966115,4.866109411761634
4578.0,-36.758068898491054,4.137160707307117,35.1747178659801,26.851083675306313,5.258937517802247,-32.556199794878495,-47.589954478293635,1.0593964526769901,13.870289759369655,-4.86997058181007,40.1020222762769,52227.89478096485,12311.001005782193,12311.001005782193,64538.895786747045,101956.95173311594,101956.95173311594,12311.001005782193,114267.95273889814,114267.95273889814,114267.95273889814,139868.8109116347,121786.95855360998,72068.89447386237,55242.29342194179,25600.858172736556,0.0,80843.15159467835,21760.729446826073,1580.17273413148,0.0,0.8872102458036066,2.6634325899004576,0.0014959713701933424,356457.03570720286,1558936.8393980805,4.373421431576415,1558936.8393980805,4.373421431576415,0.85,0.10269450351849652,4.698906859688992,1.3089270317135382,1.0,0.0,4.698906859689011,1.287034235839644,1.2871799826825374,3.650957160920811,22030.42491832241,2246.4781468006313,1603.0968420496806,1603.0968420496806,7.679511731831276,4.137160707307117,1.6192667055131889,2.5178940017939277,4.8650786076903145,4.8650786076903145,1.3900224593400898,0.0,0.0,0.00011323650257285379,3.245725626938838e-05,8.077924630346541e-05,0.0003795741545758603,0.10269404129730805,0.09112736628010148,0.01156667501720657,0.09309896514426616,0.09112759556768397,0.011566907950812546,0.4787596586874453,0.4787596586874453,0.060768324702429335,0.0,4.338258405902707,5.850590056925398,3.410605131648481e-13,18.74026034117975,21.262926331439928,3.410605131648481e-13,25600.858172736556,21760.729446826073,0.85,0.7983223626699313,0.6460398159985001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493504262935601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16507.025391031784,1580.17273413148,0.4787596586874453,0.060768324702429335,6.113110376966115,4.8650786076903145
4579.0,-36.75804788798462,4.141749668018627,35.16686846774658,26.854260137211554,5.298915237976478,-32.58051372325676,-47.614298144448526,1.0593970424132062,12.81608054984008,-4.869544510164612,40.13654448951939,52344.224664515554,12316.67987395765,12316.67987395765,64660.9045384732,101783.17827399173,101783.17827399173,12316.67987395765,114099.85814794937,114099.85814794937,114099.85814794937,139734.28368529488,121801.95496188664,72070.31609567344,55257.37651801467,25634.425537345505,0.0,80891.80205536018,21789.26170674368,1581.17273413148,0.0,0.8870877611829275,2.6753465388730353,0.0014959713701933424,356462.94902467064,1560429.0623900327,4.377535075270996,1560429.0623900327,4.377535075270996,0.8500000000000001,0.10279745218643692,4.698906859688992,1.3089688416710126,1.0,0.0,4.698906859688938,1.2870342325297175,1.2871799797093655,3.650957170310149,22033.137665651906,2246.7547700439914,1603.0968420496806,1603.0968420496806,7.6830541679627045,4.141749668018627,1.622679695250584,2.519069972768043,4.865050590949915,4.865050590949915,1.3900144545571185,0.0,0.0,0.0001132367645022571,3.236188005236764e-05,8.087488444988945e-05,0.00038002354931814013,0.10286233542351858,0.09128454054329961,0.011577794880218963,0.09356167329493759,0.09123301478847264,0.011564437397964289,0.47899335812180094,0.47899335812180094,0.06075165429233827,0.0,6.955700810302346,8.626854129364006,3.410605131648481e-13,17.685625060004668,20.01677649178538,3.410605131648481e-13,25634.425537345505,21789.26170674368,0.85,0.7993505262031498,0.6470893630072991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4931002277983116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16508.076857907155,1581.17273413148,0.47899335812180094,0.06075165429233827,6.113110376966115,4.865050590949915
4580.0,-36.75804581209091,4.1418969758058015,35.166265310332584,20.783011649642162,5.298926069241302,-32.58050788825017,-44.28086044555528,1.059397112776119,-4.869566149945683,-4.869566149946059,40.13678866102783,36392.64017457837,12316.889708767341,12316.889708767341,48709.52988334571,73115.01861561286,73115.01861561286,12316.889708767341,85431.9083243802,85431.9083243802,85431.9083243802,108866.32645336857,93133.8461168661,56118.74935700986,41127.88528872916,23434.418128988367,0.0,64562.30341771753,19919.25540964011,1582.17273413148,0.0,0.8870867695389333,3.5447743136682663,0.0014959713701933424,356462.64869093616,1560439.6205486692,4.37756838277218,1560439.6205486692,4.37756838277218,0.85,0.1027980909898214,4.698906859688992,1.2308536216570065,1.0,0.0,4.6989068596892105,1.287034232145916,1.28717997935883,3.650957171398887,16847.27353897281,1717.9437972164615,1603.0968420496806,1603.0968420496806,7.6831850613711286,4.1418969758058015,1.622756265482903,2.5191407103228984,4.8649968619434,4.8649968619434,1.3899991034124,0.0,0.0,0.00011323679038160704,4.8141876121607404e-05,6.509491425999964e-05,0.0003058749391471791,0.10292792296390617,0.09135320052694991,0.011574722436956253,0.1240453873880966,0.09123362289352059,0.011564468096300809,0.4793493114163847,0.4793493114163847,0.060734984630932076,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23434.418128988367,19919.25540964011,0.85,0.7544577455391498,0.5636824934686471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493100094853993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16507.852009854352,1582.17273413148,0.4793493114163847,0.060734984630932076,6.113110376966115,4.8649968619434
4581.0,-36.7445707336307,4.147107290272804,35.157196440965,20.784285209979885,5.262079581900074,-32.54690378831751,-44.249603630136676,1.0595415372426311,-4.815547812717853,-4.8155478127182585,40.069528005443075,36308.56562211768,12249.637721888532,12249.637721888532,48558.203344006215,73295.04215684427,73295.04215684427,12249.637721888532,85544.6798787328,85544.6798787328,85544.6798787328,108993.93123799935,93139.20673836695,56129.72912761124,41121.641789728565,23449.251359266542,0.0,64570.89314899511,19931.86365537656,1583.17273413148,0.0,0.8876029683488202,3.5433189144256305,0.0014959713701933424,357212.9758286252,1557533.259742575,4.360237071818493,1557533.259742575,4.360237071818493,0.85,0.10256997581704337,4.698906859688992,1.2308677773689856,1.0,0.0,4.698906859688392,1.2870332064679801,1.2871791699309603,3.650960080963455,16848.243238609724,1718.0426790606093,1603.0968420496806,1603.0968420496806,7.641233767403872,4.147107290272804,1.6410074922173603,2.506099798055444,4.863610882572561,4.863610882572561,1.389603109306446,0.0,0.0,0.00011340489401088325,4.831886576131803e-05,6.508602824956522e-05,0.00030583318461179356,0.10256727155699315,0.09103087066997188,0.011536400887021264,0.1241450254646036,0.09103329479056181,0.011536681026481563,0.4791131294709566,0.4791131294709566,0.06071831556847379,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23449.251359266542,19931.86365537656,0.85,0.7520138095652454,0.5623054576361043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4931000817187434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16507.62678317849,1583.17273413148,0.4791131294709566,0.06071831556847379,6.113110376966115,4.863610882572561
4582.0,-36.74456901806593,4.147389138965238,35.15581579397898,20.78409061012792,5.262118316594568,-32.54763787623714,-44.25018166713414,1.0595415377742592,-4.815549606553475,-4.8155496065538514,40.06963387806219,36311.347301462956,12250.080683211378,12250.080683211378,48561.42798467433,73293.94040459969,73293.94040459969,12250.080683211378,85544.02108781107,85544.02108781107,85544.02108781107,109008.11522707829,93138.28788759792,56129.036382219114,41121.39056153201,23464.094139267218,0.0,64585.48470079923,19944.480018377133,1584.17273413148,0.0,0.8876025779524582,3.5433316487812503,0.0014959713701933424,357212.9508912778,1557537.831325198,4.360250174130036,1557537.831325198,4.360250174130036,0.85,0.10256972449109171,4.698906859688992,1.230865262397565,1.0,0.0,4.698906859688991,1.2870332064211742,1.2871791699117143,3.6509600810962306,16848.07702481213,1718.0257299701866,1603.0968420496806,1603.0968420496806,7.641510083413751,4.147389138965238,1.641271684267525,2.506117454697713,4.863752489063117,4.863752489063117,1.3896435683037478,0.0,0.0,0.00011340491542747464,4.831558720479862e-05,6.508932822267602e-05,0.00030584869087808066,0.10252796442946603,0.09099468638606965,0.01153327804339638,0.12422383261258184,0.0910330483374017,0.011536676153690011,0.47892085058128075,0.47892085058128075,0.06070164698517383,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23464.094139267218,19944.480018377133,0.85,0.7518938382152205,0.562221487841735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493014822706816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16507.67146572324,1584.17273413148,0.47892085058128075,0.06070164698517383,6.113110376966115,4.863752489063117
4583.0,-36.66612734627792,4.159824825733289,35.1223332971451,20.76281664138662,5.035140198211865,-32.357683624654086,-44.066585472878046,1.0452683210444542,-4.178958856747784,-4.178958856748048,39.34487581034643,35813.945997852454,11396.53222088356,11396.53222088356,47210.47821873601,74265.3997713684,74265.3997713684,11396.53222088356,85661.93199225195,85661.93199225195,85661.93199225195,109138.22317181226,93105.40013095342,56158.22866245537,41052.41274277562,23476.29117956031,0.0,64528.70392233593,19954.847502626264,1585.17273413148,0.0,0.8933261619544386,3.5401721131950956,0.0014959713701933424,366149.034842767,1526479.5530758905,4.1690115439779785,1526479.5530758905,4.1690115439779785,0.85,0.09909000398703753,4.698906859688992,1.230790137997828,1.0,0.0,4.698906859688866,1.287098168607308,1.2872454049491677,3.650775810498898,16842.127855360053,1717.419083515783,1603.0968420496806,1603.0968420496806,7.109072840735083,4.159824825733289,1.82768520707977,2.3321396186535193,4.8624160255691224,4.8624160255691224,1.3892617215911778,0.0,0.0,0.00011438807122452319,4.9367343218961325e-05,6.502072800556186e-05,0.00030552634484730677,0.09907984603722983,0.08793391379821176,0.011145932239018068,0.12499224109598871,0.08793448145714351,0.011155522529894022,0.47876369413620673,0.47876369413620673,0.06068497878520053,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23476.29117956031,19954.847502626264,0.85,0.7316198117903713,0.5550079859182765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930148118527644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16507.446681067267,1585.17273413148,0.47876369413620673,0.06068497878520053,6.113110376966115,4.8624160255691224
4584.0,-36.65740986730981,4.16059107775229,35.11793658712325,20.756652834266447,5.035726253457563,-32.35755109234251,-44.06286523500455,1.0452682799217066,-4.179320214463303,-4.179320214463572,39.34902372069608,35838.72914349433,11398.920081018066,11398.920081018066,47237.649224512395,74233.54226221894,74233.54226221894,11398.920081018066,85632.462343237,85632.462343237,85632.462343237,109094.93070453702,93076.31397075004,56142.4781900836,41037.5953118516,23462.468361300027,0.0,64500.06367315163,19943.098107105023,1584.17273413148,0.0,0.8933099237965689,3.5410341081232213,0.0014959713701933424,366143.91308310843,1526655.9614840916,4.169551662429431,1526655.9614840916,4.169551662429431,0.85,0.09909000893352969,4.698906859688992,1.2307126211607828,1.0,0.0,4.698906859688912,1.287097941726041,1.2872453193030011,3.65077645403395,16836.86636861194,1716.8825611816412,1603.0968420496806,1603.0968420496806,7.110562370295539,4.16059107775229,1.8290802422826085,2.3315108354696816,4.864746439642426,4.864746439642426,1.3899275541835503,0.0,0.0,0.00011449781710780291,4.938887256538634e-05,6.510894454241657e-05,0.0003059408661374714,0.09906857721150483,0.08792396307494306,0.011144614136561766,0.1249415342096624,0.08793448632601206,0.01115552260751763,0.4786346356468142,0.4786346356468142,0.06066831089188855,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23462.468361300027,19943.098107105023,0.85,0.73236593166613,0.5556386630113099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492518687402818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.793310258152,1584.17273413148,0.4786346356468142,0.06066831089188855,6.113110376966115,4.864746439642426
4585.0,-36.65740795834679,4.162710908156088,35.11826798181009,26.840890861954563,5.246064462376378,-32.47781657192663,-47.519047593791015,1.0436633500167414,13.144139806328383,-5.072405244781002,40.24343145651205,52381.63843454489,12622.008187295576,12622.008187295576,65003.64662184047,101969.84563059761,101969.84563059761,12622.008187295576,114591.85381789319,114591.85381789319,114591.85381789319,140235.32747932387,121813.40376766758,72117.4900222712,55217.681939329304,25643.473661430668,0.0,80861.15560075997,21796.952612216068,1583.17273413148,0.0,0.8856654386369394,2.649557045087076,0.0014959713701933424,353656.2007594765,1565056.0982023568,4.425360264690396,1565056.0982023568,4.425360264690396,0.85,0.10319474974529266,4.698906859688992,1.3090195092512298,1.0,0.0,4.698906859689299,1.287105475409758,1.2872528538803008,3.650755085315029,22035.20867603887,2246.9659543308744,1603.0968420496806,1603.0968420496806,7.873515720458526,4.162710908156088,1.580411635214154,2.582299272941934,4.863577300377714,4.863577300377714,1.3895935143936327,0.0,0.0,0.00011449784115071871,3.273654973318339e-05,8.176129141753532e-05,0.0003841886930988874,0.10338904966976382,0.09175894606933156,0.011630103600432262,0.09262821718877469,0.09165921808872317,0.011535531656569488,0.4785280555219668,0.4785280555219668,0.06065164324390564,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18.216545051109392,19.054762978630038,11.631373571019083,25643.473661430668,21796.952612216068,0.85,0.8038921301444959,0.6477973019971605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924635713547074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.74574617527,1583.17273413148,0.4785280555219668,0.06065164324390564,6.113110376966115,4.863577300377714
4586.0,-36.65740840831536,4.164612782990016,35.11775625015796,20.759645697567635,5.2440998129998215,-32.47518273464874,-44.17464084746314,1.0463689038089286,-5.07062716788522,-5.070627167885637,40.22710830366568,36375.14189134852,12621.871736271838,12621.871736271838,48997.013627620356,73263.74343061706,73263.74343061706,12621.871736271838,85885.61516688889,85885.61516688889,85885.61516688889,109312.35327312702,93085.2490680598,56123.43247046485,41068.685108438825,23426.73810623814,0.0,64495.423214676965,19912.727390302418,1584.17273413148,0.0,0.8857339677333882,3.5122304263476307,0.0014959713701933424,353680.72636029037,1564348.814426656,4.423053612576764,1564348.814426656,4.423053612576764,0.85,0.10320528251943312,4.698906859688992,1.2307353921746835,1.0,0.0,4.698906859688675,1.2870927752784669,1.2872401522875017,3.6507911084128084,16838.48266638929,1717.0473776864974,1603.0968420496806,1603.0968420496806,7.873430603315156,4.164612782990016,1.581938096314797,2.582674686675219,4.862817767679113,4.862817767679113,1.389376505051175,0.0,0.0,0.00011449783548347637,4.874579549578582e-05,6.575203998769054e-05,0.000308962711736704,0.1033064195044672,0.091686535770166,0.011619883734301195,0.12287424628871642,0.09166252386193026,0.011542758657502861,0.4784394580887556,0.4784394580887556,0.06063497579218598,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,11.319055672882428,23426.73810623814,19912.727390302418,0.85,0.7596975286840245,0.5639957081957836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492463559285771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.52387075592,1584.17273413148,0.4784394580887556,0.06063497579218598,6.113110376966115,4.862817767679113
4587.0,-36.65740886645466,4.1665835546161585,35.117486878553855,26.8444609240629,5.238210832164457,-32.469274433875675,-47.510047525260575,1.048705301030089,12.90982972452889,-5.081033332918442,40.22765474619008,52338.659004683905,12638.456161070897,12638.456161070897,64977.1151657548,102023.787869847,102023.787869847,12638.456161070897,114662.2440309179,114662.2440309179,114662.2440309179,140328.20066255203,121806.45362404507,72114.85049020399,55212.89237093453,25665.956631634148,0.0,80878.84900256868,21816.063136889024,1585.17273413148,0.0,0.8856786341697527,2.6512410924196215,0.0014959713701933424,353537.20964735525,1564372.4879251632,4.42491609153556,1564372.4879251632,4.42491609153556,0.85,0.10330330348324336,4.698906859688992,1.3089939139084894,1.0,0.0,4.6989068596889325,1.2870818082073179,1.2872291839531542,3.6508222163700346,22033.951442759826,2246.837752215061,1603.0968420496806,1603.0968420496806,7.883775845326772,4.1665835546161585,1.5800782956846202,2.5865052589315383,4.861996018100942,4.861996018100942,1.3891417194574118,0.0,0.0,0.00011449782971332497,3.277215878545479e-05,8.172567092787017e-05,0.0003840213157356544,0.10330326778980858,0.09168497388449444,0.011618293905314148,0.09280556429224754,0.09168499353568062,0.011618309947562744,0.4783652468088533,0.4783652468088533,0.060618308497476917,0.0,3.979039320256561e-13,3.979039320256561e-13,0.5476911864315639,17.990863057447314,19.140686429254686,9.060090806243068,25665.956631634148,21816.063136889024,0.85,0.8033882277885923,0.6471241820345595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924635621305835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.301948142936,1585.17273413148,0.4783652468088533,0.060618308497476917,6.113110376966115,4.861996018100942
4588.0,-36.589361334312805,4.167455782194184,35.11147551161515,26.868222571816318,5.04874488736545,-32.27874620199176,-47.32954257689414,1.0738560641379,19.341758143727816,-5.172367157218741,40.058939903539375,51809.55245322223,12764.146686141063,12764.146686141063,64573.69913936329,103030.80339846073,103030.80339846073,12764.146686141063,115794.95008460179,115794.95008460179,115794.95008460179,141358.1307436796,121800.0881233185,72164.1249597605,55151.07018173111,25563.180659077796,0.0,80714.2508408089,21728.703560216127,1586.17273413148,0.0,0.8858246525993707,2.5721000025858056,0.0014959713701933424,352279.53849194176,1557076.1164260367,4.42000157911997,1557076.1164260367,4.42000157911997,0.85,0.10279423611702032,4.698906859688992,1.3089445606851957,1.0,0.0,4.6989068596888695,1.2869619827360608,1.2871104516191543,3.6511621343306433,22032.799967367962,2246.720334402468,1603.0968420496806,1603.0968420496806,7.962180668899037,4.167455782194184,1.5547988016890821,2.6126569805051023,4.861198222179811,4.861198222179811,1.3889137777656604,0.0,0.0,0.00011535783966026805,3.34939576633548e-05,8.186388199691325e-05,0.0003846707566760658,0.10277927200994236,0.09121576307399203,0.011563508935950336,0.09010691570316003,0.09121127132520641,0.011582964791813906,0.4783025444515981,0.4783025444515981,0.060634867927019824,0.0,3.410605131648481e-13,3.410605131648481e-13,3.2977734209576397,24.514125300946546,25.81043560589586,14.454406409745843,25563.180659077796,21728.703560216127,0.85,0.800028476591088,0.6418885378172582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924635650270537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16508.08002535127,1586.17273413148,0.4783025444515981,0.060634867927019824,6.113110376966115,4.861198222179811
4589.0,-36.589334300313546,4.167746587086753,35.10756226056104,20.800034806039207,5.050470457530039,-32.28777606518229,-44.003068388532824,1.0738568092909488,-5.171780157805756,-5.171780157806149,40.05789190925184,35884.73243549699,12763.283261409213,12763.283261409213,48648.0156969062,74368.88707327172,74368.88707327172,12763.283261409213,87132.17033468094,87132.17033468094,87132.17033468094,110504.08735030112,93146.31637287005,56196.538606068505,41055.30862977949,23371.917015620184,0.0,64427.22564539967,19866.129463277157,1585.17273413148,0.0,0.8858314780539817,3.4505312808383595,0.0014959713701933424,352287.6102740721,1557030.8745887151,4.419771882915152,1557030.8745887151,4.419771882915152,0.8500000000000001,0.10278856949266213,4.698906859688992,1.2308729710569608,1.0,0.0,4.698906859688918,1.28696197852967,1.2871104478535331,3.6511621462643404,16849.5293226944,1718.1738231398492,1603.0968420496806,1603.0968420496806,7.9616420709121885,4.167746587086753,1.5546611200406124,2.6130854670461403,4.8600723167568765,4.8600723167568765,1.3885920905019646,0.0,0.0,0.00011535818250810599,4.973611714796945e-05,6.562206536013654e-05,0.000308351973067705,0.10279829856272943,0.0912015251979859,0.011596773364743528,0.12080522069998519,0.09120612301534468,0.011582446477317442,0.4782490492324606,0.4782490492324606,0.06081198558700635,0.0,3.979039320256561e-13,3.979039320256561e-13,5.487147836699421,3.979039320256561e-13,3.979039320256561e-13,14.441783674991314,23371.917015620184,19866.129463277157,0.85,0.7550847519751899,0.5569808737846729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920334727463445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.221330616296,1585.17273413148,0.4782490492324606,0.06081198558700635,6.113110376966115,4.8600723167568765
4590.0,-36.58933716805912,4.171464625262393,35.1027771656451,26.86777211437004,5.236443366025786,-32.398435068568894,-47.44262031801043,1.0705375306846523,15.362359735793348,-4.923229421039865,40.07549089616848,52349.700133496866,12428.182044828769,12428.182044828769,64777.882178325635,102142.37087782627,102142.37087782627,12428.182044828769,114570.55292265504,114570.55292265504,114570.55292265504,140203.31292849593,121813.63120287098,72138.99193564753,55194.04363024828,25632.760005840875,0.0,80826.80363608916,21787.846004964744,1584.17273413148,0.0,0.8870358181081648,2.6411222027725447,0.0014959713701933424,355718.4785589575,1557790.753327852,4.379279815989825,1557790.753327852,4.379279815989825,0.85,0.10261386997074115,4.698906859688992,1.3089864492183554,1.0,0.0,4.698906859688702,1.2869775565240618,1.287126027598259,3.651117951411719,22035.249817506166,2246.9701495929976,1603.0968420496806,1603.0968420496806,7.7526084007117095,4.171464625262393,1.626305251831158,2.545159373431235,4.8587724692031244,4.8587724692031244,1.388220705486607,0.0,0.0,0.00011535814613902988,3.3040080968131575e-05,8.231806517089831e-05,0.00038680492110785956,0.10261362902123823,0.09099054849587764,0.011623080525360591,0.092534614253916,0.09099110381446018,0.011622766156280964,0.4782029197238173,0.4782029197238173,0.06108536694516455,0.0,3.979039320256561e-13,3.979039320256561e-13,4.581469145057156,20.285589156833225,22.774791041589197,1.4621175214277855,25632.760005840875,21787.846004964744,0.85,0.8014406021791801,0.6476774755215328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920333019269039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16509.002226819604,1584.17273413148,0.4782029197238173,0.06108536694516455,6.113110376966115,4.8587724692031244
4591.0,-36.58933727029165,4.1746512105270375,35.102106300929336,26.867109455075138,5.294987219000107,-32.43038274577037,-47.471985791902966,1.070537541829399,12.6003529731816,-4.964798865888893,40.18424393339431,52489.92900648117,12489.236646974505,12489.236646974505,64979.165653455675,101862.79978756391,101862.79978756391,12489.236646974505,114352.03643453842,114352.03643453842,114352.03643453842,140039.92261593963,121810.50206746216,72128.36548712337,55202.37397815421,25687.886181401234,0.0,80890.26015955544,21834.70325419105,1585.17273413148,0.0,0.8864306517883969,2.667375885189085,0.0014959713701933424,355142.85675215983,1562492.6471085688,4.399617273448275,1562492.6471085688,4.399617273448275,0.85,0.1030859703193145,4.698906859688992,1.308977735009976,1.0,0.0,4.698906859688951,1.2869775564744392,1.287126027546962,3.6511179515524965,22034.683778387513,2246.9124296663504,1603.0968420496806,1603.0968420496806,7.7906938117388265,4.1746512105270375,1.6168487475421633,2.557802462984874,4.858506988364588,4.858506988364588,1.3881448538184535,0.0,0.0,0.00011535814484250518,3.292314858586826e-05,8.243499625663691e-05,0.0003873543693887476,0.10308780740219568,0.09138233892906643,0.01170546847312926,0.0934496353278578,0.0913813572743137,0.011704613045000808,0.4781626827835693,0.4781626827835693,0.06124945228962261,0.0,3.979039320256561e-13,3.979039320256561e-13,3.8396124064005903,17.565151839070495,19.781554229137612,0.8200617554498422,25687.886181401234,21834.70325419105,0.85,0.803300243135388,0.6489029569560683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920333200472948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.782524892424,1585.17273413148,0.4781626827835693,0.06124945228962261,6.113110376966115,4.858506988364588
4592.0,-36.58931566848235,4.176770626045335,35.098629773927094,20.797785731870704,5.268938613340758,-32.416757517047394,-44.125237700622506,1.0705381087754466,-5.04747303720103,-5.047473037201448,40.12572638456322,36471.164954580454,12604.939775303385,12604.939775303385,49076.10472988384,73326.66813716992,73326.66813716992,12604.939775303385,85931.60791247331,85931.60791247331,85931.60791247331,109360.75996238699,93151.36715344513,56173.83729137995,41086.14429118353,23429.152049913682,0.0,64515.296341097215,19914.77924242663,1586.17273413148,0.0,0.8862209887155081,3.512063440764871,0.0014959713701933424,354000.2208013178,1559961.3336218582,4.40666768537804,1559961.3336218582,4.40666768537804,0.85,0.10307598850971003,4.698906859688992,1.2308893702970818,1.0,0.0,4.698906859689955,1.2869775532468486,1.2871260246715939,3.6511179607090773,16850.442974234433,1718.2669896686875,1603.0968420496806,1603.0968420496806,7.862868570801385,4.176770626045335,1.5950491286116248,2.58172149743371,4.8580873826281925,4.8580873826281925,1.3880249664651978,0.0,0.0,0.00011535841879936944,4.9029063860513836e-05,6.63293549388556e-05,0.00031167546092093453,0.10297886965330237,0.09127045116854508,0.011708418484757293,0.1230911688175895,0.09134491716199272,0.011731071347717316,0.4781271598980376,0.4781271598980376,0.0613354355691406,0.0,3.979039320256561e-13,3.979039320256561e-13,3.826545311192035,3.979039320256561e-13,3.979039320256561e-13,3.6198917693731687,23429.152049913682,19914.77924242663,0.85,0.7606894413134955,0.5653103530944765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920333206932705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.562878272096,1586.17273413148,0.4781271598980376,0.0613354355691406,6.113110376966115,4.8580873826281925
4593.0,-36.5867749987337,4.178785452474579,35.094560034556714,20.798674912098818,5.262104071181337,-32.411835738567454,-44.121092884428776,1.0704763674822333,-5.039983857181312,-5.039983857181717,40.09468882937699,36463.70425207941,12597.162725776314,12597.162725776314,49060.86697785572,73363.14369185646,73363.14369185646,12597.162725776314,85960.30641763278,85960.30641763278,85960.30641763278,109397.69978231787,93155.86296202442,56177.62127613886,41086.93520653951,23437.393364685096,0.0,64524.3285712246,19921.78435998233,1587.17273413148,0.0,0.8863718896340952,3.5094738112226502,0.0014959713701933424,354103.60941777995,1558619.9900127111,4.4015930607863805,1558619.9900127111,4.4015930607863805,0.85,0.10295790140711378,4.698906859688992,1.2309014149056745,1.0,0.0,4.698906859689161,1.2869777763416994,1.2871262892675657,3.6511173277955713,16851.25623514947,1718.349919202732,1603.0968420496806,1603.0968420496806,7.858017304600189,4.178785452474579,1.5982657688367041,2.580519683637875,4.857351158327091,4.857351158327091,1.3878146166648833,0.0,0.0,0.0001153906440836331,4.905289862008327e-05,6.633774546354983e-05,0.0003117148872149766,0.10286226430816502,0.09115505600335387,0.011707208304811144,0.12309890966249225,0.09123561067953663,0.01172229072757715,0.4780954082562789,0.4780954082562789,0.061402655863916605,0.0,3.979039320256561e-13,3.979039320256561e-13,3.7807721198675495,3.979039320256561e-13,3.979039320256561e-13,3.611757120401819,23437.393364685096,19921.78435998233,0.85,0.7603468035114899,0.5651155937535914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920331841981744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16508.343666452667,1587.17273413148,0.4780954082562789,0.061402655863916605,6.113110376966115,4.857351158327091
4594.0,-36.58677524664494,4.180421198298813,35.09224382396278,26.865216402243846,5.261177492819161,-32.409551981476795,-47.451571631804086,1.070476351544218,14.059546235629682,-5.038906843258558,40.103286765887376,52404.980924049785,12597.618495259036,12597.618495259036,65002.59941930882,102013.51536933224,102013.51536933224,12597.618495259036,114611.13386459128,114611.13386459128,114611.13386459128,140282.44609683854,121801.8594440565,72129.68293965163,55191.30722711653,25671.312232247255,0.0,80862.61945936378,21820.615397410165,1588.17273413148,0.0,0.8863461884858822,2.6430016950199535,0.0014959713701933424,354118.4796136897,1558991.4779387133,4.402457278251696,1558991.4779387133,4.402457278251696,0.85,0.10294407474552841,4.698906859688992,1.3089537249179564,1.0,0.0,4.698906859688935,1.2869777764230064,1.2871262893448345,3.651117327564906,22033.12038713202,2246.753008125305,1603.0968420496806,1603.0968420496806,7.8583016102458485,4.180421198298813,1.599402059780826,2.581019138517987,4.856586915343322,4.856586915343322,1.3875962615266635,0.0,0.0,0.00011539064093877694,3.300439639705059e-05,8.238624454172635e-05,0.00038712528962113273,0.10289681555073983,0.09117656376779387,0.011720251782945954,0.09276210399696386,0.0912219189499609,0.011722155795567506,0.4780666736095386,0.4780666736095386,0.06145287288967118,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7537343454894767,19.098453078888213,21.141191712784007,3.6476263575816574,25671.312232247255,21820.615397410165,0.85,0.8038646268684734,0.6480742433824453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920171306684387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.174920681013,1588.17273413148,0.4780666736095386,0.06145287288967118,6.113110376966115,4.856586915343322
4595.0,-36.58675267808191,4.183001310180238,35.08769093554582,20.795101287681632,5.226813793324758,-32.39133089633285,-44.10181827899066,1.0670937291163811,-5.002877506354196,-5.002877506354587,40.054500906604254,36371.314205957904,12551.561041062118,12551.561041062118,48922.87524702002,73512.90860344053,73512.90860344053,12551.561041062118,86064.46964450265,86064.46964450265,86064.46964450265,109527.49600047975,93154.96112729714,56181.948990231365,41081.12459673975,23463.026355977094,0.0,64544.15095271684,19943.57240258053,1588.7648393655916,0.0,0.8867067447302208,3.5090953121497543,0.0014959713701933424,354616.21462397085,1556884.4920584965,4.390336447839507,1556884.4920584965,4.390336447839507,0.85,0.10285851126799339,4.698906859688992,1.2309021396702158,1.0,0.0,4.698906859690003,1.2869936514270355,1.2871421665492608,3.6510722912104363,16851.093099437043,1718.333283989644,1603.0968420496806,1603.0968420496806,7.829571309624684,4.183001310180238,1.6109549653501807,2.5720463448300572,4.85571167442109,4.85571167442109,1.38734619269174,0.0,0.0,0.00011539092723059685,4.916387821450658e-05,6.622704901609026e-05,0.0003111947349186656,0.10267654035414653,0.09097444718983459,0.011702093164311943,0.1232556476597325,0.09113865944529148,0.011719851822701908,0.478040352558813,0.478040352558813,0.06149059340004249,0.0,3.979039320256561e-13,3.979039320256561e-13,3.4085893794853064,3.979039320256561e-13,3.979039320256561e-13,2.1001656723769315,23463.026355977094,19943.57240258053,0.85,0.7579753474929044,0.5635106151230104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920171322348792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16507.955356547904,1588.7648393655916,0.478040352558813,0.06149059340004249,6.113110376966115,4.85571167442109
4596.0,-36.58498679886492,4.184805566661388,35.08556005170239,20.79762661540883,5.227561932858389,-32.39097699125214,-44.10227554673327,1.0680723243935677,-5.003966512306192,-5.003966512306562,40.07445941605679,36382.14821691019,12555.278428915046,12555.278428915046,48937.42664582523,73521.30331056645,73521.30331056645,12555.278428915046,86076.5817394815,86076.5817394815,86076.5817394815,109532.43610360708,93162.26844490257,56186.11652993315,41084.61323885491,23455.85436412558,0.0,64540.46760298048,19937.47620950674,1587.7648393655916,0.0,0.8866288963473488,3.508213378165498,0.0014959713701933424,354601.162275601,1557746.208954102,4.39295291351414,1557746.208954102,4.39295291351414,0.85,0.10285791017498776,4.698906859688992,1.230920654409565,1.0,0.0,4.69890685968881,1.2869890122147203,1.287137555635462,3.6510854522393,16852.414943038137,1718.46807452475,1603.0968420496806,1603.0968420496806,7.8318901887812205,4.184805566661388,1.6116860654514689,2.573119501209919,4.855124043502484,4.855124043502484,1.387178298143567,0.0,0.0,0.00011541333019288067,4.916124266201513e-05,6.625208753086555e-05,0.00031131238856749963,0.10274837453837193,0.09103614644134962,0.011712228097022307,0.12313629832252988,0.09113807508490465,0.0117198350900831,0.4780159623848992,0.4780159623848992,0.06149900016996561,0.0,3.410605131648481e-13,3.410605131648481e-13,3.179085855397716,3.410605131648481e-13,3.410605131648481e-13,2.26147967238785,23455.85436412558,19937.47620950674,0.85,0.7582440670690972,0.5637106387377655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920169896341897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16507.73624949656,1587.7648393655916,0.4780159623848992,0.06149900016996561,6.113110376966115,4.855124043502484
