time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4597.0,-36.50480749814207,4.190465089171439,35.07955402160411,20.857354101631813,5.264394004782177,-32.26116940688541,-43.989383744169004,1.1058112112710123,-4.744710611323569,-4.744710611323901,39.994650709256526,36232.64284424603,12208.45226892165,12208.45226892165,48441.095113167685,73629.55392512967,73629.55392512967,12208.45226892165,85838.00619405133,85838.00619405133,85838.00619405133,109361.8213721032,93266.27423603047,56270.99206954414,41105.8690738737,23523.815178051864,0.0,64629.68425192556,19995.242901344085,1587.521189350757,0.0,0.8882295616068001,3.5328648307936015,0.0014959713701933424,358198.7982408847,1554302.5949022514,4.3392177822355515,1554302.5949022514,4.3392177822355515,0.8500000000000001,0.1021426738797618,4.698906859688992,1.2311633230512964,1.0,0.0,4.6989068596886,1.2868098035051023,1.2869596407118875,3.6515939238959647,16871.22887681008,1720.3865618544642,1603.0968420496806,1603.0968420496806,7.615542585257806,4.190465089171439,1.6880039667900197,2.502461122381419,4.8543066630579315,4.8543066630579315,1.3869447608736947,0.0,0.0,0.00011643477233733547,4.981590203390713e-05,6.661887030342834e-05,0.0003130358666535107,0.10214116403051299,0.0904990438636362,0.01164212016687678,0.12420635211065482,0.09050015558227663,0.011642518297485163,0.4779931169124348,0.4779931169124348,0.06149074143169578,0.0,3.410605131648481e-13,3.410605131648481e-13,1.102224208558198,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23523.815178051864,19995.242901344085,0.85,0.7495177436477178,0.5606192148953061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920058319130798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16507.552067520937,1587.521189350757,0.4779931169124348,0.06149074143169578,6.113110376966115,4.8543066630579315
4598.0,-36.49301018575247,4.194979220255739,35.0765779642782,26.90184888141232,5.328474102662903,-32.34702748756648,-47.39063027137888,1.105811122456737,14.193924612905107,-4.83036568790713,40.07767576542908,52572.80593040051,12331.791251831331,12331.791251831331,64904.59718223184,101868.94568462213,101868.94568462213,12331.791251831331,114200.73693645347,114200.73693645347,114200.73693645347,139939.0370441405,121808.25655103191,72150.03438869686,55175.8024025945,25738.300107687046,0.0,80914.10251028155,21877.555091533988,1588.521189350757,0.0,0.8874986654361514,2.6641234852454487,0.0014959713701933424,357007.02890674997,1557885.1098849927,4.363737920386748,1557885.1098849927,4.363737920386748,0.85,0.10255409507251853,4.698906859688992,1.3089271663362165,1.0,0.0,4.698906859688415,1.2868094915723562,1.2869595230534905,3.6515948090710646,22034.27757987737,2246.871008945702,1603.0968420496806,1603.0968420496806,7.692480534154256,4.194979220255739,1.6674178773755157,2.5275613428802233,4.854655294959566,4.854655294959566,1.3870443699884476,0.0,0.0,0.00011658576637068163,3.324804828642566e-05,8.333771808425598e-05,0.00039159617517693776,0.10251931892680786,0.09085616579697114,0.011663153129836719,0.09364554115644967,0.09088477656850556,0.011669318504012972,0.47797150720112996,0.47797150720112996,0.06135692422507525,0.0,3.979039320256561e-13,3.979039320256561e-13,0.23951407514073253,19.024290300812254,22.024411370066957,3.979039320256561e-13,25738.300107687046,21877.555091533988,0.85,0.8021419649805123,0.6497360076844481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914993899858482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.93882661879,1588.521189350757,0.47797150720112996,0.06135692422507525,6.113110376966115,4.854655294959566
4599.0,-36.482681439756625,4.197603405696474,35.0772973163015,26.901896169316046,5.284109159527877,-32.30882681952595,-47.3549296502955,1.1058111343213208,13.955557734976992,-4.994960233766376,40.172788562401664,52452.86053971072,12560.27581155316,12560.27581155316,65013.13635126388,102078.6843575012,102078.6843575012,12560.27581155316,114638.96016905436,114638.96016905436,114638.96016905436,140379.53076715657,121808.50982923499,72161.70435715704,55163.117191197714,25740.57059810222,0.0,80903.68778929993,21879.485008386884,1589.521189350757,0.0,0.8863183307607736,2.6489107896658775,0.0014959713701933424,354725.6630264722,1561996.8740625987,4.403394050308762,1561996.8740625987,4.403394050308762,0.85,0.10302865879644901,4.698906859688992,1.3089278218662366,1.0,0.0,4.698906859689076,1.2868092177425627,1.2869594195050031,3.6515955861213367,22034.32339616593,2246.8756809069287,1603.0968420496806,1603.0968420496806,7.835007519254985,4.197603405696474,1.623217823175155,2.5743855825213187,4.854667832985282,4.854667832985282,1.3870479522815091,0.0,0.0,0.0001167181126143222,3.339155763008602e-05,8.332655498423617e-05,0.0003915437208096793,0.10303020554364062,0.09133591726211661,0.011694288281524004,0.09304550925541942,0.09133448597728411,0.011694172819164907,0.47795088609875275,0.47795088609875275,0.06119493419449054,0.0,3.410605131648481e-13,3.410605131648481e-13,0.9494816446174923,18.950517968743384,20.983505584225043,3.5192856595431863,25740.57059810222,21879.485008386884,0.85,0.8035868095479117,0.64833707798729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914249021499049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.958339193723,1589.521189350757,0.47795088609875275,0.06119493419449054,6.113110376966115,4.854667832985282
4600.0,-36.47235671331513,4.19990613531434,35.078567741522406,26.901864632405363,5.280820743742982,-32.29823712076153,-47.344873915985204,1.1058111499770686,13.833531201995697,-5.02089936414903,40.19159507692961,52455.371441452204,12598.64239696836,12598.64239696836,65054.013838420564,102094.08818852039,102094.08818852039,12598.64239696836,114692.73058548875,114692.73058548875,114692.73058548875,140440.24037453512,121808.39059638536,72165.47128339495,55158.799236656014,25747.509789046377,0.0,80906.30902570239,21885.38332068942,1589.9779622546416,0.0,0.8861175881350404,2.647457652694199,0.0014959713701933424,354367.17921997036,1562810.857345034,4.41014560317092,1562810.857345034,4.41014560317092,0.85,0.10311061898486414,4.698906859688992,1.30892732733395,1.0,0.0,4.698906859688926,1.286808943714873,1.286959315870641,3.651596363733512,22034.301827761785,2246.8734815417893,1603.0968420496806,1603.0968420496806,7.858940312589007,4.19990613531434,1.6173642190737194,2.5825419162406202,4.85411776096033,4.85411776096033,1.3868907888458086,0.0,0.0,0.00011685054598122356,3.34320831818807e-05,8.341846279934285e-05,0.0003919755870725431,0.10310931516633512,0.09142082686509558,0.011688488301239537,0.0930001213916657,0.09142148052259284,0.01168913846227129,0.47793105588351764,0.47793105588351764,0.06110523987862112,0.0,3.410605131648481e-13,3.410605131648481e-13,1.7676203489538693,18.854430566144742,20.66788470049022,5.024542980267086,25747.509789046377,21885.38332068942,0.85,0.8040660193478132,0.6483471075758521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913596927556156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16508.948824732313,1589.9779622546416,0.47793105588351764,0.06110523987862112,6.113110376966115,4.85411776096033
4601.0,-36.456323779704036,4.202916056722448,35.07461981094963,20.846367277577542,5.252351443790475,-32.273580947674446,-43.99603066323323,1.1025046827293883,-4.951188953764358,-4.951188953764761,40.04480687113942,36501.840050579594,12507.250428988124,12507.250428988124,49009.09047956772,73634.62389397559,73634.62389397559,12507.250428988124,86141.8743229637,86141.8743229637,86141.8743229637,109642.06243695185,93230.11543453777,56252.66616552398,41086.05474334866,23500.188113988144,0.0,64586.2428573368,19975.159896889923,1589.9088302329665,0.0,0.887004721904938,3.508632283257513,0.0014959713701933424,355331.2358416922,1556466.078079284,4.380324387729098,1556466.078079284,4.380324387729098,0.85,0.10267015039791814,4.698906859688992,1.2310696179745722,1.0,0.0,4.698906859688375,1.2868240318658986,1.286974670789815,3.6515535483709947,16864.687997795758,1719.719577816661,1603.0968420496806,1603.0968420496806,7.801930676250761,4.202916056722448,1.638768704254396,2.5641473524680523,4.853475090071214,4.853475090071214,1.3867071685917753,0.0,0.0,0.0001170564725073204,4.9777134052153914e-05,6.727933845516649e-05,0.0003161393449823192,0.10247732631522669,0.09086425097891869,0.011613075336308,0.12336956684932106,0.09100286406879522,0.011667286329122922,0.47791185837799627,0.47791185837799627,0.0610804178284184,0.0,3.979039320256561e-13,3.979039320256561e-13,1.879533153608918,3.979039320256561e-13,3.979039320256561e-13,2.4541230200423456,23500.188113988144,19975.159896889923,0.85,0.7588162480332363,0.5651643203833322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912945143010004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.93957403737,1589.9088302329665,0.47791185837799627,0.0610804178284184,6.113110376966115,4.853475090071214
4602.0,-36.45632430845717,4.206951622919081,35.07098099654287,20.854206173121952,5.274341771829201,-32.28086770433319,-44.0040631807409,1.1078542362311747,-4.860500440575606,-4.860500440575938,40.04799023936456,36540.39334890154,12388.687805406318,12388.687805406318,48929.08115430786,73567.80104888222,73567.80104888222,12388.687805406318,85956.48885428853,85956.48885428853,85956.48885428853,109477.62272568302,93241.86998625327,56256.81404443234,41094.50660202325,23521.133871394482,0.0,64615.640473417734,19992.96379068531,1588.9088302329665,0.0,0.8874531544740534,3.5191432737559625,0.0014959713701933424,356588.4870465407,1556603.469252583,4.3652656375566625,1556603.469252583,4.3652656375566625,0.85,0.1023873117242319,4.698906859688992,1.2310960979806262,1.0,0.0,4.698906859688806,1.2867989316543877,1.2869495676312626,3.6516247753235143,16866.8143155238,1719.9364018827837,1603.0968420496806,1603.0968420496806,7.727972185115427,4.206951622919081,1.6668884511299522,2.5400631717891287,4.85304959325485,4.85304959325485,1.3865855980728143,0.0,0.0,0.0001170564657105085,4.9730321876568435e-05,6.732614383394006e-05,0.0003163592790977087,0.10237534104319987,0.09077598463256521,0.01159935641063466,0.12372384159287211,0.09078529379874159,0.011602017925490319,0.4778931670402458,0.4778931670402458,0.061065194645304605,0.0,3.410605131648481e-13,3.410605131648481e-13,1.63250904801032,3.410605131648481e-13,3.410605131648481e-13,0.8103866970371882,23521.133871394482,19992.96379068531,0.85,0.7572327813486089,0.5655038483126065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911933118096237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.045021916932,1588.9088302329665,0.4778931670402458,0.061065194645304605,6.113110376966115,4.85304959325485
4603.0,-36.44389156781207,4.2112364452357145,35.067559562433,20.855163351539545,5.2787151608912035,-32.27199127214447,-43.99602095419539,1.107854304646183,-4.835702143486856,-4.835702143487188,40.04236707226936,36562.646638614846,12360.616680838317,12360.616680838317,48923.263319453166,73551.69149540806,73551.69149540806,12360.616680838317,85912.30817624637,85912.30817624637,85912.30817624637,109453.36389534226,93246.416992899,56262.280349255336,41093.485159604075,23541.05571909589,0.0,64634.54087869996,20009.897361231506,1589.7667142932196,0.0,0.8875988948642337,3.5221021172611975,0.0014959713701933424,356932.8827542848,1556360.7848626955,4.360373784709844,1556360.7848626955,4.360373784709844,0.85,0.10231683137400889,4.698906859688992,1.2311082381987943,1.0,0.0,4.698906859688846,1.286798600530152,1.2869494422591197,3.6516257149744145,16867.636837817663,1720.0202758146424,1603.0968420496806,1603.0968420496806,7.71046162441087,4.2112364452357145,1.6768707129333933,2.534365732302321,4.852938515818705,4.852938515818705,1.386553861662487,0.0,0.0,0.00011721638206573366,4.977719065948786e-05,6.743919140624581e-05,0.00031689047911068733,0.10231623204262624,0.0907281027322892,0.011588129310337038,0.12391507032554917,0.09072830032168222,0.011588531052326668,0.47787488063671213,0.47787488063671213,0.061035949658509656,0.0,3.410605131648481e-13,3.410605131648481e-13,1.3640723668536907,3.410605131648481e-13,3.410605131648481e-13,0.33815585094282596,23541.05571909589,20009.897361231506,0.85,0.7569213404217995,0.5656827779937694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911933151469783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16508.82980053159,1589.7667142932196,0.47787488063671213,0.061035949658509656,6.113110376966115,4.852938515818705
4604.0,-36.44119739202683,4.214406161889567,35.06473147309192,20.859323429781966,5.27938439784002,-32.27110559418356,-43.99580005612222,1.1106257633052,-4.835932472803904,-4.835932472804245,40.0437639691516,36574.77405567423,12365.250539804367,12365.250539804367,48940.02459547859,73568.17991854822,73568.17991854822,12365.250539804367,85933.4304583526,85933.4304583526,85933.4304583526,109478.89889594264,93252.98002875279,56265.86933802523,41096.78965636396,23545.468437590043,0.0,64642.258093954006,20013.648171951536,1590.0035865581199,0.0,0.887592697673303,3.5213607891700223,0.0014959713701933424,356929.6827686895,1556421.0694052135,4.360581774348708,1556421.0694052135,4.360581774348708,0.85,0.10231681841994142,4.698906859688992,1.2311231186753142,1.0,0.0,4.698906859688936,1.2867855254327478,1.286936410257667,3.651662819341042,16868.824045958256,1720.1413373535568,1603.0968420496806,1603.0968420496806,7.713352191496088,4.214406161889567,1.6790750900868687,2.5353310718026982,4.8529093565890875,4.8529093565890875,1.386545530454025,0.0,0.0,0.00011725106253308191,4.977847859425042e-05,6.747258393883149e-05,0.00031704738751111655,0.10231027664129358,0.09072949439420154,0.011580782247092032,0.12390658293003458,0.09072829499638325,0.011588523423558166,0.4778569181805518,0.4778569181805518,0.06099402351644887,0.0,3.410605131648481e-13,3.410605131648481e-13,1.1898027754813256,3.410605131648481e-13,3.410605131648481e-13,0.4937969588701776,23545.468437590043,20013.648171951536,0.85,0.7570902694077755,0.565802853027114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911148468889766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.863658958897,1590.0035865581199,0.4778569181805518,0.06099402351644887,6.113110376966115,4.8529093565890875
4605.0,-36.44117829502951,4.219074054150951,35.062138872245114,20.86001228252428,5.3263822902281,-32.29600224649362,-44.019626069907076,1.1106263621628125,-4.7919025306332514,-4.791902530633677,40.05503745102895,36689.23025647153,12311.3298879624,12311.3298879624,49000.560144433926,73349.50954040822,73349.50954040822,12311.3298879624,85660.83942837063,85660.83942837063,85660.83942837063,109222.95203052487,93256.22999854747,56262.67384665757,41103.95127987766,23562.11260215425,0.0,64666.063882031915,20027.795711831113,1590.0924414578149,0.0,0.8877746105335673,3.5353056223242993,0.0014959713701933424,357541.803912747,1556907.652872508,4.354477255063716,1556907.652872508,4.354477255063716,0.85,0.10229021425118408,4.698906859688992,1.2311318455217406,1.0,0.0,4.698906859688626,1.2867855221144306,1.2869364072553433,3.6516628287578214,16869.411943187966,1720.2012861872267,1603.0968420496806,1603.0968420496806,7.679716886112402,4.219074054150951,1.69461225653877,2.5244617976121813,4.852550948521726,4.852550948521726,1.3864431281490646,0.0,0.0,0.00011725130839079129,4.963973990953344e-05,6.761156848125785e-05,0.00031770046293091455,0.10228737303123087,0.0907166377988539,0.011570735232376969,0.12442971009522986,0.0907183560858528,0.011571858165331276,0.47783921488229025,0.47783921488229025,0.060947486295834886,0.0,3.979039320256561e-13,3.979039320256561e-13,0.7961257342853401,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23562.11260215425,20027.795711831113,0.85,0.7577476840684778,0.5673645194085484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910978438744409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.70283589487,1590.0924414578149,0.47783921488229025,0.060947486295834886,6.113110376966115,4.852550948521726
4606.0,-36.44117829502951,4.219074054150951,35.062138872245114,26.905132876150333,5.3263822902281,-32.29600224649362,-47.34115406228227,1.1106263621628125,15.363971684344733,-4.791902530633677,40.05503745102895,52590.22684910322,12311.368842683773,12311.368842683773,64901.59569178699,101894.45570211874,101894.45570211874,12311.368842683773,114205.82454480251,114205.82454480251,114205.82454480251,139987.07411913466,121801.17616025798,72163.67043928926,55152.78413440969,25781.24957433216,0.0,80934.03370874184,21914.062138182337,1591.0924414578149,0.0,0.8877746105335673,2.6552977154015864,0.0014959713701933424,357541.803912747,1556907.652872508,4.354477255063716,1556907.652872508,4.354477255063716,0.8500000000000001,0.10229021425118408,4.698906859688992,1.3089011369040242,1.0,0.0,4.6989068596888455,1.2867855221144306,1.2869364072553433,3.6516628287578214,22032.99678578258,2246.740404295308,1603.0968420496806,1603.0968420496806,7.679741185780615,4.219074054150951,1.694655679741503,2.524418374409448,4.85264977295706,4.85264977295706,1.386471363702017,0.0,0.0,0.00011725130839079129,3.344708608898761e-05,8.380422230180369e-05,0.00039378823504484655,0.10227196709547726,0.09071331623021696,0.011558650865260296,0.09351545400003296,0.0907183560858528,0.011571858165331276,0.4778217189103477,0.4778217189103477,0.06088383331402813,0.0,3.979039320256561e-13,3.979039320256561e-13,0.4976513704751824,20.155874214978382,22.922287037576325,3.979039320256561e-13,25781.24957433216,21914.062138182337,0.85,0.801907340061031,0.6497912489863068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910977233541372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.488511891646,1591.0924414578149,0.4778217189103477,0.06088383331402813,6.113110376966115,4.85264977295706
4607.0,-36.44115244685192,4.223496673658522,35.05923729705072,26.90165878683331,5.282591738674188,-32.27215702240437,-47.31880724485961,1.1077227200529305,16.659222588044315,-4.811267892868015,40.03312252443569,52483.622959811466,12343.354983002066,12343.354983002066,64826.97794281353,102084.82933374478,102084.82933374478,12343.354983002066,114428.18431674685,114428.18431674685,114428.18431674685,140206.80800571345,121798.4825841521,72169.54120862787,55143.26819502692,25778.623688966618,0.0,80921.89188399354,21911.830135621625,1592.0924414578149,0.0,0.8877556749523664,2.6389997357289627,0.0014959713701933424,357272.47783885355,1555961.8712370757,4.355112603828629,1555961.8712370757,4.355112603828629,0.85,0.1021896539407244,4.698906859688992,1.308897227351554,1.0,0.0,4.6989068596887025,1.2867991449790794,1.2869500321456098,3.6516241699596295,22032.50953635237,2246.690718680933,1603.0968420496806,1603.0968420496806,7.699693904468151,4.223496673658522,1.6918405906148637,2.531656083043658,4.851348229713978,4.851348229713978,1.3860994942039937,0.0,0.0,0.00011725164116500223,3.3537346666430826e-05,8.37142944985714e-05,0.0003933656726733616,0.10219736683271193,0.09065886469510144,0.011538502137610488,0.09299789451280244,0.09065230430835464,0.011537349632369765,0.4778043887994603,0.4778043887994603,0.0608120009010011,0.0,3.410605131648481e-13,3.410605131648481e-13,0.7141301858370639,21.470490480912304,24.0984754772183,1.5480204495405587,25778.623688966618,21911.830135621625,0.85,0.8011055652992759,0.6485713783737278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910977233541372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.27380594848,1592.0924414578149,0.4778043887994603,0.0608120009010011,6.113110376966115,4.851348229713978
4608.0,-36.4411505815079,4.225516940388212,35.06261721341643,26.90101187853145,5.316037256677565,-32.29202869432194,-47.336946486588545,1.107722780932798,12.70157066920899,-5.018599946008825,40.21593043531016,52570.26704357189,12629.386698496673,12629.386698496673,65199.65374206856,101923.84559628263,101923.84559628263,12629.386698496673,114553.2322947793,114553.2322947793,114553.2322947793,140332.2783245586,121795.42766919473,72162.34282282786,55147.87205151874,25779.046029779303,0.0,80926.91808129803,21912.18912531241,1591.0924414578149,0.0,0.8860409514026985,2.6603678175092162,0.0014959713701933424,354398.9461348109,1563864.615675504,4.412723662786008,1563864.615675504,4.412723662786008,0.85,0.10325339717086168,4.698906859688992,1.3088887433754284,1.0,0.0,4.69890685968914,1.2867991446437583,1.2869500318411533,3.6516241709111896,22031.95692320397,2246.63436782224,1603.0968420496806,1603.0968420496806,7.878118381388021,4.225516940388212,1.6352123787368162,2.5903045616513953,4.85138084335568,4.85138084335568,1.3861088123873373,0.0,0.0,0.00011725166517981918,3.3464063597006564e-05,8.37876015828126e-05,0.0003937101358343664,0.1031037717586463,0.09147059992966829,0.011633171828978012,0.09351104807626243,0.09154472087509503,0.011708676295766652,0.47778719137741704,0.47778719137741704,0.060764666452958416,0.0,3.979039320256561e-13,3.979039320256561e-13,1.7158415574059518,17.720170615217796,19.333339227977774,5.393626816353162,25779.046029779303,21912.18912531241,0.85,0.8056609010684173,0.6496017430289455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910975602274645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16508.05961783047,1591.0924414578149,0.47778719137741704,0.060764666452958416,6.113110376966115,4.85138084335568
4609.0,-36.4411505815079,4.225516940388212,35.06261721341643,26.900359731540107,5.316037256677565,-32.29202869432194,-47.33659416725857,1.107722780932798,12.688291304616087,-5.018599946008825,40.21593043531016,52568.58424587604,12629.10965025825,12629.10965025825,65197.69389613429,101920.76618011427,101920.76618011427,12629.10965025825,114549.87583037252,114549.87583037252,114549.87583037252,140340.9973156004,121792.34825302637,72160.660025132,55146.32025321596,25791.121485227868,0.0,80937.44173844383,21922.453262443687,1591.8366432726073,0.0,0.8860409514026985,2.6605172977265745,0.0014959713701933424,354398.9461348109,1563864.615675504,4.412723662786008,1563864.615675504,4.412723662786008,0.85,0.10325339717086168,4.698906859688992,1.3088801692845302,1.0,0.0,4.698906859688994,1.2867991446437583,1.2869500318411533,3.6516241709111896,22031.399877954667,2246.5775650150326,1603.0968420496806,1603.0968420496806,7.877945560737917,4.225516940388212,1.634903561904376,2.5906133784838357,4.850696118275234,4.850696118275234,1.385913176650067,0.0,0.0,0.00011725166517981918,3.3465485562857506e-05,8.378617961696167e-05,0.00039370345414927523,0.10310433737032347,0.09146732786872314,0.011637009501600333,0.09356004264512055,0.09154472087509503,0.011708676295766652,0.4777701001064491,0.4777701001064491,0.06078471213785667,0.0,3.979039320256561e-13,3.979039320256561e-13,2.4446405588186053,17.706891250624892,19.31953455067992,5.384375883571636,25791.121485227868,21922.453262443687,0.85,0.8055319330060634,0.6494964891002591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910975484553646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16507.844950117964,1591.8366432726073,0.4777701001064491,0.06078471213785667,6.113110376966115,4.850696118275234
4610.0,-36.441149669208116,4.226766011894281,35.06800247986552,26.899712858162843,5.318535445016706,-32.293317080394814,-47.33744444148613,1.107722807919654,11.960433148780794,-5.086772771739478,40.28193391890027,52572.64970829126,12723.425933528586,12723.425933528586,65296.07564181984,101905.91517916396,101905.91517916396,12723.425933528586,114629.34111269255,114629.34111269255,114629.34111269255,140428.24597564322,121789.29352358788,72158.63744522435,55145.173420403924,25798.904862950672,0.0,80944.0782833546,21929.06913350807,1591.9068737740913,0.0,0.8854514800563154,2.6613005284707754,0.0014959713701933424,353458.0736866718,1566725.3708136517,4.432563541333898,1566725.3708136517,4.432563541333898,0.85,0.10351491157969704,4.698906859688992,1.3088716418994593,1.0,0.0,4.6989068596891315,1.2867991444928417,1.2869500317053333,3.6516241713394546,22030.847298365363,2246.521217578415,1603.0968420496806,1603.0968420496806,7.936779363410589,4.226766011894281,1.6161107893671112,2.6106552225271695,4.849405313175881,4.849405313175881,1.3855443751931087,0.0,0.0,0.00011725167692495326,3.346205393943699e-05,8.378962298551628e-05,0.00039371963421739686,0.10343630236560539,0.09175156459079702,0.011684737774808374,0.09352944949709924,0.0917902896766822,0.011724621903014848,0.4777530937563414,0.4777530937563414,0.06084277305289924,0.0,3.410605131648481e-13,3.410605131648481e-13,3.596067791722703,17.047205920520298,18.204658942449555,8.132570704705188,25798.904862950672,21929.06913350807,0.85,0.8066813166151943,0.6494934629344262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910975484553646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16507.630245098582,1591.9068737740913,0.4777530937563414,0.06084277305289924,6.113110376966115,4.849405313175881
4611.0,-36.36481145798772,4.230852731675129,35.05701575274958,26.902543182391696,5.046315769061891,-32.0542613162986,-47.11305341972036,1.1113536903542385,24.506274194674234,-4.8358179310170435,39.80953540529726,51874.549099628486,12385.811079253064,12385.811079253064,64260.36017888155,103204.88471054663,103204.88471054663,12385.811079253064,115590.69578979969,115590.69578979969,115590.69578979969,141243.4488760563,121785.7358196223,72228.92324069649,55063.125087695356,25652.753086256616,0.0,80715.87817395198,21804.840123318125,1592.077586962105,0.0,0.8884355844908011,2.554424912624719,0.0014959713701933424,356931.2741050668,1546337.3257340672,4.332311113984607,1546337.3257340672,4.332311113984607,0.8500000000000001,0.10141845495674914,4.698906859688992,1.3088566658133645,1.0,0.0,4.698906859688802,1.286780067993101,1.28693222257952,3.651678306625888,22030.20373413627,2246.455592290565,1603.0968420496806,1603.0968420496806,7.726177704533967,4.230852731675129,1.68899190584444,2.541860825830689,4.848491311314192,4.848491311314192,1.3852832318040549,0.0,0.0,0.00011823828274300032,3.437907685408929e-05,8.385920588891102e-05,0.0003940465977994755,0.10142041418852737,0.08994390379053287,0.011476510397994515,0.09008559395679544,0.08992925546230351,0.01148919949444563,0.4777361553429219,0.4777361553429219,0.06095737146410203,0.0,3.410605131648481e-13,3.410605131648481e-13,3.64177525895866,29.342092125691295,32.66269344477786,4.29213039409575,25652.753086256616,21804.840123318125,0.85,0.7961303479891912,0.6426808488390956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910975426978832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16507.415558355602,1592.077586962105,0.4777361553429219,0.06095737146410203,6.113110376966115,4.848491311314192
4612.0,-36.36429432371522,4.2311036255181955,35.0554581461244,20.86845125248658,5.046548493935326,-32.0545855095616,-43.79243929926304,1.1160325353350014,-4.835896781867405,-4.835896781867767,39.81070445847659,35974.9524448953,12386.239333363159,12386.239333363159,48361.191778258464,74710.86550184179,74710.86550184179,12386.239333363159,87097.10483520495,87097.10483520495,87097.10483520495,110606.40505638988,93270.72230726204,56325.3540985837,41050.409120753706,23509.300221184923,0.0,64559.70934193863,19982.905188007186,1591.077586962105,0.0,0.8884309913158427,3.463284904788745,0.0014959713701933424,356930.17862455663,1546387.5315481913,4.33246507064001,1546387.5315481913,4.33246507064001,0.85,0.10141954477034051,4.698906859688992,1.2311651280941445,1.0,0.0,4.698906859688957,1.2867581022726686,1.286910262895815,3.651740642930319,16872.033502366565,1720.4686108269966,1603.0968420496806,1603.0968420496806,7.726444846292885,4.2311036255181955,1.689125606458501,2.5419780190596946,4.848435415134571,4.848435415134571,1.3852672614670205,0.0,0.0,0.00011824499231964655,5.09773392569462e-05,6.726765306270036e-05,0.00031608443641150194,0.1014392167818603,0.08994460432019868,0.01149461246166161,0.12206054631040873,0.08993022696695159,0.011489317803388922,0.477719271278853,0.477719271278853,0.061050887157937724,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7742092011248474,3.410605131648481e-13,3.410605131648481e-13,4.304586902587062,23509.300221184923,19982.905188007186,0.85,0.7490924644984818,0.5572353533123113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906159276502684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.73016219808,1591.077586962105,0.477719271278853,0.061050887157937724,6.113110376966115,4.848435415134571
4613.0,-36.36428977113591,4.233856692576088,35.056864919927676,26.913049932941817,5.2870172937695825,-32.203124230715616,-47.25286342492325,1.1186919606569983,15.268523938201326,-4.9497328078283545,40.14387481080871,52544.97555941155,12545.023819778264,12545.023819778264,65089.999379189816,102117.90850285793,102117.90850285793,12545.023819778264,114662.93232263619,114662.93232263619,114662.93232263619,140413.40311112063,121800.69878390366,72193.95737140643,55118.601569441365,25750.470788484454,0.0,80869.07235792582,21887.900170211786,1590.077586962105,0.0,0.8866536702454368,2.6392952629603417,0.0014959713701933424,355351.395459735,1560746.054483825,4.392120234858269,1560746.054483825,4.392120234858269,0.85,0.10274614851442197,4.698906859688992,1.308889249446802,1.0,0.0,4.69890685968902,1.286745625199301,1.28689778442303,3.651776052443302,22032.910431676555,2246.731598627111,1603.0968420496806,1603.0968420496806,7.82549343914776,4.233856692576088,1.6586512961764495,2.575205396399639,4.847229189330022,4.847229189330022,1.3849226255228635,0.0,0.0,0.00011824505138880578,3.3805016858283506e-05,8.444003453052228e-05,0.0003967758574878465,0.1028108023394519,0.09114654124073023,0.011664261098721675,0.09277529461286084,0.09108819727446968,0.011657951239952297,0.47770243069426455,0.47770243069426455,0.061132828555670336,0.0,3.979039320256561e-13,3.979039320256561e-13,3.9078312472968264,20.21825674602968,22.323838116815523,4.230456347349161,25750.470788484454,21887.900170211786,0.85,0.8048812417570717,0.6497536577005353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490612666103984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.528361739405,1590.077586962105,0.47770243069426455,0.061132828555670336,6.113110376966115,4.847229189330022
4614.0,-36.36428977113591,4.233856692576088,35.056864919927676,26.912413571868115,5.2870172937695825,-32.203124230715616,-47.25251868423072,1.1186919606569983,15.25576928713923,-4.9497328078283545,40.14387481080871,52543.32881566018,12544.842270563471,12544.842270563471,65088.17108622365,102114.90358316862,102114.90358316862,12544.842270563471,114659.74585373209,114659.74585373209,114659.74585373209,140423.57478919433,121797.69386421437,72192.31062765507,55117.092485065885,25763.82893546224,0.0,80880.92142052812,21899.254595142902,1590.9012790359461,0.0,0.8866536702454368,2.639435300426946,0.0014959713701933424,355351.395459735,1560746.054483825,4.392120234858269,1560746.054483825,4.392120234858269,0.85,0.10274614851442197,4.698906859688992,1.3088808610802518,1.0,0.0,4.698906859689899,1.286745625199301,1.28689778442303,3.651776052443302,22032.366862329007,2246.6761699794533,1603.0968420496806,1603.0968420496806,7.825380190085052,4.233856692576088,1.6584489485556624,2.575407744020426,4.846778203935017,4.846778203935017,1.384793772552862,0.0,0.0,0.00011824505138880578,3.380642137112097e-05,8.443863001768481e-05,0.00039676925781284,0.1028214942165119,0.0911433346616218,0.011678159554890107,0.09282827915843943,0.09108819727446968,0.011657951239952297,0.47768562489326044,0.47768562489326044,0.06120567088412494,0.0,3.979039320256561e-13,3.979039320256561e-13,3.9711093626924026,20.205502094967585,22.310196185873565,4.224400659687035,25763.82893546224,21899.254595142902,0.85,0.8047407218299053,0.6496381086272384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906126373911004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.31630979862,1590.9012790359461,0.47768562489326044,0.06120567088412494,6.113110376966115,4.846778203935017
4615.0,-36.327682362732205,4.238733320882228,35.05490433586925,26.896803674194985,5.249962668518342,-32.153038761390306,-47.20589752597732,1.1033463672155304,19.53052153410607,-4.780042392238856,40.03425775424584,52499.901690812694,12319.200609759206,12319.200609759206,64819.1023005719,102216.25555944002,102216.25555944002,12319.200609759206,114535.45616919923,114535.45616919923,114535.45616919923,140302.60031451454,121796.55325644447,72212.54413315494,55093.343470321706,25767.144145315313,0.0,80860.48761563702,21902.072523518014,1590.9650606567836,0.0,0.8879092181847936,2.6115242159584433,0.0014959713701933424,357706.82883182034,1556010.8536392052,4.349961276167809,1556010.8536392052,4.349961276167809,0.85,0.10165897434566651,4.698906859688992,1.3088964240113277,1.0,0.0,4.698906859688838,1.2868166394921134,1.28696941948795,3.651574525445659,22032.160534211987,2246.6551303668416,1603.0968420496806,1603.0968420496806,7.684626584385365,4.238733320882228,1.7089824654904255,2.5297508553918027,4.8455012984226435,4.8455012984226435,1.3844289424064695,0.0,0.0,0.000118720909940543,3.3996860315851346e-05,8.472404962469166e-05,0.0003981104179620942,0.1022251162641213,0.09060400910806822,0.011621107156053084,0.09198040044682033,0.09012095359563312,0.011538020750033393,0.4776688469191238,0.4776688469191238,0.06126705550672082,0.0,1.2561169277578301,1.0019734550051567,3.251878666287382,24.310563926344912,27.45649618391508,0.7106654542465094,25767.144145315313,21902.072523518014,0.85,0.8016165152093024,0.6492652127002524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906126373911004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.10416680625,1590.9650606567836,0.4776688469191238,0.06126705550672082,6.113110376966115,4.8455012984226435
4616.0,-36.327680905937314,4.242327337076185,35.05606318432537,26.898500346019887,5.306842949103227,-32.19646515374646,-47.24714158857239,1.1034774027944394,16.170844978869695,-4.871722547572461,40.13365164480477,52696.92069696612,12449.418035706658,12449.418035706658,65146.338732672775,101955.67876335353,101955.67876335353,12449.418035706658,114405.09679906018,114405.09679906018,114405.09679906018,140175.2041528283,121803.94606097857,72204.49709265944,55110.498853687925,25770.10735376812,0.0,80880.60620745605,21904.5912507029,1589.9650606567836,0.0,0.8870871566603052,2.637819563849703,0.0014959713701933424,356432.7215215812,1560303.977729786,4.37755538006999,1560303.977729786,4.37755538006999,0.85,0.10231697047170388,4.698906859688992,1.3089169152313844,1.0,0.0,4.698906859689478,1.2868160246246985,1.2869688045719483,3.651576270243786,22033.497841811743,2246.7914977909627,1603.0968420496806,1603.0968420496806,7.76585525537505,4.242327337076185,1.685938763085101,2.556388573991084,4.845695509115956,4.845695509115956,1.3844844311759874,0.0,0.0,0.00011872092891250624,3.382833527338889e-05,8.489259363911736e-05,0.00039890239058763865,0.10270934956291784,0.09103333911782968,0.011676010445088158,0.09276218910516686,0.09072402772259659,0.01159294274910728,0.47771287759608483,0.47771287759608483,0.06127184394879075,0.0,5.127351187058878,5.362100502615476,3.2985663773479246,21.042567526442156,23.380235805192683,3.3160373478200995,25770.10735376812,21904.5912507029,0.85,0.8054630372771266,0.651539635617966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903817912442379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.6253922289,1589.9650606567836,0.47771287759608483,0.06127184394879075,6.113110376966115,4.845695509115956
4617.0,-36.32768112725753,4.242929201037504,35.05634845669514,20.850497704837494,5.306889140182249,-32.19645378590943,-43.92279546065254,1.1034773815566241,-4.871748029727314,-4.871748029727635,40.13347151845999,36780.099526136706,12450.201178327356,12450.201178327356,49230.30070446406,73396.82778903712,73396.82778903712,12450.201178327356,85847.02896736449,85847.02896736449,85847.02896736449,109426.69910628446,93245.3133008438,56287.73064565809,41063.98072798412,23579.670138919977,0.0,64643.65086690409,20042.71961808198,1590.9650606567836,0.0,0.8870876778992002,3.5180669032983816,0.0014959713701933424,356432.36788394593,1560296.1894383663,4.377537872616545,1560296.1894383663,4.377537872616545,0.85,0.10232469676090236,4.698906859688992,1.2311085788765923,1.0,0.0,4.69890685968829,1.2868160247303104,1.2869688046738637,3.6515762699440923,16867.437187500058,1719.9999171480638,1603.0968420496806,1603.0968420496806,7.766343773972397,4.242929201037504,1.6862824268156382,2.556646774221866,4.8455109262026035,4.8455109262026035,1.3844316932007439,0.0,0.0,0.00011872092603023469,5.0205822136461195e-05,6.85151038937735e-05,0.00032194609167875626,0.10276637313448163,0.09108938715129308,0.011676985983188544,0.12379506004438864,0.09073153372660715,0.01159316303429521,0.4780099511608453,0.4780099511608453,0.06127734167602855,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3056533610526344,3.410605131648481e-13,3.410605131648481e-13,3.3339564764746683,23579.670138919977,20042.71961808198,0.85,0.7615643616079971,0.5689669292018156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903817820590841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.41449866793,1590.9650606567836,0.4780099511608453,0.06127734167602855,6.113110376966115,4.8455109262026035
4618.0,-36.31753586452156,4.245037394021405,35.05786504409843,26.897222350258403,5.263963344519232,-32.16269950695895,-47.2148476523347,1.1034773923703607,14.656622038271564,-4.995832674680118,40.15665359104029,52592.34743812559,12622.136090786125,12622.136090786125,65214.48352891171,102152.14632627144,102152.14632627144,12622.136090786125,114774.28241705756,114774.28241705756,114774.28241705756,140545.51676794692,121797.94124006189,72211.46499310153,55096.08471884484,25771.234350889343,0.0,80867.31906973418,21905.54919825594,1591.9518666816912,0.0,0.8863724052032977,2.6410556241073855,0.0014959713701933424,354713.6011009258,1561298.7758590383,4.401575724791014,1561298.7758590383,4.401575724791014,0.85,0.1029846713499484,4.698906859688992,1.3089000549772754,1.0,0.0,4.698906859689242,1.2868157512271257,1.2869687012519084,3.6515770460596615,22032.41161092196,2246.680733066028,1603.0968420496806,1603.0968420496806,7.873595505713662,4.245037394021405,1.652505317039319,2.592532076982086,4.844429700726062,4.844429700726062,1.3841227716360176,0.0,0.0,0.00011885311655236738,3.396022373612598e-05,8.489289281624139e-05,0.000398903796393079,0.10298269097719646,0.0912786034953923,0.011704087481804168,0.09291711982101762,0.09127965277814787,0.011705018571800537,0.4779225506491635,0.4779225506491635,0.061281035512415115,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7209129678299178,19.65245471295168,21.560030486368134,5.157931886359108,25771.234350889343,21905.54919825594,0.85,0.8064380553122507,0.6503535426069178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903817834545177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.203571537284,1591.9518666816912,0.4779225506491635,0.061281035512415115,6.113110376966115,4.844429700726062
4619.0,-36.31753527514322,4.24693950601252,35.06076450183557,26.89720132565128,5.311226955823115,-32.196171995160675,-47.24597811056299,1.1034774145806032,13.00194034512765,-5.01147891191282,40.200072717355205,52741.05131039984,12645.85118981235,12645.85118981235,65386.90250021219,101928.86842472471,101928.86842472471,12645.85118981235,114574.71961453707,114574.71961453707,114574.71961453707,140346.37690806997,121797.84178210974,72202.10915223563,55106.36958874901,25771.65729353291,0.0,80878.02688228192,21905.908699502972,1590.9518666816912,0.0,0.8861349465084083,2.657767092059753,0.0014959713701933424,354497.3388018584,1563177.8912517852,4.409561709363079,1563177.8912517852,4.409561709363079,0.85,0.10319782688975551,4.698906859688992,1.3088997780391947,1.0,0.0,4.698906859688962,1.2868157511070195,1.2869687011416757,3.651577046400485,22032.39361966105,2246.6788984679833,1603.0968420496806,1603.0968420496806,7.888388809776258,4.24693950601252,1.64920086934751,2.59773863666501,4.8438038876112675,4.8438038876112675,1.3839439678889336,0.0,0.0,0.00011885312423578219,3.3833078662743324e-05,8.502004557303887e-05,0.00039950127535422306,0.10315268665361674,0.09142310451742286,0.011729582136193883,0.09342128919816871,0.09144556024364205,0.011752266646113473,0.4778492969064847,0.4778492969064847,0.06130805343324289,0.0,3.979039320256561e-13,3.979039320256561e-13,3.851537739670448,18.013419257040482,19.815468248985553,4.345538115576176,25771.65729353291,21905.908699502972,0.85,0.8084631267696839,0.6521060582643109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903178198220859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.195892263186,1590.9518666816912,0.4778492969064847,0.06130805343324289,6.113110376966115,4.8438038876112675
4620.0,-36.30663670592051,4.250593686697556,35.05839232031636,20.852401514444523,5.264191406983097,-32.15390339970312,-43.883420737087704,1.1034774828026779,-4.854715949780257,-4.854715949780582,40.0544865012483,36694.12664202257,12436.450036900447,12436.450036900447,49130.57667892302,73607.47346005403,73607.47346005403,12436.450036900447,86043.92349695448,86043.92349695448,86043.92349695448,109616.0234520154,93254.35002645529,56303.31875837502,41056.70140897807,23572.09995506093,0.0,64628.801364039,20036.28496180179,1591.9518666816912,0.0,0.8874590157764066,3.5178912805228153,0.0014959713701933424,356668.7980187174,1556883.8702314326,4.365068878690448,1556883.8702314326,4.365068878690448,0.85,0.10242071818136028,4.698906859688992,1.2311326395208018,1.0,0.0,4.698906859688833,1.2868154567169936,1.2869685896564518,3.651577881786675,16869.07186913967,1720.1666082851605,1603.0968420496806,1603.0968420496806,7.7577659132554375,4.250593686697556,1.6955096433310857,2.5550840433664703,4.84311942038529,4.84311942038529,1.3837484058243685,0.0,0.0,0.00011899528158130938,5.043771554168474e-05,6.855756603962464e-05,0.0003221456173471733,0.10242389840615274,0.09077101925531492,0.011652879150837816,0.12391751157210071,0.09076926385693525,0.011651454324425027,0.47778736057900834,0.47778736057900834,0.06133673961470865,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1501159964376484,3.410605131648481e-13,3.410605131648481e-13,0.6551536244921863,23572.09995506093,20036.28496180179,0.85,0.7601963156052038,0.5677674019564914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903178161063415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16507.98531954158,1591.9518666816912,0.47778736057900834,0.06133673961470865,6.113110376966115,4.84311942038529
4621.0,-36.29650711098035,4.254116123371603,35.05586575072074,19.643088953476422,5.263656981106274,-32.14905332531779,-43.19818000132216,1.1078538722290256,-4.862225716952992,-4.8622257169533585,40.04474532915455,33451.85783953494,12451.457194845218,12451.457194845218,45903.31503438015,67899.64389806119,67899.64389806119,12451.457194845218,80351.1010929064,80351.1010929064,80351.1010929064,103776.87313791606,87523.33641599091,53036.124872857785,38319.12393681458,23425.772045009653,0.0,61744.89598182424,19911.906238258205,1590.9518666816912,0.0,0.8874561199817448,3.7108646795016855,0.0014959713701933424,356564.5363245286,1556463.422075506,4.365166087798717,1556463.422075506,4.365166087798717,0.85,0.10238530558560441,4.698906859688992,1.2159222984267397,1.0,0.0,4.698906859688166,1.2867946491282105,1.2869479498019512,3.6516369281395837,15832.370841782606,1614.4525237244734,1603.0968420496806,1603.0968420496806,7.767127267823127,4.254116123371603,1.6958681514139373,2.558247971957666,4.84296666406863,4.84296666406863,1.3837047611624658,0.0,0.0,0.00011912754942642795,5.463554717047099e-05,6.449200225595696e-05,0.0003030419117955941,0.10238300279997271,0.090737062342812,0.011645940457160714,0.1306324519537425,0.09073903410108074,0.011646271484523671,0.4777344781836939,0.4777344781836939,0.06131636999928492,0.0,3.410605131648481e-13,3.410605131648481e-13,2.7846391498210323,3.410605131648481e-13,3.410605131648481e-13,1.3152391462238597,23425.772045009653,19911.906238258205,0.85,0.7434349723075516,0.541775272394695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902491090120535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16507.99306970251,1590.9518666816912,0.4777344781836939,0.06131636999928492,6.113110376966115,4.84296666406863
4622.0,-36.296507483342154,4.254279258770725,35.055715266424464,20.860574673302494,5.263728496215223,-32.148776377068174,-43.87981802048159,1.1087506712994106,-4.862272197076095,-4.862272197076486,40.045241564431926,36726.437226075024,12451.668889235967,12451.668889235967,49178.10611531099,73648.27103401648,73648.27103401648,12451.668889235967,86099.93992325244,86099.93992325244,86099.93992325244,109645.4478416034,93268.06656284229,56312.01376649736,41062.2808848277,23545.50791835095,0.0,64607.78880317865,20013.68173059831,1590.4677000271924,0.0,0.8874540954330064,3.5142541616222736,0.0014959713701933424,356563.8910931919,1556484.8384919201,4.3652340502564115,1556484.8384919201,4.3652340502564115,0.85,0.10238575057166843,4.698906859688992,1.2311643450846899,1.0,0.0,4.698906859688785,1.2867904414466602,1.286943741612864,3.6516488686427424,16871.553096428717,1720.4196230546331,1603.0968420496806,1603.0968420496806,7.767259321224517,4.254279258770725,1.695889318550388,2.558389940220337,4.842780255276463,4.842780255276463,1.383651501507561,0.0,0.0,0.00011912754456179597,5.045898281112919e-05,6.866856175066678e-05,0.00032266717585518524,0.10236867605824146,0.09073006214455803,0.011638613913683423,0.12367330051921634,0.09073942680078297,0.01164632377088546,0.477688838934109,0.477688838934109,0.06127666878891549,0.0,3.979039320256561e-13,3.979039320256561e-13,2.4911840214338667,3.979039320256561e-13,3.979039320256561e-13,1.3213299257945437,23545.50791835095,20013.68173059831,0.85,0.7611792173406107,0.5684521619824902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490185255251142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16507.985778030943,1590.4677000271924,0.477688838934109,0.06127666878891549,6.113110376966115,4.842780255276463
