time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4623.0,-36.28419328096778,4.257950315637518,35.053084076267226,19.642362661566608,5.26264751279906,-32.130300831457596,-43.17930818125603,1.1087508739154797,-4.846360766054772,-4.846360766055167,40.03482450249656,33421.44636919352,12434.47327885966,12434.47327885966,45855.91964805318,67901.00128832614,67901.00128832614,12434.47327885966,80335.4745671858,80335.4745671858,80335.4745671858,103758.30176979452,87515.69730347894,53036.12260212914,38310.63855705534,23422.827202608714,0.0,61733.46575966405,19909.403122217405,1590.5291669640428,0.0,0.8875721624277528,3.711302463736501,0.0014959713701933424,356784.8251463515,1556035.3078823688,4.361270990839059,1556035.3078823688,4.361270990839059,0.85,0.10229422639528192,4.698906859688992,1.2159012192627414,1.0,0.0,4.698906859689647,1.286790107503474,1.2869436147833886,3.6516498163056528,15830.988978760193,1614.3116129116665,1603.0968420496806,1603.0968420496806,7.756532826152441,4.257950315637518,1.70246345874056,2.555486856896958,4.8415863279941505,4.8415863279941505,1.3833103794269002,0.0,0.0,0.00011928852086206266,5.475560500276696e-05,6.45329158592957e-05,0.0003032341610069771,0.10229422406063783,0.09067180235429365,0.011622421706344189,0.1306302301148383,0.09067180298377284,0.011622423411509082,0.4776489942011078,0.4776489942011078,0.061225627968931,0.0,3.979039320256561e-13,3.979039320256561e-13,2.3008948391997137,3.979039320256561e-13,3.979039320256561e-13,1.570350672876259,23422.827202608714,19909.403122217405,0.85,0.7428048803638515,0.5413829591117938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490185257598295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16507.77588700093,1590.5291669640428,0.4776489942011078,0.061225627968931,6.113110376966115,4.8415863279941505
4624.0,-36.27777341582697,4.2586726146703535,35.05227880607516,26.900170125905447,5.262869864802918,-32.130028350698126,-47.182796616665996,1.107754130316988,16.892731345429524,-4.84652887392391,40.03650291722583,52633.99635989105,12435.635213622989,12435.635213622989,65069.63157351404,102171.32736878254,102171.32736878254,12435.635213622989,114606.96258240553,114606.96258240553,114606.96258240553,140349.42301589058,121791.78300282825,72219.6476947658,55080.150342291614,25742.46043348505,0.0,80822.61077577666,21881.09136846229,1590.5442937413516,0.0,0.8875652641852918,2.6326744383351537,0.0014959713701933424,356782.4903668074,1556107.730386533,4.361502518766271,1556107.730386533,4.361502518766271,0.85,0.102295821365505,4.698906859688992,1.308877385617234,1.0,0.0,4.698906859688624,1.2867946103582866,1.2869482262752567,3.6516370381600054,22031.29762807342,2246.567138428864,1603.0968420496806,1603.0968420496806,7.757257632497794,4.2586726146703535,1.702875468610193,2.5557971460601605,4.841450895580252,4.841450895580252,1.3832716844515005,0.0,0.0,0.00011937252359277707,3.409159129014245e-05,8.528093230263461e-05,0.0004007271577975223,0.10228365579633536,0.09067077039140731,0.01161288540492806,0.09266489835110064,0.09067323420655081,0.011622587158954189,0.4776137850813735,0.4776137850813735,0.06117157855856883,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1618347632552855,21.73926021935341,24.414423359485113,1.6062064416746011,25742.46043348505,21881.09136846229,0.85,0.8050919284707895,0.6512286086119106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901076399529707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16507.81269793905,1590.5442937413516,0.4776137850813735,0.06117157855856883,6.113110376966115,4.841450895580252
4625.0,-36.27777042571945,4.258791643607694,35.052178996733915,26.899928168300562,5.262888629680212,-32.129958637360495,-47.18259684797374,1.1077542265207734,16.90390141493492,-4.846548097703609,40.036873700057775,52633.05668276484,12435.416468008882,12435.416468008882,65068.47315077372,102170.09631972405,102170.09631972405,12435.416468008882,114605.51278773294,114605.51278773294,114605.51278773294,140349.2096068021,121790.6401086636,72219.0230861371,55079.5744694739,25743.696819069155,0.0,80823.27128854305,21882.14229620878,1590.6116033470178,0.0,0.8875638308623639,2.632551277514181,0.0014959713701933424,356782.22337657335,1556123.7297681684,4.361550626152482,1556123.7297681684,4.361550626152482,0.85,0.10229222195908629,4.698906859688992,1.3088741563213993,1.0,0.0,4.698906859688927,1.2867946098259464,1.2869482257932177,3.6516370396706685,22031.090886363283,2246.5460566414918,1603.0968420496806,1603.0968420496806,7.757121180595216,4.258791643607694,1.7025014978034667,2.556290145804227,4.840432039647887,4.840432039647887,1.3829805827565391,0.0,0.0,0.00011937256273049502,3.409241155687731e-05,8.528015117361772e-05,0.00040072348734502655,0.10226891092337423,0.09066601995519648,0.011602890968177751,0.09266433495739317,0.09067005421150687,0.011622167747579413,0.47758228445225265,0.47758228445225265,0.061118103315564595,0.0,3.410605131648481e-13,3.410605131648481e-13,2.052264147253993,21.75044951263851,24.425974657126233,1.6145176347785082,25743.696819069155,21882.14229620878,0.85,0.8050710162234844,0.6512116602514423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490067178031205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16507.73183612801,1590.6116033470178,0.47758228445225265,0.061118103315564595,6.113110376966115,4.840432039647887
4626.0,-36.27775133453675,4.259386556785331,35.051268647303466,26.899291737377666,5.2630465843282295,-32.12950341498653,-47.18183217393232,1.1077547581276563,16.892061698880184,-4.846540619366853,40.036989657873164,52629.49734940443,12435.738631786566,12435.738631786566,65065.235981191,102166.3451362173,102166.3451362173,12435.738631786566,114602.08376800385,114602.08376800385,114602.08376800385,140346.81272345764,121787.63228579945,72217.52317323117,55077.899013964765,25744.728955453786,0.0,80822.62796941855,21883.01961213572,1590.670773637594,0.0,0.8875634508478838,2.632680438230545,0.0014959713701933424,356782.3272397337,1556128.7334054597,4.3615633808000975,1556128.7334054597,4.3615633808000975,0.85,0.10229183325331348,4.698906859688992,1.3088658498274162,1.0,0.0,4.698906859688663,1.28679460681478,1.2869482231032605,3.6516370482156897,22030.54679185133,2246.490574441969,1603.0968420496806,1603.0968420496806,7.757322143986342,4.259386556785331,1.7023964683101855,2.5569900884751453,4.839232401068434,4.839232401068434,1.3826378288766956,0.0,0.0,0.00011937281261654196,3.409555154061603e-05,8.527726107592594e-05,0.0004007099070451575,0.10225416899445752,0.09066097336780607,0.011593195626651452,0.09267228891993243,0.09066975730301097,0.01162207595030251,0.47755375061562266,0.47755375061562266,0.061066783726965966,0.0,3.410605131648481e-13,3.410605131648481e-13,1.967464913065669,21.738602318247047,24.410551956596294,1.6286240831387886,25744.728955453786,21883.01961213572,0.85,0.8050373715367213,0.6511728048402267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900671591862156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16507.522636915968,1590.670773637594,0.47755375061562266,0.061066783726965966,6.113110376966115,4.839232401068434
4627.0,-36.20027200809884,4.263850784621039,35.0472950908558,20.838923938013636,5.234792552170067,-32.03664802138123,-43.77000090954823,1.092708354440916,-4.774893845955944,-4.77489384595635,39.98764781123125,36670.55018062578,12343.569461745847,12343.569461745847,49014.11964237163,73682.84407822641,73682.84407822641,12343.569461745847,86026.41353997226,86026.41353997226,86026.41353997226,109590.92477373805,93241.80166656936,56331.21883981506,41011.75869639366,23564.511233765796,0.0,64576.269930159455,20029.834548700925,1590.7355466200322,0.0,0.8881027034793331,3.518216811164098,0.0014959713701933424,357778.4855860033,1554000.706213966,4.343471641869906,1554000.706213966,4.343471641869906,0.85,0.1019772113487134,4.698906859688992,1.2311083140270784,1.0,0.0,4.6989068596896475,1.2868631009799698,1.2870180356957812,3.6514426873462207,16866.801956961892,1719.935141660189,1603.0968420496806,1603.0968420496806,7.699827694728449,4.263850784621039,1.725258275759061,2.538592508861978,4.838176519283034,4.838176519283034,1.3823361483665813,0.0,0.0,0.00012039093362223388,5.111124358957803e-05,6.927969003265585e-05,0.00032553881073157367,0.10197373284461722,0.09041985651452909,0.011553876330088132,0.12392411019166405,0.09042110963148878,0.011556101717224626,0.47752759021298535,0.47752759021298535,0.06101861841197781,0.0,3.979039320256561e-13,3.979039320256561e-13,1.7051341968584666,3.979039320256561e-13,3.979039320256561e-13,0.7878501664878286,23564.511233765796,20029.834548700925,0.85,0.759011316314513,0.5678641739494357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490067038865091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16507.3137603618,1590.7355466200322,0.47752759021298535,0.06101861841197781,6.113110376966115,4.838176519283034
4628.0,-36.20027113847607,4.266985027244735,35.047193814952664,26.888015248719626,5.279704831334541,-32.08392886682647,-47.140817531011976,1.0927083598318719,15.94810052668987,-4.883215340690554,40.09035447723076,52813.139175340235,12495.82183074545,12495.82183074545,65308.96100608569,102034.6297243897,102034.6297243897,12495.82183074545,114530.45155513515,114530.45155513515,114530.45155513515,140273.22644002645,121805.66346032816,72250.54316537666,55061.24477216833,25742.774884891296,0.0,80804.01965705963,21881.3586521576,1589.7355466200322,0.0,0.8871852003352957,2.639015622765846,0.0014959713701933424,356273.2541502184,1558432.7425955855,4.374262520246583,1558432.7425955855,4.374262520246583,0.85,0.10245792686663108,4.698906859688992,1.3089340881397953,1.0,0.0,4.698906859688959,1.2868631009309406,1.28701803566151,3.65144268748534,22033.808507566722,2246.8231768816795,1603.0968420496806,1603.0968420496806,7.794801600861866,4.266985027244735,1.6971398007266751,2.5698452265180602,4.838288872274782,4.838288872274782,1.3823682492213663,0.0,0.0,0.00012039094509441117,3.4264363415046966e-05,8.61265816793642e-05,0.00040470078545472874,0.10246450186314052,0.09086402503155683,0.011600476831583686,0.0928011090911853,0.09086064458592893,0.011597282280702144,0.4775033285575422,0.4775033285575422,0.06096214973981275,0.0,3.410605131648481e-13,3.410605131648481e-13,2.3272489222509876,20.831315867380397,22.958250333063006,4.63590155351676,25742.774884891296,21881.3586521576,0.85,0.8082390119113315,0.6535954448737141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489578885789172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.656671156958,1589.7355466200322,0.4775033285575422,0.06096214973981275,6.113110376966115,4.838288872274782
4629.0,-36.19070762481041,4.268302680459058,35.04972455240127,26.887389399949484,5.23507712093692,-32.04949480300581,-47.108269518334396,1.0927083644590077,15.764603489738874,-5.0440035858937975,40.16764455292859,52704.50430978548,12717.083853811971,12717.083853811971,65421.58816359745,102242.43078037129,102242.43078037129,12717.083853811971,114959.51463418326,114959.51463418326,114959.51463418326,140697.29967417105,121802.73662785585,72259.35182241883,55048.205339374465,25737.785039987804,0.0,80785.99037936227,21877.11728398963,1590.7355466200322,0.0,0.886086474649156,2.623744108422398,0.0014959713701933424,354048.1138561711,1561774.2869330475,4.411192224476881,1561774.2869330475,4.411192224476881,0.8499999999999999,0.10290256952023374,4.698906859688992,1.3089258008776234,1.0,0.0,4.698906859688919,1.2868628397900534,1.28701793693084,3.6514434284663935,22033.279063660775,2246.769188628204,1603.0968420496806,1603.0968420496806,7.932823220805686,4.268302680459058,1.652801381279903,2.6155012991791553,4.838007453440632,4.838007453440632,1.3822878438401804,0.0,0.0,0.00012051716927037044,3.439887849183995e-05,8.611829077853049e-05,0.00040466182728392816,0.10293278230293033,0.09128042959713,0.011652352705800341,0.09220778753250532,0.09126515761648478,0.01163741190374897,0.4774805858998543,0.4774805858998543,0.06095251985155243,0.0,3.410605131648481e-13,3.410605131648481e-13,4.076747532594084,20.808607075632665,22.092440533013587,10.90287350124811,25737.785039987804,21877.11728398963,0.85,0.8098135314846641,0.6523965858720161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895788803119256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.450012844798,1590.7355466200322,0.4774805858998543,0.06095251985155243,6.113110376966115,4.838007453440632
4630.0,-36.19066847114495,4.269666970562421,35.04824531806462,26.88380592679607,5.219174070984198,-32.04292546126103,-47.10236677257342,1.0890835468489197,16.9650802193118,-5.026310617992072,40.07371447086058,52676.495595299384,12694.44804448725,12694.44804448725,65370.94363978664,102300.60395777159,102300.60395777159,12694.44804448725,114995.05200225883,114995.05200225883,114995.05200225883,140678.98804933004,121802.93189051707,72262.17873875679,55045.28127973364,25683.936047071213,0.0,80729.21732680485,21831.34564001053,1589.7833401964779,0.0,0.8865177174786787,2.6126643485151524,0.0014959713701933424,354292.4304986431,1557714.0391629757,4.39669014935091,1557714.0391629757,4.39669014935091,0.85,0.102626188086759,4.698906859688992,1.3089308962086221,1.0,0.0,4.698906859688852,1.2868798481234551,1.2870349479795238,3.6513951683531287,22033.314385336005,2246.7727904366943,1603.0968420496806,1603.0968420496806,7.918703169707723,4.269666970562421,1.6583762826517203,2.6112906879107003,4.837183253872361,4.837183253872361,1.3820523582492459,0.0,0.0,0.00012051768629164234,3.4423325845064044e-05,8.60943604465783e-05,0.0004045493808829634,0.10258022056567129,0.09095098813135971,0.011629232434311569,0.09180810261585216,0.09100585580662669,0.011620332280132296,0.4774590584403707,0.4774590584403707,0.06104917035591982,0.0,3.410605131648481e-13,3.410605131648481e-13,5.355281880562245,21.991390837303868,23.47653584475239,10.571918553111288,25683.936047071213,21831.34564001053,0.85,0.8097556969387496,0.6525084391944055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895186476954032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16508.434926197282,1589.7833401964779,0.4774590584403707,0.06104917035591982,6.113110376966115,4.837183253872361
4631.0,-36.1140773413101,4.27354250729877,35.04460053576424,20.806558650825195,5.20282027069879,-31.98080941905387,-43.7087482312694,1.0743499028531491,-4.814193049775213,-4.814193049775572,39.991425673717245,36798.75699492516,12409.752774078994,12409.752774078994,49208.50976900416,73681.14407110654,73681.14407110654,12409.752774078994,86090.89684518553,86090.89684518553,86090.89684518553,109619.79140202298,93175.85824507666,56316.12531041394,40955.258816291906,23528.894556837447,0.0,64484.15337312935,19999.56037331183,1589.1959235474765,0.0,0.8878909416166909,3.5127678230271586,0.0014959713701933424,357231.8097136838,1554163.5609909547,4.350574385401442,1554163.5609909547,4.350574385401442,0.85,0.10205057369565332,4.698906859688992,1.23094882351812,1.0,0.0,4.6989068596884325,1.286946889656946,1.2871033043105937,3.6512049544962593,16854.873244616123,1718.718751522296,1603.0968420496806,1603.0968420496806,7.741112357387088,4.27354250729877,1.7203881519001403,2.55315435539863,4.83637531918764,4.83637531918764,1.3818215197678971,0.0,0.0,0.00012153299582227963,5.147843723113214e-05,7.005455859114749e-05,0.0003291798459164273,0.1020523558567532,0.09045660976107446,0.01159574609567873,0.12358294643661748,0.09045624573628606,0.01159432795936725,0.4774385031394504,0.4774385031394504,0.061203439674878866,0.0,3.410605131648481e-13,3.410605131648481e-13,4.528691178260374,3.410605131648481e-13,3.410605131648481e-13,1.6503305189689286,23528.894556837447,19999.56037331183,0.85,0.7631101161283048,0.5706635672487446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895184011088034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.22935365489,1589.1959235474765,0.4774385031394504,0.061203439674878866,6.113110376966115,4.83637531918764
4632.0,-36.11407744378068,4.2738287471722245,35.04897132848923,26.87109833294528,5.204557385517649,-31.98367516803584,-47.04871658524496,1.0726102833597801,15.287378960865055,-5.129514257873643,40.21482366339479,52795.51064231451,12840.710462600175,12840.710462600175,65636.22110491469,102309.81085977933,102309.81085977933,12840.710462600175,115150.5213223795,115150.5213223795,115150.5213223795,140845.1539758338,121820.94223804881,72299.34732141277,55023.99435181782,25694.632653454297,0.0,80718.62700527211,21840.437755436153,1588.5868427073265,0.0,0.8854765955898757,2.6197727223573994,0.0014959713701933424,352869.1869365769,1563816.6791034231,4.4317178631539065,1563816.6791034231,4.4317178631539065,0.85,0.10319389469472988,4.698906859688992,1.3090008978033445,1.0,0.0,4.698906859689869,1.2869550538220653,1.2871114694662251,3.651181792040007,22036.57233359059,2247.1050087023186,1603.0968420496806,1603.0968420496806,8.009940588606211,4.2738287471722245,1.6319838603891128,2.6418448867831117,4.836327217720709,4.836327217720709,1.381807776491631,0.0,0.0,0.00012153299445863893,3.4646267891293485e-05,8.688672656734545e-05,0.0004082726354832213,0.10325765948941701,0.09151204074547528,0.011745618743941722,0.09188057311077392,0.0914794642583078,0.011714430436422075,0.4774187255653809,0.4774187255653809,0.06127694548202683,0.0,3.979039320256561e-13,3.979039320256561e-13,6.201407021814248,20.41689321873872,21.458224486981578,12.39072789010919,25694.632653454297,21840.437755436153,0.85,0.8131483839613337,0.6540684920082472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4890361887915609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16509.557373673542,1588.5868427073265,0.4774187255653809,0.06127694548202683,6.113110376966115,4.836327217720709
4633.0,-36.11406196149535,4.277149717141037,35.04596720679843,26.867563754227035,5.20380831705171,-31.985424707815703,-47.05020702732725,1.0696021315378705,17.881054733461667,-4.85987286728772,40.01097663081003,52802.70773313628,12476.58508676136,12476.58508676136,65279.292819897644,102296.65786403498,102296.65786403498,12476.58508676136,114773.24295079634,114773.24295079634,114773.24295079634,140467.91194818847,121818.45668354302,72298.2099525164,55022.496367807355,25694.668997392124,0.0,80717.16536519947,21840.468647783306,1588.7017844968627,0.0,0.887589747009158,2.6205905350107908,0.0014959713701933424,356597.1994903781,1555006.5629365703,4.360680805005953,1555006.5629365703,4.360680805005953,0.85,0.10221332460674651,4.698906859688992,1.3089976283954463,1.0,0.0,4.698906859689049,1.2869691711181044,1.2871255887432422,3.651141740719892,22036.12271384008,2247.0591602473914,1603.0968420496806,1603.0968420496806,7.782801861682353,4.277149717141037,1.709622970755242,2.567526746385795,4.835202804261366,4.835202804261366,1.3814865155032474,0.0,0.0,0.00012153320049125843,3.464005636617189e-05,8.689314412508654e-05,0.00040830279098931336,0.10221524324648339,0.09056089300339136,0.011654350243092028,0.09213525879106671,0.09055990945801844,0.01165341514872807,0.47739957017279194,0.47739957017279194,0.06143691401637297,0.0,3.410605131648481e-13,3.410605131648481e-13,5.215782833877938,22.740927600749387,25.53226610869075,1.8263620625447174,25694.668997392124,21840.468647783306,0.85,0.8087411460071201,0.6541695003068297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4890361894365045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.35356904267,1588.7017844968627,0.47739957017279194,0.06143691401637297,6.113110376966115,4.835202804261366
4634.0,-36.11406196149535,4.277149717141037,35.04596720679843,26.86694845268505,5.20380831705171,-31.985424707815703,-47.0498736371286,1.0696021315378705,17.868951628486286,-4.85987286728772,40.01097663081003,52801.114956438076,12476.501226967144,12476.501226967144,65277.61618340522,102293.75226285013,102293.75226285013,12476.501226967144,114770.25348981727,114770.25348981727,114770.25348981727,140465.18981765604,121815.55108235819,72296.61717581819,55021.03767393333,25694.93632783875,0.0,80715.97400177208,21840.695878662937,1588.7171124953477,0.0,0.887589747009158,2.6207203093670306,0.0014959713701933424,356597.1994903781,1555006.5629365703,4.360680805005953,1555006.5629365703,4.360680805005953,0.85,0.10221332460674651,4.698906859688992,1.308989514769055,1.0,0.0,4.6989068596884636,1.2869691711181044,1.2871255887432422,3.651141740719892,22035.59711052832,2247.005563625532,1603.0968420496806,1603.0968420496806,7.782749550560519,4.277149717141037,1.7095295305815963,2.5676201865594406,4.834994344780578,4.834994344780578,1.381426955651594,0.0,0.0,0.00012153320049125843,3.464144570430368e-05,8.689175478695474e-05,0.0004082962626188355,0.10222478944005502,0.09055735371823935,0.011667435721815665,0.09214071040127357,0.09055990945801844,0.01165341514872807,0.47738091252538745,0.47738091252538745,0.06150589524779629,0.0,3.410605131648481e-13,3.410605131648481e-13,4.533194644769651,22.728824495774006,25.51890057603333,1.8235958400852041,25694.93632783875,21840.695878662937,0.85,0.8087323109298301,0.6541594227095476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4890360919919172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.150076622995,1588.7171124953477,0.47738091252538745,0.06150589524779629,6.113110376966115,4.834994344780578
4635.0,-36.02215320511131,4.281304534125398,35.04142384338062,20.80811052527281,5.185675089119027,-31.89825168020134,-43.62846842324359,1.0772087085493667,-4.79341249485384,-4.793412494854207,39.96115831521263,36863.764226336,12390.942222141692,12390.942222141692,49254.70644847769,73769.59968082025,73769.59968082025,12390.942222141692,86160.54190296194,86160.54190296194,86160.54190296194,109681.35916499606,93169.89878378023,56336.94853490862,40925.50027652401,23520.81726203412,0.0,64446.317538558134,19992.694672729,1588.7624032324702,0.0,0.8881045617230517,3.511918866701368,0.0014959713701933424,357520.79818184243,1552859.168508184,4.343409324451015,1552859.168508184,4.343409324451015,0.85,0.10198155766680544,4.698906859688992,1.230929797762074,1.0,0.0,4.698906859688476,1.2869309307584442,1.2870889251825812,3.651250232147053,16853.795218970325,1718.6088234993933,1603.0968420496806,1603.0968420496806,7.729378473666592,4.281304534125398,1.7306565377914378,2.55064799633396,4.833789594309146,4.833789594309146,1.3810827412311846,0.0,0.0,0.00012276198779380868,5.1963391542077105e-05,7.079859625173156e-05,0.0003326760095836128,0.10196201116692052,0.09032184040306208,0.011640170763858444,0.12354909278342689,0.09033428312436376,0.011647274542441681,0.4773626530741305,0.4773626530741305,0.06151981373801829,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4127979869001024,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23520.81726203412,19992.694672729,0.85,0.764274955182795,0.5720073021128084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4890360919919172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.94627455761,1588.7624032324702,0.4773626530741305,0.06151981373801829,6.113110376966115,4.833789594309146
4636.0,-36.02215320511131,4.281304534125398,35.04142384338062,20.800784427579515,5.185675089119027,-31.89825168020134,-43.624374841432996,1.0772087085493667,-4.79341249485384,-4.793412494854207,39.96115831521263,36844.10189806194,12390.961656738866,12390.961656738866,49235.06355480081,73735.00556410318,73735.00556410318,12390.961656738866,86125.96722084205,86125.96722084205,86125.96722084205,109635.94068491123,93135.30466706316,56317.28620663456,40908.909400476216,23509.97346406918,0.0,64418.88286454539,19983.4774444588,1588.0783352460783,0.0,0.8881045617230517,3.513039311969222,0.0014959713701933424,357520.79818184243,1552859.168508184,4.343409324451015,1552859.168508184,4.343409324451015,0.85,0.10198155766680544,4.698906859688992,1.2308376691443845,1.0,0.0,4.698906859689243,1.2869309307584442,1.2870889251825812,3.651250232147053,16847.53738069271,1717.9707015844056,1603.0968420496806,1603.0968420496806,7.7293905968251355,4.281304534125398,1.7306781919833965,2.5506263421420012,4.833838213627997,4.833838213627997,1.3810966324651421,0.0,0.0,0.00012276198779380868,5.198823300889317e-05,7.07737547849155e-05,0.0003325592818447861,0.10194780375126287,0.09031844580445927,0.011629357946803606,0.12353529689856414,0.09033428312436376,0.011647274542441681,0.47734471217979163,0.47734471217979163,0.06146266659604833,0.0,3.410605131648481e-13,3.410605131648481e-13,2.5454956095997545,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23509.97346406918,19983.4774444588,0.85,0.7642955196588578,0.5719456820686354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884578428184594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16510.58371124512,1588.0783352460783,0.47734471217979163,0.06146266659604833,6.113110376966115,4.833838213627997
4637.0,-36.02215320511131,4.281304534125398,35.04142384338062,20.801689009554707,5.185675089119027,-31.89825168020134,-43.62487852396441,1.0772087085493667,-4.79341249485384,-4.793412494854207,39.96115831521263,36846.521045054484,12390.482748233382,12390.482748233382,49237.00379328786,73739.27705590171,73739.27705590171,12390.482748233382,86129.75980413509,86129.75980413509,86129.75980413509,109640.42272085411,93139.57615886169,56319.705353627105,40910.967561371755,23510.66291671903,0.0,64421.63047809078,19984.063479211174,1588.1195963769935,0.0,0.8881045617230517,3.5129163726184065,0.0014959713701933424,357520.79818184243,1552859.168508184,4.343409324451015,1552859.168508184,4.343409324451015,0.85,0.10198155766680544,4.698906859688992,1.230849052728154,1.0,0.0,4.698906859689098,1.2869309307584442,1.2870889251825812,3.651250232147053,16848.310064241705,1718.0494933786467,1603.0968420496806,1603.0968420496806,7.729091857227549,4.281304534125398,1.7301445954614803,2.5511599386639174,4.832640387851539,4.832640387851539,1.3807543965290112,0.0,0.0,0.00012276198779380868,5.19851758719222e-05,7.077681192188648e-05,0.00033257364704667,0.10192565136427711,0.09031509942520821,0.011610551939068903,0.12353418331869512,0.09033428312436376,0.011647274542441681,0.4773270261309872,0.4773270261309872,0.061363274403574065,0.0,3.410605131648481e-13,3.410605131648481e-13,1.8510151770718153,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23510.66291671903,19984.063479211174,0.85,0.7642930398980343,0.5719588400915381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884578428184594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16510.38297280495,1588.1195963769935,0.4773270261309872,0.061363274403574065,6.113110376966115,4.832640387851539
4638.0,-36.02215104250582,4.28506910285632,35.0384875722764,26.880357087962352,5.197433299356467,-31.897879624532628,-46.967681602667994,1.0802551659776385,18.714808457196625,-4.800976696850327,39.9911366484764,52858.948495145,12405.471163448785,12405.471163448785,65264.41965859378,102387.4039540472,102387.4039540472,12405.471163448785,114792.87511749599,114792.87511749599,114792.87511749599,140488.77315897873,121828.840211081,72333.8794506898,54994.400844879114,25695.898041482727,0.0,80690.29888636184,21841.51333526032,1588.160857507909,0.0,0.8879586663178916,2.617958700776454,0.0014959713701933424,357415.5840430566,1554151.1013361465,4.348302566317096,1554151.1013361465,4.348302566317096,0.85,0.10204433953550317,4.698906859688992,1.3090126989921564,1.0,0.0,4.698906859689513,1.2869166340253189,1.287074626731653,3.651290794953347,22038.001022704426,2247.2506944475867,1603.0968420496806,1603.0968420496806,7.738441520218732,4.28506910285632,1.730189842087463,2.554879260768857,4.831442562075082,4.831442562075082,1.3804121605928805,0.0,0.0,0.00012276201684153105,3.498554510493108e-05,8.777647173659997e-05,0.00041245346516240655,0.10201811997400684,0.09041735072408083,0.011600769249926004,0.09204963294949409,0.09040344428607928,0.011640895249423883,0.4773095439586103,0.4773095439586103,0.06123999250042769,0.0,3.979039320256561e-13,3.979039320256561e-13,1.4552769880485243,23.515785154046966,26.69015923400184,3.979039320256561e-13,25695.898041482727,21841.51333526032,0.85,0.8088260987917184,0.6550843065978424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884578428184594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16510.18223436478,1588.160857507909,0.4773095439586103,0.06123999250042769,6.113110376966115,4.831442562075082
4639.0,-36.010031611444816,4.288067331489739,35.03621817396944,26.87973651280629,5.201465616881627,-31.890266163942936,-46.96003734190015,1.0802551149574349,18.569924670323473,-4.878378910122035,40.01068549517585,52881.84327935047,12515.219348892215,12515.219348892215,65397.06262824268,102365.46369406645,102365.46369406645,12515.219348892215,114880.68304295867,114880.68304295867,114880.68304295867,140567.20966868976,121825.94678100683,72335.50277474355,54989.38222918142,25686.5266257311,0.0,80675.90885491253,21833.547631871435,1588.6750599839302,0.0,0.887497153210093,2.6112631097790615,0.0014959713701933424,356340.3548486969,1554994.0071598534,4.3637886812457936,1554994.0071598534,4.3637886812457936,0.85,0.10215587879125401,4.698906859688992,1.309004600201734,1.0,0.0,4.698906859688064,1.2869162972914325,1.2870744995875758,3.651291750348303,22037.477621063048,2247.1973223336254,1603.0968420496806,1603.0968420496806,7.806901629779615,4.288067331489739,1.7105525027108452,2.5775148287788934,4.83138038119912,4.83138038119912,1.38039439462832,0.0,0.0,0.00012292490252165282,3.501770851407204e-05,8.790719400758078e-05,0.00041306771693823234,0.10215468301512091,0.09055898617568181,0.01159569683943911,0.0917962016937898,0.09055961026628499,0.011596268524969026,0.47729222488737544,0.47729222488737544,0.06111525953789457,0.0,3.410605131648481e-13,3.410605131648481e-13,2.220815716455377,23.448303580445497,25.860904840406874,5.169017292025444,25686.5266257311,21833.547631871435,0.85,0.8106145137559304,0.6554849400513494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488457829217456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16509.981539248805,1588.6750599839302,0.47729222488737544,0.06111525953789457,6.113110376966115,4.83138038119912
4640.0,-35.998143304170405,4.2909447705579655,35.0341981620262,20.808146183285885,5.199512849036531,-31.879325547182585,-43.60839998172594,1.0802551822180082,-4.886138913042828,-4.886138913043161,40.01354803149154,36885.08295263277,12529.626800203318,12529.626800203318,49414.70975283609,73704.469728822,73704.469728822,12529.626800203318,86234.09652902532,86234.09652902532,86234.09652902532,109741.6855128626,93155.73722755139,56334.273182959965,40912.73782732381,23507.588983837282,0.0,64420.32681116109,19981.45063626169,1588.8811228220216,0.0,0.8874475425475266,3.5010963975457186,0.0014959713701933424,356232.69727897,1555117.4627977617,4.365454026753561,1555117.4627977617,4.365454026753561,0.85,0.10216080085556414,4.698906859688992,1.230889235674404,1.0,0.0,4.698906859689215,1.286915966027909,1.2870743741661088,3.651292690223013,16851.23349064628,1718.347599908866,1603.0968420496806,1603.0968420496806,7.815888891767285,4.2909447705579655,1.7103093768091897,2.580635393748776,4.831093295341628,4.831093295341628,1.3803123700976079,0.0,0.0,0.00012308487571862804,5.20852799428742e-05,7.099959577575385e-05,0.00033362048762583535,0.10216054605532557,0.09057318500997065,0.011587361045354912,0.12308643599705492,0.09057317598660905,0.011587624868955086,0.47727503629705426,0.47727503629705426,0.061059552702050116,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9702432952572053,3.410605131648481e-13,3.410605131648481e-13,5.979204909807152,23507.588983837282,19981.45063626169,0.85,0.7670670454325418,0.5725690132053518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883816118063182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16510.02359348298,1588.8811228220216,0.47727503629705426,0.061059552702050116,6.113110376966115,4.831093295341628
4641.0,-36.015703826857525,4.28964986549534,35.04281334236069,26.884974154550605,5.2076559980602415,-31.894655910674523,-46.9640270928852,1.0853843124251816,14.485832406977977,-5.254359692393602,40.31720939586018,52873.09631170696,13030.462819697006,13030.462819697006,65903.55913140396,102360.95033532895,102360.95033532895,13030.462819697006,115391.41315502595,115391.41315502595,115391.41315502595,141092.61314392742,121826.44161695677,72332.80891705705,54992.9252221108,25701.19998890147,0.0,80694.12521101227,21846.01999056625,1588.8473482968923,0.0,0.8844588529730926,2.6151367817908566,0.0014959713701933424,351153.4911168221,1568255.9182574467,4.466012606822461,1568255.9182574467,4.466012606822461,0.85,0.10362555208022377,4.698906859688992,1.308999674110674,1.0,0.0,4.698906859688748,1.2868923850445626,1.287050486258078,3.651359596417441,22037.567133490087,2247.206450060937,1603.0968420496806,1603.0968420496806,8.128306711050952,4.28964986549534,1.605683986683938,2.683965878811402,4.830774768346359,4.830774768346359,1.380221362384674,0.0,0.0,0.0001228486428777487,3.500091812448869e-05,8.784772475326001e-05,0.0004127882764511639,0.10370945237132495,0.09194619909974436,0.011763253271580591,0.09162758658358755,0.0919029358394672,0.011722616240756573,0.47725795209146393,0.47725795209146393,0.061058599716966165,0.0,3.410605131648481e-13,3.410605131648481e-13,6.22339491727837,19.740192099371598,19.843855758170037,18.92850876577478,25701.19998890147,21846.01999056625,0.85,0.8167082666683416,0.6552285705241329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883068552938405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16510.061421518327,1588.8473482968923,0.47725795209146393,0.061058599716966165,6.113110376966115,4.830774768346359
4642.0,-36.015703826857525,4.28964986549534,35.04281334236069,26.88331747138875,5.2076559980602415,-31.894655910674523,-46.96312547950072,1.0853843124251816,14.452162656196151,-5.254359692393602,40.31720939586018,52868.78819767495,13029.800849566607,13029.800849566607,65898.58904724155,102353.12754386185,102353.12754386185,13029.800849566607,115382.92839342845,115382.92839342845,115382.92839342845,141090.19402410823,121818.61882548967,72328.50080302503,54989.02002496071,25707.265630679773,0.0,80696.28565564047,21851.175786077805,1589.2192200351876,0.0,0.8844588529730926,2.6155041897790596,0.0014959713701933424,351153.4911168221,1568255.9182574467,4.466012606822461,1568255.9182574467,4.466012606822461,0.85,0.10362555208022377,4.698906859688992,1.3089778212783858,1.0,0.0,4.698906859688894,1.2868923850445626,1.287050486258078,3.651359596417441,22036.15204420537,2247.062151112293,1603.0968420496806,1603.0968420496806,8.127893778960365,4.28964986549534,1.6049464818512948,2.6847033836440453,4.8292023799367305,4.8292023799367305,1.3797721085533516,0.0,0.0,0.0001228486428777487,3.500471180384815e-05,8.784393107390056e-05,0.00041277045030519837,0.10374379153384855,0.09194292382787426,0.011800867705974287,0.09166190816913698,0.0919029358394672,0.011722616240756573,0.47724095139365835,0.47724095139365835,0.061253842022831795,0.0,3.410605131648481e-13,3.410605131648481e-13,8.714289310311756,19.706522348589772,19.80884343154031,18.905339327478657,25707.265630679773,21851.175786077805,0.85,0.8166248113135477,0.6551576416203928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488417282630301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.50968760369,1589.2192200351876,0.47724095139365835,0.061253842022831795,6.113110376966115,4.8292023799367305
4643.0,-36.015687411773904,4.292948915008283,35.04164628930738,26.88032603999602,5.246304645224905,-31.919588625871988,-46.986148472037144,1.082934458207664,17.173988467397407,-4.847839112003674,40.03980160205682,52978.880127312856,12478.831727715764,12478.831727715764,65457.71185502862,102156.50186730223,102156.50186730223,12478.831727715764,114635.33359501799,114635.33359501799,114635.33359501799,140357.71979043225,121816.06152055721,72320.78219457931,54994.75480664211,25722.386195414256,0.0,80717.14100205636,21864.028266102116,1589.2653658125344,0.0,0.8875467489381217,2.6294892343016123,0.0014959713701933424,356764.2934315604,1556250.0739153596,4.362123964106575,1556250.0739153596,4.362123964106575,0.85,0.10226033696375435,4.698906859688992,1.3089737523766238,1.0,0.0,4.698906859688884,1.2869038810144993,1.2870619839242947,3.6513269786588283,22035.68944529513,2247.0149791514054,1603.0968420496806,1603.0968420496806,7.784203299758635,4.292948915008283,1.7211385371450163,2.571810377863267,4.82801846304589,4.82801846304589,1.37943384658454,0.0,0.0,0.0001228488635059908,3.4907958241426105e-05,8.79409052645647e-05,0.0004132261229949229,0.1022974650218005,0.09060890364235609,0.011688561379444405,0.09247643632358975,0.09058174468864716,0.011678592275107189,0.47722401750208054,0.47722401750208054,0.061561965723979845,0.0,3.410605131648481e-13,3.410605131648481e-13,7.002408463117206,22.021827579401076,24.82702867740761,1.063825732901023,25722.386195414256,21864.028266102116,0.85,0.8109518132382936,0.6563522873780075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488417282630301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16509.309164142796,1589.2653658125344,0.47722401750208054,0.061561965723979845,6.113110376966115,4.82801846304589
4644.0,-36.01566699837702,4.2963078642742065,35.039947160077645,19.63855626471343,5.249189939351476,-31.921108420785217,-42.99007327118886,1.0833220703631083,-4.837258529578776,-4.837258529579141,40.03366107753922,33827.388180208494,12468.896804932625,12468.896804932625,46296.284985141116,67947.02203026337,67947.02203026337,12468.896804932625,80415.91883519599,80415.91883519599,80415.91883519599,103840.21486538791,87618.3758231435,53162.0173471772,38284.84275107367,23424.29603019193,0.0,61709.1387812656,19910.65162566314,1590.2653658125344,0.0,0.8876223867410357,3.7087979606439085,0.0014959713701933424,356911.2601823516,1555985.1083468792,4.359585370189503,1555985.1083468792,4.359585370189503,0.85,0.1022616096418274,4.698906859688992,1.2161926801083611,1.0,0.0,4.698906859689187,1.286902061486376,1.2870601645257365,3.6513321412056325,15849.562818234135,1616.2056174365493,1603.0968420496806,1603.0968420496806,7.7780059681174265,4.2963078642742065,1.726444569436632,2.5698632948375746,4.827829759424786,4.827829759424786,1.3793799312642245,0.0,0.0,0.00012284913787439353,5.597304402493078e-05,6.687609384946275e-05,0.0003142445361384453,0.10228667385321114,0.09057458242918842,0.011712091424022712,0.13052781101824615,0.090578084677615,0.011683524964212398,0.477207137055485,0.477207137055485,0.06170708677304202,0.0,3.410605131648481e-13,3.410605131648481e-13,5.692946752702994,3.410605131648481e-13,3.410605131648481e-13,0.5497558394807811,23424.29603019193,19910.65162566314,0.85,0.7502338535179216,0.548174692570466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884171793984668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.108969530742,1590.2653658125344,0.477207137055485,0.06170708677304202,6.113110376966115,4.827829759424786
4645.0,-36.01565162278484,4.2996252032474604,35.038946451946195,26.87950024791064,5.248269280449661,-31.920279346305566,-46.986110509000696,1.0833224854454309,17.080502038220516,-4.840050179046262,40.036438718598845,52978.87414563009,12477.169998676303,12477.169998676303,65456.0441443064,102143.3254153041,102143.3254153041,12477.169998676303,114620.4954139804,114620.4954139804,114620.4954139804,140372.86808513812,121810.32987655823,72317.34563069794,54992.204717622546,25752.37267115772,0.0,80744.57738878026,21889.51677048406,1591.0368333718673,0.0,0.8875982637783474,2.6313353481087587,0.0014959713701933424,356872.4789095132,1556104.9602106675,4.360394965074417,1556104.9602106675,4.360394965074417,0.85,0.10226696124304069,4.698906859688992,1.3089573113759982,1.0,0.0,4.698906859689324,1.2869020591109854,1.287060162416016,3.6513321479453373,22034.65263023482,2246.90925343872,1603.0968420496806,1603.0968420496806,7.783166725425833,4.2996252032474604,1.7279688242227067,2.5716563790247537,4.827664623978354,4.827664623978354,1.3793327497081012,0.0,0.0,0.0001228493445320257,3.4908117575948745e-05,8.794122695607696e-05,0.0004132276345933765,0.10230422148857679,0.09058336887906888,0.01172085260950791,0.09264989032502871,0.09055442742189297,0.01171253382114772,0.4771902993648752,0.4771902993648752,0.06174507787416871,0.0,3.410605131648481e-13,3.410605131648481e-13,4.506277620746118,21.92055221726679,24.896482008867395,3.410605131648481e-13,25752.37267115772,21889.51677048406,0.85,0.810655603894482,0.6561291898345075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884170510218997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.908855565398,1591.0368333718673,0.4771902993648752,0.06174507787416871,6.113110376966115,4.827664623978354
4646.0,-36.01565619893398,4.302365359819486,35.03788821982309,20.822683721222006,5.227361655358198,-31.90587361320026,-43.63848532140253,1.085852214325758,-4.8851562525957775,-4.885156252596118,40.04530360552671,36943.729142864555,12542.41821866794,12542.41821866794,49486.147361532494,73641.5814134338,73641.5814134338,12542.41821866794,86183.99963210174,86183.99963210174,86183.99963210174,109732.76498063658,93197.91397968339,56350.24654091583,40941.85270974173,23548.765348534842,0.0,64490.618058276574,20016.450546254615,1591.0551779670056,0.0,0.8873379655581017,3.5065760377766506,0.0014959713701933424,356246.3287020008,1556487.5160639386,4.36913279004185,1556487.5160639386,4.36913279004185,0.85,0.10231694597885733,4.698906859688992,1.2309965794021265,1.0,0.0,4.698906859689009,1.2868901880212464,1.2870482897886895,3.651365830144486,16858.862975627086,1719.125590862026,1603.0968420496806,1603.0968420496806,7.823868084370695,4.302365359819486,1.7171685854597296,2.5851967743597566,4.827492534342409,4.827492534342409,1.3792835812406883,0.0,0.0,0.00012284928302566905,5.19026513904667e-05,7.094663163520235e-05,0.00033337161406248034,0.1023792644864417,0.09065636850904932,0.01172289597739239,0.12343252048050275,0.09060203425493814,0.011714911723919199,0.47717349587905405,0.47717349587905405,0.06170394145889981,0.0,3.410605131648481e-13,3.410605131648481e-13,4.0000504367857275,3.410605131648481e-13,3.410605131648481e-13,1.9027540398232077,23548.765348534842,20016.450546254615,0.85,0.7673387052487949,0.5728543198249483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48841695432729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.708641356483,1591.0551779670056,0.47717349587905405,0.06170394145889981,6.113110376966115,4.827492534342409
4647.0,-36.00339384966215,4.305084007058185,35.03597441207452,26.880736753251426,5.204783565775514,-31.882316088096974,-46.949745098222024,1.0858522959409702,18.141209974597245,-4.887200015758678,40.020051442100055,52865.20858844776,12548.781386394543,12548.781386394543,65413.9899748423,102354.53637663518,102354.53637663518,12548.781386394543,114903.31776302973,114903.31776302973,114903.31776302973,140617.5522935343,121804.26007396534,72325.0680876023,54976.87998484783,25714.234530504575,0.0,80691.11451535241,21857.09935092889,1590.269397775649,0.0,0.8874187122704733,2.6148929508424006,0.0014959713701933424,356217.97816779034,1555397.9698130153,4.366421868467211,1555397.9698130153,4.366421868467211,0.85,0.1022735045693652,4.698906859688992,1.308937237760984,1.0,0.0,4.698906859688883,1.2868898464720533,1.2870481604371096,3.651366799241458,22033.55464460582,2246.7972900639693,1603.0968420496806,1603.0968420496806,7.8278373815208715,4.305084007058185,1.7183931366808878,2.5866908703772973,4.827151856913716,4.827151856913716,1.3791862448324903,0.0,0.0,0.00012301419887005352,3.5061056662886014e-05,8.79531422071675e-05,0.0004132836232484608,0.10227342247633456,0.09057303008090611,0.011700392395428444,0.09200792360342791,0.09057307104519935,0.01170043352416584,0.4771567197570638,0.4771567197570638,0.06163999206260493,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7151526545206934,23.028409990355897,25.765142510564033,2.5754448380401413,25714.234530504575,21857.09935092889,0.85,0.8106715388395898,0.6551552659294295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48841698310595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.5080279602,1590.269397775649,0.4771567197570638,0.06163999206260493,6.113110376966115,4.827151856913716
4648.0,-36.00339094558507,4.305174884167994,35.035921474635,26.88087875666099,5.204792923737864,-31.882331619910033,-46.94983450518919,1.0858523885639801,18.159168969304744,-4.887217295434749,40.02040051289791,52865.650087239665,12548.789961940432,12548.789961940432,65414.4400491801,102355.1626434507,102355.1626434507,12548.789961940432,114903.95260539114,114903.95260539114,114903.95260539114,140604.4450628615,121804.930093413,72325.42253294573,54977.230622741416,25700.492457470355,0.0,80677.72308021177,21845.4185888498,1589.411781651403,0.0,0.887417365635427,2.6146993571685653,0.0014959713701933424,356217.73847630725,1555413.0271183962,4.36646707648965,1555413.0271183962,4.36646707648965,0.85,0.10227027792302858,4.698906859688992,1.308939034561627,1.0,0.0,4.69890685968939,1.286889845956559,1.2870481599718473,3.6513668007040994,22033.675846525228,2246.8096492201953,1603.0968420496806,1603.0968420496806,7.8278427308832175,4.305174884167994,1.7182986468273258,2.586876237340668,4.826809257763756,4.826809257763756,1.3790883593610732,0.0,0.0,0.00012301423795106647,3.506067989087003e-05,8.795355806019643e-05,0.0004132855773031111,0.10225842830598425,0.09057100515134112,0.011687423154643129,0.09195135699558458,0.09057022298352063,0.011700054939507943,0.47713996552613824,0.47713996552613824,0.06157088211373614,0.0,3.410605131648481e-13,3.410605131648481e-13,3.489622965417368,23.04638626473951,25.783567174286134,2.589790879868076,25700.492457470355,21845.4185888498,0.85,0.8108116782639423,0.6552694854151913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883398710738451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.553161817315,1589.411781651403,0.47713996552613824,0.06157088211373614,6.113110376966115,4.826809257763756
