time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4649.0,-36.00339094558507,4.305174884167994,35.035921474635,26.88027393249797,5.204792923737864,-31.882331619910033,-46.94950872855259,1.0858523885639801,18.14574350706073,-4.887217295434749,40.02040051289791,52864.09335123977,12548.330811039907,12548.330811039907,65412.424162279676,102352.30670283342,102352.30670283342,12548.330811039907,114900.63751387333,114900.63751387333,114900.63751387333,140601.8937338053,121802.0741527957,72323.86579694583,54975.78706205541,25701.256219931976,0.0,80677.04328198738,21846.067786942178,1589.4576655085052,0.0,0.887417365635427,2.6148427011049127,0.0014959713701933424,356217.73847630725,1555413.0271183962,4.36646707648965,1555413.0271183962,4.36646707648965,0.8499999999999999,0.10227027792302858,4.698906859688992,1.3089311039121827,1.0,0.0,4.6989068596888055,1.286889845956559,1.2870481599718473,3.6513668007040994,22033.159226469288,2246.7569686354964,1603.0968420496806,1603.0968420496806,7.827556315934047,4.305174884167994,1.7177871502448188,2.5873877339231752,4.825678479036978,4.825678479036978,1.3787652797248509,0.0,0.0,0.00012301423795106647,3.5062052771978116e-05,8.795218517908835e-05,0.00041327912626265475,0.10224199679198667,0.09056782817710211,0.011674168614884557,0.09195905262293795,0.09057022298352063,0.011700054939507943,0.47712322880806446,0.47712322880806446,0.06150105545527185,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3063204384729943,23.032960802495495,25.770422835638897,2.5746493848316163,25701.256219931976,21846.067786942178,0.85,0.8107935231791543,0.6552557109271584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48833985281242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.35310686734,1589.4576655085052,0.47712322880806446,0.06150105545527185,6.113110376966115,4.825678479036978
4650.0,-36.00339096964202,4.307638133709503,35.03451463374464,26.87966386964547,5.2099894586056035,-31.88537889927713,-46.95201359046621,1.0858523412633996,18.052512432491767,-4.886752760697165,40.02741271401055,52876.06268349964,12550.58868979363,12550.58868979363,65426.651373293265,102324.88776534164,102324.88776534164,12550.58868979363,114875.47645513527,114875.47645513527,114875.47645513527,140581.00840273756,121799.1936406097,72321.44589326381,54975.27527482876,25705.53194760228,0.0,80680.80722243105,21849.70215546194,1589.5031750471137,0.0,0.8873944239539346,2.6158881923383874,0.0014959713701933424,356224.18221867224,1555715.5244906198,4.36723726839978,1555715.5244906198,4.36723726839978,0.85,0.10227157267350047,4.698906859688992,1.3089231298537927,1.0,0.0,4.698906859689454,1.2868898461791933,1.2870481601940924,3.651366800072406,22032.63816158522,2246.703834804466,1603.0968420496806,1603.0968420496806,7.8289647640667495,4.307638133709503,1.7191636702558855,2.5884744634536174,4.824520437177258,4.824520437177258,1.3784344106220736,0.0,0.0,0.00012301423762732473,3.5051498116199445e-05,8.796273951112529e-05,0.00041332872008586254,0.10225115405787762,0.09058701218439391,0.011664141873483708,0.09199607623809841,0.09057715463379641,0.011694418039704056,0.4771065061002721,0.4771065061002721,0.06143306685717607,0.0,0.3917067121703326,0.02972135111571106,3.2172006566284495,22.93926519318893,25.622380071501084,2.861943049596505,25705.53194760228,21849.70215546194,0.85,0.8109320373173362,0.6553734959260413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48833985281242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.15299383582,1589.5031750471137,0.4771065061002721,0.06143306685717607,6.113110376966115,4.824520437177258
4651.0,-35.942803137396076,4.30950927876421,35.03372695893112,20.80975732477384,5.1874527092542335,-31.831263870783793,-43.56598524665458,1.0752977098049334,-4.958266008897851,-4.958266008898236,40.04598323105602,36952.697474301516,12650.590345303723,12650.590345303723,49603.28781960524,73769.1279789846,73769.1279789846,12650.590345303723,86419.71832428832,86419.71832428832,86419.71832428832,109926.18524933599,93186.88330819907,56367.545289188754,40910.37557667813,23506.46692504767,0.0,64416.8425017258,19980.49688629052,1589.757700765958,0.0,0.8869645082334052,3.4911620124049194,0.0014959713701933424,355233.2703046396,1556516.847597298,4.381675303843208,1556516.847597298,4.381675303843208,0.85,0.1023910450527499,4.698906859688992,1.2309763497347013,1.0,0.0,4.698906859687893,1.2869376851931233,1.2870970576666978,3.6512310687240883,16856.867602864517,1718.9221194663332,1603.0968420496806,1603.0968420496806,7.891345060058243,4.30950927876421,1.7001857163840883,2.609323562380122,4.824105475595893,4.824105475595893,1.378315850170255,0.0,0.0,0.00012383208506934465,5.23437628593972e-05,7.148832220994745e-05,0.000335916967619979,0.10238951378606649,0.09071952905323258,0.011669984732833908,0.122738048653694,0.09072032501979979,0.011670720032950114,0.4770915976960059,0.4770915976960059,0.06137214025889319,0.0,3.979039320256561e-13,3.979039320256561e-13,4.019785906256573,3.979039320256561e-13,3.979039320256561e-13,7.124042331569797,23506.46692504767,19980.49688629052,0.85,0.770036001349745,0.5736496239056038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488339852963695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16507.95288032236,1589.757700765958,0.4770915976960059,0.06137214025889319,6.113110376966115,4.824105475595893
4652.0,-35.94278936305667,4.310035125628178,35.033121459167084,20.805250096041732,5.187635873965755,-31.834931751165687,-43.56691979393361,1.075298070744715,-4.958097879004299,-4.958097879004721,40.045054872508544,36957.25445868384,12650.83708723313,12650.83708723313,49608.09154591697,73746.979794419,73746.979794419,12650.83708723313,86397.81688165214,86397.81688165214,86397.81688165214,109890.85202105643,93165.59833683386,56354.71736394096,40900.97885876989,23493.035139404292,0.0,64394.01399817418,19969.07986849365,1588.8978869495152,0.0,0.8869687200137835,3.4918479078986877,0.0014959713701933424,355235.59743017366,1556476.7812555197,4.381533811688076,1556476.7812555197,4.381533811688076,0.8500000000000001,0.10238904320939946,4.698906859688992,1.2309196878736839,1.0,0.0,4.698906859688956,1.2869376831133974,1.2870970558267443,3.651231074624576,16853.017297633818,1718.5294975994675,1603.0968420496806,1603.0968420496806,7.891498975856055,4.310035125628178,1.7003417824337976,2.6096933431943805,4.823516001243579,4.823516001243579,1.3781474289267368,0.0,0.0,0.00012383227157222195,5.233805479236204e-05,7.149421677985991e-05,0.00033594466565497555,0.1023824240386301,0.09071308685183975,0.011669337186790345,0.12269634975906772,0.09071853371683301,0.011670509492566443,0.4770745543581927,0.4770745543581927,0.06137090061918208,0.0,3.979039320256561e-13,3.979039320256561e-13,4.640064769172625,3.979039320256561e-13,3.979039320256561e-13,7.13817657361551,23493.035139404292,19969.07986849365,0.85,0.7703835879422511,0.5739237572568736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4879589594598344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.966543529365,1588.8978869495152,0.4770745543581927,0.06137090061918208,6.113110376966115,4.823516001243579
4653.0,-35.94145139258449,4.312068452387437,35.0316721238604,26.882920029480033,5.196204717642573,-31.836102066500217,-46.905898314993806,1.0873383735908537,18.16921940460304,-4.934577680868669,40.02568717371421,52959.43806448843,12621.102151299812,12621.102151299812,65580.54021578823,102405.51404693867,102405.51404693867,12621.102151299812,115026.61619823848,115026.61619823848,115026.61619823848,140705.42293337773,121807.74087518032,72345.05739697599,54958.53719800481,25678.806735139264,0.0,80637.34393314407,21826.985724868373,1588.9469103988574,0.0,0.8871581699852314,2.6095522704945844,0.0014959713701933424,355561.263958405,1555641.0827689562,4.375170302440317,1555641.0827689562,4.375170302440317,0.85,0.10237529042082871,4.698906859688992,1.3089446612400937,1.0,0.0,4.698906859690344,1.286881143045765,1.2870405320731504,3.6513914941419623,22034.184297655152,2246.8614968062643,1603.0968420496806,1603.0968420496806,7.8729505418791685,4.312068452387437,1.7079733596367666,2.6040950927506703,4.822523813845484,4.822523813845484,1.3778639468129954,0.0,0.0,0.00012385038876536783,3.524628527605459e-05,8.860410348931324e-05,0.00041634242968252734,0.10228705277436353,0.09062216180627322,0.01166489096809031,0.09171671164076038,0.09070480898117282,0.011670481439655888,0.47705758635460876,0.47705758635460876,0.0614068856823676,0.0,3.410605131648481e-13,3.410605131648481e-13,4.920284490483596,23.103797085471683,25.355296987516283,6.089263991889709,25678.806735139264,21826.985724868373,0.85,0.8132775339197761,0.6567606952480575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4879588728872173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.768726037386,1588.9469103988574,0.47705758635460876,0.0614068856823676,6.113110376966115,4.822523813845484
4654.0,-35.898608817321005,4.316301415953021,35.031753564906495,21.16624026037755,5.44084183946212,-31.796559481590215,-43.58879114789886,1.3138563167492736,-4.745509393866541,-4.745509393866909,40.06576656798494,37278.995241275385,12368.59823565976,12368.59823565976,49647.593476935144,74256.02337647989,74256.02337647989,12368.59823565976,86624.62161213966,86624.62161213966,86624.62161213966,110218.07431536823,93743.83064329617,56649.05273572127,41216.419897305444,23593.452703228577,0.0,64809.87260053402,20054.43479774429,1589.3332651942949,0.0,0.8879701121001451,3.5080848424152147,0.0014959713701933424,358187.66991181485,1557370.8473490856,4.347918642013857,1557370.8473490856,4.347918642013857,0.85,0.10221603006440547,4.698906859688992,1.232243804666214,1.0,0.0,4.698906859689313,1.2858178645428093,1.285977869512582,3.654410931177842,16957.615553179043,1729.195551302335,1603.0968420496806,1603.0968420496806,7.715440459508091,4.316301415953021,1.7640211507296248,2.552280265223396,4.821987259293906,4.821987259293906,1.3777106455125447,0.0,0.0,0.00012443180686427327,5.220463244191275e-05,7.222717442236052e-05,0.00033938876534918316,0.10221606532976452,0.09055124392234608,0.011664821407418433,0.12343986597515946,0.09055140299057456,0.011664627073830905,0.4770406786184083,0.4770406786184083,0.061452433772521665,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4394608260155906,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23593.452703228577,20054.43479774429,0.85,0.7660498545174745,0.5752055010360908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4879504637027954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.597437067074,1589.3332651942949,0.4770406786184083,0.061452433772521665,6.113110376966115,4.821987259293906
4655.0,-35.8885245532244,4.3207276050979635,35.031292977703686,21.163847296871268,5.446602113970621,-31.755748139656472,-43.54886339334769,1.313856336399804,-4.722918244988364,-4.722918244988708,40.05011191111325,37136.65393321734,12343.856785573002,12343.856785573002,49480.51071879034,74217.54231921083,74217.54231921083,12343.856785573002,86561.39910478384,86561.39910478384,86561.39910478384,110172.1884150306,93732.55471936095,56651.81099793063,41200.8263571448,23610.789310246764,0.0,64811.61566739156,20069.17091370975,1590.3332651942949,0.0,0.8881401691841613,3.510745553807752,0.0014959713701933424,358502.50571154885,1556695.0436962154,4.3422152394904945,1556695.0436962154,4.3422152394904945,0.85,0.10211820862698262,4.698906859688992,1.232213682155125,1.0,0.0,4.69890685968999,1.2858175808175119,1.2859777622007311,3.654411737551035,16955.575815931395,1728.987555988171,1603.0968420496806,1603.0968420496806,7.700006925215103,4.3207276050979635,1.7736216544755505,2.547105950622413,4.822117650723503,4.822117650723503,1.3777479002067152,0.0,0.0,0.00012456902661436777,5.244844247733254e-05,7.212058413703522e-05,0.00033888790752629186,0.10211828984475396,0.09047324236648184,0.01164504747827212,0.12363488876156883,0.09047320212732785,0.011645006499654768,0.47702381909611463,0.47702381909611463,0.06139898246532752,0.0,3.410605131648481e-13,3.410605131648481e-13,2.2904275853322247,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23610.789310246764,20069.17091370975,0.85,0.7634512765847511,0.5729937998120571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4876812458083861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16509.257668278435,1590.3332651942949,0.47702381909611463,0.06139898246532752,6.113110376966115,4.822117650723503
4656.0,-35.830516577647465,4.324714605097977,35.03158161063421,21.142648031841986,5.454483176277577,-31.730670571228774,-43.521048047672934,1.2992790484705432,-4.7270689142142714,-4.7270689142146365,40.0705037273594,37287.58560405314,12355.04243577276,12355.04243577276,49642.628039825904,74080.33226596154,74080.33226596154,12355.04243577276,86435.3747017343,86435.3747017343,86435.3747017343,110064.1060984708,93701.42277559503,56647.27217857442,41171.278441134,23628.731396736504,0.0,64800.00983787051,20084.42168722603,1591.3332651942949,0.0,0.8880460334830848,3.5152160583197283,0.0014959713701933424,358444.64469189156,1557575.3918258576,4.345372193144923,1557575.3918258576,4.345372193144923,0.85,0.1021654879473883,4.698906859688992,1.2321437552897265,1.0,0.0,4.698906859689012,1.2858842393667733,1.2860454475909635,3.654222297648615,16949.944260978038,1728.4132971991494,1603.0968420496806,1603.0968420496806,7.7069844514046375,4.324714605097977,1.7754040197290557,2.5493105853689215,4.822313386808816,4.822313386808816,1.377803824802519,0.0,0.0,0.00012536107608007485,5.2618913184906446e-05,7.27421628951684e-05,0.00034180864821672084,0.10217351248355927,0.09054089196548278,0.011632620518076496,0.12385703390335871,0.09051901569430704,0.011646472253081274,0.47700699814494635,0.47700699814494635,0.061285473043521416,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4569262980138546,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23628.731396736504,20084.42168722603,0.85,0.7660898225792196,0.5754256164057167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487617891239338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.263069408593,1591.3332651942949,0.47700699814494635,0.061285473043521416,6.113110376966115,4.822313386808816
4657.0,-35.83050781684428,4.328804902900945,35.031619954517744,27.09353888584303,5.454230473101155,-31.72420489429603,-46.788219013810135,1.2992793135550058,17.401632443388735,-4.725314766774655,40.06500411755238,52941.26016089917,12358.259401605257,12358.259401605257,65299.51956250443,102181.9424987999,102181.9424987999,12358.259401605257,114540.20190040515,114540.20190040515,114540.20190040515,140366.27922631663,121801.83848347468,72331.43663430033,54967.11316574927,25826.077325911476,0.0,80793.19049166075,21952.165727024752,1592.3332651942949,0.0,0.8880746235362001,2.640174297514781,0.0014959713701933424,358469.09690514527,1557337.9276123026,4.344413342900771,1557337.9276123026,4.344413342900771,0.85,0.10214800867771792,4.698906859688992,1.3086654878733683,1.0,0.0,4.698906859688995,1.2858842378767728,1.2860454462550537,3.6542223018828945,22033.11659550663,2246.752621487117,1603.0968420496806,1603.0968420496806,7.708991170991444,4.328804902900945,1.7788678809732277,2.5499370219277173,4.822384011150651,4.822384011150651,1.3778240031859001,0.0,0.0,0.00012536119605169492,3.57479086854418e-05,8.961328736625312e-05,0.00042108449072456765,0.10212083825734573,0.09051792961251341,0.011602908644832316,0.09308679097631363,0.09051309313909128,0.011634915538626632,0.4769902080506784,0.4769902080506784,0.061142293379702777,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.8898917853965145,22.126947210163394,25.278927873063083,2.8421709430404007e-13,25826.077325911476,21952.165727024752,0.85,0.8082304853308704,0.6552688393505591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872535572090486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16510.228878367543,1592.3332651942949,0.4769902080506784,0.061142293379702777,6.113110376966115,4.822384011150651
4658.0,-35.85524916336586,4.314573490431103,35.0323404970372,25.383465270884358,3.485290887166154,-31.921988445516916,-47.08704479327423,-0.45606418406449983,22.017155332921675,-6.368970576394654,40.08341324825143,54247.83695703891,14582.364457043826,14582.364457043826,68830.20141408274,103404.2562801989,103404.2562801989,14582.364457043826,117986.62073724272,117986.62073724272,117986.62073724272,143227.44383078587,122015.52874388586,72820.88748601526,54660.71250874512,25240.82309354316,0.0,79901.53560228828,21454.699629511684,1593.3332651942949,0.0,0.8794492572366345,2.4232171976197727,0.0014959713701933424,336124.35936794465,1558132.9114651761,4.635584622296111,1558132.9114651761,4.635584622296111,0.8499999999999999,0.10405700340491658,4.698906859688992,1.311447307816706,1.0,0.0,4.698906859690032,1.2941622382742635,1.2943240464933428,3.630848374895314,22071.771696953256,2250.6943448530596,1603.0968420496806,1603.0968420496806,9.096371519514175,4.314573490431103,1.3057942015751403,3.008779288855963,4.822492441996376,4.822492441996376,1.377854983427536,0.0,0.0,0.00012502280690217753,3.4486859932154755e-05,9.053594697002278e-05,0.0004254199822658789,0.10405939239856885,0.09226179994455741,0.01179759245401144,0.08466068615765399,0.09226066114827933,0.011796342256637258,0.47697344264193065,0.47697344264193065,0.06099098750574775,0.0,2.8421709430404007e-13,2.8421709430404007e-13,15.014107886807267,28.38612590931632,22.906249389855134,72.63300174570242,25240.82309354316,21454.699629511684,0.85,0.8614377795776872,0.6789335968091873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487253502197703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16510.034703323046,1593.3332651942949,0.47697344264193065,0.06099098750574775,6.113110376966115,4.822492441996376
4659.0,-35.879837152116664,4.300384081270194,35.03313976174558,25.37827893337237,3.48513730932069,-31.948124392708703,-47.110925848223246,-0.45930838041180955,21.18133189083818,-6.381750534773592,40.08762036665442,54241.30585797446,14577.880954327693,14577.880954327693,68819.18681230216,103380.42706963996,103380.42706963996,14577.880954327693,117958.30802396765,117958.30802396765,117958.30802396765,143181.88272832916,122006.28202125257,72807.03532378019,54665.829663858196,25223.574704361527,0.0,79889.40436821972,21440.038498707298,1592.3332651942949,0.0,0.8793645678876604,2.4299689743442014,0.0014959713701933424,335955.0194823153,1558314.6356158352,4.638462131082596,1558314.6356158352,4.638462131082596,0.85,0.10421535256137242,4.698906859688992,1.3114256538962943,1.0,0.0,4.698906859688685,1.2941783327953114,1.2943397088640627,3.6308032213302215,22070.099028293713,2250.523780117952,1603.0968420496806,1603.0968420496806,9.093574743549972,4.300384081270194,1.2891506672528799,3.0112334140173145,4.817080640739475,4.817080640739475,1.3763087544969927,0.0,0.0,0.00012468735080449787,3.438788204351167e-05,9.02994687609862e-05,0.0004243087931872699,0.10422788948170343,0.09228506525094884,0.011942824230754582,0.08483512243732569,0.09227746542039968,0.011937887140972743,0.47695669698159915,0.47695669698159915,0.06172407184459292,0.0,2.8421709430404007e-13,2.8421709430404007e-13,24.89768777039643,27.563082425611753,22.730028119411884,66.07074465113533,25223.574704361527,21440.038498707298,0.85,0.8614307160822776,0.678954941358304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4874088753124988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16509.3447014205,1592.3332651942949,0.47695669698159915,0.06172407184459292,6.113110376966115,4.817080640739475
4660.0,-35.90438623597706,4.286061291652612,35.0339728067746,25.355896388087444,3.4637264649568413,-31.9714072653292,-47.13330772994084,-0.4802041113325745,19.99617683481506,-6.409627305629077,40.090177428427694,54227.8111880449,14593.804703637326,14593.804703637326,68821.61589168223,103375.77476314854,103375.77476314854,14593.804703637326,117969.57946678587,117969.57946678587,117969.57946678587,143170.0658862761,121999.18580902547,72799.50827762124,54666.30836822692,25200.486419490226,0.0,79866.79478771714,21420.41345656669,1591.3332651942949,0.0,0.8792047397848958,2.438664717753207,0.0014959713701933424,335585.8730380528,1558425.094309648,4.6438936186474535,1558425.094309648,4.6438936186474535,0.85,0.10448448267524245,4.698906859688992,1.311432132818736,1.0,0.0,4.698906859690226,1.2942782057588758,1.2944391618452222,3.6305230504394346,22068.815372206638,2250.392883625564,1603.0968420496806,1603.0968420496806,9.103507861058505,4.286061291652612,1.2681412026845287,3.0179200889680837,4.811657791459986,4.811657791459986,1.3747593689885673,0.0,0.0,0.00012435325459965593,3.429535673205621e-05,9.005789786759971e-05,0.0004231736740592349,0.10449641808640187,0.09231803594225488,0.012178382144146994,0.0850697759089974,0.09231168359111723,0.012172799084125215,0.47693996712000064,0.47693996712000064,0.06291681923386466,0.0,2.8421709430404007e-13,2.8421709430404007e-13,31.093703478256543,26.40580414044416,22.558012206140972,56.37702769960299,25200.486419490226,21420.41345656669,0.85,0.8617049936035048,0.6789781827626904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487563316703756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.65694707375,1591.3332651942949,0.47693996712000064,0.06291681923386466,6.113110376966115,4.811657791459986
4661.0,-35.93090614279848,4.271206264218536,35.03886429852486,25.363320449274056,3.474879913705994,-31.99320240175409,-47.15233960943294,-0.47050726589916075,18.03212799279902,-6.416972770847755,40.104030103893386,54188.654600176436,14580.951138585233,14580.951138585233,68769.60573876167,103358.09565649022,103358.09565649022,14580.951138585233,117939.04679507545,117939.04679507545,117939.04679507545,143130.51075681477,121988.3724329886,72782.64987109204,54673.02506877395,25191.4639617393,0.0,79864.48903051326,21412.744367478404,1590.3332651942949,0.0,0.8791126627295225,2.457244852801936,0.0014959713701933424,335488.65688176925,1559023.5982168023,4.647023278543284,1559023.5982168023,4.647023278543284,0.85,0.10489886132167302,4.698906859688992,1.3113898612977937,1.0,0.0,4.698906859689345,1.2942329284718324,1.2943934129935972,3.630650060215385,22066.85930669911,2250.193420454397,1603.0968420496806,1603.0968420496806,9.09548990187167,4.271206264218536,1.252501993838603,3.018704270379933,4.806171056727465,4.806171056727465,1.3731917304935615,0.0,0.0,0.00012399326557117972,3.421686169946163e-05,8.97764038717181e-05,0.0004218509599910255,0.10481280441101061,0.0923673215279228,0.012445482883087807,0.08565508386721599,0.09244342932363467,0.012455431998038353,0.4769232498973885,0.4769232498973885,0.0642601738900725,0.0,0.2007834486939828,2.2737367544323206e-13,33.69115654929681,24.449100763646754,21.84787089356206,44.16309984860209,25191.4639617393,21412.744367478404,0.85,0.8610786417538758,0.6785074976122737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4877175449140305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16507.969152522008,1590.3332651942949,0.4769232498973885,0.0642601738900725,6.113110376966115,4.806171056727465
4662.0,-35.954928232892726,4.256938687383037,35.039863944264305,25.357639230228983,3.4714416534230645,-32.013088706516406,-47.17035434497518,-0.47413599891440805,17.175514619262685,-6.437584074188505,40.106529936386885,54156.89930964882,14586.903413518003,14586.903413518003,68743.80272316682,103347.44202941642,103347.44202941642,14586.903413518003,117934.34544293441,117934.34544293441,117934.34544293441,143104.69828854033,121978.60700973915,72770.41271962196,54675.77143346354,25170.35284560592,0.0,79846.12427906945,21394.79991876503,1589.3332651942949,0.0,0.8789919914181482,2.4637007566854883,0.0014959713701933424,335215.98748505185,1559131.6218098737,4.651125483325581,1559131.6218098737,4.651125483325581,0.85,0.1050857472085792,4.698906859688992,1.3113672067737208,1.0,0.0,4.698906859690088,1.294250828652542,1.294410894413982,3.630599846384547,22065.092808658203,2250.013287785146,1603.0968420496806,1603.0968420496806,9.09920288712411,4.256938687383037,1.2334344523109504,3.023504235072086,4.80049989227094,4.80049989227094,1.3715713977916972,0.0,0.0,0.00012366801329579468,3.414271520978887e-05,8.952529808600581e-05,0.0004206710372920345,0.10508428015499012,0.09239282414316173,0.012691456011828393,0.08581434267542083,0.0923936162180021,0.012692130990577108,0.4769065427859654,0.4769065427859654,0.06550983223700073,0.0,4.790709240184242,0.9962288563232846,33.96657224355948,23.613098693451207,22.067670628443466,35.016240249086934,25170.35284560592,21394.79991876503,0.85,0.8609535321075947,0.6782658494526991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487884189735263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16507.24105751415,1589.3332651942949,0.4769065427859654,0.06550983223700073,6.113110376966115,4.80049989227094
4663.0,-35.97905656241802,4.2426820915100825,35.042057957770616,25.34970404757189,3.4779780601053636,-32.038530098725516,-47.193773242738075,-0.48022145029047897,15.786322331899271,-6.440254796324867,40.11412730887064,54150.44771426648,14568.468838855424,14568.468838855424,68718.9165531219,103279.04443641134,103279.04443641134,14568.468838855424,117847.51327526676,117847.51327526676,117847.51327526676,143006.6904051739,121969.79902743734,72757.74956928448,54680.054953503175,25159.17712990714,0.0,79839.23208341032,21385.30056042107,1588.3332651942949,0.0,0.8789487643953328,2.477439015329355,0.0014959713701933424,335180.6689328353,1559459.956715369,4.652595156159973,1559459.956715369,4.652595156159973,0.85,0.10532471653071002,4.698906859688992,1.3113502970663837,1.0,0.0,4.698906859687781,1.29428039184201,1.2944400394346969,3.6305169183638357,22063.499505113337,2249.8508160394567,1603.0968420496806,1603.0968420496806,9.08770353525775,4.2426820915100825,1.2195234306037115,3.023158660906371,4.794981183699262,4.794981183699262,1.3699946239140748,0.0,0.0,0.00012334211559425533,3.4046548463439994e-05,8.929556713081534e-05,0.00041959155293080707,0.1053246622136159,0.09242875237926146,0.01289590983435444,0.08623433050460527,0.0924336901857469,0.01289102634496311,0.47695028164744385,0.47695028164744385,0.06654539490436144,0.0,8.237641854034052,4.988496968266475,32.55151438272634,22.226577128224164,21.576076788007697,26.92009379796707,25159.17712990714,21385.30056042107,0.85,0.8607161511940558,0.6782435940477729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880351702808692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16506.562118104506,1588.3332651942949,0.47695028164744385,0.06654539490436144,6.113110376966115,4.794981183699262
4664.0,-36.00306141712697,4.228581947637663,35.043249221898165,25.360037257801764,3.4829318769751376,-32.05434976546049,-47.207009804528184,-0.46754878721725796,14.83211233023735,-6.455009745771994,40.118475277913056,54095.9688237034,14566.7145380969,14566.7145380969,68662.6833618003,103304.38429794794,103304.38429794794,14566.7145380969,117871.09883604484,117871.09883604484,117871.09883604484,143012.25535800966,121958.679063469,72741.91025607129,54685.29867488633,25141.15652196483,0.0,79826.45519685117,21369.983043670105,1587.3332651942949,0.0,0.8788525844730899,2.4856679938940505,0.0014959713701933424,334985.597092195,1559647.8859774044,4.655865504414976,1559647.8859774044,4.655865504414976,0.85,0.10556321846372348,4.698906859688992,1.3113033967232335,1.0,0.0,4.698906859689822,1.294220914292874,1.2943801359205933,3.630683763332895,22061.487979953265,2249.645697557603,1603.0968420496806,1603.0968420496806,9.08660921536858,4.228581947637663,1.2022913492760328,3.02629059836163,4.789442008423226,4.789442008423226,1.368412002406636,0.0,0.0,0.00012301867258607504,3.399230530578103e-05,8.902636728029401e-05,0.00041832660790656515,0.10555852633196397,0.09251088370560169,0.01304764262636228,0.08645682922848004,0.09251338906674982,0.01304982939697366,0.47722480115465543,0.47722480115465543,0.06730730924285518,0.0,10.836114915467078,8.185142939178547,30.255699927519004,21.287122076009325,21.307870280328927,21.140064175655198,25141.15652196483,21369.983043670105,0.85,0.8601494729094368,0.6776696859493927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881868486196992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16505.880249628586,1587.3332651942949,0.47722480115465543,0.06730730924285518,6.113110376966115,4.789442008423226
4665.0,-36.02650042451943,4.214601561126398,35.044387121649564,25.350048194546275,3.474463472907837,-32.07776221880485,-47.228661412931956,-0.4757343182694555,13.952560092642614,-6.461028556181698,40.11964796151023,54084.47097812296,14553.219666090441,14553.219666090441,68637.6906442134,103297.1434379284,103297.1434379284,14553.219666090441,117850.36310401885,117850.36310401885,117850.36310401885,142975.32956440427,121950.09159069243,72730.52692614195,54688.40518283388,25124.966460385425,0.0,79813.3716432193,21356.22149132761,1586.3332651942949,0.0,0.878815613459992,2.4941099160208378,0.0014959713701933424,334906.04939211253,1559698.5750007688,4.657122729887308,1559698.5750007688,4.657122729887308,0.85,0.10574564852145753,4.698906859688992,1.3112897542258724,1.0,0.0,4.698906859689805,1.294260421603734,1.2944192402970105,3.630572936678786,22059.93456506805,2249.4872933232095,1603.0968420496806,1603.0968420496806,9.078191213628145,4.214601561126398,1.187628573796629,3.026972987329769,4.783926268507563,4.783926268507563,1.3668360767164465,0.0,0.0,0.0001227036095611602,3.390375010368984e-05,8.879985945747036e-05,0.0004172622687441259,0.10574465540792613,0.09260089534448458,0.013143760063441551,0.08669215850634035,0.09260139765256216,0.013144250868895365,0.4776383389473055,0.4776383389473055,0.06779592897962274,0.0,12.743134918123417,10.677226506251031,27.66080402604001,20.413588648824316,20.841373811004246,17.41358906355879,25124.966460385425,21356.22149132761,0.85,0.8599773350139462,0.6776367150593595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48833778067356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16505.20005048717,1586.3332651942949,0.4776383389473055,0.06779592897962274,6.113110376966115,4.783926268507563
4666.0,-36.04992011119872,4.200316492043892,35.048437165105796,25.356062210071855,3.4899528227799594,-32.0972576467959,-47.24561398671938,-0.4675242204190286,12.653177022158559,-6.464888266531528,40.13018001855193,54050.629319085536,14536.371290942208,14536.371290942208,68587.00061002774,103252.3405959558,103252.3405959558,14536.371290942208,117788.711886898,117788.711886898,117788.711886898,142902.89110186347,121939.6507244308,72715.2048805322,54693.82871544289,25114.17921496547,0.0,79808.00793040836,21347.052332720647,1585.3332651942949,0.0,0.8787547733880954,2.507251172951975,0.0014959713701933424,334855.04528465314,1560153.8769484148,4.659191787366265,1560153.8769484148,4.659191787366265,0.85,0.10599398634545862,4.698906859688992,1.3112503751693296,1.0,0.0,4.698906859690402,1.2942221065909616,1.2943805140991347,3.630680418576778,22058.045884022144,2249.294701454844,1603.0968420496806,1603.0968420496806,9.067681321333255,4.200316492043892,1.1733658503544362,3.0269506416894556,4.7784231551560605,4.7784231551560605,1.3652637586160172,0.0,0.0,0.00012238955040120824,3.38345632877283e-05,8.855498711347994e-05,0.0004161116364072012,0.10593081656445673,0.09273307500378823,0.013197741560668497,0.08708796542644873,0.09278799962781616,0.013205986717642459,0.47812247901312077,0.47812247901312077,0.06804623821763206,0.0,14.013771670583537,12.470187249069397,25.057920347931315,19.118065288690104,19.737136962117006,14.798512565263081,25114.17921496547,21347.052332720647,0.85,0.8593999823906743,0.6772582190776776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884851837299204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16504.530386991835,1585.3332651942949,0.47812247901312077,0.06804623821763206,6.113110376966115,4.7784231551560605
4667.0,-36.073124857041314,4.186666383073572,35.049614646232065,25.361835245881252,3.4967820200300164,-32.116930912088726,-47.2627355257049,-0.45955775631680906,12.335771924869903,-6.4637776513405525,40.13117938751342,54018.65663520429,14513.559458489495,14513.559458489495,68532.21609369379,103247.29391171336,103247.29391171336,14513.559458489495,117760.85337020287,117760.85337020287,117760.85337020287,142860.52967777647,121929.22310171665,72699.89720594446,54699.25099530243,25099.67630757361,0.0,79798.92730287604,21334.724861437568,1584.3332651942949,0.0,0.878756983311627,2.5107027007630967,0.0014959713701933424,334869.72087338916,1560197.0849920905,4.659116628767953,1560197.0849920905,4.659116628767953,0.85,0.10604295817683689,4.698906859688992,1.311211296678521,1.0,0.0,4.698906859689146,1.2941849426475913,1.2943429438132394,3.63078467755633,22056.159598643077,2249.1023538765103,1603.0968420496806,1603.0968420496806,9.053451468304818,4.186666383073572,1.1609083196966683,3.0257580633769035,4.772804828584715,4.772804828584715,1.3636585224527757,0.0,0.0,0.00012207910567272421,3.376481973851145e-05,8.831428593421276e-05,0.0004149806039848074,0.10604137868656938,0.09283218768254889,0.013209191004020491,0.08715306232647496,0.09283293210831843,0.013210026068518455,0.4786223488351748,0.4786223488351748,0.06810368453425163,0.0,14.964768352124452,13.862357228913027,22.812310523631027,18.79954957621044,19.49361966287745,13.960475371773612,25099.67630757361,21334.724861437568,0.85,0.8588112448376711,0.6769346213161114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4886324937171385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16503.86032925454,1584.3332651942949,0.4786223488351748,0.06810368453425163,6.113110376966115,4.772804828584715
4668.0,-36.09626280677195,4.1731079534459745,35.05071169194835,25.344325869251065,3.491061552509416,-32.139735486640475,-47.28434047484768,-0.4754941999634136,11.700549887965849,-6.470945671195008,40.13073380398323,54008.433978601366,14502.234316799426,14502.234316799426,68510.6682954008,103191.56748052295,103191.56748052295,14502.234316799426,117693.80179732238,117693.80179732238,117693.80179732238,142775.6708434814,121921.7260430477,72691.23807553745,54700.542186122504,25081.869046159023,0.0,79782.41123228153,21319.58868923517,1583.3332651942949,0.0,0.8787199202703109,2.5166689657069004,0.0014959713701933424,334775.0120746598,1560177.819930817,4.660377159759086,1560177.819930817,4.660377159759086,0.85,0.10612907945964668,4.698906859688992,1.3112104241037743,1.0,0.0,4.698906859687241,1.2942612237418152,1.2944188344965188,3.6305706865759815,22054.80343218588,2248.96406338412,1603.0968420496806,1603.0968420496806,9.046386928351263,4.1731079534459745,1.14625423725973,3.0268537161862445,4.7673542398654085,4.7673542398654085,1.3621012113901168,0.0,0.0,0.00012177027856666326,3.367700345070168e-05,8.809327511596159e-05,0.0004139420947348615,0.1061279062505785,0.09293281907437334,0.013195087176205156,0.0873013447444137,0.0929332267034513,0.013195852756195373,0.4791116831297612,0.4791116831297612,0.06802677987177168,0.0,15.605171162459612,14.838139904278023,21.05565116296208,18.17149555916086,18.75435748479879,14.094264120797504,25081.869046159023,21319.58868923517,0.85,0.8587189486657184,0.6769466245054836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887784797677515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16503.193796842454,1583.3332651942949,0.4791116831297612,0.06802677987177168,6.113110376966115,4.7673542398654085
4669.0,-36.11926091440352,4.159655924087174,35.05172941922101,25.35005957996475,3.493305757758751,-32.159018693690065,-47.30110344300044,-0.46757337941707716,11.428791304513538,-6.477183961513013,40.13107544049019,53975.77698486639,14489.787779878927,14489.787779878927,68465.56476474532,103207.98658079015,103207.98658079015,14489.787779878927,117697.77436066908,117697.77436066908,117697.77436066908,142761.96737059517,121911.32944650284,72676.1123195334,54705.796807743835,25064.193009926097,0.0,79769.98981766994,21304.564058437183,1582.3332651942949,0.0,0.8786848857543456,2.5189039779990896,0.0014959713701933424,334692.60463565553,1560192.5907664283,4.661568762371804,1560192.5907664283,4.661568762371804,0.85,0.10619547050287398,4.698906859688992,1.3111715099075818,1.0,0.0,4.698906859690315,1.2942242654711376,1.2943814753539054,3.6306743622817526,22052.922759227888,2248.7722881134628,1603.0968420496806,1603.0968420496806,9.038622870314333,4.159655924087174,1.1319414879178131,3.0277144361693606,4.761908557566207,4.761908557566207,1.3605453021617733,0.0,0.0,0.00012146403284189202,3.3609013960275484e-05,8.785501888161653e-05,0.00041282255088093383,0.10619458644233588,0.09302875700399804,0.013165829438337839,0.08732020738053058,0.09302906042955739,0.013166410073316587,0.47956825628588845,0.47956825628588845,0.06787056034758956,0.0,16.065100526934486,15.542357772847879,19.78124494484956,17.90597526602653,18.360180619907908,14.71364431501803,25064.193009926097,21304.564058437183,0.85,0.858287244629677,0.6766426460406813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889240733922526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16502.527829087616,1582.3332651942949,0.47956825628588845,0.06787056034758956,6.113110376966115,4.761908557566207
4670.0,-36.14425166548745,4.146315145065905,35.052613687098734,25.340321484860056,3.487479463009697,-32.18224528241196,-47.32261814698575,-0.4755420133804149,11.112752833098227,-6.482634606469185,40.12923604700637,53956.05765639542,14476.422794930753,14476.422794930753,68432.48045132618,103189.4516272376,103189.4516272376,14476.422794930753,117665.87442216836,117665.87442216836,117665.87442216836,142711.8349223772,121902.8991589678,72664.71190209463,54709.09695208131,25045.960500208825,0.0,79755.05745229013,21289.0664251775,1581.3332651942949,0.0,0.8786623883005047,2.5217002459481637,0.0014959713701933424,334620.6149961963,1560113.0648606264,4.662333983452754,1560113.0648606264,4.662333983452754,0.85,0.10623898172109206,4.698906859688992,1.311158064124175,1.0,0.0,4.698906859688833,1.2942627785601801,1.2944195634374849,3.6305663251139415,22051.397778074024,2248.6167833127547,1603.0968420496806,1603.0968420496806,9.030285891163976,4.146315145065905,1.117936200665694,3.0283789444002105,4.756472375298712,4.756472375298712,1.3589921072282034,0.0,0.0,0.0001211320590725277,3.352193817813767e-05,8.761012089439004e-05,0.00041167179804883124,0.10623718272562047,0.09310859868332198,0.01312858404229849,0.08735966017814419,0.0931093685156827,0.013129613205409358,0.47998279612141964,0.47998279612141964,0.06767897451845369,0.0,16.3716980929413,16.011813063171076,18.934623508151333,17.59538743956739,17.883995326022387,15.555597254035149,25045.960500208825,21289.0664251775,0.85,0.8580331158593024,0.6765220837396073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4890688145927522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16501.86389157117,1581.3332651942949,0.47998279612141964,0.06767897451845369,6.113110376966115,4.756472375298712
4671.0,-36.16673861344388,4.131895918323744,35.07056131117787,25.53982234038415,3.9940697173494337,-32.32652367620855,-47.44252354195339,-0.26857814170019323,-6.420494275529961,-6.42049427553017,40.559960106534966,54418.50530689379,14369.55222364629,14369.55222364629,68788.05753054009,101739.31463214348,101739.31463214348,14369.55222364629,116108.86685578976,116108.86685578976,116108.86685578976,140547.7700283325,121867.5913862008,72552.04849593218,54795.047655854025,24438.90317254275,0.0,79233.95082839677,20773.067696661336,1580.3332651942949,0.0,0.8773598114612062,2.809300964025067,0.0014959713701933424,335442.05813285115,1578819.1507912092,4.7066821601897075,1578819.1507912092,4.7066821601897075,0.85,0.11293708497089602,4.698906859688992,1.310800004615449,1.0,0.0,4.698906859688422,1.2932817789268898,1.293438059552834,3.6333202371318842,22045.01084431515,2247.965497322241,1603.0968420496806,1603.0968420496806,8.963620816115963,4.131895918323744,1.1224411791009103,3.009454739222834,4.7510473335007735,4.7510473335007735,1.3574420952859352,0.0,0.0,0.00012083406167505274,3.3040466962942186e-05,8.779359471211055e-05,0.0004125339244294915,0.10782151506496201,0.09453966925995134,0.013281845805010677,0.0971173266247792,0.09836574243000562,0.014571342540890396,0.4803499365159728,0.4803499365159728,0.06748419831794852,0.0,10.321856582822761,10.525613015918168,8.950291862497352,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24438.90317254275,20773.067696661336,0.85,0.8681639223004267,0.6868079243549554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4892261278381658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16501.159268160645,1580.3332651942949,0.4803499365159728,0.06748419831794852,6.113110376966115,4.7510473335007735
4672.0,-36.17936412376547,4.128791457394426,35.07542518423701,25.542484467756026,3.9926177149376314,-32.325959884233775,-47.44085054900495,-0.26381526779335807,-6.419568963757058,-6.4195689637572615,40.547660901530335,54348.648116561795,14361.29560274264,14361.29560274264,68709.94371930443,101758.71021821085,101758.71021821085,14361.29560274264,116120.00582095349,116120.00582095349,116120.00582095349,140540.54399422344,121857.63403499717,72544.46573188732,54792.40922567761,24420.538173269957,0.0,79212.94739894757,20757.457447279463,1579.3332651942949,0.0,0.8774117834641972,2.809216713447955,0.0014959713701933424,335454.3019432942,1578282.664962849,4.704911088693223,1578282.664962849,4.704911088693223,0.85,0.11293221383965661,4.698906859688992,1.310766335758381,1.0,0.0,4.698906859690421,1.29325955359673,1.2934156155298568,3.633382677607674,22043.20962782463,2247.7818243563943,1603.0968420496806,1603.0968420496806,8.95847039682309,4.128791457394426,1.1174070385801258,3.0113844188143,4.745274725341998,4.745274725341998,1.3557927786691424,0.0,0.0,0.00012066704504237058,3.3047140416708816e-05,8.761990462566176e-05,0.0004117177708908173,0.10761969227703973,0.09449169563009692,0.013127996646942806,0.0970587113399975,0.09836094511766234,0.014571268721994267,0.48031816057079074,0.48031816057079074,0.06673195098671349,0.0,5.5940602336251,6.252679186608418,1.1962756376437937,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24420.538173269957,20757.457447279463,0.85,0.8674079929541584,0.6861081414234041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489367707707818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16500.503971247734,1579.3332651942949,0.48031816057079074,0.06673195098671349,6.113110376966115,4.745274725341998
4673.0,-36.203968714337506,4.120427935801929,35.08679836979622,26.17887529721486,4.707570722866915,-32.2818816716054,-47.35671408763153,0.3911061569116182,-5.9971566047135525,-5.997156604713867,40.48842422331436,53826.27699196963,13773.708081900584,13773.708081900584,67599.98507387021,101387.67771607883,101387.67771607883,13773.708081900584,115161.38579797941,115161.38579797941,115161.38579797941,139807.46531917076,121770.05907961009,72346.40443062462,54915.17183220607,24646.07952119134,0.0,79561.25135339741,20949.167593012637,1578.3332651942949,0.0,0.8799159895879664,2.842693461452007,0.0014959713701933424,341080.49020322703,1575700.7164340506,4.61973276599666,1575700.7164340506,4.61973276599666,0.85,0.11138516690637498,4.698906859688992,1.3097047480242328,1.0,0.0,4.6989068596879955,1.2901638613447626,1.2903191305533988,3.642100821822145,22027.367919465265,2246.166419670863,1603.0968420496806,1603.0968420496806,8.591937630099663,4.120427935801929,1.2308019474081355,2.889625988393793,4.742891372825527,4.742891372825527,1.3551118208072934,0.0,0.0,0.0001203421753115375,3.3384370939191416e-05,8.695780437234608e-05,0.0004086066234687104,0.10664499602169077,0.09381272680163982,0.012832269220050945,0.09843328563983911,0.09684065216300773,0.014544514743367248,0.48003719890434426,0.48003719890434426,0.06566237633199268,0.0,2.0922885762169585,3.631600514328568,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24646.07952119134,20949.167593012637,0.85,0.8496596511988316,0.6765388436750769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894472105790502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16500.045482237176,1578.3332651942949,0.48003719890434426,0.06566237633199268,6.113110376966115,4.742891372825527
4674.0,-36.21847261200825,4.117630910854032,35.09160542743736,26.16752634001898,4.704627981740997,-32.28502712414342,-47.35937855495138,0.38162647679747347,-5.995758471715419,-5.995758471715684,40.47432597962142,53767.940346083335,13766.163760538506,13766.163760538506,67534.10410662185,101347.94754813486,101347.94754813486,13766.163760538506,115114.11130867337,115114.11130867337,115114.11130867337,139729.50081692325,121761.18917033447,72341.69588600514,54910.54809369926,24615.389508249875,0.0,79525.93760194913,20923.08108201239,1577.3332651942949,0.0,0.8799764901797353,2.843829580637397,0.0014959713701933424,341099.23446926655,1575086.6868629428,4.617678750624285,1575086.6868629428,4.617678750624285,0.8499999999999999,0.11137892586755241,4.698906859688992,1.3096918649086726,1.0,0.0,4.698906859690666,1.2902089704644926,1.290363998497281,3.6419734843397675,22025.763413755874,2246.0028056222945,1603.0968420496806,1603.0968420496806,8.58723153801328,4.117630910854032,1.2271651725609587,2.8904657382930736,4.738916362907448,4.738916362907448,1.3539761036878422,0.0,0.0,0.00012015104982120094,3.3373642660514087e-05,8.677740716068685e-05,0.0004077589537733761,0.10633373244943234,0.09368984533535969,0.012643887114072641,0.09841700192869249,0.09683452175879671,0.01454440410875569,0.4796542525845265,0.4796542525845265,0.06473160673662409,0.0,2.8421709430404007e-13,1.6868170902508268,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24615.389508249875,20923.08108201239,0.85,0.8492085242006204,0.676105707991873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896021695399393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16499.34659146859,1577.3332651942949,0.4796542525845265,0.06473160673662409,6.113110376966115,4.738916362907448
