time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4675.0,-36.23224858723191,4.1147905946034,35.09581766370269,26.161872257385426,4.700747190379834,-32.28881438662659,-47.36261906856669,0.3773668757566635,-5.994280863596032,-5.994280863596346,40.459752571901205,53715.9245868783,13759.220282199583,13759.220282199583,67475.14486907788,101339.54019858474,101339.54019858474,13759.220282199583,115098.76048078433,115098.76048078433,115098.76048078433,139689.72365807614,121754.56371294489,72336.84064656247,54908.58118486935,24590.963177291815,0.0,79499.54436216116,20902.31870069804,1576.3332651942949,0.0,0.88003918536348,2.844322860042924,0.0014959713701933424,341119.0451091727,1574452.152229459,4.615550420896514,1574452.152229459,4.615550420896514,0.85,0.11137220309803032,4.698906859688992,1.3096787548577415,1.0,0.0,4.698906859690251,1.2902294386781235,1.2903842352734345,3.6419157080334137,22024.56491398788,2245.8805926578275,1603.0968420496806,1603.0968420496806,8.582900247378308,4.1147905946034,1.2243739968771399,2.8904165977262597,4.736606640274502,4.736606640274502,1.353316182935572,0.0,0.0,0.00011996977608835385,3.336059928113216e-05,8.660917680722169e-05,0.0004069684550114708,0.10604830946021392,0.09355714482731264,0.012491164632901277,0.09837867620747749,0.09682791915238956,0.014544283945640769,0.47922899973462113,0.47922899973462113,0.06398365772699588,0.0,3.410605131648481e-13,0.13676606808292036,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24590.963177291815,20902.31870069804,0.85,0.8487488250460156,0.6756758798789428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896935293802258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16498.849231094777,1576.3332651942949,0.47922899973462113,0.06398365772699588,6.113110376966115,4.736606640274502
4676.0,-36.247141824988915,4.111614117992872,35.09986949523283,26.150908169243507,4.695658841672464,-32.292949706681185,-47.36658021630717,0.3676136172044152,-5.992560912653573,-5.992560912653933,40.44336059261565,53661.880767403454,13751.48127660833,13751.48127660833,67413.36204401178,101311.75813997517,101311.75813997517,13751.48127660833,115063.2394165835,115063.2394165835,115063.2394165835,139625.1791868329,121748.80197959146,72333.58900539974,54905.79219354635,24561.9397702494,0.0,79467.73196379576,20877.64880471199,1575.3332651942949,0.0,0.8801099923908349,2.8452462710138056,0.0014959713701933424,341142.10603472695,1573738.666756531,4.613146952303596,1573738.666756531,4.613146952303596,0.85,0.11136424672507261,4.698906859688992,1.3096748942090195,1.0,0.0,4.698906859686664,1.2902758523689797,1.2904304020238324,3.641784701357991,22023.522655969868,2245.77431191792,1603.0968420496806,1603.0968420496806,8.578072712704007,4.111614117992872,1.2214030891826777,2.890211028810194,4.734279196390318,4.734279196390318,1.3526511989686623,0.0,0.0,0.00011977408472322573,3.3344661698262065e-05,8.642942302496367e-05,0.00040612380873096353,0.10578242829614551,0.09341611823897797,0.012366310057167536,0.09835609780805993,0.09682010530909324,0.014544141415979369,0.47879255223741213,0.47879255223741213,0.06338196518595998,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24561.9397702494,20877.64880471199,0.85,0.848311136836323,0.6752662928879228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897803141706996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16498.36596997073,1575.3332651942949,0.47879255223741213,0.06338196518595998,6.113110376966115,4.734279196390318
4677.0,-36.260479852568764,4.108601124166758,35.10316350892431,26.145031058136396,4.690191305827849,-32.30049073289988,-47.37329963883383,0.3631575785723192,-5.990901279425714,-5.990901279426073,40.42797825207528,53628.63219348221,13743.997884080776,13743.997884080776,67372.630077563,101309.7914128048,101309.7914128048,13743.997884080776,115053.78929688557,115053.78929688557,115053.78929688557,139592.36261323123,121742.05234083255,72327.70783404702,54904.82722976171,24538.57331634567,0.0,79443.40054610738,20857.78731889382,1574.3332651942949,0.0,0.8801766610213902,2.8456265225660933,0.0014959713701933424,341164.35938757606,1573069.3495409042,4.61088418604077,1573069.3495409042,4.61088418604077,0.85,0.11135645328517314,4.698906859688992,1.3096616989886387,1.0,0.0,4.698906859686022,1.2902972363662035,1.2904515627605284,3.6417243463392026,22022.301692644487,2245.6498083080855,1603.0968420496806,1603.0968420496806,8.573404627575732,4.108601124166758,1.218477288454105,2.890123835712653,4.731845610270481,4.731845610270481,1.3519558886487089,0.0,0.0,0.0001195990784163787,3.331764240224547e-05,8.628143601413323e-05,0.0004054284315506275,0.10555822863184584,0.09329337010012945,0.012264858531716397,0.0983142458851425,0.09681245143265114,0.014544001852521993,0.4784318549422267,0.4784318549422267,0.06289727781979793,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24538.57331634567,20857.78731889382,0.85,0.8480582353528692,0.6750545901211418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898741484997362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16497.859867154755,1574.3332651942949,0.4784318549422267,0.06289727781979793,6.113110376966115,4.731845610270481
4678.0,-36.28132476543409,4.101379101342489,35.11689409683039,26.314093137066834,4.912482455473312,-32.34548547684218,-47.40330046098677,0.5383129440837,-5.909306048729604,-5.90930604872996,40.58862818422156,53669.801500941896,13622.035093820228,13622.035093820228,67291.83659476212,101058.392485888,101058.392485888,13622.035093820228,114680.42757970824,114680.42757970824,114680.42757970824,139299.17242202346,121713.21823215092,72254.83220436682,54953.762253093446,24618.744842315224,0.0,79572.50709540867,20925.93311596794,1573.3332651942949,0.0,0.8800088365834998,2.854393671135525,0.0014959713701933424,342259.8439606455,1580070.17438206,4.616580654328071,1580070.17438206,4.616580654328071,0.85,0.11107622071964278,4.698906859688992,1.3093638410931456,1.0,0.0,4.698906859689033,1.2894720363990355,1.2896259120117828,3.644054874436133,22017.0858002867,2245.1179353078473,1603.0968420496806,1603.0968420496806,8.49732513751535,4.101379101342489,1.2354546399874264,2.8659244613550623,4.729456047329592,4.729456047329592,1.3512731563798834,0.0,0.0,0.00011932604810223409,3.319725426806903e-05,8.612879383416506e-05,0.00040471118016409716,0.10593042223467174,0.09368339618424362,0.01224702605042811,0.0985357121492931,0.09653784287933125,0.014538377840311539,0.478139963772745,0.478139963772745,0.06250619459353494,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24618.744842315224,20925.93311596794,0.85,0.8456669150071917,0.6744766937730261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899581940694082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16497.384423941407,1573.3332651942949,0.478139963772745,0.06250619459353494,6.113110376966115,4.729456047329592
4679.0,-36.28132476543409,4.101379101342489,35.11689409683039,26.31216823300349,4.912482455473312,-32.34548547684218,-47.40225855549795,0.5383129440837,-5.909306048729604,-5.90930604872996,40.58862818422156,53664.82579549938,13620.353975081169,13620.353975081169,67285.17977058055,101049.30320649299,101049.30320649299,13620.353975081169,114669.65718157415,114669.65718157415,114669.65718157415,139284.17361299563,121704.12895275587,72249.8564989243,54949.19161536841,24614.51643142147,0.0,79563.70804678988,20922.33896670825,1573.1996091047931,0.0,0.8800088365834998,2.8546135994366706,0.0014959713701933424,342259.8439606455,1580070.17438206,4.616580654328071,1580070.17438206,4.616580654328071,0.85,0.11107622071964278,4.698906859688992,1.3093384748836985,1.0,0.0,4.698906859689473,1.2894720363990355,1.2896259120117828,3.644054874436133,22015.44161202835,2244.9502747654246,1603.0968420496806,1603.0968420496806,8.496276468030786,4.101379101342489,1.233586407859689,2.8677926934827997,4.725791738984548,4.725791738984548,1.3502262111384424,0.0,0.0,0.00011932604810223409,3.3201428487839424e-05,8.612461961439465e-05,0.00040469156589418415,0.10582206223839377,0.09363699018489817,0.012185072053495604,0.0985349328884566,0.09653784287933125,0.014538377840311539,0.47790311750382625,0.47790311750382625,0.06218999467919123,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24614.51643142147,20922.33896670825,0.85,0.8456767717639736,0.6744887476076421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490089560546391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16496.75814819192,1573.1996091047931,0.47790311750382625,0.06218999467919123,6.113110376966115,4.725791738984548
4680.0,-36.27235809449643,4.10370620204421,35.106592537988284,19.86576234865936,4.685685243807119,-32.224749298205104,-43.736498267948605,0.5376901756399725,-5.1549787268770615,-5.154978726877477,39.93519831256843,36156.546343038026,12596.560193447369,12596.560193447369,48753.10653648539,71680.33031486718,71680.33031486718,12596.560193447369,84276.89050831455,84276.89050831455,84276.89050831455,107378.1057173367,91267.16473443218,55269.35674547756,39997.5644321718,23101.215209022143,0.0,63098.77964119394,19636.03292766882,1573.180160761565,0.0,0.8863636921077991,3.5375689734183293,0.0014959713701933424,352518.7069594722,1551741.0637886534,4.401868704139583,1551741.0637886534,4.401868704139583,0.85,0.10244071281072324,4.698906859688992,1.226345692262985,1.0,0.0,4.698906859689366,1.289474727246339,1.2896287545419927,3.6440472701031243,16509.60368884647,1683.5110551356956,1603.0968420496806,1603.0968420496806,7.857641449372275,4.10370620204421,1.450634517620358,2.6530716844238516,4.724294037486786,4.724294037486786,1.3497982964247959,0.0,0.0,0.00011944342451822591,5.1311781574999745e-05,6.813164294322617e-05,0.00032014424438780656,0.10243787366565239,0.09068131456301783,0.01175655910263457,0.12298931048469953,0.0906883913343178,0.011752321476405434,0.47771030715535795,0.47771030715535795,0.061933701414382925,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,2.277659744382561,23101.215209022143,19636.03292766882,0.85,0.7726473762839148,0.5730149861635878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490089560546391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16496.548770699737,1573.180160761565,0.47771030715535795,0.061933701414382925,6.113110376966115,4.724294037486786
4681.0,-36.27226246229697,4.1041506657810345,35.10224291739838,26.310820911917858,4.685844934585955,-32.223670054955704,-47.28840506924314,0.5376926372576417,16.322988741944755,-5.154980842321615,39.93531883706419,53165.44932130145,12596.82965203728,12596.82965203728,65762.27897333873,102113.14571513941,102113.14571513941,12596.82965203728,114709.9753671767,114709.9753671767,114709.9753671767,140003.1650748754,121700.72261627439,72282.90437984023,54908.68692937129,25293.18970769872,0.0,80201.87663707,21499.21125154391,1572.180160761565,0.0,0.8863632434897168,2.605854198337428,0.0014959713701933424,352518.6778549312,1551746.253406718,4.401883789106045,1551746.253406718,4.401883789106045,0.85,0.10243933789824014,4.698906859688992,1.309329651878216,1.0,0.0,4.698906859689143,1.2894747130523172,1.2896287419613344,3.644047310215339,22014.825429138218,2244.8874415971018,1603.0968420496806,1603.0968420496806,7.857809535655549,4.1041506657810345,1.4505752978949404,2.653575367886094,4.723498344700708,4.723498344700708,1.3495709556287738,0.0,0.0,0.00011944467694676477,3.366050602639478e-05,8.578417092037e-05,0.0004030918291904595,0.10236885280731356,0.09065179614092085,0.011717056666392708,0.09053910435816175,0.09068717560484167,0.011752162293398467,0.47755272554324996,0.47755272554324996,0.061725333469202955,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21.47796958426636,24.050270576261823,2.2923385170020083,25293.18970769872,21499.21125154391,0.85,0.8199593542047224,0.6628953280218872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900330490265863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16496.519025515343,1572.180160761565,0.47755272554324996,0.061725333469202955,6.113110376966115,4.723498344700708
4682.0,-36.27225439873867,4.105965257236037,35.09190001451691,19.857957399822794,4.627058621267769,-32.18634768175023,-43.69815836017949,0.5339960199655697,-5.198069239192989,-5.198069239193363,39.903822010712375,35972.930019029496,12657.33826542384,12657.33826542384,48630.268284453334,71920.31051369157,71920.31051369157,12657.33826542384,84577.6487791154,84577.6487791154,84577.6487791154,107631.55071759947,91247.75385068641,55266.58326726368,39979.07842602525,23053.90193848406,0.0,63032.980364509305,19595.81664771145,1571.180160761565,0.0,0.8862574505691485,3.517004898316489,0.0014959713701933424,351926.25351606455,1550390.4897929803,4.405441407974438,1550390.4897929803,4.405441407974438,0.8499999999999999,0.1022459347433232,4.698906859688992,1.2262972764531153,1.0,0.0,4.698906859689058,1.2894921296155057,1.289646160741129,3.643998091783692,16506.092393203337,1683.1530026261096,1603.0968420496806,1603.0968420496806,7.895554362917008,4.105965257236037,1.4388757251762652,2.667089532059772,4.722138601598058,4.722138601598058,1.349182457599445,0.0,0.0,0.00011944478255014528,5.154216776160087e-05,6.79026147885444e-05,0.00031906806242071046,0.10224688975298439,0.0905695463817963,0.01167734337118809,0.12210428103476013,0.09056907020703966,0.011676864536283546,0.47742332692023026,0.47742332692023026,0.06155530577972564,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,6.967910726742446,23053.90193848406,19595.81664771145,0.85,0.77150513910706,0.5707001289008388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900324463370402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16496.31186274392,1571.180160761565,0.47742332692023026,0.06155530577972564,6.113110376966115,4.722138601598058
4683.0,-36.27195112781153,4.105909412749949,35.086391941668296,19.872499268408887,4.627191059704895,-32.18350950443941,-43.70151007371021,0.5375419699104003,-5.363335158365942,-5.363335158366316,40.022106154284835,35990.51237788358,12881.681036551558,12881.681036551558,48872.19341443513,71988.35239970325,71988.35239970325,12881.681036551558,84870.0334362548,84870.0334362548,84870.0334362548,107888.88568604765,91299.67727587877,55296.13559705937,40003.93519868822,23018.852249792846,0.0,63022.78744848106,19566.024412323917,1570.180160761565,0.0,0.8849767934677754,3.49898792231176,0.0014959713701933424,349661.2479626537,1555486.6022109222,4.44855302460357,1555486.6022109222,4.44855302460357,0.8499999999999999,0.10283361896100088,4.698906859688992,1.2264324134448548,1.0,0.0,4.6989068596889565,1.289475414467182,1.289629448717985,3.644045328022485,16515.48498444453,1684.1107803831617,1603.0968420496806,1603.0968420496806,8.035497730805432,4.105909412749949,1.3910038189052765,2.714905593844673,4.721192921129952,4.721192921129952,1.3489122631799864,0.0,0.0,0.00011944875436241825,5.152198903675483e-05,6.792676532566341e-05,0.00031918154354524417,0.10282790931066815,0.09110544102348618,0.011722468287181965,0.1212260189801255,0.09110824228244152,0.011725376678559355,0.47731647468848115,0.47731647468848115,0.061415950294810465,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,13.125469537034974,23018.852249792846,19566.024412323917,0.85,0.7754686105305395,0.5710714145626227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900323955192165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16496.10294886846,1570.180160761565,0.47731647468848115,0.061415950294810465,6.113110376966115,4.721192921129952
4684.0,-36.27194637841816,4.105837533125658,35.08152755039812,26.31387726813557,4.629311925756694,-32.181930848793456,-47.24820818575097,0.5427846084660015,16.895498080157836,-5.364301111832283,40.02821755254475,52974.99757992789,12882.241523785522,12882.241523785522,65857.23910371341,102394.52752606398,102394.52752606398,12882.241523785522,115276.76904984949,115276.76904984949,115276.76904984949,140488.5783904619,121691.11139326761,72288.05278737318,54892.2873398827,25211.809340612395,0.0,80104.0966804951,21430.037939520535,1569.180160761565,0.0,0.8849494310653417,2.577575443123461,0.0014959713701933424,349648.0430854228,1555750.2470380934,4.4494750587178515,1555750.2470380934,4.4494750587178515,0.85,0.10284099024272206,4.698906859688992,1.309296461618506,1.0,0.0,4.698906859689434,1.2894507141857232,1.289604745566165,3.6441151321214402,22013.08682486286,2244.7101533003483,1603.0968420496806,1603.0968420496806,8.035847358612846,4.105837533125658,1.3899469581394657,2.715890574986192,4.719686016805376,4.719686016805376,1.3484817190872502,0.0,0.0,0.00011944881656420343,3.382398739953492e-05,8.56248291646685e-05,0.0004023430971215589,0.1028126415904652,0.0911094022013696,0.011703239389095604,0.08924310668452005,0.0911168521652992,0.011724138077422848,0.47722765956974855,0.47722765956974855,0.061301132573544984,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22.259799191990112,23.441408041472982,13.204253293706188,25211.809340612395,21430.037939520535,0.85,0.8221457058106901,0.6613269455022392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49003048426019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16495.89994924941,1569.180160761565,0.47722765956974855,0.061301132573544984,6.113110376966115,4.719686016805376
4685.0,-36.202266852276665,4.107592395334861,35.0708434621873,19.517184560559713,4.579460758459494,-32.08489523060719,-43.39790538707746,0.5539384599853585,-5.217781479647044,-5.217781479647429,39.85684854395345,34873.38168038031,12684.669583091198,12684.669583091198,47558.05126347151,70536.05817669429,70536.05817669429,12684.669583091198,83220.72775978548,83220.72775978548,83220.72775978548,106180.17881922287,89544.60853770652,54315.64532283327,39143.292460970275,22959.451059437382,0.0,62102.74352040766,19515.533400521774,1568.180160761565,0.0,0.8863274201645587,3.5548205341997843,0.0014959713701933424,351655.4896884079,1548370.206190482,4.403088396437234,1548370.206190482,4.403088396437234,0.85,0.10204793471085201,4.698906859688992,1.221749813598581,1.0,0.0,4.698906859687672,1.2893962688595912,1.289551474631317,3.6442690064901058,16198.005095612438,1651.7368413895101,1603.0968420496806,1603.0968420496806,7.9126034375271335,4.107592395334861,1.4324979017917059,2.6750944935431553,4.718174182139964,4.718174182139964,1.348049766325704,0.0,0.0,0.00012036462003406683,5.337979160295959e-05,6.698482843110724e-05,0.00031475546981002,0.10198029535721784,0.09038617728047282,0.01159411807674501,0.12319124727655502,0.0904333488866467,0.011614585824205314,0.4771532741414291,0.4771532741414291,0.06120594506319927,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,10.122310479064936,22959.451059437382,19515.533400521774,0.85,0.7657963008968098,0.5615433345375559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490030454328836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16495.690979357998,1568.180160761565,0.4771532741414291,0.06120594506319927,6.113110376966115,4.718174182139964
4686.0,-36.20226709068999,4.108998071650292,35.0636716151649,26.3240187074058,4.591871429516839,-32.09470271419594,-47.16690651895476,0.5501663724016709,21.300782961900666,-5.220585459177677,39.90622694761821,52927.99182429287,12689.983304622883,12689.983304622883,65617.97512891576,102619.38333764534,102619.38333764534,12689.983304622883,115309.36664226823,115309.36664226823,115309.36664226823,140477.87342607483,121704.34882180263,72323.94557191672,54867.11472209546,25168.506783806606,0.0,80035.62150590206,21393.230766235614,1567.180160761565,0.0,0.8861334947358676,2.5469194586414257,0.0014959713701933424,351616.98801235814,1550493.977400921,4.409610542896825,1550493.977400921,4.409610542896825,0.85,0.10186598048416523,4.698906859688992,1.3093237460637468,1.0,0.0,4.698906859688895,1.2894140390988449,1.2895692470055353,3.644218782488981,22015.48138482984,2244.9543304624763,1603.0968420496806,1603.0968420496806,7.915918097872224,4.108998071650292,1.4322378171884207,2.676760254461871,4.71721329479495,4.71721329479495,1.3477752270842716,0.0,0.0,0.00012036461688952106,3.415689451424363e-05,8.620772237527743e-05,0.00040508205802735535,0.1021375484555043,0.0905375652267489,0.011599983228755396,0.08818715275885272,0.09029134288503075,0.011574637599134473,0.47709043246544025,0.47709043246544025,0.061126461721589365,0.0,3.979039320256561e-13,3.979039320256561e-13,0.028506520586802253,26.521368421078364,28.433519097017324,11.912985730840717,25168.506783806606,21393.230766235614,0.85,0.8198596311778112,0.6613054391086325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895914502521364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16496.87782765242,1567.180160761565,0.47709043246544025,0.061126461721589365,6.113110376966115,4.71721329479495
4687.0,-36.202263547217854,4.110433114946973,35.057569521508654,26.3233823114075,4.672571102500307,-32.14353352805992,-47.211981809791155,0.5501664820108574,17.04125138649181,-5.2241181565467505,39.94872617768366,53143.33274143251,12696.283607325928,12696.283607325928,65839.61634875844,102235.31378489507,102235.31378489507,12696.283607325928,114931.597392221,114931.597392221,114931.597392221,140109.01024786025,121701.34329194011,72308.69024209384,54880.725610940295,25177.412855639264,0.0,80058.13846657956,21400.800927293374,1566.180160761565,0.0,0.8859607138412439,2.590837641088872,0.0014959713701933424,351568.484961652,1552323.6368469065,4.415423177126439,1552323.6368469065,4.415423177126439,0.85,0.10247789125566531,4.698906859688992,1.3093153368169448,1.0,0.0,4.698906859688984,1.2894140384855959,1.2895692464524784,3.644218784222182,22014.93770510614,2244.8988905595834,1603.0968420496806,1603.0968420496806,7.919848180283834,4.110433114946973,1.4317401064468767,2.6786930085000966,4.716149994475663,4.716149994475663,1.3474714269930466,0.0,0.0,0.00012036466362603972,3.39719508337296e-05,8.639271279231012e-05,0.00040595131076692694,0.10227497778578316,0.09066921262445025,0.011605765161332913,0.08963309909162827,0.09078243536192893,0.011695455893736377,0.47703682579131584,0.47703682579131584,0.06106127111055035,0.0,3.410605131648481e-13,3.410605131648481e-13,1.5431017441613335,22.26536954303856,24.186942232513047,7.702160954150656,25177.412855639264,21400.800927293374,0.85,0.8223975427088319,0.663809248620205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895914517537874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16496.671080647793,1566.180160761565,0.47703682579131584,0.06106127111055035,6.113110376966115,4.716149994475663
4688.0,-36.18595829868937,4.111885853115002,35.052455111276416,26.332929508667462,4.6719034993565405,-32.12100867544625,-47.18968902071936,0.5606472166495428,18.544702820039163,-5.229625777334092,39.96487405531794,53116.73481533792,12705.298198249006,12705.298198249006,65822.03301358693,102283.58900101883,102283.58900101883,12705.298198249006,114988.88719926783,114988.88719926783,114988.88719926783,140153.05071960983,121696.9836965831,72311.46898589766,54872.794122983825,25164.163520341986,0.0,80036.95764332582,21389.538992290687,1565.180160761565,0.0,0.8858736716969033,2.574403677074765,0.0014959713701933424,351492.8771832221,1553019.2562956505,4.418351998314067,1553019.2562956505,4.418351998314067,0.85,0.10220533943603331,4.698906859688992,1.3092901189671828,1.0,0.0,4.698906859688757,1.2893642190336183,1.289519698534558,3.644359592366255,22014.149084228116,2244.8184736100625,1603.0968420496806,1603.0968420496806,7.925471415690849,4.111885853115002,1.4306927923718815,2.6811930607431202,4.7150978959895795,4.7150978959895795,1.3471708274255942,0.0,0.0,0.00012057989871561515,3.406330171078469e-05,8.651659700483047e-05,0.000406533431142946,0.10233880362020328,0.09071865780377028,0.011620145816432998,0.08899893460427585,0.09058364608529453,0.01162169335073879,0.47699060711868296,0.47699060711868296,0.06109768973629638,0.0,3.979039320256561e-13,3.979039320256561e-13,3.3641175245282966,23.774328597373255,25.47463047067953,10.783464427045885,25164.163520341986,21389.538992290687,0.85,0.8223954901798513,0.66365259724196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489591429435157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16496.464409399,1565.180160761565,0.47699060711868296,0.06109768973629638,6.113110376966115,4.7150978959895795
4689.0,-36.16845700989108,4.112473712388556,35.04716046086908,26.333536952175223,4.640919991709424,-32.08840282941669,-47.15921605294568,0.5609006439498488,18.51461033812734,-5.3019170803824,39.959118651518445,53056.92159429731,12803.967609860294,12803.967609860294,65860.8892041576,102432.80557512185,102432.80557512185,12803.967609860294,115236.77318498214,115236.77318498214,115236.77318498214,140356.99158939306,121698.70739294628,72322.98789263173,54861.91055590505,25120.218404410905,0.0,79982.12896031595,21352.185643749268,1564.180160761565,0.0,0.8855234678006062,2.567131421270994,0.0014959713701933424,350501.6559095231,1552771.2975763301,4.430139690915342,1552771.2975763301,4.430139690915342,0.85,0.10242318027751462,4.698906859688992,1.3092944417288535,1.0,0.0,4.698906859689145,1.2893625455549096,1.2895183232520628,3.6443643224231392,22014.460889069636,2244.850268855281,1603.0968420496806,1603.0968420496806,7.987020667752954,4.112473712388556,1.4098598780377394,2.7026138343508164,4.71405352719518,4.71405352719518,1.34687243634148,0.0,0.0,0.0001208113173177625,3.4188541489654173e-05,8.662277582810833e-05,0.000407032355544,0.10242056949351877,0.09076710528311388,0.011653464210404883,0.0886557651906609,0.09076934157028142,0.011653838707233206,0.4769502988472433,0.4769502988472433,0.061234994995398244,0.0,3.410605131648481e-13,3.410605131648481e-13,5.288308117652434,23.816527418509736,25.228215717372223,12.99784807822249,25120.218404410905,21352.185643749268,0.85,0.8234450627944054,0.6633597065242175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894887374068642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16496.58431575961,1564.180160761565,0.4769502988472433,0.061234994995398244,6.113110376966115,4.71405352719518
4690.0,-36.168287611172,4.1133885530521335,35.03969308407297,19.931371486187004,4.646469807166626,-32.092021919780144,-43.63239974537862,0.5609050659463686,-5.264008567783549,-5.2640085677839545,39.87854501108187,36166.42015971393,12753.091734179288,12753.091734179288,48919.51189389322,72175.49501454235,72175.49501454235,12753.091734179288,84928.58674872163,84928.58674872163,84928.58674872163,107841.79292990474,91467.58232892289,55414.59724562099,40058.87231477988,22913.206181183115,0.0,62972.078495963,19476.225254005647,1563.180160761565,0.0,0.8860118466810414,3.4924038334577294,0.0014959713701933424,351021.16397807474,1549303.1029230847,4.413702824539253,1549303.1029230847,4.413702824539253,0.85,0.10207514968639682,4.698906859688992,1.2268583381688223,1.0,0.0,4.698906859689249,1.2893625200774113,1.2895183006623265,3.6443643944349158,16545.857856124934,1687.2079513518822,1603.0968420496806,1603.0968420496806,7.9552846713075,4.1133885530521335,1.420769233030862,2.6926193200212714,4.712750674497894,4.712750674497894,1.346500192713684,0.0,0.0,0.00012081355927025528,5.1939545074461165e-05,6.887401419579411e-05,0.000323632577758934,0.10211688066956807,0.09045929916850207,0.011657581501066003,0.12059937338576467,0.09044518524255471,0.011629964443842112,0.4769147188967583,0.4769147188967583,0.06146048284367895,0.0,3.979039320256561e-13,3.979039320256561e-13,6.5951182403336475,3.979039320256561e-13,3.979039320256561e-13,11.96537934755304,22913.206181183115,19476.225254005647,0.85,0.7768444850844386,0.574324701098003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489378527968019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16496.728726301913,1563.180160761565,0.4769147188967583,0.06146048284367895,6.113110376966115,4.712750674497894
4691.0,-36.15282544910564,4.114515649305238,35.03184700733162,26.337513781059556,4.635988106119001,-32.07978629049731,-47.150524927396305,0.5651873965180733,20.17696578363075,-5.248603109607263,39.851102144477785,53092.003661124145,12733.154081363948,12733.154081363948,65825.1577424881,102474.91188306293,102474.91188306293,12733.154081363948,115208.06596442687,115208.06596442687,115208.06596442687,140263.97392441056,121697.29054376871,72324.95230977646,54858.15359332472,25055.907959983673,0.0,79914.06155330839,21297.521765986123,1562.180160761565,0.0,0.8861906431665059,2.5554959573349816,0.0014959713701933424,351232.45700943813,1548123.1957482558,4.407688312548676,1548123.1957482558,4.407688312548676,0.85,0.10199204883494263,4.698906859688992,1.3092851044097915,1.0,0.0,4.69890685968892,1.2893419232505285,1.2894979654178398,3.644422611996275,22014.20459077795,2244.8241337029417,1603.0968420496806,1603.0968420496806,7.9428477103626784,4.114515649305238,1.425419292987245,2.689096356317993,4.711547440952053,4.711547440952053,1.3461564117005866,0.0,0.0,0.00012101835921492067,3.4224338981123685e-05,8.679402023379699e-05,0.00040783701705657385,0.10204153165370905,0.09034825212621828,0.011693279527490778,0.08820749897133677,0.09034724914572172,0.011644799689220912,0.4768829216030369,0.4768829216030369,0.06172034514182461,0.0,3.979039320256561e-13,3.979039320256561e-13,7.396452046722459,25.425568893237994,27.37114223957434,10.657695684081489,25055.907959983673,21297.521765986123,0.85,0.823699314776762,0.6643637255967523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4893774613050093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16496.526504689256,1562.180160761565,0.4768829216030369,0.06172034514182461,6.113110376966115,4.711547440952053
4692.0,-36.13431787149102,4.1164320903719345,35.024310550824346,19.94425841784107,4.64085586563971,-32.05679674706723,-43.603242736402876,0.5651862766648339,-5.182003460637247,-5.182003460637608,39.84453341099249,36192.82642113513,12644.701801917121,12644.701801917121,48837.52822305225,72262.91665913594,72262.91665913594,12644.701801917121,84907.61846105306,84907.61846105306,84907.61846105306,107809.65127182764,91508.29498436558,55446.947726976774,40068.1636193209,22902.032810774566,0.0,62970.196430095464,19466.72788915838,1561.180160761565,0.0,0.8865549365249457,3.5021995747259496,0.0014959713701933424,352147.05120215623,1547840.8735538183,4.395438974342718,1547840.8735538183,4.395438974342718,0.85,0.10198286480254129,4.698906859688992,1.2269628042681138,1.0,0.0,4.698906859687964,1.2893414195621593,1.2894977782938706,3.6444240357101605,16553.222496063463,1687.9589356266883,1603.0968420496806,1603.0968420496806,7.8876718300747966,4.1164320903719345,1.4453708723674916,2.671061218004443,4.710409762576827,4.710409762576827,1.3458313607362362,0.0,0.0,0.00012126391781637242,5.211664588860053e-05,6.914727192777189e-05,0.00032491659039018744,0.10198279138803305,0.09025245652326618,0.011730334864766873,0.12085694130840387,0.09025261918716103,0.011730245615380268,0.47685415043472645,0.47685415043472645,0.061977912643422284,0.0,3.410605131648481e-13,3.410605131648481e-13,6.786207945833212,3.410605131648481e-13,3.410605131648481e-13,4.4903985422270125,22902.032810774566,19466.72788915838,0.85,0.7755657595457529,0.5747612120173953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4892801060629388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16496.630653748947,1561.180160761565,0.47685415043472645,0.061977912643422284,6.113110376966115,4.710409762576827
4693.0,-36.06461294304118,4.118696023874531,35.016818461987874,26.34752809479835,4.645446292301316,-31.993613062070157,-47.068521136511094,0.574690160048178,19.983471469768517,-5.149618254938306,39.83077413596301,53132.59345751563,12603.35681435936,12603.35681435936,65735.95027187499,102477.76072416788,102477.76072416788,12603.35681435936,115081.11753852724,115081.11753852724,115081.11753852724,140148.10778249687,121699.97067806024,72355.95439881177,54826.684754720525,25066.99024396962,0.0,79893.67499869014,21306.941707374175,1561.2784599116853,0.0,0.8867700323138359,2.567826371681315,0.0014959713701933424,352592.4630501255,1547249.6301726266,4.388209596960856,1547249.6301726266,4.388209596960856,0.85,0.10192111881131836,4.698906859688992,1.3092800871049985,1.0,0.0,4.698906859689279,1.2892947274601279,1.2894522783208309,3.644556019356178,22014.6894086762,2244.8735713700603,1603.0968420496806,1603.0968420496806,7.861881131426234,4.118696023874531,1.4558610360806776,2.662834987793853,4.709512081714122,4.709512081714122,1.3455748804897492,0.0,0.0,0.00012219289780303734,3.4563815205744354e-05,8.762908259729299e-05,0.0004117608973246733,0.10192165693002803,0.09016922560168446,0.011752431328343565,0.0886398602302285,0.09016898380786191,0.011752135003456452,0.47682780016674475,0.47682780016674475,0.06214854280394429,0.0,3.410605131648481e-13,3.410605131648481e-13,5.870565301439399,25.13308972470685,28.221836680287993,2.305902253568206,25066.99024396962,21306.941707374175,0.85,0.8227929216293121,0.665041299682193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4891635921275512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16496.796328038858,1561.2784599116853,0.47682780016674475,0.06214854280394429,6.113110376966115,4.709512081714122
4694.0,-36.06461310345131,4.120551832054086,35.01497622412288,26.349749753158562,4.687053077800696,-32.01972567200381,-47.09489109283311,0.573217043190528,19.760365514259888,-5.188486395645703,39.97304962246489,53258.57920765894,12658.395320454345,12658.395320454345,65916.9745281133,102291.78317887154,102291.78317887154,12658.395320454345,114950.17849932589,114950.17849932589,114950.17849932589,140069.24392145267,121717.41748457527,72358.63652398881,54843.08995620718,25119.06542212678,0.0,79962.15537833396,21351.205608807762,1561.383287265328,0.0,0.8860547031126004,2.566068280257096,0.0014959713701933424,352057.94084813923,1553371.5337951551,4.412261033092858,1553371.5337951551,4.412261033092858,0.85,0.10191352180899668,4.698906859688992,1.3093306667683653,1.0,0.0,4.698906859689091,1.2893016661591359,1.2894592178649766,3.644536405267482,22017.845416228723,2245.195394577019,1603.0968420496806,1603.0968420496806,7.896213746057682,4.120551832054086,1.445639806876689,2.674912025177397,4.708722421804692,4.708722421804692,1.3453492633727693,0.0,0.0,0.00012219289565766124,3.445431091808012e-05,8.773858473958112e-05,0.00041227543769222164,0.10250052516381541,0.09066699075531746,0.01183353440849795,0.08851366052764317,0.09030633679395246,0.011607185015044222,0.4768033866190261,0.4768033866190261,0.06223068875056589,0.0,3.979039320256561e-13,3.979039320256561e-13,6.649110533674502,24.948851909905613,26.953075721901655,9.711617260967387,25119.06542212678,21351.205608807762,0.85,0.8243521477908253,0.6660473189557062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887249262424667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16497.988272843086,1561.383287265328,0.4768033866190261,0.06223068875056589,6.113110376966115,4.708722421804692
4695.0,-36.005093368844385,4.123119817233661,35.00907606726677,19.92152976980435,4.712929379096105,-32.023172226756515,-43.55838450193403,0.5618682393449523,-5.117673258684476,-5.117673258684792,39.86626394804872,36610.75249372484,12565.20803340561,12565.20803340561,49175.960527130446,71815.48892933382,71815.48892933382,12565.20803340561,84380.69696273943,84380.69696273943,84380.69696273943,107320.17332155997,91416.9300586722,55413.509239673804,40003.80090999821,22939.47635882054,0.0,62943.27726881875,19498.554904997458,1562.383287265328,0.0,0.8868041318944025,3.52906995854098,0.0014959713701933424,353032.25354125514,1548774.9941187727,4.3870637274160105,1548774.9941187727,4.3870637274160105,0.85,0.1020269030235359,4.698906859688992,1.226721728569828,1.0,0.0,4.6989068596884715,1.289353469041626,1.2895120565953095,3.6443899772353974,16536.69520808812,1686.2736212761872,1603.0968420496806,1603.0968420496806,7.838084202910688,4.123119817233661,1.467387006195187,2.655732811038474,4.707813417311982,4.707813417311982,1.3450895478034235,0.0,0.0,0.0001229913299107948,5.239020841308968e-05,7.060112149770512e-05,0.00033174809410730255,0.10204235988882092,0.09024221305941331,0.01180014682940761,0.12191231888984269,0.09023826610635556,0.011788636917180339,0.47678052244751784,0.47678052244751784,0.06234421762881973,0.0,3.410605131648481e-13,3.410605131648481e-13,5.243964061379586,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22939.47635882054,19498.554904997458,0.85,0.7812742307190216,0.5816467473939637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488724927251667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16497.78611586477,1562.383287265328,0.47678052244751784,0.06234421762881973,6.113110376966115,4.707813417311982
4696.0,-36.005090251559565,4.1252350266281965,35.00575617188456,26.345849478989862,4.697847644404553,-31.98357589498775,-47.06186258755622,0.5667679791780849,17.91883074341024,-5.157479684698786,39.90956740768988,53392.603411672106,12621.914915904483,12621.914915904483,66014.51832757659,102222.54484950769,102222.54484950769,12621.914915904483,114844.45976541218,114844.45976541218,114844.45976541218,139981.2273822231,121729.6328298314,72382.32056191783,54830.34696434841,25136.76761681093,0.0,79967.11458115935,21366.25247428929,1563.383287265328,0.0,0.8864440078170602,2.58858417011753,0.0014959713701933424,352484.2997907133,1550637.7304673756,4.39916822221036,1550637.7304673756,4.39916822221036,0.85,0.10219563796363139,4.698906859688992,1.3093722756160426,1.0,0.0,4.698906859689085,1.2893303885398613,1.2894889733087767,3.644455216021397,22020.055088345613,2245.420718425315,1603.0968420496806,1603.0968420496806,7.873457538451887,4.1252350266281965,1.457125214215596,2.6681098124126006,4.707122345894578,4.707122345894578,1.3448920988270223,0.0,0.0,0.00012299137185380602,3.4591516560480264e-05,8.839985529332577e-05,0.0004153826864333227,0.10224524857416914,0.09042004560798678,0.011825202966182361,0.08944397598884797,0.09038484973511145,0.01181078822851994,0.4767588977769779,0.4767588977769779,0.062350894585792696,0.0,3.979039320256561e-13,3.979039320256561e-13,4.406831917602517,23.076310428109025,26.071904495496995,1.014864585283874,25136.76761681093,21366.25247428929,0.85,0.8255208240704729,0.6676820051758086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883505580696779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16498.776340777942,1563.383287265328,0.4767588977769779,0.062350894585792696,6.113110376966115,4.707122345894578
4697.0,-35.95152592768792,4.127173533640357,34.99910265058216,19.893611361645185,4.61565636449317,-31.88720384543087,-43.4171806910075,0.5559809727804993,-5.171725700045272,-5.171725700045648,39.81941343275333,36194.99995799502,12643.567699210425,12643.567699210425,48838.56765720545,72143.08005527283,72143.08005527283,12643.567699210425,84786.64775448326,84786.64775448326,84786.64775448326,107712.31905367562,91313.02045349768,55386.88220432099,39917.9313879741,22925.671299192356,0.0,62843.60268716646,19486.820604313503,1563.2788591497465,0.0,0.886698538425925,3.50612277295681,0.0014959713701933424,352288.3591257539,1546761.5833761888,4.390612245078618,1546761.5833761888,4.390612245078618,0.85,0.10191549404474634,4.698906859688992,1.22644997373689,1.0,0.0,4.698906859689165,1.2893797043661064,1.2895392270320964,3.6443158239403965,16517.898673694977,1684.3569081893386,1603.0968420496806,1603.0968420496806,7.8869643851613285,4.127173533640357,1.4540190091837548,2.673154524456602,4.706298967090651,4.706298967090651,1.3446568477401861,0.0,0.0,0.0001237140316142199,5.326002423728497e-05,7.045400737693493e-05,0.0003310568185560584,0.1019187328882509,0.09013841337933311,0.011780319508917789,0.12117460109635111,0.09013684600016421,0.011778648044582129,0.4767382647072126,0.4767382647072126,0.062305612777356176,0.0,3.979039320256561e-13,3.979039320256561e-13,4.065879494244996,3.979039320256561e-13,3.979039320256561e-13,2.680550757595597,22925.671299192356,19486.820604313503,0.85,0.7771446188456501,0.575953611987725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883505384672853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16498.576233448588,1563.2788591497465,0.4767382647072126,0.062305612777356176,6.113110376966115,4.706298967090651
4698.0,-35.951518726796785,4.128981849909249,34.99617372951321,26.33736077640208,4.63912633675469,-31.910787527275655,-46.99495540754867,0.555981185426465,20.54994901761262,-5.1814482621835225,39.90364690128642,53335.62282141946,12658.870412085002,12658.870412085002,65994.49323350447,102459.88189788071,102459.88189788071,12658.870412085002,115118.75230996571,115118.75230996571,115118.75230996571,140222.35461970503,121740.64739015684,72416.10803266562,54805.043730545796,25103.602309739326,0.0,79908.64604028512,21338.061963278426,1562.2788591497465,0.0,0.8863430634536205,2.5586633554926173,0.0014959713701933424,352154.68343440705,1550382.9548072675,4.402562361764087,1550382.9548072675,4.402562361764087,0.85,0.10186158142542168,4.698906859688992,1.3094160560099415,1.0,0.0,4.698906859688895,1.289379703162458,1.2895392259539087,3.6443158273424006,22022.047546710117,2245.6238926351116,1603.0968420496806,1603.0968420496806,7.896510104716863,4.128981849909249,1.4520953214324717,2.6768865284767775,4.705425808417034,4.705425808417034,1.3444073738334381,0.0,0.0,0.00012371412902756495,3.487101289449073e-05,8.884311613307422e-05,0.0004174655278338482,0.10222450131517073,0.09041801716026872,0.011806484154902009,0.0883375982192893,0.09014668837757232,0.011714893047849359,0.47671842491806704,0.47671842491806704,0.06224830743820167,0.0,3.979039320256561e-13,3.979039320256561e-13,4.381263785938245,25.731397279796113,28.427030888785453,5.628746473042554,25103.602309739326,21338.061963278426,0.85,0.8258742514575209,0.6674574713045551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880137847349717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.44913572843,1562.2788591497465,0.47671842491806704,0.06224830743820167,6.113110376966115,4.705425808417034
4699.0,-35.93340886483475,4.130544278554145,34.990300576270364,19.88371907444673,4.609797368167353,-31.87984911229502,-43.40423264130948,0.5561876022749047,-5.201238203623632,-5.201238203624042,39.82143165326145,36221.627531918035,12687.509856422683,12687.509856422683,48909.13738834072,72124.06754473597,72124.06754473597,12687.509856422683,84811.57740115865,84811.57740115865,84811.57740115865,107698.13148947168,91265.37451992084,55362.69834205702,39891.86241984869,22886.554088313023,0.0,62778.41650816171,19453.570975066068,1561.2788591497465,0.0,0.8865406257832967,3.50188350197644,0.0014959713701933424,351882.71414917306,1546848.2760272576,4.395920043323028,1546848.2760272576,4.395920043323028,0.8499999999999999,0.10193737220149567,4.698906859688992,1.2263228075066586,1.0,0.0,4.6989068596890835,1.2893782225098427,1.289538061307622,3.644320012278726,16509.27985132849,1683.4780328989505,1603.0968420496806,1603.0968420496806,7.914375179106924,4.130544278554145,1.4470830490378885,2.683461229516256,4.704516606380883,4.704516606380883,1.3441476018231096,0.0,0.0,0.0001239593426119741,5.334044966509013e-05,7.061889294688396e-05,0.00033183160049175565,0.1019373467580117,0.09016818120854293,0.01176916554946876,0.12085172311062403,0.09016819375214805,0.011769178449347622,0.4766992197534172,0.4766992197534172,0.06222097373357029,0.0,3.979039320256561e-13,3.979039320256561e-13,4.409056955247934,3.979039320256561e-13,3.979039320256561e-13,4.482850614551751,22886.554088313023,19453.570975066068,0.85,0.7790756777368243,0.5769758070786785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488013739473651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16499.250895788693,1561.2788591497465,0.4766992197534172,0.06222097373357029,6.113110376966115,4.704516606380883
4700.0,-35.91583064675466,4.132025970383268,34.986577596485226,26.33742957785728,4.617154921295794,-31.870501152831814,-46.95672547733409,0.5561873986396083,20.271233436928583,-5.2092241855548025,39.86581989178572,53327.982683552145,12699.958671141221,12699.958671141221,66027.94135469336,102564.04841404746,102564.04841404746,12699.958671141221,115264.00708518868,115264.00708518868,115264.00708518868,140309.47135907802,121740.10747312968,72430.19831471101,54788.78795379852,25045.464273889316,0.0,79834.25222768783,21288.644632805917,1560.2788591497465,0.0,0.8863385589841575,2.5586316287969835,0.0014959713701933424,351773.0110654771,1548755.9014136097,4.402713831634266,1548755.9014136097,4.402713831634266,0.85,0.10203114887570627,4.698906859688992,1.3094139833701774,1.0,0.0,4.698906859688922,1.2893777292403406,1.2895378754373659,3.644321406464369,22021.94987942562,2245.613933343764,1603.0968420496806,1603.0968420496806,7.922140658017493,4.132025970383268,1.4453718984887782,2.6866540718944893,4.703536242105276,4.703536242105276,1.3438674977443645,0.0,0.0,0.00012419778661627173,3.503165176957675e-05,8.916613484669499e-05,0.00041898336268308874,0.10210199188517732,0.09031685958044759,0.011785132304729736,0.08822296777066616,0.09025649571427928,0.011774653161426998,0.47668052228836405,0.47668052228836405,0.06220038039799393,0.0,3.979039320256561e-13,3.979039320256561e-13,4.488021486464675,25.480457622483414,28.269677954557437,4.7890279828570215,25045.464273889316,21288.644632805917,0.85,0.8270628146723442,0.6679837437627696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878999181276724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16499.41531273244,1560.2788591497465,0.47668052228836405,0.06220038039799393,6.113110376966115,4.703536242105276
