time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4701.0,-35.89815219887326,4.133588967603336,34.98102000071792,19.878510070871585,4.606099070694286,-31.84870853808788,-43.37136821178717,0.5560820452912881,-5.198648077043913,-5.198648077044289,39.81134246670087,36236.615888821005,12687.272242764604,12687.272242764604,48923.88813158561,72116.99760348706,72116.99760348706,12687.272242764604,84804.26984625167,84804.26984625167,84804.26984625167,107665.78303640951,91241.35645845116,55358.26729079581,39870.09907517261,22861.513190157846,0.0,62731.61226533046,19432.286211634168,1559.7137580011097,0.0,0.8865904813466864,3.501174189789313,0.0014959713701933424,351918.3003710097,1546414.9317814992,4.3942441474376075,1546414.9317814992,4.3942441474376075,0.85,0.10188355202760943,4.698906859688992,1.2262587089790036,1.0,0.0,4.698906859688876,1.2893777276084133,1.2895381835693227,3.6443214110768785,16504.935148856443,1683.034996543819,1603.0968420496806,1603.0968420496806,7.91422695745752,4.133588967603336,1.4490467300868755,2.6845422375164603,4.702534126271318,4.702534126271318,1.3435811789346623,0.0,0.0,0.00012443801719758487,5.354508859245582e-05,7.089292860512904e-05,0.0003331192685260828,0.10188417319001881,0.09012580353278316,0.011758369657235665,0.12071290938514269,0.09012532811201486,0.011758223915594578,0.4766622309829882,0.4766622309829882,0.06218830228239682,0.0,3.979039320256561e-13,3.979039320256561e-13,4.555585551967511,3.979039320256561e-13,3.979039320256561e-13,4.846089650290764,22861.513190157846,19432.286211634168,0.85,0.7798920889304819,0.577645218738427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4877894544210817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16499.56968273915,1559.7137580011097,0.4766622309829882,0.06218830228239682,6.113110376966115,4.702534126271318
4702.0,-35.898148655636014,4.134705696161671,34.9774802001986,26.338268571440153,4.607871264600391,-31.849901261815152,-46.9377520965412,0.5560821506620652,21.381347580075044,-5.199323833802502,39.826257418308096,53324.049566176545,12689.287967333103,12689.287967333103,66013.33753350965,102611.89372232213,102611.89372232213,12689.287967333103,115301.18168965523,115301.18168965523,115301.18168965523,140312.92481129564,121744.62045914224,72440.0521445374,54782.85368289427,25011.743121640407,0.0,79794.59680453467,21259.981653394345,1559.1839904372036,0.0,0.8865328754675262,2.5483060319603865,0.0014959713701933424,351909.01575322455,1547055.5816287647,4.396180581840035,1547055.5816287647,4.396180581840035,0.85,0.10180770632673682,4.698906859688992,1.30942657800857,1.0,0.0,4.698906859688894,1.2893777270121438,1.2895381830351196,3.644321412762186,22022.766247620442,2245.6971797321658,1603.0968420496806,1603.0968420496806,7.915484351593438,4.134705696161671,1.4491800731730002,2.6855256229886706,4.70155900705001,4.70155900705001,1.34330257344286,0.0,0.0,0.00012443806538923192,3.511163068027614e-05,8.932643470895577e-05,0.00041973659680547313,0.10193509315629679,0.09017144277523943,0.011763650381057351,0.08782452832845225,0.09006062169312629,0.011747084633610525,0.4766442646053542,0.4766442646053542,0.06218239735755062,0.0,3.979039320256561e-13,3.979039320256561e-13,4.712938479753291,26.580671413877553,29.4427987602171,5.34213994975795,25011.743121640407,21259.981653394345,0.85,0.8272908213975481,0.6682664203041149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4876783769811583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.726646623483,1559.1839904372036,0.4766442646053542,0.06218239735755062,6.113110376966115,4.70155900705001
4703.0,-35.89815373791864,4.136549099271892,34.974096359389286,26.336884719226532,4.6713398375284285,-31.887580624201835,-46.97251726230604,0.555281323943338,19.232148809850685,-5.1683161249861955,39.85560361081035,53490.1488848328,12649.163215883804,12649.163215883804,66139.3121007166,102305.657685377,102305.657685377,12649.163215883804,114954.8209012608,114954.8209012608,114954.8209012608,139993.82969785357,121741.86735685322,72428.25185001412,54792.90611871012,25039.00879659277,0.0,79831.91491530288,21283.157477103854,1559.16773847447,0.0,0.8865846051924082,2.5736659328076277,0.0014959713701933424,352335.24686931405,1548316.6898952692,4.394441667851531,1548316.6898952692,4.394441667851531,0.85,0.101981701096636,4.698906859688992,1.3094198891846467,1.0,0.0,4.698906859688914,1.2893814997100788,1.289541956113414,3.644310749569119,22022.26823031226,2245.6463960998162,1603.0968420496806,1603.0968420496806,7.890454827239813,4.136549099271892,1.4588848219072084,2.6776642773646833,4.700451868444447,4.700451868444447,1.342986248126985,0.0,0.0,0.00012443799626500048,3.4965213092099353e-05,8.947278317290112e-05,0.0004204242746066109,0.10200380531719648,0.09023108056473765,0.011772724752458828,0.08870278007792522,0.09022002012795134,0.01176168096868466,0.4766265581699136,0.4766265581699136,0.062186923218993974,0.0,3.410605131648481e-13,3.410605131648481e-13,4.464548115974651,24.40046493483686,27.215936530169643,3.532254338536063,25039.00879659277,21283.157477103854,0.85,0.8284820947973833,0.670034646439119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4876783547198673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16499.53011253304,1559.16773847447,0.4766265581699136,0.062186923218993974,6.113110376966115,4.700451868444447
4704.0,-35.88885061548369,4.1369347294130305,34.972397994014855,19.880039838049584,4.6713612803040405,-31.886914131251224,-43.40850933277977,0.5552811503549164,-5.16826400318871,-5.168264003189116,39.8548135267308,36460.71489275051,12649.234766837171,12649.234766837171,49109.949659587684,71816.06704897109,71816.06704897109,12649.234766837171,84465.30181580826,84465.30181580826,84465.30181580826,107352.17046473201,91252.38334791857,55358.03974070045,39882.604008020135,22886.868648923755,0.0,62769.47265694389,19453.838351585193,1560.16773847447,0.0,0.886587738817938,3.5183349893753113,0.0014959713701933424,352335.9636750764,1548282.727051354,4.394336334281157,1548282.727051354,4.394336334281157,0.8500000000000001,0.10198071943996635,4.698906859688992,1.2262887347815563,1.0,0.0,4.698906859689735,1.2893812381383238,1.2895418577420956,3.6443114888762613,16506.929837478106,1683.2383981765545,1603.0968420496806,1603.0968420496806,7.890499460197406,4.1369347294130305,1.4587504515341365,2.678184277878894,4.699565804542967,4.699565804542967,1.3427330870122762,0.0,0.0,0.00012456458759826098,5.33138730284359e-05,7.125071456982507e-05,0.00033480047144989345,0.10199533148720369,0.09022515157620734,0.011770179910996348,0.12133950897464757,0.09021914517449135,0.011761574265474998,0.47660905968822787,0.47660905968822787,0.06217528351839925,0.0,3.979039320256561e-13,3.979039320256561e-13,4.278685732973145,3.979039320256561e-13,3.979039320256561e-13,3.5368629368921347,22886.868648923755,19453.838351585193,0.85,0.7823858888856681,0.5808669939290471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4876783866506034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.33340576279,1560.16773847447,0.47660905968822787,0.06217528351839925,6.113110376966115,4.699565804542967
4705.0,-35.87973727626448,4.137336735820944,34.9707115741822,26.33623791569846,4.6715132206518595,-31.88430026001441,-46.96876657018436,0.5552809768704313,19.222799199587428,-5.168216117995905,39.854046802542676,53562.56719694443,12649.145885233123,12649.145885233123,66211.71308217755,102301.83210176535,102301.83210176535,12649.145885233123,114950.97798699848,114950.97798699848,114950.97798699848,140021.46025104617,121738.87115455669,72429.2055979105,54788.51728516242,25070.48226404768,0.0,79858.9995492101,21309.90992444053,1561.16773847447,0.0,0.8865907659964224,2.573773819190701,0.0014959713701933424,352336.62221789244,1548249.7689026657,4.394234579297281,1548249.7689026657,4.394234579297281,0.85,0.10197963864063853,4.698906859688992,1.3094113700417802,1.0,0.0,4.698906859688823,1.2893809816800073,1.2895417613034679,3.644312213731058,22021.726237881234,2245.591128252893,1603.0968420496806,1603.0968420496806,7.890444016507598,4.137336735820944,1.4584172603277628,2.6789194754931813,4.698243051467664,4.698243051467664,1.3423551575621897,0.0,0.0,0.0001246887117372192,3.498098229768268e-05,8.970772943953652e-05,0.0004215282652305623,0.10198521873251798,0.09021933446171167,0.011765884270806316,0.08882090263055076,0.09021818003938015,0.011761458601258375,0.47659172756954593,0.47659172756954593,0.06215433913876537,0.0,3.410605131648481e-13,3.410605131648481e-13,4.130042846286926,24.39101531758331,27.20458928788429,3.5365427394416997,25070.48226404768,21309.90992444053,0.85,0.8291077205566177,0.6707142275672827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4876199396490202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.323173190973,1561.16773847447,0.47659172756954593,0.06215433913876537,6.113110376966115,4.698243051467664
4706.0,-35.87973737858429,4.1381334980053195,34.96857542347556,26.33619059287014,4.672004431942602,-31.880049535261733,-46.964791557379044,0.5552808604197671,19.219224695928233,-5.1682404274602645,39.854285650096955,53543.5724633529,12649.693785747535,12649.693785747535,66193.26624910044,102299.28916701507,102299.28916701507,12649.693785747535,114948.9829527626,114948.9829527626,114948.9829527626,140024.814559695,121738.64829207779,72430.28346632996,54787.0720286087,25075.8316069324,0.0,79862.9036355411,21314.45686589254,1561.4943532361922,0.0,0.8865897750575142,2.5738085045738845,0.0014959713701933424,352336.28790100175,1548260.0358666244,4.394267888471508,1548260.0358666244,4.394267888471508,0.85,0.10197875077789437,4.698906859688992,1.3094108172645798,1.0,0.0,4.698906859688864,1.2893809822314775,1.289541761853209,3.6443122121723803,22021.685923588415,2245.587017339093,1603.0968420496806,1603.0968420496806,7.890785792812087,4.1381334980053195,1.458346696179082,2.6797868018262374,4.696925881283072,4.696925881283072,1.3419788232237349,0.0,0.0,0.00012468871034297766,3.499770181905475e-05,8.96910085239229e-05,0.0004214496952054852,0.10197789700199177,0.09021687839551126,0.011761018606480498,0.08884058295995696,0.09021739439611462,0.011761356381779752,0.47657452854126703,0.47657452854126703,0.06212808509042128,0.0,3.979039320256561e-13,3.979039320256561e-13,4.015670736136656,24.387465123388495,27.1974330884683,3.558719390380361,25075.8316069324,21314.45686589254,0.85,0.8288362085002217,0.6704435980402371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4875626893031042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16499.309448732816,1561.4943532361922,0.47657452854126703,0.06212808509042128,6.113110376966115,4.696925881283072
4707.0,-35.8629157481874,4.139711428807341,34.9639586711961,19.8839895305224,4.605886413888985,-31.82054040877748,-43.34772691419346,0.5552810368403651,-5.193591405159168,-5.1935914051595,39.80325775515757,36295.84277098894,12685.778644870694,12685.778644870694,48981.62141585963,72143.94021522124,72143.94021522124,12685.778644870694,84829.71886009193,84829.71886009193,84829.71886009193,107717.12013334726,91271.09428931685,55384.134210170014,39874.400087940936,22887.401273255327,0.0,62761.80136119627,19454.291082267027,1561.441113783809,0.0,0.8866456330625826,3.4991585951994586,0.0014959713701933424,351987.7830497006,1546067.7486881905,4.392390370179086,1546067.7486881905,4.392390370179086,0.85,0.101810072404715,4.698906859688992,1.2263384907739243,1.0,0.0,4.698906859689063,1.2893805058932646,1.2895415812695674,3.6443135584973465,16510.31451835463,1683.5835395731092,1603.0968420496806,1603.0968420496806,7.913295262094682,4.139711428807341,1.4515948968788353,2.6881165319285056,4.6957284657683935,4.6957284657683935,1.3416367045052553,0.0,0.0,0.00012491812172876467,5.3692746412848244e-05,7.122537531591643e-05,0.0003346814046558827,0.10181205379432162,0.09007455834137279,0.011737495452948839,0.12078453964405937,0.09007354169606942,0.011736530708645587,0.4765574359853106,0.4765574359853106,0.06209956330562775,0.0,3.410605131648481e-13,3.410605131648481e-13,4.332865804252378,3.410605131648481e-13,3.410605131648481e-13,5.558095760296112,22887.401273255327,19454.291082267027,0.85,0.7804368318552356,0.5783110424461074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487562689945857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.113455440467,1561.441113783809,0.4765574359853106,0.06209956330562775,6.113110376966115,4.6957284657683935
4708.0,-35.862909082236364,4.1397238095415005,34.96384519360759,26.33482291074472,4.605889835498886,-31.820543576703802,-46.909114660788305,0.5540604828510396,21.281141272769332,-5.193591284125664,39.80326541912612,53360.07089429654,12685.379434939872,12685.379434939872,66045.45032923641,102605.07074051023,102605.07074051023,12685.379434939872,115290.4501754501,115290.4501754501,115290.4501754501,140314.26883553283,121738.00448967714,72448.31590064873,54766.32065447602,25023.818660082718,0.0,79790.13931455874,21270.24586107031,1560.441113783809,0.0,0.8866456058635529,2.549921297013794,0.0014959713701933424,351987.78471293044,1546068.0777753456,4.392391284363085,1546068.0777753456,4.392391284363085,0.85,0.10181006280640083,4.698906859688992,1.3094104326283564,1.0,0.0,4.698906859688795,1.2893862555591604,1.289547331771061,3.6442973076762364,22021.56946415287,2245.575141781635,1603.0968420496806,1603.0968420496806,7.913046237880833,4.1397238095415005,1.4511419644185022,2.6885818451229984,4.694768030723679,4.694768030723679,1.34136229449248,0.0,0.0,0.00012491821271539192,3.523266721744984e-05,8.968554549794208e-05,0.00042142402495522923,0.10180806752367239,0.09007136845933517,0.011736699064337214,0.08796223555327638,0.09007353299452651,0.011736529811874312,0.4765404286072121,0.4765404286072121,0.062095332825749375,0.0,3.979039320256561e-13,3.979039320256561e-13,4.57474816027343,26.474732556894992,29.291002812137833,5.544823805904116,25023.818660082718,21270.24586107031,0.85,0.8277395038610438,0.6687552039974984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4874570270985252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.254457523464,1560.441113783809,0.4765404286072121,0.062095332825749375,6.113110376966115,4.694768030723679
4709.0,-35.84485664064354,4.141187339224363,34.95934710580352,19.8812598240562,4.59833890570009,-31.80189981684768,-43.32902954248709,0.5540601577790737,-5.202939021608984,-5.202939021609344,39.79662538185281,36294.57711240825,12699.453343626483,12699.453343626483,48994.030456034736,72166.72299192488,72166.72299192488,12699.453343626483,84866.17633555137,84866.17633555137,84866.17633555137,107719.42082373839,91264.01113878896,55385.6230669064,39864.875635425065,22853.24448818701,0.0,62718.120123612076,19425.257814958957,1559.441113783809,0.0,0.8866220110347458,3.4963564721275047,0.0014959713701933424,351859.3478368182,1545782.9775883348,4.393184342242408,1545782.9775883348,4.393184342242408,0.8499999999999999,0.10179313832929462,4.698906859688992,1.2263206161791462,1.0,0.0,4.6989068596889,1.289385745890758,1.2895471400575471,3.6442987481940894,16509.033225039293,1683.4528840163862,1603.0968420496806,1603.0968420496806,7.921825438436565,4.141187339224363,1.4488024918416489,2.692384847382714,4.693337951293163,4.693337951293163,1.3409537003694751,0.0,0.0,0.00012516484333317498,5.380979247614799e-05,7.135505085702699e-05,0.000335290737945541,0.10179355859155488,0.09005634981624801,0.011737208775306871,0.12053001908023177,0.09005606993656756,0.011737068392727062,0.47652348937139993,0.47652348937139993,0.06210617788198145,0.0,3.410605131648481e-13,3.410605131648481e-13,4.860063311768329,3.410605131648481e-13,3.410605131648481e-13,5.987009308646407,22853.24448818701,19425.257814958957,0.85,0.7811782362014625,0.5786936381523351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4874569852301351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16499.059160539742,1559.441113783809,0.47652348937139993,0.06210617788198145,6.113110376966115,4.693337951293163
4710.0,-35.82669706232704,4.142632731201469,34.95496924597886,19.565060769114666,4.595486106740978,-31.785209844431368,-43.13525757808236,0.5539900382240553,-5.203355435249989,-5.203355435250356,39.791267561771974,35452.24622788453,12701.55304876922,12701.55304876922,48153.79927665375,70687.11880056848,70687.11880056848,12701.55304876922,83388.6718493377,83388.6718493377,83388.6718493377,106194.39073227133,89771.27577433122,54536.36140854845,39149.904850869745,22805.718882933634,0.0,61955.62373380338,19384.86105049359,1558.441113783809,0.0,0.8866393354695874,3.5447981895362126,0.0014959713701933424,351853.62721555,1545552.9603342381,4.39260203899337,1545552.9603342381,4.39260203899337,0.8500000000000001,0.10177609999662172,4.698906859688992,1.2223499027034266,1.0,0.0,4.698906859689442,1.289385561042119,1.289547275676342,3.6442992706473296,16239.007642988692,1655.9179376228062,1603.0968420496806,1603.0968420496806,7.923135219036004,4.142632731201469,1.4492332739314548,2.693399457270014,4.692345655763395,4.692345655763395,1.34067018736097,0.0,0.0,0.00012541339108885507,5.503679479376346e-05,7.037659629509161e-05,0.00033069307109256886,0.10177610109704571,0.0900362409877692,0.011739860109276514,0.12212397695807453,0.09003624044080616,0.01173985955581556,0.4765066046494169,0.4765066046494169,0.062131879544931316,0.0,3.410605131648481e-13,3.410605131648481e-13,5.0770222820092386,3.410605131648481e-13,3.410605131648481e-13,5.946079813112874,22805.718882933634,19384.86105049359,0.85,0.7772304816678124,0.5722199873284716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4873436074839572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16499.22538081691,1558.441113783809,0.4765066046494169,0.062131879544931316,6.113110376966115,4.692345655763395
4711.0,-35.826704940305554,4.145285436551163,34.952064846472794,20.74890275197106,5.115245603587056,-31.73705004507835,-43.47917038304729,1.011759094507232,-5.0925028635584795,-5.092502863558866,39.824769142038065,37105.089810013,12554.078197683384,12554.078197683384,49659.16800769638,73822.95110616891,73822.95110616891,12554.078197683384,86377.0293038523,86377.0293038523,86377.0293038523,109291.43017930756,93199.83019641423,56416.65529226865,40870.19433793953,22914.400875455263,0.0,63784.595213394794,19477.240744136972,1558.0260699450394,0.0,0.887082510176308,3.46109321457576,0.0014959713701933424,353379.0804724582,1546991.645898125,4.377711447519302,1546991.645898125,4.377711447519302,0.85,0.10176039040295445,4.698906859688992,1.2310678623849527,1.0,0.0,4.698906859688378,1.2872326687051787,1.2873941131848865,3.6503943489995483,16859.20960608175,1719.160937331479,1603.0968420496806,1603.0968420496806,7.831141493381056,4.145285436551163,1.4825936262880104,2.6626918102631523,4.69135032790853,4.69135032790853,1.3403858079738655,0.0,0.0,0.00012541328316528639,5.287653458771868e-05,7.25367485775677e-05,0.0003408434254706686,0.10177187527150362,0.09002651451991459,0.011745360751589039,0.11926803516070264,0.0900208415319478,0.011739548871006663,0.47648976353849715,0.47648976353849715,0.06216550976169367,0.0,3.979039320256561e-13,3.979039320256561e-13,4.2329558557705695,3.979039320256561e-13,3.979039320256561e-13,1.0961388967699577,22914.400875455263,19477.240744136972,0.85,0.7785448483534145,0.5817249397895514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872295738620793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.39434914783,1558.0260699450394,0.47648976353849715,0.06216550976169367,6.113110376966115,4.69135032790853
4712.0,-35.826675228047414,4.147207976863299,34.95017984220184,26.780102017242484,5.111250564945888,-31.738350253037854,-46.80190341370178,1.0117599023818484,19.89203552911721,-5.090000967524308,39.831233106890394,53025.469241694875,12553.02099470502,12553.02099470502,65578.4902363999,102321.45609071817,102321.45609071817,12553.02099470502,114874.47708542319,114874.47708542319,114874.47708542319,139926.16637216666,121679.46659816608,72330.75478528922,54831.90201430763,25051.68928674347,0.0,79883.5913010511,21293.93589373195,1559.0260699450394,0.0,0.887071834943131,2.575020070667317,0.0014959713701933424,353413.5691071836,1547269.3496454065,4.378070014556088,1547269.3496454065,4.378070014556088,0.85,0.10176331570493294,4.698906859688992,1.3086800480028615,1.0,0.0,4.698906859689141,1.2872326640698026,1.2873941090729122,3.650394362144764,22010.98036135297,2244.49535380104,1603.0968420496806,1603.0968420496806,7.830482017951603,4.147207976863299,1.4843835377938008,2.6628244390694977,4.6907216152410225,4.6907216152410225,1.3402061757831494,0.0,0.0,0.00012541369020580597,3.5689239071374585e-05,8.972445113443139e-05,0.00042160683891740943,0.10178485386309184,0.09004168270761788,0.011743171155473967,0.08879015579521582,0.09002387140315948,0.011739444301773453,0.476472957316428,0.476472957316428,0.06214125858676641,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5970267389673722,24.982036496641513,28.22650819512961,1.0763784026005396,25051.68928674347,21293.93589373195,0.85,0.8209256640610877,0.6637842437736918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872296233283893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16499.19996809025,1559.0260699450394,0.476472957316428,0.06214125858676641,6.113110376966115,4.6907216152410225
4713.0,-35.75138998980374,4.152840203117735,34.947728022887944,20.730755442660325,5.077465084399223,-31.66651661378949,-43.40890684453768,0.9989012112492056,-4.823782546294467,-4.823782546294846,39.82892614374415,37137.03892974607,12198.541732652247,12198.541732652247,49335.58066239832,73915.80186556668,73915.80186556668,12198.541732652247,86114.34359821893,86114.34359821893,86114.34359821893,109156.01805213618,93175.03187727323,56426.06280289521,40832.18786042002,23041.674453917258,0.0,63873.862314337275,19585.423285829667,1560.0260699450394,0.0,0.8884265301953574,3.496859151674594,0.0014959713701933424,357098.5135002688,1547170.233967255,4.332614602065798,1547170.233967255,4.332614602065798,0.8499999999999999,0.10144804334276966,4.698906859688992,1.2310129445744677,1.0,0.0,4.698906859689822,1.2872908980914257,1.2874536831858412,3.650229226863738,16854.72376035225,1718.7035083695505,1603.0968420496806,1603.0968420496806,7.60936046574422,4.152840203117735,1.564744114027782,2.5880960890899534,4.689877057296103,4.689877057296103,1.3399648735131724,0.0,0.0,0.0001264489792779288,5.33114033944487e-05,7.313757588348009e-05,0.0003436666570199088,0.10144805617476181,0.08975312483598455,0.011694931338777262,0.12083800501083775,0.08975361770836678,0.011694425634402891,0.47645617900543935,0.47645617900543935,0.06208276658430906,0.0,3.979039320256561e-13,3.979039320256561e-13,0.9521827286829421,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23041.674453917258,19585.423285829667,0.85,0.7723907538205083,0.5814121392407204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872294367633159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16499.00633982781,1560.0260699450394,0.47645617900543935,0.06208276658430906,6.113110376966115,4.689877057296103
4714.0,-35.73703847679594,4.157708419216572,34.946488549768006,20.72482091551649,5.07996839029205,-31.65615978737502,-43.39557074764741,0.998883259801901,-4.886731733768386,-4.8867317337688,39.85931490030077,37143.38772931864,12290.817151884705,12290.817151884705,49434.204881203346,73875.98510266858,73875.98510266858,12290.817151884705,86166.80225455329,86166.80225455329,86166.80225455329,109211.12266254694,93147.12771818759,56413.555517026034,40815.08022351284,23044.320407993655,0.0,63859.4006315065,19587.672346794607,1561.0260699450394,0.0,0.8880001410841674,3.4901634688784933,0.0014959713701933424,356224.4738935532,1548476.2322810807,4.346911416153275,1548476.2322810807,4.346911416153275,0.85,0.10159157739798043,4.698906859688992,1.2309384724078702,1.0,0.0,4.698906859689868,1.2872905721359553,1.287453612406078,3.6502301511400517,16849.67608949368,1718.1887891883246,1603.0968420496806,1603.0968420496806,7.666921192465181,4.157708419216572,1.5501891901620306,2.6075192290545415,4.69015479217763,4.69015479217763,1.3400442263364656,0.0,0.0,0.00012664722794503508,5.339431483039745e-05,7.325291311463764e-05,0.00034420861592657253,0.10159144343711664,0.08991437726318122,0.011677066173935416,0.12062601787620789,0.08991444413456659,0.011677133263413842,0.4764394230233151,0.4764394230233151,0.06187458379687857,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23044.320407993655,19587.672346794607,0.85,0.7741100666831792,0.5816432249912646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486756862605955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16500.320331593026,1561.0260699450394,0.4764394230233151,0.06187458379687857,6.113110376966115,4.69015479217763
4715.0,-35.737029167216406,4.157986947847418,34.94631224001645,19.568080908525758,5.079993532239543,-31.65613077955227,-42.744231038354314,1.001672853249294,-4.886740405289345,-4.886740405289676,39.859386535266175,34011.59570953543,12291.231253675469,12291.231253675469,46302.8269632109,68413.6668341145,68413.6668341145,12291.231253675469,80704.89808778997,80704.89808778997,80704.89808778997,103647.4419475967,87671.75553904746,53281.85651818592,38210.998912068375,22942.543859806723,0.0,61153.5427718751,19501.162280835713,1562.0260699450394,0.0,0.8879998395749056,3.6754982878205413,0.0014959713701933424,356224.3536065927,1548479.3118756404,4.346921529081504,1548479.3118756404,4.346921529081504,0.85,0.10159155830366094,4.698906859688992,1.2164012688817456,1.0,0.0,4.698906859688219,1.2872774732176921,1.2874405119944599,3.6502672946987533,15859.218842469816,1617.1902578831525,1603.0968420496806,1603.0968420496806,7.667179506111562,4.157986947847418,1.5504113594406466,2.607575588406771,4.690211437705975,4.690211437705975,1.3400604107731358,0.0,0.0,0.00012664735663860157,5.759208582528425e-05,6.905527081331732e-05,0.0003244842857223778,0.10154571535705928,0.0899114597322289,0.011634255624830375,0.12711283992111108,0.08991445612423943,0.011677102179421516,0.47642268490428236,0.47642268490428236,0.061647573269879886,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22942.543859806723,19501.162280835713,0.85,0.7571569015377775,0.5561672172683604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4866668097033424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16500.416127237288,1562.0260699450394,0.47642268490428236,0.061647573269879886,6.113110376966115,4.690211437705975
4716.0,-35.737009045390735,4.158870161220015,34.945900376434345,20.729635131452255,5.0801805603551164,-31.656036272412994,-43.39647627258671,1.0016733726572955,-4.886745117804367,-4.886745117804729,39.85971462056912,37147.88354808501,12291.882829771395,12291.882829771395,49439.7663778564,73897.71620512831,73897.71620512831,12291.882829771395,86189.5990348997,86189.5990348997,86189.5990348997,109264.06253450467,93156.68562591364,56418.49561882158,40820.211118991174,23074.46349960497,0.0,63894.674618596146,19613.293974664226,1563.0260699450394,0.0,0.8879986353174318,3.489409946928917,0.0014959713701933424,356224.2882369766,1548493.41635584,4.346961921152641,1548493.41635584,4.346961921152641,0.85,0.10159117955814043,4.698906859688992,1.2309614906879145,1.0,0.0,4.6989068596882655,1.2872774702032075,1.2874405093376813,3.6502673032467743,16851.405049400684,1718.3650940332004,1603.0968420496806,1603.0968420496806,7.667585954480011,4.158870161220015,1.5504223403400417,2.6084478208799737,4.688891641208308,4.688891641208308,1.3396833260595165,0.0,0.0,0.00012664763479867572,5.338868134455498e-05,7.325895345412075e-05,0.00034423699891920456,0.10150886302723448,0.08990937212985052,0.011599490897383958,0.1207542838307111,0.08991431539592216,0.011676864162218269,0.47640596107572286,0.47640596107572286,0.06146263151494761,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23074.46349960497,19613.293974664226,0.85,0.7737697495601186,0.5813924833302673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4866667512910237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16500.225079123305,1563.0260699450394,0.47640596107572286,0.06146263151494761,6.113110376966115,4.688891641208308
4717.0,-35.73701163385843,4.1633723393128035,34.94535447331008,20.725973147805803,5.080669181524033,-31.656608498722306,-43.39668938247485,0.9987913098684734,-4.9139990893900745,-4.913999089390411,39.87573517989631,37148.89487239333,12334.555494868622,12334.555494868622,49483.45036726195,73878.11683274459,73878.11683274459,12334.555494868622,86212.67232761321,86212.67232761321,86212.67232761321,109297.79760894507,93153.00283552322,56416.817075864245,40817.98417739886,23085.12528133186,0.0,63903.109458730716,19622.356489132082,1564.0260699450394,0.0,0.8878033189186204,3.4863031572099707,0.0014959713701933424,355846.3923872676,1549182.2628921764,4.353514033117417,1549182.2628921764,4.353514033117417,0.85,0.10164775814928835,4.698906859688992,1.2309542177664117,1.0,0.0,4.698906859689406,1.2872910031273466,1.2874540439297575,3.650228929024953,16850.738857895867,1718.2971614053595,1603.0968420496806,1603.0968420496806,7.6942048485966446,4.1633723393128035,1.5452341741210711,2.6181381651917324,4.687754722155454,4.687754722155454,1.3393584920444153,0.0,0.0,0.00012664759901618675,5.3387355617272137e-05,7.326024339891462e-05,0.0003442430602496451,0.10156795075842567,0.08998665863584845,0.011581292122577226,0.12069740503756407,0.08998680193005452,0.011660956219233822,0.4763892486795419,0.4763892486795419,0.061311344777668454,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23085.12528133186,19622.356489132082,0.85,0.7743512136794981,0.5813315687929782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4866666250380225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16500.034247924974,1564.0260699450394,0.4763892486795419,0.061311344777668454,6.113110376966115,4.687754722155454
4718.0,-35.73699281410993,4.16750161433411,34.946943788096576,20.726846088096522,5.091271563930743,-31.66231467508865,-43.402547494601436,0.9987918005398351,-4.921166645795779,-4.921166645796096,39.933676386520354,37177.137222732345,12349.887417245904,12349.887417245904,49527.02463997825,73832.17385367649,73832.17385367649,12349.887417245904,86182.0612709224,86182.0612709224,86182.0612709224,109298.89079295832,93157.12267043942,56418.02564098697,40821.218921613836,23116.829522035932,0.0,63938.048443649765,19649.30509373054,1565.0260699450394,0.0,0.8875582434544487,3.4888539011897186,0.0014959713701933424,355747.06134309113,1551675.532886979,4.361738160334387,1551675.532886979,4.361738160334387,0.85,0.10177476086390277,4.698906859688992,1.230965200229548,1.0,0.0,4.698906859688791,1.2872910002849869,1.287454041421958,3.6502289370847185,16851.484107755747,1718.3731557418432,1603.0968420496806,1603.0968420496806,7.703768788824781,4.16750161433411,1.5460846367548555,2.621416977579255,4.687710996148812,4.687710996148812,1.3393459988996608,0.0,0.0,0.00012664785917705038,5.3350925036947604e-05,7.329693414010278e-05,0.00034441546662510123,0.10176190955844874,0.09017899861436994,0.011582910944078805,0.1208295765316895,0.09011418134621293,0.011660579517689833,0.4763725454292638,0.4763725454292638,0.06118698205451179,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23116.829522035932,19649.30509373054,0.85,0.7746095767002911,0.581455614108984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4866666412791827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16499.84296243449,1565.0260699450394,0.4763725454292638,0.06118698205451179,6.113110376966115,4.687710996148812
4719.0,-35.735446089385924,4.167589468482572,34.94700170052442,20.727713859546952,5.0912793181115745,-31.662312752280403,-43.40300402892751,0.9987917547850713,-4.921161512900028,-4.921161512900384,39.93359016622059,37186.92207129547,12349.936932484952,12349.936932484952,49536.859003780424,73836.23787984598,73836.23787984598,12349.936932484952,86186.17481233094,86186.17481233094,86186.17481233094,109317.82791616493,93161.22429324263,56420.51659822357,40823.00855002118,23131.653103833985,0.0,63954.66165385516,19661.905138258888,1566.0260699450394,0.0,0.8875585803515318,3.4887232311535743,0.0014959713701933424,355747.132469157,1551671.8204866876,4.3617268527701105,1551671.8204866876,4.3617268527701105,0.85,0.10177474641513182,4.698906859688992,1.230976145877503,1.0,0.0,4.698906859689664,1.2872909562499888,1.2874540249093889,3.6502290619499043,16852.226063169383,1718.4488141383024,1603.0968420496806,1603.0968420496806,7.703799676066123,4.167589468482572,1.5460788148350852,2.621510653647487,4.687562281345761,4.687562281345761,1.3393035089559315,0.0,0.0,0.0001266692425116666,5.3348086896097554e-05,7.332115561556905e-05,0.0003445292810823215,0.10173896223718676,0.090175552728571,0.01156340950861576,0.12090230014376595,0.09011420748887783,0.011660538926253995,0.47635584949570803,0.47635584949570803,0.06108415854265313,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23131.653103833985,19661.905138258888,0.85,0.7745621307777548,0.5814575686845785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4866665231959906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.652105735655,1566.0260699450394,0.47635584949570803,0.06108415854265313,6.113110376966115,4.687562281345761
4720.0,-35.73541762062605,4.172631196772513,34.94700011669068,26.76830612998458,5.129695424720916,-31.684318267552428,-46.75119876684619,0.9987925664614672,19.671251146621046,-4.8553800786542,39.89372749880814,53230.96059011108,12266.831017664159,12266.831017664159,65497.79160777524,102178.8952829805,102178.8952829805,12266.831017664159,114445.72630064466,114445.72630064466,114445.72630064466,139735.14596666966,121685.28117513347,72360.50925778436,54805.30213038789,25289.419666025,0.0,80094.7217964129,21496.00671612125,1567.0260699450394,0.0,0.8880345337298359,2.6020515287273405,0.0014959713701933424,356659.57663542376,1549956.1665732428,4.345757882614219,1549956.1665732428,4.345757882614219,0.85,0.10147959538423318,4.698906859688992,1.3087115909205753,1.0,0.0,4.698906859689554,1.2872909516241675,1.2874540207896978,3.650229075066836,22012.03217841806,2244.6026092924762,1603.0968420496806,1603.0968420496806,7.651958818645099,4.172631196772513,1.5680051338127337,2.6046260629597793,4.686201286704437,4.686201286704437,1.3389146533441247,0.0,0.0,0.0001266696361210263,3.590707517779635e-05,9.076256094322997e-05,0.0004264848202190835,0.10149606653594515,0.08997423537376455,0.0115218311621806,0.09028050942313487,0.08996599630875875,0.011513599075474428,0.47633915941553007,0.47633915941553007,0.06099856639983287,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.526631225275253,27.85534761420115,3.410605131648481e-13,25289.419666025,21496.00671612125,0.85,0.8177541558139054,0.664600105927268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4866568184426898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16499.491858693822,1567.0260699450394,0.47633915941553007,0.06099856639983287,6.113110376966115,4.686201286704437
4721.0,-35.735399199645364,4.17407362197844,34.94701559987167,20.729296677187108,5.129701783767305,-31.68431629099908,-43.42459298260508,0.9987930360567265,-4.855400091991612,-4.855400091991962,39.893807422006226,37290.890515269566,12268.87425422482,12268.87425422482,49559.76476949439,73662.27874009703,73662.27874009703,12268.87425422482,85931.15299432185,85931.15299432185,85931.15299432185,109100.56031103144,93168.6924518079,56420.36154032938,40831.47879053169,23169.407316709596,0.0,64000.886107241284,19693.996219203156,1568.0260699450394,0.0,0.8880341453366214,3.4983518597775425,0.0014959713701933424,356659.2987545224,1549959.6049618227,4.345770909028261,1549959.6049618227,4.345770909028261,0.85,0.1014795214681111,4.698906859688992,1.2309961200365795,1.0,0.0,4.698906859689021,1.2872909488920956,1.2874540183851562,3.6502290828138713,16853.577001796184,1718.586571540351,1603.0968420496806,1603.0968420496806,7.653233374559041,4.17407362197844,1.5690879666936635,2.6049856552847768,4.68633485718604,4.68633485718604,1.3389528163388686,0.0,0.0,0.00012666989081029135,5.3214034113963684e-05,7.345585669632767e-05,0.00034516222891470565,0.10147966750674557,0.08997136391635653,0.011508303590389036,0.12145585727986166,0.08996598124586537,0.011513540222245718,0.47632247401805433,0.47632247401805433,0.06092675935224333,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23169.407316709596,19693.996219203156,0.85,0.7743606031711961,0.5826620970963454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4866566398197598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16499.301247481668,1568.0260699450394,0.47632247401805433,0.06092675935224333,6.113110376966115,4.68633485718604
4722.0,-35.73539945409182,4.1779775855850785,34.949633808182085,26.76713849594819,5.127896352024902,-31.683238925399113,-46.74955766005439,0.9987930257261548,18.685816316233797,-4.9507842241813345,39.96933503542466,53223.20555584558,12403.38165278382,12403.38165278382,65626.58720862941,102181.87703900533,102181.87703900533,12403.38165278382,114585.25869178915,114585.25869178915,114585.25869178915,139910.15218416776,121679.76543591042,72357.76517114506,54802.22251640596,25324.89349237863,0.0,80127.1160087846,21526.159468521833,1569.0260699450394,0.0,0.8872794934956723,2.6023464922465953,0.0014959713701933424,355336.83903191343,1553211.4682474907,4.371096091469407,1553211.4682474907,4.371096091469407,0.85,0.10184283000942569,4.698906859688992,1.3086961373360828,1.0,0.0,4.698906859688506,1.2872909489478839,1.2874540184364225,3.6502290826556787,22011.03441904985,2244.5008661520346,1603.0968420496806,1603.0968420496806,7.737138098859428,4.1779775855850785,1.5439021842103058,2.6340754013747727,4.685391040784449,4.685391040784449,1.3386831545098425,0.0,0.0,0.00012666988729230052,3.591414620409118e-05,9.075574108820933e-05,0.0004264527743555449,0.10185398590765316,0.09031309150016058,0.011540894407492572,0.09032911523608517,0.09030747117778902,0.011535358831636677,0.4763057923667404,0.4763057923667404,0.06086598038083836,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23.636600540415145,26.28757055539478,3.568827001025568,25324.89349237863,21526.159468521833,0.85,0.8190309408045406,0.6642346337538287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486656524240124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16499.11043592796,1569.0260699450394,0.4763057923667404,0.06086598038083836,6.113110376966115,4.685391040784449
4723.0,-35.73539743123492,4.182486596026183,34.94912746008675,26.769215531554096,5.085810755429545,-31.656361815368527,-46.72406343799082,1.001536788099926,20.853742515924296,-4.895201605031124,39.88534388346954,53101.35644722236,12333.903135528755,12333.903135528755,65435.25958275111,102390.4158845044,102390.4158845044,12333.903135528755,114724.31902003316,114724.31902003316,114724.31902003316,140042.68036843088,121676.6171995204,72362.82193362206,54793.10585099815,25318.36134839772,0.0,80111.46719939588,21520.607146138063,1570.0260699450394,0.0,0.8878636920108854,2.585492834158832,0.0014959713701933424,356106.99930162117,1549595.5257469972,4.351488537956246,1549595.5257469972,4.351488537956246,0.8500000000000001,0.10146380519759923,4.698906859688992,1.308684046571143,1.0,0.0,4.698906859688878,1.2872780654296005,1.287441133322105,3.650265615394321,22010.4649246948,2244.4427938893305,1603.0968420496806,1603.0968420496806,7.693797911646383,4.182486596026183,1.563055006222057,2.619431589804126,4.685192192509082,4.685192192509082,1.3386263407168806,0.0,0.0,0.0001266699152604343,3.6024158858931475e-05,9.064575640150283e-05,0.000425935966556719,0.1014680739565484,0.08997925283469344,0.01148882112185497,0.08986043786544382,0.08997705623215346,0.011486748965445766,0.47628911371235594,0.47628911371235594,0.060814023870381054,0.0,3.979039320256561e-13,3.979039320256561e-13,0.02981509339861077,25.7489441209554,28.789018207194374,2.802778376607648,25318.36134839772,21520.607146138063,0.85,0.8168026609709198,0.6628433893871163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486656525836609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16498.919250857227,1570.0260699450394,0.47628911371235594,0.060814023870381054,6.113110376966115,4.685192192509082
4724.0,-35.66053593759343,4.187420461796953,34.94749126851573,26.756129215378337,5.060516041792914,-31.589434621677746,-46.66086322451008,0.9887593272657214,21.681218595962093,-4.8526920080686144,39.85101003457514,53166.74359043323,12282.844656185984,12282.844656185984,65449.58824661921,102448.26161677952,102448.26161677952,12282.844656185984,114731.10627296551,114731.10627296551,114731.10627296551,140063.0418906074,121675.39264152841,72390.77977532278,54760.6809624507,25331.93561764187,0.0,80092.61658009257,21532.14527499559,1571.0260699450394,0.0,0.8882016603469082,2.581396565546465,0.0014959713701933424,356696.9014626067,1548119.2366232278,4.340153307402701,1548119.2366232278,4.340153307402701,0.85,0.10128059892093753,4.698906859688992,1.3086958900699392,1.0,0.0,4.6989068596894805,1.2873359147294299,1.2875003274997805,3.650101582597888,22010.243410558793,2244.420205733741,1603.0968420496806,1603.0968420496806,7.661948008381974,4.187420461796953,1.578827027750478,2.608593434046475,4.685182373301457,4.685182373301457,1.3386235352289877,0.0,0.0,0.00012770886713994612,3.629822849830632e-05,9.14106386416398e-05,0.0004295300769617529,0.10128113910349579,0.08982033396741644,0.011460805136079354,0.08980938701931618,0.08982002915167542,0.011460569769262121,0.47627243745551506,0.47627243745551506,0.0607709341110147,0.0,3.410605131648481e-13,3.410605131648481e-13,0.396742202932046,26.533910604030723,29.79755619926857,1.9462716421700748,25331.93561764187,21532.14527499559,0.85,0.817173805043186,0.6638157905262905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486656513144503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16498.72811139999,1571.0260699450394,0.47627243745551506,0.0607709341110147,6.113110376966115,4.685182373301457
4725.0,-35.66053887508514,4.192238323264232,34.946887658362456,20.710393285285704,5.1091910968551915,-31.618442469102998,-43.35658847177399,0.9887593239106595,-4.8554805817472015,-4.855480581747567,39.876817219850714,37331.558489519564,12293.232588038209,12293.232588038209,49624.79107755778,73670.01015531349,73670.01015531349,12293.232588038209,85963.2427433517,85963.2427433517,85963.2427433517,109187.6733091209,93126.98834074546,56418.63138101046,40787.06328859444,23224.430565769206,0.0,64011.49385436365,19740.765980903823,1572.0260699450394,0.0,0.8880948360939405,3.4945859680944467,0.0014959713701933424,356658.18117324833,1549228.796424928,4.3437354817675775,1549228.796424928,4.3437354817675775,0.85,0.1013703932852231,4.698906859688992,1.2308935501938687,1.0,0.0,4.698906859689698,1.2873359148298689,1.28750032754755,3.650101582313104,16846.03301434089,1717.8172989084846,1603.0968420496806,1603.0968420496806,7.668427923743138,4.192238323264232,1.5815088650281863,2.6107294582360456,4.685308233802349,4.685308233802349,1.3386594953720998,0.0,0.0,0.0001277088262186222,5.36373551675197e-05,7.407147105110249e-05,0.0003480549434292801,0.10137267444368694,0.08990375419533257,0.011468920248354372,0.12164292351474283,0.08990258011054109,0.011467813174682016,0.476255763116709,0.476255763116709,0.060755409091562254,0.0,3.410605131648481e-13,3.410605131648481e-13,0.7341936710411119,3.410605131648481e-13,3.410605131648481e-13,2.0846368933276267,23224.430565769206,19740.765980903823,0.85,0.7752481326316503,0.5832008634957779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4861869506829588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16500.036656741566,1572.0260699450394,0.476255763116709,0.060755409091562254,6.113110376966115,4.685308233802349
4726.0,-35.64742964720186,4.196030068678238,34.94693788910392,20.711292593646817,5.058975795953286,-31.577727514234503,-43.318535085394956,0.988759338593931,-4.944960879330324,-4.9449608793306545,39.895179727796254,37213.03741930737,12420.00449182469,12420.00449182469,49633.041911132066,73911.40213770054,73911.40213770054,12420.00449182469,86331.40662952523,86331.40662952523,86331.40662952523,109549.93260038001,93131.26645550369,56430.47305914379,40778.65932928878,23218.52597085478,0.0,63997.18530014355,19735.74707522656,1573.0260699450394,0.0,0.887576625816027,3.475197813870068,0.0014959713701933424,355417.4667323622,1550018.6440461953,4.361121186014744,1550018.6440461953,4.361121186014744,0.85,0.10154344563982245,4.698906859688992,1.230904948613606,1.0,0.0,4.698906859688885,1.2873355365906802,1.2875001845216856,3.6501026547696798,16846.80689593784,1717.8962128696182,1603.0968420496806,1603.0968420496806,7.7475073033920845,4.196030068678238,1.5584336819962754,2.6375963866819623,4.685407322781307,4.685407322781307,1.338687806508945,0.0,0.0,0.00012789156752972632,5.387559149964866e-05,7.401597603007767e-05,0.000347794177494308,0.10154306889582286,0.090053678494868,0.011489390400954858,0.12097436162245565,0.09005386585173243,0.011489579788090022,0.4762390903123308,0.4762390903123308,0.06076039229320086,0.0,3.410605131648481e-13,3.410605131648481e-13,1.741423699846223,3.410605131648481e-13,3.410605131648481e-13,5.655641487313062,23218.52597085478,19735.74707522656,0.85,0.7755503883234179,0.5814792829525254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4861869691024612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.847913362562,1573.0260699450394,0.4762390903123308,0.06076039229320086,6.113110376966115,4.685407322781307
