time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4727.0,-35.63498995257573,4.200000446727655,34.94712463460453,26.762406911607854,5.0681529746289895,-31.57132273350044,-46.645326039846964,0.9914519750835588,21.00700308009789,-4.926006679251403,39.89856977052878,53217.89887879025,12399.559714525254,12399.559714525254,65617.4585933155,102441.91070090325,102441.91070090325,12399.559714525254,114841.4704154285,114841.4704154285,114841.4704154285,140219.4903481995,121692.40169489605,72406.8433738894,54761.73146778517,25378.019932771007,0.0,80139.75140055618,21571.316942855356,1574.0260699450394,0.0,0.887660322623571,2.58066933547709,0.0014959713701933424,355679.99840918445,1550164.4971196884,4.358312258358523,1550164.4971196884,4.358312258358523,0.85,0.10153760537759174,4.698906859688992,1.308739651232027,1.0,0.0,4.698906859689182,1.2873225329772429,1.2874874027761694,3.6501395255015385,22013.32023157147,2244.733954160847,1603.0968420496806,1603.0968420496806,7.73475400193009,4.200000446727655,1.5666320807302814,2.6333683659973737,4.685204896519973,4.685204896519973,1.338629970434278,0.0,0.0,0.00012806519878201796,3.63659012282823e-05,9.169929755373566e-05,0.00043088645830391045,0.10154176837823095,0.0900417306308037,0.011500037747427243,0.0899007100964269,0.09003899963522949,0.011498605742362255,0.4762224187354949,0.4762224187354949,0.06082264027203996,0.0,3.410605131648481e-13,3.410605131648481e-13,2.3087646159454493,25.933009759349318,28.746776527876932,4.627790816561003,25378.019932771007,21571.316942855356,0.85,0.8187878979726921,0.6640636881039902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4861047722923197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16499.92185026532,1574.0260699450394,0.4762224187354949,0.06082264027203996,6.113110376966115,4.685204896519973
4728.0,-35.63498995257573,4.200000446727655,34.94712463460453,20.714966975525044,5.0681529746289895,-31.57132273350044,-43.31270246822385,0.9914519750835588,-4.926006679251088,-4.926006679251403,39.89856977052878,37246.07962978606,12399.49926916875,12399.49926916875,49645.57889895481,73885.44118265419,73885.44118265419,12399.49926916875,86284.94045182294,86284.94045182294,86284.94045182294,109540.32681976765,93135.932176647,56435.024124885196,40778.78672417977,23255.386367944706,0.0,64034.173092124474,19767.078412753,1575.0260699450394,0.0,0.887660322623571,3.47900434594471,0.0014959713701933424,355679.99840918445,1550164.4971196884,4.358312258358523,1550164.4971196884,4.358312258358523,0.85,0.10153760537759174,4.698906859688992,1.230914813433774,1.0,0.0,4.698906859689584,1.2873225329772429,1.2874874027761694,3.6501395255015385,16847.65089286952,1717.9822766051118,1603.0968420496806,1603.0968420496806,7.734716296562005,4.200000446727655,1.5665649800611838,2.633435466666471,4.685062677346011,4.685062677346011,1.3385893363845744,0.0,0.0,0.00012806519878201796,5.391219351886861e-05,7.415300526314935e-05,0.0003484380650975664,0.1015541289804168,0.09003857863890333,0.011515550341513468,0.12127228414211248,0.09003899963522949,0.011498605742362255,0.4762057481406929,0.4762057481406929,0.06090468495315448,0.0,3.410605131648481e-13,3.410605131648481e-13,2.7702002014263485,3.410605131648481e-13,3.410605131648481e-13,4.625743323173765,23255.386367944706,19767.078412753,0.85,0.7752981962854564,0.581659414516074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860267817440869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16499.982811159425,1575.0260699450394,0.4762057481406929,0.06090468495315448,6.113110376966115,4.685062677346011
4729.0,-35.63498622898727,4.203076035971354,34.94876343727896,26.762012438289844,5.069783462951624,-31.572029402458423,-46.64577164277432,0.9914520855871548,21.74408780538755,-4.927298181152259,39.920985506035045,53220.047257978746,12404.86571559237,12404.86571559237,65624.91297357112,102432.34874190444,102432.34874190444,12404.86571559237,114837.21445749681,114837.21445749681,114837.21445749681,140255.9390300832,121690.53850533941,72405.63722749696,54761.00141982494,25418.72457258636,0.0,80179.7259924113,21605.915886698407,1576.0260699450394,0.0,0.8875729708228796,2.5729369119788497,0.0014959713701933424,355662.1051876956,1551129.1719775873,4.361243858574703,1551129.1719775873,4.361243858574703,0.85,0.10138535801905463,4.698906859688992,1.3087345306249336,1.0,0.0,4.698906859688867,1.2873225323507154,1.2874874022165133,3.6501395272780264,22012.983193368662,2244.6995858288674,1603.0968420496806,1603.0968420496806,7.7380638463062645,4.203076035971354,1.567750837349454,2.6353251986219,4.683729344757223,4.683729344757223,1.3382083842163495,0.0,0.0,0.00012806525078782547,3.636395876238568e-05,9.17012920254398e-05,0.00043089583014068253,0.10165188975366284,0.09010948881684314,0.011542400936819705,0.08973639831589826,0.08990851054610796,0.011476847472946661,0.4761890783315179,0.4761890783315179,0.060996520299975904,0.0,3.979039320256561e-13,3.979039320256561e-13,3.343702308142042,26.671385986539804,29.44268045785668,5.650161114111938,25418.72457258636,21605.915886698407,0.85,0.8184726520490012,0.6637594055012837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860267817440869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.794978161008,1576.0260699450394,0.4761890783315179,0.060996520299975904,6.113110376966115,4.683729344757223
4730.0,-35.63498880654276,4.206479564471713,34.949435355095424,20.72068661162632,5.06472390298372,-31.566856108075473,-43.31017368296159,0.9939989167941155,-4.969431455093456,-4.96943145509386,39.91716403249397,37233.931756327875,12466.56030281653,12466.56030281653,49700.4920591444,73928.64200199243,73928.64200199243,12466.56030281653,86395.20230480896,86395.20230480896,86395.20230480896,109670.90970264158,93150.91380871151,56443.96258401536,40785.5013607735,23275.707397832623,0.0,64061.208758606124,19784.35128815773,1577.0260699450394,0.0,0.8873733254973253,3.4739114385327645,0.0014959713701933424,355078.7535039666,1550964.6804572002,4.367945604044356,1550964.6804572002,4.367945604044356,0.85,0.1017042771992923,4.698906859688992,1.230952426460572,1.0,0.0,4.698906859688763,1.2873105730417798,1.287475441329581,3.6501734376235007,16850.36096728365,1718.2586272869585,1603.0968420496806,1603.0968420496806,7.776548475310502,4.206479564471713,1.5578184628807428,2.64866110159097,4.683323814923619,4.683323814923619,1.3380925185496053,0.0,0.0,0.0001280652147881798,5.392806981520569e-05,7.413714497297411e-05,0.0003483635390712653,0.10170456248896621,0.09013790538533514,0.011566657103631068,0.12120932055482779,0.09013792257904271,0.011566354620249584,0.47617240915084463,0.47617240915084463,0.061103294505374744,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5861502950839395,3.979039320256561e-13,3.979039320256561e-13,4.480127321494365,23275.707397832623,19784.35128815773,0.85,0.7758281965366057,0.5812243084052919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860267584002773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.607219758476,1577.0260699450394,0.47617240915084463,0.061103294505374744,6.113110376966115,4.683323814923619
4731.0,-35.622571999937314,4.209959583915516,34.94986687040033,20.721570134069793,5.061836349604408,-31.554928399949244,-43.299206940550334,0.9939988715348534,-4.959235464665937,-4.959235464666324,39.91149714839588,37242.18851714527,12457.307027901443,12457.307027901443,49699.49554504671,73946.47323138686,73946.47323138686,12457.307027901443,86403.7802592883,86403.7802592883,86403.7802592883,109683.91083927396,93155.11617541617,56449.9159538907,40783.55580169497,23280.130579985664,0.0,64063.686381680636,19788.110992987815,1577.191120542554,0.0,0.88744545897739,3.4746220859281163,0.0014959713701933424,355219.8520719315,1550720.7793505213,4.36552397143756,1550720.7793505213,4.36552397143756,0.85,0.1016871004192113,4.698906859688992,1.2309636462992057,1.0,0.0,4.698906859690507,1.2873102141560275,1.2874753057948618,3.6501744552455357,16851.121146577607,1718.3361440020403,1603.0968420496806,1603.0968420496806,7.770776350587679,4.209959583915516,1.5630940604059615,2.646865523509555,4.683022339414513,4.683022339414513,1.3380063826898607,0.0,0.0,0.00012823874356485937,5.3996971639792254e-05,7.424177192506712e-05,0.00034885517137416347,0.10168740456634764,0.09010573236627174,0.011581672200075895,0.1212566602655503,0.09010558396613669,0.011581516453074609,0.47615574047297266,0.47615574047297266,0.06120231818244039,0.0,3.979039320256561e-13,3.979039320256561e-13,3.586277004197939,3.979039320256561e-13,3.979039320256561e-13,3.6057460599857336,23280.130579985664,19788.110992987815,0.85,0.7757826368115237,0.5813307135537376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860267745594113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16499.41933524715,1577.191120542554,0.47615574047297266,0.06120231818244039,6.113110376966115,4.683022339414513
4732.0,-35.62257128292999,4.2132420945678675,34.951770932022875,26.763514161016815,5.070603012002651,-31.559865517095346,-46.63352578701449,0.9939989126954963,20.075845342459445,-4.963908766914977,39.9536987985435,53222.466947857596,12467.999165928042,12467.999165928042,65690.46611378563,102435.6029733211,102435.6029733211,12467.999165928042,114903.60213924915,114903.60213924915,114903.60213924915,140344.6232295153,121685.64258069823,72406.87755047836,54754.18336691097,25441.02109026616,0.0,80195.20445717713,21624.867926726234,1577.0893598184048,0.0,0.8872693952415021,2.586357165124426,0.0014959713701933424,355155.1744973495,1552537.8226719873,4.371435175819391,1552537.8226719873,4.371435175819391,0.8499999999999999,0.10181492906202091,4.698906859688992,1.308717673667707,1.0,0.0,4.698906859688799,1.2873102139419987,1.2874753055937138,3.6501744558524156,22012.097554204218,2244.609275767384,1603.0968420496806,1603.0968420496806,7.777446027519309,4.2132420945678675,1.5639504712010979,2.6492916233667696,4.682749611220846,4.682749611220846,1.337928460348813,0.0,0.0,0.00012823875359152615,3.6417375722923504e-05,9.182137786860265e-05,0.000431460102332872,0.10185913901634991,0.09024439977271523,0.01161473924363468,0.09023444135002898,0.09022136773100996,0.011593561331010954,0.47613907219734175,0.47613907219734175,0.06128060224464254,0.0,3.979039320256561e-13,3.979039320256561e-13,3.593369616171458,25.039754109374428,27.89067076952057,3.61305028995082,25441.02109026616,21624.867926726234,0.85,0.8191320984643568,0.6636614658957256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485948935458782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.480252312595,1577.0893598184048,0.47613907219734175,0.06128060224464254,6.113110376966115,4.682749611220846
4733.0,-35.56632183108244,4.215982527840347,34.95319717006137,26.746171933505707,5.047501440599294,-31.506498686516384,-46.58358941143376,0.9768174526022585,20.073701384866638,-5.019448518711577,39.946403443783,53259.974230998676,12547.037558335718,12547.037558335718,65807.0117893344,102462.94854245428,102462.94854245428,12547.037558335718,115009.98610079,115009.98610079,115009.98610079,140434.28125393868,121685.06099126877,72430.80086289982,54726.95569818771,25424.29515314868,0.0,80151.25085133639,21610.650880176378,1577.4557158725574,0.0,0.8870137433327429,2.580538864453607,0.0014959713701933424,354387.222675486,1552223.5973230633,4.380021338253613,1552223.5973230633,4.380021338253613,0.85,0.10190152343289025,4.698906859688992,1.3087367779994383,1.0,0.0,4.698906859688868,1.2873892662617614,1.2875553836304066,3.6499503163742983,22011.992348668166,2244.5985477883037,1603.0968420496806,1603.0968420496806,7.826749594424612,4.215982527840347,1.5497103401352685,2.6662721877050783,4.682423101240831,4.682423101240831,1.3378351717830945,0.0,0.0,0.00012902757946473535,3.6635954091285764e-05,9.239162537344958e-05,0.00043413964224511776,0.1019063537135042,0.09027543591785961,0.0116309177956446,0.09002641596153074,0.09027254096371422,0.011628982469176024,0.47612240424350366,0.47612240424350366,0.061342717297533454,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8937082397654876,25.093149903578194,27.766651626131647,4.9950510890530495,25424.29515314868,21610.650880176378,0.85,0.8210353686356372,0.6644933630516218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4859489309641996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16499.292847609977,1577.4557158725574,0.47612240424350366,0.061342717297533454,6.113110376966115,4.682423101240831
4734.0,-35.50866934289372,4.218613058586105,34.94062209141802,20.25121080167594,4.453208153450624,-31.31677993178546,-42.97372070197014,0.720114443042998,-5.121612328532308,-5.12161232853268,39.47829928032968,36236.72867097371,12689.197644831964,12689.197644831964,48925.92631580567,74599.61062846909,74599.61062846909,12689.197644831964,87288.80827330105,87288.80827330105,87288.80827330105,110355.60022441688,92227.61989986482,56031.213121676745,40218.229753542306,23066.791951115825,0.0,63285.02170465813,19606.77315844845,1576.5422088921118,0.0,0.888186192271169,3.4241890435336257,0.0014959713701933424,352978.0006481005,1532161.7124162759,4.340671967100171,1532161.7124162759,4.340671967100171,0.85,0.1013998169277511,4.698906859688992,1.228737625149079,1.0,0.0,4.6989068596888925,1.2885942732223628,1.2887615939499568,3.646537127577423,16683.34343619523,1701.2275788567179,1603.0968420496806,1603.0968420496806,7.915428009082637,4.218613058586105,1.5218524726174794,2.696760585968626,4.681938535435641,4.681938535435641,1.3376967244101832,0.0,0.0,0.00012984072693432975,5.6079415272129614e-05,7.376131166220013e-05,0.0003465975333491698,0.10032886179158457,0.08886655915687394,0.011462302634710628,0.11954719349815936,0.08965654479450182,0.01174327213324929,0.47610573654709987,0.47610573654709987,0.06140969212942167,0.0,3.979039320256561e-13,3.979039320256561e-13,4.106582803671813,3.979039320256561e-13,3.979039320256561e-13,4.767984159638502,23066.791951115825,19606.77315844845,0.85,0.7731043617893624,0.5725956584179616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485596411036386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16500.23229258589,1576.5422088921118,0.47610573654709987,0.06140969212942167,6.113110376966115,4.681938535435641
4735.0,-35.48465659865423,4.219349404161913,34.93323807268756,20.244436931703262,4.459373580288793,-31.306545606912845,-42.959808733407385,0.7201143878327119,-5.123452462333262,-5.123452462333649,39.50437066999832,36287.78107328979,12692.474358575302,12692.474358575302,48980.255431865095,74538.55694427392,74538.55694427392,12692.474358575302,87231.03130284922,87231.03130284922,87231.03130284922,110292.10797935282,92195.69129873383,56017.214988398155,40198.30701148408,23061.07667650359,0.0,63259.383687987676,19601.91517502805,1575.5422088921118,0.0,0.8880829322265182,3.4243690101769064,0.0014959713701933424,352952.6586885102,1533273.8902452076,4.344134694841218,1533273.8902452076,4.344134694841218,0.8499999999999999,0.10136349454197667,4.698906859688992,1.228652399103157,1.0,0.0,4.698906859689641,1.2885935690335972,1.2887613279122796,3.646539120331803,16677.567771392387,1700.6386249526993,1603.0968420496806,1603.0968420496806,7.917471998976064,4.219349404161913,1.52159675694607,2.697752647215843,4.681425383090346,4.681425383090346,1.3375501094543847,0.0,0.0,0.00013018080290704917,5.617005799241193e-05,7.401074491463725e-05,0.00034776959697008117,0.10043481724041796,0.08894917176903248,0.011485645471385473,0.11946375347236395,0.08961986221011368,0.01174363233186298,0.4760890690566435,0.4760890690566435,0.061475448857302405,0.0,3.979039320256561e-13,3.979039320256561e-13,4.26873284064709,3.979039320256561e-13,3.979039320256561e-13,4.9150200918597875,23061.07667650359,19601.91517502805,0.85,0.7742765195666292,0.573634755157763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4852352671520384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16501.201720038232,1575.5422088921118,0.4760890690566435,0.061475448857302405,6.113110376966115,4.681425383090346
4736.0,-35.48465659865423,4.219349404161913,34.93323807268756,20.24229640318083,4.459373580288793,-31.306545606912845,-42.95860858457161,0.7201143878327119,-5.123452462333262,-5.123452462333649,39.50437066999832,36282.00902291943,12692.003599556278,12692.003599556278,48974.01262247571,74528.44926384342,74528.44926384342,12692.003599556278,87220.4528633997,87220.4528633997,87220.4528633997,110266.683284998,92185.58361830332,56011.44293802779,40193.489644750596,23046.230421598306,0.0,63239.720066348906,19589.29585835856,1574.5422088921118,0.0,0.8880829322265182,3.4247005890334723,0.0014959713701933424,352952.6586885102,1533273.8902452076,4.344134694841218,1533273.8902452076,4.344134694841218,0.85,0.10136349454197667,4.698906859688992,1.2286254426976666,1.0,0.0,4.698906859688615,1.2885935690335972,1.2887613279122796,3.646539120331803,16675.739361376513,1700.4521790189833,1603.0968420496806,1603.0968420496806,7.917178342968101,4.219349404161913,1.5210742221376883,2.698275182024225,4.680345202436691,4.680345202436691,1.3372414864104833,0.0,0.0,0.00013018080290704917,5.617788385033831e-05,7.400291905671086e-05,0.00034773282399258793,0.10044325827295159,0.08894605776177453,0.011497200511177051,0.11939948980905145,0.08961986221011368,0.01174363233186298,0.47607240173094506,0.47607240173094506,0.06153729573038594,0.0,3.979039320256561e-13,3.979039320256561e-13,4.394721327408888,3.979039320256561e-13,3.979039320256561e-13,4.899372110730781,23046.230421598306,19589.29585835856,0.85,0.7744185548432835,0.5737218473588057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4850848981288731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16501.499153036402,1574.5422088921118,0.47607240173094506,0.06153729573038594,6.113110376966115,4.680345202436691
4737.0,-35.42785263871552,4.223080129093021,34.915690646703126,20.178445858787768,4.426488820310039,-31.292465125423576,-42.928329518157966,0.6869342353037685,-5.1491546882433,-5.149154688243617,39.54101833641401,36415.46701539341,12731.418580034851,12731.418580034851,49146.88559542826,74382.33705143059,74382.33705143059,12731.418580034851,87113.75563146544,87113.75563146544,87113.75563146544,110147.05913415532,92040.89267754572,55943.1858329771,40108.563160631806,23033.30350268989,0.0,63141.86666332169,19578.307977286408,1573.5422088921118,0.0,0.8878207098447164,3.425875214109352,0.0014959713701933424,352598.84195061214,1534838.2726356834,4.352930554578127,1534838.2726356834,4.352930554578127,0.85,0.10142976529619381,4.698906859688992,1.228269370659255,1.0,0.0,4.698906859689223,1.2887480313585018,1.2889168513877323,3.646102065999477,16649.565763278824,1697.7832147857653,1603.0968420496806,1603.0968420496806,7.941765117419088,4.223080129093021,1.5156728319364374,2.7074072971565837,4.679044118110295,4.679044118110295,1.3368697480315128,0.0,0.0,0.00013098855372536066,5.637565994468516e-05,7.46128937806755e-05,0.00035059903840726223,0.10061397276309653,0.08908748941017124,0.011526483352925285,0.11932934040717326,0.08967426576062579,0.011755499535568025,0.476055734537053,0.476055734537053,0.061593929018943415,0.0,3.410605131648481e-13,3.410605131648481e-13,4.69819407418089,3.410605131648481e-13,3.410605131648481e-13,5.867232167178884,23033.30350268989,19578.307977286408,0.85,0.7783565515648124,0.5767245876585194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4850848981288731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16501.31633114978,1573.5422088921118,0.476055734537053,0.061593929018943415,6.113110376966115,4.679044118110295
4738.0,-35.403254332367545,4.223778968867942,34.90996575044278,20.170946150925033,4.4355483602401415,-31.269663716363517,-42.902169982530154,0.686934321774899,-5.1511711182068325,-5.151171118207221,39.56534539603431,36410.51963042205,12735.030182855126,12735.030182855126,49145.549813277175,74304.1910298604,74304.1910298604,12735.030182855126,87039.22121271554,87039.22121271554,87039.22121271554,110065.64769876181,92005.53782002919,55929.76600565895,40084.190904855815,23026.426486046268,0.0,63110.61739090209,19572.462513139326,1572.5422088921118,0.0,0.8877226608671049,3.426641155046346,0.0014959713701933424,352571.0955652094,1535877.3902647663,4.356220375361711,1535877.3902647663,4.356220375361711,0.8499999999999999,0.10139541163042719,4.698906859688992,1.2281750237895177,1.0,0.0,4.698906859689024,1.2887473033321872,1.2889165759241463,3.6461041257192086,16643.17031221193,1697.1310602715432,1603.0968420496806,1603.0968420496806,7.944018008651575,4.223778968867942,1.515501976830449,2.7082769920374927,4.6788684691381155,4.6788684691381155,1.33681956261089,0.0,0.0,0.00013133977427165532,5.654704681065841e-05,7.479272746099692e-05,0.00035144406012132764,0.10071350494779094,0.0891647609627652,0.011548743985025738,0.11926699464773075,0.08964009492294876,0.01175531670747842,0.476039067448606,0.476039067448606,0.06165724281064517,0.0,3.979039320256561e-13,3.979039320256561e-13,4.967178333897891,3.979039320256561e-13,3.979039320256561e-13,6.042380315126138,23026.426486046268,19572.462513139326,0.85,0.7787207897028419,0.576931761020467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484729306823178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16502.271481927262,1572.5422088921118,0.476039067448606,0.06165724281064517,6.113110376966115,4.6788684691381155
4739.0,-35.40265716749869,4.224089965278406,34.909890663732476,20.182330451812618,4.683991337557584,-31.381840414625334,-43.0100032716058,0.6937405081406992,-5.224825557906911,-5.224825557907311,39.818182193366425,36932.06665864688,12835.027328032504,12835.027328032504,49767.093986679385,73184.77614800382,73184.77614800382,12835.027328032504,86019.80347603632,86019.80347603632,86019.80347603632,109075.5321891245,92027.15738613083,55918.78338025184,40120.41556208776,23055.728713088174,0.0,63176.14427517593,19597.369406124948,1571.5422088921118,0.0,0.886431950737122,3.454152086667575,0.0014959713701933424,351558.77314916183,1546708.6972986057,4.399573600293449,1546708.6972986057,4.399573600293449,0.85,0.10172972841955873,4.698906859688992,1.228226514491253,1.0,0.0,4.698906859690359,1.2887152547721814,1.2888845341573414,3.646194799269031,16647.08114333396,1697.5298540616784,1603.0968420496806,1603.0968420496806,8.006395491130748,4.224089965278406,1.493914667365007,2.730175297913399,4.677784419352038,4.677784419352038,1.3365098341005823,0.0,0.0,0.00013134831153233594,5.584365454946635e-05,7.550465698286958e-05,0.0003547893506352702,0.10173101749275076,0.09005405171335991,0.011676965779390853,0.11997339226839368,0.09005209767600543,0.011677630743553298,0.4760224004445151,0.4760224004445151,0.06172401101847886,0.0,3.979039320256561e-13,3.979039320256561e-13,6.551889424886269,3.979039320256561e-13,3.979039320256561e-13,12.846331645241492,23055.728713088174,19597.369406124948,0.85,0.7877513665586993,0.584588804561768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484575373498538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.58333957648,1571.5422088921118,0.4760224004445151,0.06172401101847886,6.113110376966115,4.677784419352038
4740.0,-35.402656842603726,4.226246010081959,34.908282248826545,26.480067811813228,4.7555038618829935,-31.423808980823534,-46.52713827146215,0.6937403402192038,22.94511055321965,-5.059289935439673,39.772983172065246,53794.176990720516,12612.578617482071,12612.578617482071,66406.75560820258,102585.66035435104,102585.66035435104,12612.578617482071,115198.23897183311,115198.23897183311,115198.23897183311,140413.81449798416,121765.73199564885,72582.71222467459,54647.79974552696,25215.57552615105,0.0,79863.375271678,21433.23919722839,1570.5422088921118,0.0,0.8874384136090718,2.5469839743283074,0.0014959713701933424,353837.135935951,1544768.1856724403,4.365760483523874,1544768.1856724403,4.365760483523874,0.85,0.10137065780046932,4.698906859688992,1.3093109052581715,1.0,0.0,4.698906859688973,1.2887152555528014,1.2888845349440503,3.646194797060403,22026.58517967559,2246.086602425455,1603.0968420496806,1603.0968420496806,7.8676336242768325,4.226246010081959,1.5427000639927426,2.6835459460892164,4.676584534883975,4.676584534883975,1.3361670099668501,0.0,0.0,0.00013134831617727782,3.6884512110361456e-05,9.446380406691635e-05,0.0004438766169223502,0.10139695410022433,0.08973301934845883,0.011663934751765496,0.08850872414985399,0.08972005720435125,0.011650600596118072,0.47600573350790903,0.47600573350790903,0.061873542843155035,0.0,3.979039320256561e-13,3.979039320256561e-13,6.396353863264437,28.004400488659314,30.942991156554626,6.096769721271983,25215.57552615105,21433.23919722839,0.85,0.8315044960509258,0.6735775542634445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845716368969166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.415194301604,1570.5422088921118,0.47600573350790903,0.061873542843155035,6.113110376966115,4.676584534883975
4741.0,-35.38785917303353,4.226363128144984,34.91059079789025,26.479473325330787,4.70487498513065,-31.381353977635218,-46.487073647417105,0.6937117576563575,22.01710223949624,-5.2425326613361705,39.88130114765047,53675.33958035656,12861.352575505009,12861.352575505009,66536.69215586157,102821.96815875675,102821.96815875675,12861.352575505009,115683.32073426175,115683.32073426175,115683.32073426175,140869.6211932045,121763.10734739948,72594.48304633895,54631.80477895614,25186.300458942766,0.0,79818.10523789891,21408.35539010135,1569.5422088921118,0.0,0.886111828991904,2.53739099674578,0.0014959713701933424,351315.74344907596,1549421.6406763892,4.410339330269671,1549421.6406763892,4.410339330269671,0.85,0.10202905157222958,4.698906859688992,1.3093035960709678,1.0,0.0,4.698906859689051,1.2887149514650107,1.2888845036719851,3.646195657423914,22026.110398821536,2246.0381882520064,1603.0968420496806,1603.0968420496806,8.022816986565076,4.226363128144984,1.489510017444716,2.7368531107002676,4.6759417583418434,4.6759417583418434,1.335983359526241,0.0,0.0,0.00013156003209179964,3.7061866321773646e-05,9.4498165770026e-05,0.0004440380793648027,0.1020257597782023,0.09027046136208315,0.011755298416119154,0.08798749628261597,0.0902716111527543,0.011757440419475277,0.47598906662529084,0.47598906662529084,0.06198476707177418,0.0,3.410605131648481e-13,3.410605131648481e-13,7.3593975572817385,27.259634900832395,29.44255302929116,10.885221344604815,25186.300458942766,21408.35539010135,0.85,0.8336040044742742,0.6724707310500105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845716348639768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.235112238082,1569.5422088921118,0.47598906662529084,0.06198476707177418,6.113110376966115,4.6759417583418434
4742.0,-35.38785613538315,4.225338233656958,34.91735399474397,26.479830918274843,4.756026969321246,-31.411681369861014,-46.515458229090996,0.6937118407109852,17.854388464478347,-5.341171307148373,40.01771301123844,53811.073892170454,12993.377870480486,12993.377870480486,66804.45176265095,102582.1117472817,102582.1117472817,12993.377870480486,115575.48961776218,115575.48961776218,115575.48961776218,140779.0307009347,121764.79565261342,72586.99384534787,54642.002008072835,25203.541083172524,0.0,79845.54309124536,21423.009920696644,1568.5422088921118,0.0,0.8851072132336246,2.569914649599162,0.0014959713701933424,349964.34210550407,1555297.1035241706,4.444158779625879,1555297.1035241706,4.444158779625879,0.85,0.1028925352121623,4.698906859688992,1.3093082139035692,1.0,0.0,4.698906859688664,1.2887149509840516,1.288884503247016,3.646195658784704,22026.41580164707,2246.0693306732746,1603.0968420496806,1603.0968420496806,8.105173392935809,4.225338233656958,1.459648719155771,2.7656895145011866,4.674687498974326,4.674687498974326,1.3356249997069505,0.0,0.0,0.00013156007558494178,3.693613480714419e-05,9.46239407777976e-05,0.0004446290844115981,0.10266629098028264,0.09081178455171622,0.011854506428566424,0.08895755170907516,0.09092430452579191,0.011968230686370384,0.475972399785863,0.475972399785863,0.06213310200801539,0.0,3.979039320256561e-13,3.979039320256561e-13,7.51186863704271,23.195559771626733,25.255134223485015,7.927334570749224,25203.541083172524,21423.009920696644,0.85,0.8366710172702889,0.6739396065059836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844790481985342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.35147032372,1568.5422088921118,0.475972399785863,0.06213310200801539,6.113110376966115,4.674687498974326
4743.0,-35.410666810606244,4.222203851662092,34.9252479092595,26.240435626264684,4.464911461286289,-31.442052972236613,-46.559943713340886,0.44835076636463284,21.35121573120358,-5.539713205345612,40.06198761009321,53911.65954195612,13258.053438377434,13258.053438377434,67169.71298033356,102826.27798752737,102826.27798752737,13258.053438377434,116084.3314259048,116084.3314259048,116084.3314259048,141214.27956269972,121792.89314061971,72651.8646778482,54601.142736412774,25129.948136794916,0.0,79731.0908732077,21360.455916275678,1567.5422088921118,0.0,0.8839163654403839,2.513486730241158,0.0014959713701933424,347256.5891058404,1557207.691342445,4.484314308771326,1557207.691342445,4.484314308771326,0.85,0.10258213599731472,4.698906859688992,1.3096914324676612,1.0,0.0,4.698906859688669,1.2898713379125326,1.290040621501322,3.64292679554651,22031.49844438047,2246.5876159932773,1603.0968420496806,1603.0968420496806,8.270276062315736,4.222203851662092,1.399211784175824,2.8229920674862683,4.673088927684014,4.673088927684014,1.3351682650525754,0.0,0.0,0.00013123384572972616,3.6739878110453215e-05,9.449396761927295e-05,0.00044401835264543116,0.10308127450913915,0.09115654598779942,0.01192472852133973,0.08683184861837956,0.09090109133573515,0.011681044661579567,0.4759557329809873,0.4759557329809873,0.06226259280088538,0.0,3.410605131648481e-13,3.410605131648481e-13,11.645676445863103,26.890928936549187,26.708911127353417,28.30975681624966,25129.948136794916,21360.455916275678,0.85,0.8424532041979726,0.6761685930986332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844790291935928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16502.171935872215,1567.5422088921118,0.4759557329809873,0.06226259280088538,6.113110376966115,4.673088927684014
4744.0,-35.43382467606175,4.218627626788701,34.933072173752144,26.22528491718697,4.468906210010478,-31.47742954660782,-46.593143593613036,0.43475452081530064,19.7400224370424,-5.581960568232824,40.07784180487034,53956.58184146722,13309.548272925775,13309.548272925775,67266.13011439299,102735.80825169275,102735.80825169275,13309.548272925775,116045.35652461853,116045.35652461853,116045.35652461853,141153.94851277967,121785.47824923793,72639.07754381133,54607.11189491844,25108.591988161137,0.0,79715.70388307958,21342.303189936967,1566.5422088921118,0.0,0.8836379095485082,2.525389864634341,0.0014959713701933424,346682.5398924646,1557892.2807011758,4.493714281614555,1557892.2807011758,4.493714281614555,0.85,0.10290154928928967,4.698906859688992,1.3096878295252103,1.0,0.0,4.698906859689736,1.2899361253775692,1.2901049912116367,3.6427438283532094,22030.15714142157,2246.4508411559063,1603.0968420496806,1603.0968420496806,8.302398160742747,4.218627626788701,1.3833138974166106,2.83531372937209,4.670852286171658,4.670852286171658,1.3345292246204736,0.0,0.0,0.00013090341442063047,3.659404030860069e-05,9.430937411202977e-05,0.0004431509649479921,0.10325357135258366,0.09124817520632239,0.012005396146261268,0.08715993655159997,0.09109245065936294,0.011809098629926728,0.4759390662037535,0.4759390662037535,0.0626186443546745,0.0,3.979039320256561e-13,3.979039320256561e-13,14.300419024979874,25.32198300527523,25.358411950268135,25.04107939363132,25108.591988161137,21342.303189936967,0.85,0.8438253297374555,0.6768626407740974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4846217566497488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16501.5353668074,1566.5422088921118,0.4759390662037535,0.0626186443546745,6.113110376966115,4.670852286171658
4745.0,-35.456538218718464,4.214802653959849,34.94050906726365,26.216732302587502,4.457437810489201,-31.494972844690242,-46.60929045695809,0.42796574051140496,19.022364144060077,-5.609458270026959,40.08289576939336,53922.1653944616,13340.603554243844,13340.603554243844,67262.76894870544,102749.51546452944,102749.51546452944,13340.603554243844,116090.11901877329,116090.11901877329,116090.11901877329,141176.24672563552,121777.07644209564,72629.0643161739,54608.90236213527,25086.127706862233,0.0,79695.0300689975,21323.208550832896,1565.5422088921118,0.0,0.8834758249948108,2.5298609931177456,0.0014959713701933424,346309.3068194091,1558110.560358512,4.499187661655956,1558110.560358512,4.499187661655956,0.85,0.10309837953476715,4.698906859688992,1.30967298256699,1.0,0.0,4.698906859687268,1.2899688053797216,1.290137258364867,3.6426515432718536,22028.637312175277,2246.295861703566,1603.0968420496806,1603.0968420496806,8.321770216443612,4.214802653959849,1.37142739076302,2.8433752631968288,4.668477131420954,4.668477131420954,1.3338506089774156,0.0,0.0,0.00013058006911795177,3.6523305712574134e-05,9.405676340537765e-05,0.0004419639707656736,0.1033871796126472,0.09128954069226157,0.012097638920385635,0.08724250801185611,0.09117391996015352,0.011924459574613631,0.47592239944863307,0.47592239944863307,0.06306897043180279,0.0,0.9358099879261772,3.979039320256561e-13,15.763561940446891,24.631822414087026,25.027455400396207,21.618992121870804,25086.127706862233,21323.208550832896,0.85,0.8440020524551082,0.6766063749242262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847666838225946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16500.89108200909,1565.5422088921118,0.47592239944863307,0.06306897043180279,6.113110376966115,4.668477131420954
4746.0,-35.475601267684226,4.209420012439304,34.95731746717006,26.23854271313178,4.547493436988292,-31.52413427170924,-46.634136548358924,0.45234193329349576,10.45176422674865,-5.602582254210657,40.206434514497126,53947.28037585,13322.827187732617,13322.827187732617,67270.10756358261,102427.20355405832,102427.20355405832,13322.827187732617,115750.03074179094,115750.03074179094,115750.03074179094,140889.56153721336,121764.89954487397,72606.48441676614,54620.46125345315,25139.530795422423,0.0,79759.99204887557,21368.60117610906,1564.5422088921118,0.0,0.8830551494104805,2.622327082681382,0.0014959713701933424,346402.60707466555,1563453.3638848562,4.513399529778541,1563453.3638848562,4.513399529778541,0.85,0.10478811868008216,4.698906859688992,1.3096088137058541,1.0,0.0,4.698906859689354,1.2898544390449613,1.2900225277736952,3.642974522899013,22026.434595043935,2246.071247066423,1603.0968420496806,1603.0968420496806,8.310681449973028,4.209420012439304,1.3683388150301994,2.841081197409105,4.666020977328898,4.666020977328898,1.3331488506653995,0.0,0.0,0.00013030926066514764,3.641470983319806e-05,9.389455083194958e-05,0.00044120174899166465,0.1039195381347368,0.09168179469763187,0.012237743437104936,0.0903304146071232,0.09264161932670983,0.01214649935337232,0.4759057327112034,0.4759057327112034,0.06352419557639374,0.0,3.8871565333436138,2.4429701488626847,15.186937455122347,16.054346480959282,16.46945609993429,12.905915022073827,25139.530795422423,21368.60117610906,0.85,0.843406648315118,0.6763701824693265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4849088570819748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16500.254926548663,1564.5422088921118,0.4759057327112034,0.06352419557639374,6.113110376966115,4.666020977328898
4747.0,-35.49429791637303,4.204296043113831,34.97490132698567,26.262999639753275,4.631233976963366,-31.54941471830242,-46.65532222772015,0.4792151036835038,2.7111529669542733,-5.595700127983811,40.31243115463586,53956.70044453347,13305.176304945004,13305.176304945004,67261.87674947847,102147.2106179441,102147.2106179441,13305.176304945004,115452.38692288911,115452.38692288911,115452.38692288911,140632.44348508643,121753.43013180347,72584.80602364184,54631.804564624035,25180.056562197322,0.0,79811.86112682136,21403.048077867723,1563.5422088921118,0.0,0.8826988161573845,2.7139997851136557,0.0014959713701933424,346496.0100051752,1568048.5317607534,4.525444699167917,1568048.5317607534,4.525444699167917,0.85,0.10642384925635492,4.698906859688992,1.309543550279923,1.0,0.0,4.698906859690259,1.2897283118501954,1.289896042218058,3.6433307825491696,22024.35985693973,2245.859682658169,1603.0968420496806,1603.0968420496806,8.299670959324784,4.204296043113831,1.3651946081805724,2.8391014349332586,4.663088551560135,4.663088551560135,1.332311014731467,0.0,0.0,0.00013004416089887517,3.6322349096659155e-05,9.372181180221602e-05,0.0004403900643799136,0.10439440312558285,0.09204635222651739,0.012348050899065455,0.09339077827057733,0.09403531952676573,0.012388529729589193,0.47603727284362396,0.47603727284362396,0.06386056951458378,0.0,4.766895752982975,3.712579161512565,12.918797369306674,8.306853094938106,8.874260480286694,4.041635555800667,25180.056562197322,21403.048077867723,0.85,0.8427553975041264,0.6760486434315328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4850282008838014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16499.69114552709,1563.5422088921118,0.47603727284362396,0.06386056951458378,6.113110376966115,4.663088551560135
4748.0,-35.51142353724382,4.202233125741074,34.98436413790388,26.256506947707408,4.625855529757729,-31.56469984292026,-46.66927537238223,0.47428396012287855,3.442562649313345,-5.596259702840081,40.30470326111734,53939.26806678567,13301.816877579568,13301.816877579568,67241.08494436524,102141.90307136597,102141.90307136597,13301.816877579568,115443.71994894554,115443.71994894554,115443.71994894554,140603.53115687348,121746.00158086244,72576.05627951755,54633.27255704988,25159.811207927927,0.0,79793.08376497781,21385.83952673874,1562.5422088921118,0.0,0.8827245084724897,2.7049771250142394,0.0014959713701933424,346488.41482130485,1567713.1675322196,4.524576004484131,1567713.1675322196,4.524576004484131,0.85,0.10623177260307268,4.698906859688992,1.3095290692755954,1.0,0.0,4.698906859690689,1.2897520573428742,1.2899194781631191,3.643263705560278,22023.016083060305,2245.7226558570264,1603.0968420496806,1603.0968420496806,8.297575373283244,4.202233125741074,1.3621045586371716,2.8401285671039025,4.660225187501015,4.660225187501015,1.3314929107145759,0.0,0.0,0.00012980177364000644,3.62616378199019e-05,9.354013582010454e-05,0.00043953638586132924,0.10442802611840535,0.09205655596304933,0.012371470155356022,0.09302347756457668,0.09384021339969413,0.01239155920337854,0.4762178232097604,0.4762178232097604,0.06399885945823308,0.0,5.61728071523396,4.905562243637803,11.073983029034594,9.038822352153431,9.736234566220503,3.819088821647995,25159.811207927927,21385.83952673874,0.85,0.8426931479727846,0.6759892652558478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48514526898781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.134069289437,1562.5422088921118,0.4762178232097604,0.06399885945823308,6.113110376966115,4.660225187501015
4749.0,-35.52987136099097,4.199966951152035,34.9937412274061,26.243814371433132,4.6197330033351856,-31.5818301754956,-46.68544902289284,0.4628812796333258,4.071312250833614,-5.596835650984008,40.29630058750681,53925.95965093508,13298.624519532123,13298.624519532123,67224.5841704672,102110.82942849949,102110.82942849949,13298.624519532123,115409.45394803162,115409.45394803162,115409.45394803162,140548.77572959164,121739.85183665119,72568.96018341038,54634.324059156446,25139.32178156001,0.0,79773.64584071646,21368.42351432601,1561.5422088921118,0.0,0.8827526116562108,2.697275343832458,0.0014959713701933424,346480.59753715235,1567348.5816558956,4.523625833010266,1567348.5816558956,4.523625833010266,0.85,0.106042086255836,4.698906859688992,1.3095262059336532,1.0,0.0,4.698906859689367,1.2898063475151762,1.2899734391972817,3.6431103543113115,22021.90363654122,2245.609217881868,1603.0968420496806,1603.0968420496806,8.295584003851463,4.199966951152035,1.3593323005470141,2.840634650605021,4.65827670083209,4.65827670083209,1.33093620023774,0.0,0.0,0.00012954113919169937,3.6191382621365506e-05,9.334975657033386e-05,0.00043864181149863937,0.10444002387110916,0.0920713963777158,0.01236862749339336,0.09270220260599378,0.09364727304378478,0.01239481321205121,0.4764337795290929,0.4764337795290929,0.06400285187475555,0.0,6.423617129261629,6.011356208492884,9.560501556588747,9.668147901817633,10.48315364129968,3.5932542971269754,25139.32178156001,21368.42351432601,0.85,0.8426916365925422,0.6759871519299583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4852525159521621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16498.60784275411,1561.5422088921118,0.4764337795290929,0.06400285187475555,6.113110376966115,4.65827670083209
4750.0,-35.548010269213854,4.1977460228309145,35.002282193588975,26.2322302320041,4.613224010601041,-31.59953014258413,-46.70201959144322,0.4527074662527728,4.618571963088016,-5.597348406303703,40.28847307630286,53916.07064870645,13295.377577945339,13295.377577945339,67211.44822665179,102086.81593774646,102086.81593774646,13295.377577945339,115382.1935156918,115382.1935156918,115382.1935156918,140501.34971177834,121733.13465237292,72561.13507262124,54635.55508861297,25119.156196086522,0.0,79754.7112846995,21351.282766673543,1560.5422088921118,0.0,0.8827789130716932,2.690618728926503,0.0014959713701933424,346473.638079154,1567009.0093014843,4.522736615659895,1567009.0093014843,4.522736615659895,0.85,0.10587984137816035,4.698906859688992,1.309520229236223,1.0,0.0,4.698906859687577,1.2898548388695148,1.290021606872872,3.642973393662902,22020.688544008637,2245.485312926294,1603.0968420496806,1603.0968420496806,8.293558585609958,4.1977460228309145,1.3565770180328718,2.8411690047980427,4.656263460040632,4.656263460040632,1.3303609885830379,0.0,0.0,0.0001292853402339934,3.611953412446673e-05,9.316580610952668e-05,0.00043777744541650954,0.10444155705557479,0.09209263896081671,0.012348918094758079,0.09241695669730833,0.09348246557174018,0.012397375806420172,0.4766735664599225,0.4766735664599225,0.06391827725399782,0.0,7.178363765954202,7.028092659970184,8.314376923587474,10.21592036939171,11.134845286339612,3.390365370828988,25119.156196086522,21351.282766673543,0.85,0.8427269956094234,0.6760236452520386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4853680599136894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16498.0545572338,1560.5422088921118,0.4766735664599225,0.06391827725399782,6.113110376966115,4.656263460040632
4751.0,-35.56582960737923,4.195268163649171,35.011836538017974,26.223360292520397,4.609937960790496,-31.617185953913815,-46.718365769460775,0.4453029771209475,4.769432771422203,-5.597539316151871,40.28538877735451,53906.68314951062,13291.34925449434,13291.34925449434,67198.03240400496,102060.40093270277,102060.40093270277,13291.34925449434,115351.75018719712,115351.75018719712,115351.75018719712,140453.26536603426,121726.15814355608,72552.51110459489,54637.385598845765,25101.515178837144,0.0,79738.90077768291,21336.287902011572,1559.5422088921118,0.0,0.8827893343213681,2.688786022111014,0.0014959713701933424,346471.04695110564,1566875.221804392,4.522384296155953,1566875.221804392,4.522384296155953,0.85,0.10581375371113903,4.698906859688992,1.3095101072592668,1.0,0.0,4.698906859691362,1.2898902671778705,1.2900567161911742,3.642873335240875,22019.426541446894,2245.356624478991,1603.0968420496806,1603.0968420496806,8.291045747118023,4.195268163649171,1.3537374200795629,2.841530743569608,4.654260091582347,4.654260091582347,1.3297885975949562,0.0,0.0,0.00012903450199111102,3.6048788093296864e-05,9.298571389781415e-05,0.0004369312088875169,0.10445234666934775,0.09213184289243982,0.012320503776907929,0.09229591599443578,0.09340580913210589,0.012407944579033143,0.4769277522534481,0.4769277522534481,0.06377805966402729,0.0,7.813212277986963,7.891770661804173,7.222613487023693,10.366972087574084,11.374864242702813,2.9038312582947015,25101.515178837144,21336.287902011572,0.85,0.8427258433290586,0.6760399582106839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485481686118437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16497.506845393706,1559.5422088921118,0.4769277522534481,0.06377805966402729,6.113110376966115,4.654260091582347
4752.0,-35.58413016794429,4.193007991466363,35.01910295337376,26.209919072594516,4.602583569778919,-31.636590644404084,-46.73666706131769,0.4331954998198675,5.217854804609885,-5.598057148442922,40.27764996897485,53904.28183463961,13288.022280626425,13288.022280626425,67192.30411526603,102031.60977882298,102031.60977882298,13288.022280626425,115319.6320594494,115319.6320594494,115319.6320594494,140401.09303366538,121719.80209309165,72544.88712336717,54638.794410804985,25081.460974215996,0.0,79720.25538502098,21319.241828083595,1558.5422088921118,0.0,0.8828152770440226,2.683363740378696,0.0014959713701933424,346464.01873773575,1566539.5738588762,4.521507253671574,1566539.5738588762,4.521507253671574,0.85,0.10567189105239709,4.698906859688992,1.3095075878920033,1.0,0.0,4.69890685968813,1.2899478847428487,1.2901140094707406,3.642710620534658,22018.276775542592,2245.239380985616,1603.0968420496806,1603.0968420496806,8.288970405329156,4.193007991466363,1.3509155818042409,2.842092409662122,4.6521755141005725,4.6521755141005725,1.329193004028735,0.0,0.0,0.000128777357351413,3.596973273708583e-05,9.280762461432717e-05,0.0004360943839317029,0.10443984434346507,0.09215668652258095,0.012283157820884119,0.09205343249279753,0.09326332823408691,0.012408562818310183,0.4771848494154865,0.4771848494154865,0.06360186152818172,0.0,8.411145548478999,8.690069249506621,6.324470944049722,10.815911953052819,11.906217535333099,2.764597167152999,25081.460974215996,21319.241828083595,0.85,0.842851089610171,0.6761679522262035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4855933269490105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16496.964930976817,1558.5422088921118,0.4771848494154865,0.06360186152818172,6.113110376966115,4.6521755141005725
