time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4753.0,-35.58671112441807,4.192861461756305,35.02017856378611,26.213256851211213,4.602402751150786,-31.637091751477314,-46.735923167411215,0.4383615965973271,5.289078061022735,-5.598067913914783,40.27744946658492,53888.05064620537,13286.903539087698,13286.903539087698,67174.95418529307,102048.21812500118,102048.21812500118,13286.903539087698,115335.12166408887,115335.12166408887,115335.12166408887,140400.33249150377,121711.16054788587,72538.47590377487,54636.316271234435,25065.210827414885,0.0,79701.52709864933,21305.42920330265,1557.5422088921118,0.0,0.8828159630412387,2.6825131528499244,0.0014959713701933424,346463.8726259163,1566530.8783823282,4.521484062708442,1566530.8783823282,4.521484062708442,0.85,0.10566876857876896,4.698906859688992,1.3094770159060136,1.0,0.0,4.698906859687756,1.2899236021183036,1.2900896769859378,3.642779194033259,22016.713579326057,2245.0799793330098,1603.0968420496806,1603.0968420496806,8.288272542599097,4.192861461756305,1.349771990973676,2.843089470782629,4.650152475764841,4.650152475764841,1.328614993075669,0.0,0.0,0.00012874112992694787,3.5972942970685376e-05,9.27681869562625e-05,0.0004359090700496927,0.10445110005111219,0.09220548749921033,0.012245612551901866,0.09196527926486643,0.09326017814102143,0.012408590437747532,0.4774408851065457,0.4774408851065457,0.06340789744755619,0.0,8.904510486757601,9.347319315897266,5.600793296381028,10.887145974937539,11.992284148765634,2.7283538712997597,25065.210827414885,21305.42920330265,0.85,0.8428314566940269,0.6761231887000894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4857079997206932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16496.41278209325,1557.5422088921118,0.4774408851065457,0.06340789744755619,6.113110376966115,4.650152475764841
4754.0,-35.6039735856465,4.190818419469571,35.02631451987243,26.217688677739375,4.596721416883936,-31.651645364771223,-46.74905998455358,0.44364630814499256,5.879455990198551,-5.59848899038643,40.27059861000387,53866.06754302801,13284.06041890786,13284.06041890786,67150.12796193587,102095.92753272889,102095.92753272889,13284.06041890786,115379.98795163675,115379.98795163675,115379.98795163675,140429.9257224869,121707.07860535449,72529.27584019788,54642.003072396226,25049.937770850152,0.0,79691.94084324638,21292.44710522263,1556.822285618532,0.0,0.8828391225258062,2.6754539153936325,0.0014959713701933424,346458.15770310705,1566233.789309673,4.52070114236374,1566233.789309673,4.52070114236374,0.85,0.1055641525920646,4.698906859688992,1.3094591869181027,1.0,0.0,4.69890685968865,1.2898991879901418,1.2900649474631654,3.6428481414974763,22015.975183938517,2245.0046839581833,1603.0968420496806,1603.0968420496806,8.286499025176282,4.190818419469571,1.3474878919693305,2.8433305275002407,4.64876328595475,4.64876328595475,1.3282180817013571,0.0,0.0,0.00012849906830527264,3.591629079031288e-05,9.258277751495977e-05,0.00043503784835410424,0.10443561034828232,0.09223118872545943,0.012204421622822887,0.09168327466027058,0.09315670530106392,0.012407447291000684,0.47768804687625377,0.47768804687625377,0.06320970605305991,0.0,9.417102307169273,10.009722346523176,5.010759302594863,11.477944980584994,12.674372142692675,2.66486671143997,25049.937770850152,21292.44710522263,0.85,0.8426213146699465,0.6759286694871979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485724173586926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16496.17493925963,1556.822285618532,0.47768804687625377,0.06320970605305991,6.113110376966115,4.64876328595475
4755.0,-35.62286755278265,4.188866071838214,35.031908556847675,26.21678929952907,4.5921136353981415,-31.663905360580976,-46.75989673761649,0.4443915284277863,6.270053551895103,-5.598839328518271,40.26489443575545,53825.08361603693,13280.97953870895,13280.97953870895,67106.06315474588,102113.38902344195,102113.38902344195,13280.97953870895,115394.3685621509,115394.3685621509,115394.3685621509,140436.22148931652,121699.25320899978,72519.60890304027,54644.049228843905,25041.852927165626,0.0,79685.90215600953,21285.574988090782,1556.5054147849432,0.0,0.8828584054252598,2.6708030006832826,0.0014959713701933424,346453.40290971316,1565986.4588813577,4.520049293005382,1565986.4588813577,4.520049293005382,0.85,0.10548070370450147,4.698906859688992,1.3094365576701243,1.0,0.0,4.698906859691685,1.2898962229088982,1.290061640860138,3.6428565153034507,22014.55962344751,2244.86033695987,1603.0968420496806,1603.0968420496806,8.284577194805154,4.188866071838214,1.3449950050868607,2.843871066751353,4.64680173730118,4.64680173730118,1.3276576392289086,0.0,0.0,0.00012823461060055107,3.586961982202695e-05,9.236499077852412e-05,0.00043401448876431747,0.10442388823384001,0.09225933338957083,0.012164554844269182,0.09150726584718227,0.09307508841014983,0.01240561529435163,0.4779288602887555,0.4779288602887555,0.0630157580707041,0.0,9.905555764491169,10.630483382507919,4.530552155874602,11.868892880413398,13.126512344676996,2.619151152165273,25041.852927165626,21285.574988090782,0.85,0.8421321882428492,0.6754655737053445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858323596418028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16495.642890915537,1556.5054147849432,0.4779288602887555,0.0630157580707041,6.113110376966115,4.64680173730118
4756.0,-35.63963899817585,4.186953684569773,35.037033699153014,26.22034001341092,4.587743316454277,-31.675200062962663,-46.769430104736216,0.4498115632668257,6.696764181412902,-5.599171910577943,40.25975966565391,53788.297944472,13277.939488078378,13277.939488078378,67066.23743255038,102150.74831791376,102150.74831791376,13277.939488078378,115428.68780599214,115428.68780599214,115428.68780599214,140463.33759282192,121690.37322208058,72508.6767157918,54646.329451431986,25034.64978682979,0.0,79680.97923826177,21279.45231880532,1556.2304621111557,0.0,0.8828756720829576,2.6657523274012664,0.0014959713701933424,346448.8891493593,1565763.8428033136,4.519465617707001,1565763.8428033136,4.519465617707001,0.85,0.10540738013893035,4.698906859688992,1.309405141132884,1.0,0.0,4.698906859689016,1.2898711558380667,1.2900362683061433,3.642927309771476,22012.95329476156,2244.6965370194266,1603.0968420496806,1603.0968420496806,8.282680833617965,4.186953684569773,1.3425475446879487,2.8444061398818246,4.644864143131503,4.644864143131503,1.3271040408947152,0.0,0.0,0.0001280002827043932,3.5828608660401326e-05,9.217167404399187e-05,0.0004331061114343312,0.10441474093231212,0.09228792936528979,0.012126811567022333,0.09131987129033062,0.09300446180937251,0.012402918329557838,0.47816251033650425,0.47816251033650425,0.06283147429078682,0.0,10.38185830651787,11.22511607169099,4.144188062992043,12.295936091990825,13.615308488876565,2.6047024497460143,25034.64978682979,21279.45231880532,0.85,0.8416844028988293,0.6750456440003633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485950788143022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16495.07758265439,1556.2304621111557,0.47816251033650425,0.06283147429078682,6.113110376966115,4.644864143131503
4757.0,-35.656445026796455,4.185042036934972,35.04178946207155,26.219898147415392,4.583875691583415,-31.68555806599423,-46.77844218732787,0.45100414316348925,7.0169011095743485,-5.599518645639191,40.25491097426905,53748.85559942766,13274.923342580389,13274.923342580389,67023.77894200805,102166.88070260502,102166.88070260502,13274.923342580389,115441.8040451854,115441.8040451854,115441.8040451854,140469.6078150408,121682.60247201503,72499.67429700421,54647.697972234244,25027.803769855396,0.0,79675.50174208963,21273.633204377085,1555.9640367570576,0.0,0.8828918045498529,2.6619691844227167,0.0014959713701933424,346444.18335548026,1565553.6515167614,4.518920295770631,1565553.6515167614,4.518920295770631,0.85,0.10534055253449366,4.698906859688992,1.3093820937303833,1.0,0.0,4.6989068596876775,1.2898660195684044,1.2900308289998947,3.642941815973468,22011.547619409193,2244.5531980247274,1603.0968420496806,1603.0968420496806,8.280799384276373,4.185042036934972,1.3401006468878345,2.844941390047137,4.642935349758586,4.642935349758586,1.3265529570738817,0.0,0.0,0.00012776586815109993,3.578987994793891e-05,9.197598820316101e-05,0.0004321866018945071,0.1044078676436,0.09231613272853427,0.012091734915065723,0.09117632760839421,0.0929411932619212,0.012399359272572467,0.4783892584134354,0.4783892584134354,0.06266029487998871,0.0,10.82727076801126,11.77387017087051,3.838725654478651,12.616419755213542,13.978511253642182,2.6203806033203136,25027.803769855396,21273.633204377085,0.85,0.8412093739800305,0.6745970144425726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48605592795857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16494.55416577992,1555.9640367570576,0.4783892584134354,0.06266029487998871,6.113110376966115,4.642935349758586
4758.0,-35.67270842454654,4.183172039830911,35.04615380529064,26.21289793113249,4.5793523070923445,-31.69780110318064,-46.789635660219915,0.44546180987918205,7.1910908723875195,-5.599836336022542,40.25064865502398,53722.508222278615,13271.922551216549,13271.922551216549,66994.43077349516,102155.14218725557,102155.14218725557,13271.922551216549,115427.06473847211,115427.06473847211,115427.06473847211,140448.7462352254,121675.66732508254,72492.3034888839,54648.18204022071,25021.6814967533,0.0,79669.86353697401,21268.429272240304,1555.716859693686,0.0,0.8829059177604185,2.6599025819599236,0.0014959713701933424,346439.8717921265,1565368.897135665,4.518443241068192,1565368.897135665,4.518443241068192,0.85,0.10528352876113456,4.698906859688992,1.3093697589961817,1.0,0.0,4.698906859688835,1.289892618494381,1.2900571391892819,3.642866694728249,22010.293098928447,2244.4252725373544,1603.0968420496806,1603.0968420496806,8.278927512730537,4.183172039830911,1.3376898454209138,2.845482194409997,4.6410035921963715,4.6410035921963715,1.3260010263418205,0.0,0.0,0.0001275393996923874,3.57418309020492e-05,9.17975687903382e-05,0.0004313482256916923,0.10440452980204229,0.09234469268616696,0.01205983711587532,0.09109252674080633,0.09288818288378174,0.012395345877352812,0.4786080980343783,0.4786080980343783,0.0625042494239424,0.0,11.218892368442937,12.252279806079855,3.601166964193908,12.79092720841004,14.173010289214858,2.6528655502998504,25021.6814967533,21268.429272240304,0.85,0.8409005337683765,0.6743140484650952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4861612991132862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16494.02949703995,1555.716859693686,0.4786080980343783,0.0625042494239424,6.113110376966115,4.6410035921963715
4759.0,-35.688821071231786,4.181308185171097,35.050199874138954,26.205902743991487,4.574573560794171,-31.710819092703037,-46.80156045416368,0.4398912849717903,7.3496941639335205,-5.600156807924102,40.24670910620453,53700.40040133947,13268.937835366074,13268.937835366074,66969.33823670555,102144.63347605466,102144.63347605466,13268.937835366074,115413.57131142073,115413.57131142073,115413.57131142073,140428.84682679607,121668.88935400409,72484.80107123998,54648.986980849004,25015.27551537534,0.0,79664.26249622434,21262.984188069036,1555.4424470489528,0.0,0.882918821032055,2.6580211640262625,0.0014959713701933424,346435.52252183965,1565198.148205397,4.518007093532752,1565198.148205397,4.518007093532752,0.85,0.10523157201309795,4.698906859688992,1.309357852307149,1.0,0.0,4.698906859691161,1.2899193463052787,1.2900835814473484,3.642791212604176,22009.067010480914,2244.3002463105054,1603.0968420496806,1603.0968420496806,8.277065668971522,4.181308185171097,1.3352870416099343,2.8460211435611624,4.639081213131538,4.639081213131538,1.3254517751804396,0.0,0.0,0.00012731539590833189,3.5690708363166774e-05,9.162468754516512e-05,0.0004305358728228369,0.10440350921412495,0.09237233126324512,0.01203117795087982,0.09101336830821233,0.09284095061438954,0.012390621398708399,0.4788167091624493,0.4788167091624493,0.06236422698233107,0.0,11.56429586327181,12.670015463011737,3.422830172142085,12.949850971857643,14.346126909769737,2.710314759772018,25015.27551537534,21262.984188069036,0.85,0.8406446772777132,0.6740839457828983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4862632819167028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16493.515138804127,1555.4424470489528,0.4788167091624493,0.06236422698233107,6.113110376966115,4.639081213131538
4760.0,-35.70467263563135,4.179542907944362,35.05387990052065,26.209770747832977,4.570735135572274,-31.721249350193165,-46.81035006707532,0.4454800332604477,7.651008678240203,-5.600434738073358,40.2434054201724,53664.59403790734,13266.028167569917,13266.028167569917,66930.62220547727,102180.98224540142,102180.98224540142,13266.028167569917,115447.01041297134,115447.01041297134,115447.01041297134,140455.8339406542,121660.71442483604,72474.58683427366,54651.252878402636,25008.823527682853,0.0,79660.07640608549,21257.499998530424,1555.1567579883133,0.0,0.8829295930927118,2.6544927468841433,0.0014959713701933424,346431.75063978584,1565054.9698528873,4.517642990177902,1565054.9698528873,4.517642990177902,0.85,0.10518886910836528,4.698906859688992,1.309328233120032,1.0,0.0,4.698906859687467,1.2898934532797204,1.2900574013083124,3.6428643371601086,22007.58822190299,2244.1494518416575,1603.0968420496806,1603.0968420496806,8.275250639635905,4.179542907944362,1.3329654891046276,2.8465774188397344,4.637157570375545,4.637157570375545,1.3249021629644415,0.0,0.0,0.00012709537622418427,3.565306998607521e-05,9.144230623810906e-05,0.0004296788800480322,0.10440570580945088,0.09239977867416739,0.012005927135283496,0.09087696613133978,0.09280306370341906,0.01238580540494622,0.479013775547964,0.479013775547964,0.06224045737496699,0.0,11.90104701223953,13.071189575118524,3.2931047016022035,13.251443416313577,14.680622110046102,2.774443248517514,25008.823527682853,21257.499998530424,0.85,0.8402028371688107,0.673669879053841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4863643328519962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16493.00325850138,1555.1567579883133,0.479013775547964,0.06224045737496699,6.113110376966115,4.637157570375545
4761.0,-35.72186124927761,4.174796143208077,35.06650733412087,26.238777476269775,4.650005916258061,-31.74880856350757,-46.83340211687607,0.4768801614904149,-0.00035846942017769834,-5.593601823839374,40.345724437212525,53690.39344680216,13249.44166229734,13249.44166229734,66939.8351090995,101943.58695583975,101943.58695583975,13249.44166229734,115193.02861813709,115193.02861813709,115193.02861813709,140250.9953966347,121649.35889018247,72451.40730301452,54664.39065240883,25057.966778497623,0.0,79722.35743090646,21299.27176172298,1554.9078287873424,0.0,0.8825864612116712,2.7481873379434276,0.0014959713701933424,346524.49173038,1569493.9666029953,4.529243975701926,1569493.9666029953,4.529243975701926,0.85,0.10687825555387899,4.698906859688992,1.3092576688574633,1.0,0.0,4.698906859689053,1.2897459250227779,1.289909547090946,3.6432810280877654,22005.534083622802,2243.939988030857,1603.0968420496806,1603.0968420496806,8.264904099840239,4.174796143208077,1.3306142735862148,2.8441818696218624,4.635260558720765,4.635260558720765,1.3243601596345045,0.0,0.0,0.00012685719497499356,3.5554532490133115e-05,9.130266248486044e-05,0.00042902270705797953,0.10479339733026835,0.09276554558837369,0.012027851741894668,0.09403299684283208,0.09426746875321355,0.01261078680066543,0.47920087989615223,0.47920087989615223,0.062132520230644396,0.0,10.622710948689075,11.84803282772316,1.644704429472938,5.593243354419201,7.022876485092922,3.979039320256561e-13,25057.966778497623,21299.27176172298,0.85,0.8396620128439468,0.6734672076567028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4864637594648786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16492.49607145887,1554.9078287873424,0.47920087989615223,0.062132520230644396,6.113110376966115,4.635260558720765
4762.0,-35.703255245506355,4.174332601674337,35.059374666469026,26.246774510387354,4.506785919067663,-31.68274515913947,-46.770051832403965,0.48681711129688976,17.627810712155906,-5.360132168308155,39.92500067052853,53478.945019053645,12930.876980067613,12930.876980067613,66409.82199912125,102657.69265397501,102657.69265397501,12930.876980067613,115588.56963404262,115588.56963404262,115588.56963404262,140541.98904038523,121640.2565566353,72464.06487575994,54640.212978750395,24953.419406342597,0.0,79593.63238509299,21210.406495391206,1555.9078287873424,0.0,0.8853485423709597,2.570299366765892,0.0014959713701933424,349705.03661090083,1551302.0149367177,4.436029946754165,1551302.0149367177,4.436029946754165,0.85,0.10291051431415843,4.698906859688992,1.3092197926295923,1.0,0.0,4.698906859688295,1.289698554143961,1.2898625027560837,3.643414846508762,22003.887533957928,2243.7720866919826,1603.0968420496806,1603.0968420496806,8.066185797942504,4.174332601674337,1.3968577924238827,2.777474809250454,4.63246118953856,4.63246118953856,1.3235603398681601,0.0,0.0,0.0001271150352982495,3.582593558814921e-05,9.12890997101003e-05,0.00042895897684262264,0.1029417566976702,0.09115976339090581,0.011781993306764384,0.08827828421548856,0.09114394512378551,0.01176656919037291,0.47928173932507756,0.47928173932507756,0.06194502963514489,0.0,12.991264697333065,14.200710304200015,3.8001091992808256,22.98794288046406,24.288439549824318,13.065385937651286,24953.419406342597,21210.406495391206,0.85,0.8343609910628866,0.6718997916857186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4865715871680472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16491.961570477637,1555.9078287873424,0.47928173932507756,0.06194502963514489,6.113110376966115,4.63246118953856
4763.0,-35.687943809359076,4.174081434089063,35.053063278317445,19.78143750401216,4.5071572999763685,-31.6793784343554,-43.19498013993723,0.48680796223764805,-5.359203991297136,-5.359203991297559,39.91628376378976,36420.272434128674,12928.590948984676,12928.590948984676,49348.86338311335,72126.20989563203,72126.20989563203,12928.590948984676,85054.80084461671,85054.80084461671,85054.80084461671,107814.61065169069,91110.57815489802,55348.99600450776,39735.091278211396,22759.809807073976,0.0,62494.90108528537,19345.83833601288,1554.9078287873424,0.0,0.8853851821549341,3.4970439130401694,0.0014959713701933424,349717.72668881126,1550926.7920363762,4.434796047431805,1550926.7920363762,4.434796047431805,0.85,0.10289897640728717,4.698906859688992,1.2259707796433945,1.0,0.0,4.698906859688753,1.2896981566058678,1.289862379303541,3.6434159695592863,16481.278251339743,1680.6226643491655,1603.0968420496806,1603.0968420496806,8.064759788594241,4.174081434089063,1.3961890639314936,2.777892370157569,4.630946014747895,4.630946014747895,1.3231274327851128,0.0,0.0,0.00012732758256270077,5.465588672546233e-05,7.267169583723844e-05,0.00034147753007483165,0.1029447480800243,0.09117064030273674,0.011774107777287567,0.1200355860338287,0.09113411404976282,0.011764862357524344,0.4794937213236759,0.4794937213236759,0.06192356151773327,0.0,3.979039320256561e-13,3.979039320256561e-13,5.619384229768684,3.979039320256561e-13,3.979039320256561e-13,13.033473323566852,22759.809807073976,19345.83833601288,0.85,0.7896462355507704,0.5827719030137636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4864548685656662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16492.143582044875,1554.9078287873424,0.4794937213236759,0.06192356151773327,6.113110376966115,4.630946014747895
4764.0,-35.687943809359076,4.174081434089063,35.053063278317445,26.24767542527991,4.5071572999763685,-31.6793784343554,-46.76711910925803,0.48680796223764805,17.660953780588898,-5.359203991297559,39.91628376378976,53540.09214566004,12927.932679941905,12927.932679941905,66468.02482560194,102660.2336704003,102660.2336704003,12927.932679941905,115588.1663503422,115588.1663503422,115588.1663503422,140505.94533709262,121644.6019296663,72468.81571603913,54639.76245958575,24917.778986750414,0.0,79557.54144633617,21180.11213873785,1553.9078287873424,0.0,0.8853851821549341,2.570049079598431,0.0014959713701933424,349717.72668881126,1550926.7920363762,4.434796047431805,1550926.7920363762,4.434796047431805,0.85,0.10289897640728717,4.698906859688992,1.3092318861419334,1.0,0.0,4.6989068596886066,1.2896981566058678,1.289862379303541,3.6434159695592863,22004.673582114796,2243.8522412969564,1603.0968420496806,1603.0968420496806,8.06434916521485,4.174081434089063,1.3954593566265183,2.7786220774625443,4.629494133529128,4.629494133529128,1.322712609579751,0.0,0.0,0.00012732758256270077,3.583854623546887e-05,9.14890363272319e-05,0.00042989846038436535,0.1028319202406401,0.09104024454823739,0.011791675692402701,0.08815987237633824,0.09113411404976282,0.011764862357524344,0.4788079309709693,0.4788079309709693,0.06201595644845309,0.0,3.979039320256561e-13,3.979039320256561e-13,7.080907291522124,23.02015777188643,24.33213719977641,13.01091807925576,24917.778986750414,21180.11213873785,0.85,0.8354710768737935,0.6729731861029713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4863588307339393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16492.260212640846,1553.9078287873424,0.4788079309709693,0.06201595644845309,6.113110376966115,4.629494133529128
4765.0,-35.673920673767924,4.17389259690613,35.04832770490898,26.247081148345046,4.508088698918225,-31.672280180165906,-46.759924886841304,0.4868079703351254,17.69596344960189,-5.35909299234783,39.91584367334403,53574.549908246096,12926.901651866963,12926.901651866963,66501.45156011306,102653.06627917901,102653.06627917901,12926.901651866963,115579.96793104598,115579.96793104598,115579.96793104598,140481.49971380614,121641.83948230855,72470.58052688974,54634.732172687574,24901.53178276017,0.0,79536.26395544774,21166.302015346144,1552.9078287873424,0.0,0.8853873620310947,2.5696934816812105,0.0014959713701933424,349719.2442956541,1550907.849978084,4.434722639017657,1550907.849978084,4.434722639017657,0.85,0.10288376069837975,4.698906859688992,1.309224001099356,1.0,0.0,4.698906859689004,1.289697752389091,1.2898622264767132,3.6434171114778926,22004.173874347816,2243.8012852857823,1603.0968420496806,1603.0968420496806,8.063706017497326,4.17389259690613,1.3946657464176262,2.779226850488504,4.628117602585943,4.628117602585943,1.3223193150245554,0.0,0.0,0.00012752253392206393,3.586949866413716e-05,9.165303525792676e-05,0.0004306690760847891,0.10275621130061395,0.09093374528586702,0.011822466014746928,0.08809116480901251,0.09111858497665032,0.01176517572172943,0.47825596535547066,0.47825596535547066,0.062178951048261835,0.0,2.709750081979621,2.0045169770141342,8.246894062853869,23.055056441949716,24.37833179317738,12.962863449182748,24901.53178276017,21166.302015346144,0.85,0.8361148519292264,0.6735864528192561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4863588307339393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16492.070614513865,1552.9078287873424,0.47825596535547066,0.062178951048261835,6.113110376966115,4.628117602585943
4766.0,-35.66811316469683,4.174807837201552,35.0385018829796,26.256614725012355,4.50893139148686,-31.649243178786175,-46.73791655860839,0.49632290584310834,20.09452603613738,-5.2388911453778375,39.81233592768988,53497.86660441738,12764.50437016659,12764.50437016659,66262.37097458397,102694.12062468159,102694.12062468159,12764.50437016659,115458.62499484817,115458.62499484817,115458.62499484817,140336.11799903694,121641.94571499409,72475.25894812244,54629.651963190714,24877.49300418878,0.0,79507.14496737949,21145.869053560462,1551.9078287873424,0.0,0.8863813087919596,2.557355884209889,0.0014959713701933424,351365.71242018987,1546457.598204874,4.401276344105831,1546457.598204874,4.401276344105831,0.85,0.1022152765628729,4.698906859688992,1.3092125394893812,1.0,0.0,4.698906859688847,1.2896527408595968,1.2898173134386908,3.643544274218355,22004.193091111505,2243.803244850332,1603.0968420496806,1603.0968420496806,7.962403789559097,4.174807837201552,1.42964540921343,2.745162427988122,4.6266841057592405,4.6266841057592405,1.3219097445026402,0.0,0.0,0.00012760335128115039,3.596434119711214e-05,9.163901008403825e-05,0.00043060317309899607,0.10221181680471059,0.09041104574165788,0.011800771063052709,0.08771012183426033,0.09041382470387621,0.011801451858996679,0.47793266689301056,0.47793266689301056,0.06238147053043064,0.0,7.051914301496026,6.964312418855911,7.724080943031595,25.333417181515244,27.951038856946866,5.881543392571984,24877.49300418878,21145.869053560462,0.85,0.8334140409867612,0.6728686664118891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4862708841075654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16492.161946536562,1551.9078287873424,0.47793266689301056,0.06238147053043064,6.113110376966115,4.6266841057592405
4767.0,-35.605211574891634,4.17572465952885,35.029416142156386,26.265632605087035,4.516643448279917,-31.59319250881839,-46.683796390984185,0.5058693944819348,19.984315071530432,-5.238703642916486,39.81257164942085,53548.02670175796,12764.999671028652,12764.999671028652,66313.02637278661,102700.45371274314,102700.45371274314,12764.999671028652,115465.45338377179,115465.45338377179,115465.45338377179,140341.7498637605,121639.64727483272,72493.09931067278,54607.275515733265,24876.296479988687,0.0,79483.57199572196,21144.852007990383,1551.8108182518556,0.0,0.8863814104490086,2.558510049454692,0.0014959713701933424,351368.2854845702,1546467.721936996,4.401272925939432,1546467.721936996,4.401272925939432,0.85,0.10224537216900856,4.698906859688992,1.309193735723384,1.0,0.0,4.698906859688119,1.2896059303684169,1.2897716297887538,3.6436765286482515,22003.777319061643,2243.760847900317,1603.0968420496806,1603.0968420496806,7.962712754587952,4.17572465952885,1.4298024205156494,2.7459222390132005,4.625583357576536,4.625583357576536,1.3215952450218675,0.0,0.0,0.00012848172484496265,3.6198555543327596e-05,9.228316930163505e-05,0.00043363001726529353,0.10224513667897399,0.09041923275676553,0.011825903922208463,0.0877442312445769,0.09041935241364138,0.011826019755367175,0.4779729253911656,0.4779729253911656,0.06251393338293837,0.0,10.601080462567552,11.051718508275655,7.180511704187438,25.223018714446937,27.95166569972116,5.018641068274292,24876.296479988687,21144.852007990383,0.85,0.8342985186467938,0.6736992985750575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4862344650628831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16492.089159612493,1551.8108182518556,0.4779729253911656,0.06251393338293837,6.113110376966115,4.625583357576536
4768.0,-35.58629076386223,4.176764604346813,35.02049878799105,26.26893004579472,4.515358552605922,-31.576842590469937,-46.670016646943964,0.5058697445189793,19.965718985488422,-5.22711744359937,39.799459979282375,53575.074768044586,12750.207652775965,12750.207652775965,66325.28242082056,102722.14248416793,102722.14248416793,12750.207652775965,115472.35013694389,115472.35013694389,115472.35013694389,140350.0829165425,121655.2763109763,72508.016714504,54608.066218302556,24877.73277959861,0.0,79485.79899790116,21146.072862658817,1552.0118879565289,0.0,0.8864882684140831,2.559910642041801,0.0014959713701933424,351527.3096233937,1545904.6805160143,4.397680175040193,1545904.6805160143,4.397680175040193,0.85,0.10225066999621894,4.698906859688992,1.3092372792912648,1.0,0.0,4.698906859688904,1.289605378721939,1.2897714202277097,3.6436780872811143,22006.604504430223,2244.0491405760604,1603.0968420496806,1603.0968420496806,7.953485602575241,4.176764604346813,1.4333726702868361,2.743391934059977,4.624484612040607,4.624484612040607,1.3212813177258877,0.0,0.0,0.00012874702964864543,3.625841510560966e-05,9.248861454303576e-05,0.0004345953853194018,0.10225072182617664,0.09041781959020813,0.011832902235968513,0.08781422516395858,0.09041779398531555,0.011832876010903394,0.4782544110340603,0.4782544110340603,0.06258874318508337,0.0,13.463078643209656,14.375295671102094,6.588237420977805,25.192836429087777,28.026237527332967,4.256227790898606,24877.73277959861,21146.072862658817,0.85,0.8344293352649307,0.6740207111645093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858401188685992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16493.16035102277,1552.0118879565289,0.4782544110340603,0.06258874318508337,6.113110376966115,4.624484612040607
4769.0,-35.58629113051697,4.177833879011985,35.014706544928174,26.269529631268256,4.584052450336242,-31.617364745499728,-46.70801666853947,0.5058697644309028,17.35582362225972,-5.220876116430793,39.87130866936591,53756.72059668964,12742.720165721728,12742.720165721728,66499.44076241137,102400.59540390743,102400.59540390743,12742.720165721728,115143.31556962915,115143.31556962915,115143.31556962915,140056.7719992127,121658.1073355904,72498.3153466249,54621.99109885054,24913.456429583555,0.0,79535.4475284341,21176.437965146022,1551.852794030148,0.0,0.8862590190326578,2.5878420340847232,0.0014959713701933424,351612.9971627314,1548991.9101527873,4.405388659270443,1548991.9101527873,4.405388659270443,0.85,0.10256251916677023,4.698906859688992,1.3092450896045196,1.0,0.0,4.6989068596889165,1.2896053786387724,1.2897714201378956,3.6436780875160952,22007.116617352196,2244.101361561002,1603.0968420496806,1603.0968420496806,7.948814963311383,4.177833879011985,1.4354243408217524,2.7424095381902323,4.623424536493241,4.623424536493241,1.3209784389980688,0.0,0.0,0.0001287470245025711,3.609356392881887e-05,9.265346057375223e-05,0.00043536998146392794,0.10259415350148092,0.09072670597651834,0.01186744752496258,0.0887403188469205,0.09070951122302937,0.011853007943740865,0.4786852643752597,0.4786852643752597,0.0626141133947541,0.0,15.264499385128886,16.503671500736232,5.951602545108585,22.576699738690536,25.16126520292147,3.4342498868028883,24913.456429583555,21176.437965146022,0.85,0.8360981528222076,0.6758838010872007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4857215393248573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16493.35255755123,1551.852794030148,0.4786852643752597,0.0626141133947541,6.113110376966115,4.623424536493241
4770.0,-35.51645562381954,4.17746445835249,35.00560274152157,19.831921776663535,4.418742109864451,-31.458697005202946,-43.0004958883859,0.5062934687468512,-5.350801634762206,-5.35080163476259,39.767561995469045,36327.246307742724,12917.894702889216,12917.894702889216,49245.14101063194,72782.42663675438,72782.42663675438,12917.894702889216,85700.32133964359,85700.32133964359,85700.32133964359,108398.60493428612,91257.3624984745,55488.34900783297,39743.34832293503,22698.283594642526,0.0,62441.63191757756,19293.541055446145,1552.852794030148,0.0,0.8859712059821856,3.467678192904883,0.0014959713701933424,349832.620535731,1544535.5641086332,4.415070160533753,1544535.5641086332,4.415070160533753,0.8499999999999999,0.1024475846491812,4.698906859688992,1.226343554235064,1.0,0.0,4.698906859687632,1.2896013428478454,1.2897686523541254,3.64368949036012,16507.83053163931,1683.3302434204656,1603.0968420496806,1603.0968420496806,8.058087549079508,4.17746445835249,1.3967237237344978,2.780740734617992,4.622375042024479,4.622375042024479,1.3206785834355654,0.0,0.0,0.00012973063137429176,5.5905343780003014e-05,7.382528759428875e-05,0.00034689815029531607,0.10245238774098893,0.0906147277051897,0.01183766003579922,0.11894897785352541,0.09060343603209967,0.011844148617081543,0.47916531871233115,0.47916531871233115,0.06259684587163528,0.0,3.979039320256561e-13,3.979039320256561e-13,6.6931444303643275,3.979039320256561e-13,3.979039320256561e-13,9.42622473334012,22698.283594642526,19293.541055446145,0.85,0.7886587761773286,0.5817792583591408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4857215416225584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16493.166340513784,1552.852794030148,0.47916531871233115,0.06259684587163528,6.113110376966115,4.622375042024479
4771.0,-35.51644943111032,4.17746043671537,35.00535013205994,19.8099591996521,4.418753770774438,-31.459031645965705,-42.988455773424334,0.5062936578352544,-5.350799983448496,-5.35079998344885,39.76758660459899,36269.37571874276,12917.213350785856,12917.213350785856,49186.58906952862,72678.66224205653,72678.66224205653,12917.213350785856,85595.87559284238,85595.87559284238,85595.87559284238,108277.42325757099,91153.65227774721,55428.868975497666,39694.20366916616,22681.547664728616,0.0,62375.751333894776,19279.315515019323,1551.852794030148,0.0,0.8859711247432536,3.47103189292613,0.0014959713701933424,349832.6431187121,1544536.6200214662,4.415072893861833,1544536.6200214662,4.415072893861833,0.85,0.10244770612879774,4.698906859688992,1.226067256848328,1.0,0.0,4.698906859689006,1.289601341775316,1.2897686513943398,3.643689493390486,16489.07006452419,1681.417208172433,1603.0968420496806,1603.0968420496806,8.057662526656985,4.17746043671537,1.395974756650543,2.7814856800648267,4.620893323257218,4.620893323257218,1.320255235216348,0.0,0.0,0.0001297307189030008,5.598355730114724e-05,7.374716160185355e-05,0.00034653104353354224,0.10234322713769227,0.0904995418024918,0.011843685335200468,0.1189873318444561,0.09060353468557125,0.01184417144322648,0.4785558085586108,0.4785558085586108,0.06262865312920914,0.0,3.410605131648481e-13,3.410605131648481e-13,7.232706570646599,3.410605131648481e-13,3.410605131648481e-13,9.402542504959285,22681.547664728616,19279.315515019323,0.85,0.7885530517497877,0.5814659534054238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4852840316040388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16494.379168793603,1551.852794030148,0.4785558085586108,0.06262865312920914,6.113110376966115,4.620893323257218
4772.0,-35.49744289475005,4.178212448711241,34.99757319994485,19.813798425626032,4.50027728163351,-31.494641094876474,-43.023761187773175,0.5062936744722415,-5.252188872994793,-5.252188872995218,39.78585340384815,36532.51912216853,12783.930573896609,12783.930573896609,49316.44969606514,72311.8660755067,72311.8660755067,12783.930573896609,85095.7966494033,85095.7966494033,85095.7966494033,107798.88714448549,91171.82680081225,55434.12017066552,39708.56292238526,22703.090495082182,0.0,62411.653417467445,19297.626920819854,1550.852794030148,0.0,0.8864095993445946,3.4938871052302325,0.0014959713701933424,351183.2676830288,1545320.5507150753,4.400325109195839,1545320.5507150753,4.400325109195839,0.85,0.10221584761276975,4.698906859688992,1.2261155534209687,1.0,0.0,4.6989068596904,1.289600784253523,1.2897684405897163,3.643691068634797,16492.35771100593,1681.7524548144302,1603.0968420496806,1603.0968420496806,7.974521712332355,4.178212448711241,1.4246091356494928,2.753603313061748,4.619521217493941,4.619521217493941,1.3198632049982688,0.0,0.0,0.00012999961719445993,5.575449701526036e-05,7.424512017919956e-05,0.00034887090450847445,0.10221309447305266,0.09036381665294893,0.01184927782010373,0.11975286903897193,0.09036618542528865,0.011849662187481102,0.47806486710230117,0.47806486710230117,0.06268796113473225,0.0,3.979039320256561e-13,3.979039320256561e-13,6.696605540223004,3.979039320256561e-13,3.979039320256561e-13,4.756370018110033,22703.090495082182,19297.626920819854,0.85,0.790180150591279,0.5853477214872824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4852839928186778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16494.195411000084,1550.852794030148,0.47806486710230117,0.06268796113473225,6.113110376966115,4.619521217493941
4773.0,-35.47928417927829,4.178898414296068,34.991438744118334,19.839051039330684,4.506332528218283,-31.482581739988557,-43.02110524205489,0.5148298392890489,-5.256846931833763,-5.256846931834142,39.81750060822766,36608.95239007593,12790.659359158562,12790.659359158562,49399.61174923449,72402.55223613429,72402.55223613429,12790.659359158562,85193.21159529284,85193.21159529284,85193.21159529284,107906.69979836482,91250.80681463295,55481.76068334756,39743.384590317095,22713.488203071975,0.0,62456.87279338907,19306.46497261118,1550.7877266607202,0.0,0.886270697156802,3.4908980810433587,0.0014959713701933424,351119.3767352613,1546679.421398844,4.404995918425251,1546679.421398844,4.404995918425251,0.85,0.10226465827940763,4.698906859688992,1.2263182220933961,1.0,0.0,4.698906859688571,1.2895600254153898,1.2897280083821385,3.64380623397146,16506.644653427265,1683.2093174965219,1603.0968420496806,1603.0968420496806,7.978719079007563,4.178898414296068,1.4231632815349524,2.7557351327611155,4.618377175173888,4.618377175173888,1.3195363357639678,0.0,0.0,0.0001302570012466632,5.577169847978191e-05,7.448530276688128e-05,0.0003499995001173099,0.1022630251562996,0.09039652366588431,0.011866501490415298,0.119626651615878,0.09040683344532584,0.011857824834081798,0.47766878060392015,0.47766878060392015,0.06270437254768549,0.0,3.979039320256561e-13,3.979039320256561e-13,6.308073413586328,3.979039320256561e-13,3.979039320256561e-13,4.751204571990456,22713.488203071975,19306.46497261118,0.85,0.7909395642117922,0.5861477008491996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4851649628738142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16494.392293630797,1550.7877266607202,0.47766878060392015,0.06270437254768549,6.113110376966115,4.618377175173888
4774.0,-35.41475255528121,4.180039845200772,34.9835445317397,19.801934784650825,4.492025965408824,-31.4211414093283,-42.94720214148981,0.5047075174166952,-5.229374962833674,-5.229374962834093,39.76336088471186,36570.60718858996,12754.444098085125,12754.444098085125,49325.05128667508,72294.96559608562,72294.96559608562,12754.444098085125,85049.40969417074,85049.40969417074,85049.40969417074,107757.49281515728,91123.49380020892,55428.85016031479,39660.71515543792,22708.083120986536,0.0,62368.79827642446,19301.870652838556,1550.920232641493,0.0,0.8866078604899926,3.490615309193802,0.0014959713701933424,351496.32004903036,1544355.3135281738,4.393659977187673,1544355.3135281738,4.393659977187673,0.85,0.10191245113482038,4.698906859688992,1.225987808587961,1.0,0.0,4.698906859689169,1.289605821363956,1.2897749948487203,3.643676836631504,16483.614602930036,1680.8609059087494,1603.0968420496806,1603.0968420496806,7.956128265949049,4.180039845200772,1.431415267286174,2.7486245779145984,4.617214462206496,4.617214462206496,1.319204132058999,0.0,0.0,0.0001311754918247176,5.625231267988554e-05,7.492317914483205e-05,0.00035205704043335856,0.10196977101996305,0.0901318367795185,0.011837934240444546,0.11967269181744418,0.09008288108377997,0.011829570051040402,0.477348578071882,0.477348578071882,0.06269506179939226,0.0,3.979039320256561e-13,3.979039320256561e-13,5.923551087856879,3.979039320256561e-13,3.979039320256561e-13,4.4446937369144734,22708.083120986536,19301.870652838556,0.85,0.7908610178452012,0.5863606193998727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4850512598241197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16494.572825134255,1550.920232641493,0.477348578071882,0.06269506179939226,6.113110376966115,4.617214462206496
4775.0,-35.414736526179986,4.184152801254268,34.97950504786857,20.613450952246808,4.9540691365807765,-31.381249128001418,-43.11885841945184,0.9145153450348299,-4.946788281939973,-4.9467882819403055,39.8510774096544,37396.12488455066,12376.526418916304,12376.526418916304,49772.65130346697,73945.2131300736,73945.2131300736,12376.526418916304,86321.73954898989,86321.73954898989,86321.73954898989,109180.20353073292,93020.40201214502,56442.66763259663,40641.92708838709,22858.463981743036,0.0,63500.39107013013,19429.69438448158,1550.2350870103166,0.0,0.8877263884260614,3.4855334592744827,0.0014959713701933424,355392.1637022197,1548122.1325799667,4.356095296116675,1548122.1325799667,4.356095296116675,0.85,0.10189472001851843,4.698906859688992,1.2306752658402549,1.0,0.0,4.6989068596884,1.2876774772683348,1.2878463980831916,3.6491333758956492,16826.752279051667,1715.851211071229,1603.0968420496806,1603.0968420496806,7.7203860018163235,4.184152801254268,1.5163789696519325,2.667773831602336,4.616190291219908,4.616190291219908,1.3189115117771166,0.0,0.0,0.00013117572071063747,5.514181706931516e-05,7.603390364132231e-05,0.00035727623138914126,0.10190410370321602,0.09007309574018756,0.011831007963028469,0.11959636497596368,0.09006888196926832,0.011825838049250116,0.47708908271291817,0.47708908271291817,0.06266515756193915,0.0,3.410605131648481e-13,3.410605131648481e-13,3.0658254726477026,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22858.463981743036,19429.69438448158,0.85,0.7838164531695218,0.5889117256498501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4846473241654135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16495.682965862357,1550.2350870103166,0.47708908271291817,0.06266515756193915,6.113110376966115,4.616190291219908
4776.0,-35.39631073600325,4.188353526399267,34.97514779850901,20.61437655882912,4.949878133584244,-31.36358828077337,-43.10239559328181,0.9145154041446315,-4.938406598866891,-4.9384065988672905,39.83232941367664,37407.519351759714,12370.804416607554,12370.804416607554,49778.32376836727,73969.41038025393,73969.41038025393,12370.804416607554,86340.21479686149,86340.21479686149,86340.21479686149,109212.11987911219,93024.81792376644,56450.4592425564,40638.17631245561,22871.905082250698,0.0,63510.08139470631,19441.119319913094,1551.2350870103166,0.0,0.8878363204740809,3.4823643244403115,0.0014959713701933424,355508.23184605397,1547316.4527262168,4.352406819643638,1547316.4527262168,4.352406819643638,0.85,0.10174771636809532,4.698906859688992,1.23068693515379,1.0,0.0,4.698906859689701,1.287676931858486,1.2878461917331563,3.649134921526571,16827.551087155403,1715.9326668286728,1603.0968420496806,1603.0968420496806,7.716816658930315,4.188353526399267,1.5217403745622073,2.6666131518370593,4.6160644327047144,4.6160644327047144,1.318875552201347,0.0,0.0,0.00013143907380710682,5.5247433613330905e-05,7.619164019377591e-05,0.00035801742075748915,0.10174845626480314,0.0899636946256946,0.011784761639108533,0.11957950840353095,0.08996332212886647,0.01178439423922885,0.47687815309241377,0.47687815309241377,0.062468481185379204,0.0,3.979039320256561e-13,3.979039320256561e-13,1.1466662196821176,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22871.905082250698,19441.119319913094,0.85,0.7837861749696386,0.5890012818481084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4846472238578383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16495.502795226843,1551.2350870103166,0.47687815309241377,0.062468481185379204,6.113110376966115,4.6160644327047144
4777.0,-35.39628688355649,4.188927801385827,34.97375559929477,26.674286007788055,4.949979671999327,-31.36362334640427,-46.445368754770584,0.914516033135842,20.365398117407665,-4.938404723709562,39.832536196799836,53434.499137245315,12371.539887920371,12371.539887920371,65806.0390251657,102584.46125170708,102584.46125170708,12371.539887920371,114956.00113962745,114956.00113962745,114956.00113962745,139949.9221834869,121640.3453121752,72477.16082270474,54625.76054385606,24993.92104385945,0.0,79619.6815877155,21244.832887280532,1552.2350870103166,0.0,0.8878355850434534,2.5860246601889654,0.0014959713701933424,355508.2578162523,1547325.3373335924,4.3524314929791075,1547325.3373335924,4.3524314929791075,0.85,0.10174694190877329,4.698906859688992,1.3086880121706053,1.0,0.0,4.69890685968898,1.2876769281968707,1.287846188510477,3.6491349319031863,22003.90358922592,2243.77372387369,1603.0968420496806,1603.0968420496806,7.717275440517007,4.188927801385827,1.5221026584742194,2.666825142911607,4.615971906125546,4.615971906125546,1.3188491160358704,0.0,0.0,0.00013143941503747096,3.724732067298599e-05,9.419209436448497e-05,0.0004425998783377513,0.1016648590212003,0.08993190051964285,0.011732958501557452,0.08885763245979933,0.08996267826662142,0.011784263642151861,0.4767060760626769,0.4767060760626769,0.06219342163976644,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25.303802841117204,29.68820919600944,3.410605131648481e-13,24993.92104385945,21244.832887280532,0.85,0.8265046746346055,0.6711217386416892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845319269073847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16495.691434005843,1552.2350870103166,0.4767060760626769,0.06219342163976644,6.113110376966115,4.615971906125546
4778.0,-35.334792840054455,4.193594322303805,34.96858274803881,20.595310942176752,4.926442791298495,-31.289981976291635,-43.02841558875514,0.9025699529232405,-4.895962367981838,-4.895962367982207,39.79714758257389,37354.15068292539,12319.824257988546,12319.824257988546,49673.97494091394,73990.16540855136,73990.16540855136,12319.824257988546,86309.9896665399,86309.9896665399,86309.9896665399,109218.24673087503,92991.3475235732,56454.204519171515,40596.82556044632,22908.257064335136,0.0,63505.082624781455,19472.018504684864,1553.2350870103166,0.0,0.8881771873740566,3.4801891416404356,0.0014959713701933424,356096.44923406583,1545805.3976375784,4.340973915809828,1545805.3976375784,4.340973915809828,0.85,0.10140364285750587,4.698906859688992,1.23060815286357,1.0,0.0,4.698906859688887,1.287731231920093,1.2879016357895698,3.648981047607744,16821.49652148433,1715.3152729509393,1603.0968420496806,1603.0968420496806,7.685015611556392,4.193594322303805,1.5372382973447731,2.656356024959032,4.6147924016238235,4.6147924016238235,1.318512114749664,0.0,0.0,0.00013232186524205354,5.57243642219168e-05,7.659750102013674e-05,0.0003599245229785551,0.10140345510944226,0.08974627354012339,0.011657181569318874,0.11970483329025293,0.0897468997205535,0.011656743136952379,0.47656508110555407,0.47656508110555407,0.061901240696761985,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22908.257064335136,19472.018504684864,0.85,0.7822047131945589,0.5882072605689165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845317776651437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16495.512034825326,1553.2350870103166,0.47656508110555407,0.061901240696761985,6.113110376966115,4.6147924016238235
