time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4779.0,-35.334792840054455,4.193594322303805,34.96858274803881,20.590162148606055,4.926442791298495,-31.289981976291635,-43.02552683567626,0.9025699529232405,-4.895962367981838,-4.895962367982207,39.79714758257389,37340.259489404314,12319.848586660068,12319.848586660068,49660.10807606438,73965.85224305945,73965.85224305945,12319.848586660068,86285.70082971951,86285.70082971951,86285.70082971951,109208.21950960119,92967.03435808129,56440.31332565044,40585.24559158984,22922.51867988167,0.0,63507.764271471504,19484.14087789942,1554.2350870103166,0.0,0.8881771873740566,3.4809691676403203,0.0014959713701933424,356096.44923406583,1545805.3976375784,4.340973915809828,1545805.3976375784,4.340973915809828,0.8500000000000001,0.10140364285750587,4.698906859688992,1.2305433482537045,1.0,0.0,4.698906859688924,1.287731231920093,1.2879016357895698,3.648981047607744,16817.098436720098,1714.8667931169257,1603.0968420496806,1603.0968420496806,7.685030787602457,4.193594322303805,1.5372652553312323,2.6563290669725728,4.614848348436391,4.614848348436391,1.3185280995532547,0.0,0.0,0.00013232186524205354,5.574306435953858e-05,7.657880088251495e-05,0.00035983665277360697,0.10133693943717399,0.08972440418323989,0.011612535253934108,0.11980874846540271,0.0897468997205535,0.011656743136952379,0.47644895180652247,0.47644895180652247,0.06166416260902509,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22922.51867988167,19484.14087789942,0.85,0.7819533350880742,0.5879636910187694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841471130032595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16496.564089267365,1554.2350870103166,0.47644895180652247,0.06166416260902509,6.113110376966115,4.614848348436391
4780.0,-35.26210994100798,4.198130201205045,34.96386098617619,19.518361309915804,4.932429783800841,-31.24264351816946,-42.369392153900094,0.9145838375290782,-4.89979679224183,-4.899796792242227,39.79963203066718,34540.34571185166,12330.60843924125,12330.60843924125,46870.95415109291,68876.55025069551,68876.55025069551,12330.60843924125,81207.15868993675,81207.15868993675,81207.15868993675,104038.9580107144,87849.3095741669,53520.75712360631,38142.83605617843,22831.799320777645,0.0,60974.635376956074,19407.029422661,1555.2350870103166,0.0,0.8881489200947981,3.6484980327464873,0.0014959713701933424,356043.27814470034,1545912.067744227,4.3419217905188185,1545912.067744227,4.3419217905188185,0.85,0.10129630407488238,4.698906859688992,1.2169419740000742,1.0,0.0,4.698906859688335,1.2876726094008637,1.2878443577195087,3.6491471709375944,15891.337148781917,1620.4654136511365,1603.0968420496806,1603.0968420496806,7.691742704374389,4.198130201205045,1.5387066422086777,2.6594235589963677,4.613504338973564,4.613504338973564,1.3181440968495897,0.0,0.0,0.00013337192735391715,6.014424814555028e-05,7.322767920836686e-05,0.0003440900441513,0.1012960790626006,0.08971833329291928,0.01157774576968132,0.1256515892208276,0.08971844518596746,0.011577858888914924,0.47635271503396387,0.47635271503396387,0.06147116680550224,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22831.799320777645,19407.029422661,0.85,0.7686959316989485,0.5664707217733584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841471130032595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16496.386262839365,1555.2350870103166,0.47635271503396387,0.06147116680550224,6.113110376966115,4.613504338973564
4781.0,-35.247515101735026,4.200857026479831,34.96329154544949,20.604508683923655,4.931445955787287,-31.230010479034828,-42.968176876287885,0.9145838467523566,-5.057331247902653,-5.057331247903042,39.90983725964253,37493.551761137875,12547.824639268953,12547.824639268953,50041.37640040683,74010.14566529889,74010.14566529889,12547.824639268953,86557.97030456783,86557.97030456783,86557.97030456783,109493.27389737644,92978.26662414645,56464.706749182675,40570.62208329308,22935.30359280861,0.0,63505.92567610169,19495.00805388732,1556.2350870103166,0.0,0.8869534485998263,3.460909647524416,0.0014959713701933424,353864.1636807007,1550649.3436924343,4.3820468497387,1550649.3436924343,4.3820468497387,0.85,0.10184386367916072,4.698906859688992,1.2305619085999204,1.0,0.0,4.698906859689126,1.287672170984983,1.2878441919614292,3.649148413368787,16819.1302765587,1715.0739831194853,1603.0968420496806,1603.0968420496806,7.827240569712312,4.200857026479831,1.4945992810226327,2.706257745457198,4.613528652979277,4.613528652979277,1.318151043708365,0.0,0.0,0.00013358370647423328,5.6115519548955514e-05,7.746818692527777e-05,0.0003640157949508568,0.10183978969439335,0.09022462580055231,0.011615163893841042,0.1191072842910892,0.09022664592869416,0.011617217750466563,0.47627239228258367,0.47627239228258367,0.061313436829350636,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,5.395889459058651,22935.30359280861,19495.00805388732,0.85,0.7879796391856738,0.5903945397531196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483692708604801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16497.66451715559,1556.2350870103166,0.47627239228258367,0.061313436829350636,6.113110376966115,4.613528652979277
4782.0,-35.24748980775426,4.203681592755289,34.9610344049204,26.68045728877189,4.936981193657007,-31.233728725677558,-46.325068711861945,0.9143546589466611,22.019417113982115,-5.03560055273919,39.8631400794272,53590.72072513472,12521.97348119436,12521.97348119436,66112.69420632908,102675.39035013058,102675.39035013058,12521.97348119436,115197.36383132494,115197.36383132494,115197.36383132494,140249.48253062,121670.7316547039,72544.1982630515,54585.037101835995,25052.118699295068,0.0,79637.15580113107,21294.300894400807,1557.2350870103166,0.0,0.8872328066706059,2.558823735455103,0.0014959713701933424,354164.1322129208,1548640.6836031019,4.372663809648772,1548640.6836031019,4.372663809648772,0.85,0.10160938053348997,4.698906859688992,1.3087717057159174,1.0,0.0,4.698906859688408,1.2876732470475414,1.2878452686407251,3.6491453639057445,22009.400270032893,2244.3342293273336,1603.0968420496806,1603.0968420496806,7.811114807751764,4.203681592755289,1.5026984704955106,2.700983122259778,4.613014795605846,4.613014795605846,1.318004227315956,0.0,0.0,0.00013358407377302243,3.7787102664361525e-05,9.57969711086609e-05,0.00045014104467991486,0.10160607008843864,0.09003780045395324,0.011568269634485403,0.08814631778903245,0.09003081419768597,0.011578566335804008,0.47620480074814614,0.47620480074814614,0.06118391951509602,0.0,3.410605131648481e-13,3.410605131648481e-13,1.1240556084039781,27.055017666721312,29.873577851605717,5.832536248377664,25052.118699295068,21294.300894400807,0.85,0.8301739752161025,0.6729361462752489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4836014961352775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16497.781496770993,1557.2350870103166,0.47620480074814614,0.06118391951509602,6.113110376966115,4.613014795605846
4783.0,-35.244464749887676,4.208206397945855,34.958558335509466,20.75543972840535,5.0388947318841835,-31.220370694485595,-42.98647100860251,1.009763706555719,-4.8909895014095355,-4.890989501409887,39.84943751022467,37596.531390147444,12331.90593959342,12331.90593959342,49928.43732974086,74215.48031951895,74215.48031951895,12331.90593959342,86547.38625911236,86547.38625911236,86547.38625911236,109556.69969099182,93241.53818246971,56598.80405458484,40714.149030983186,23009.31343187946,0.0,63723.46246286265,19557.91641709754,1558.2350870103166,0.0,0.8880141931965639,3.4713956066972047,0.0014959713701933424,356165.41612408677,1548051.6465857858,4.34644009918821,1548051.6465857858,4.34644009918821,0.85,0.10136648150242303,4.698906859688992,1.2311775985499844,1.0,0.0,4.698906859690152,1.2872250390379605,1.287397057310687,3.650415985693408,16866.754294496684,1719.9302814413368,1603.0968420496806,1603.0968420496806,7.69255207553534,4.208206397945855,1.5479440349561813,2.6602623629896733,4.612534968143076,4.612534968143076,1.3178671337551646,0.0,0.0,0.00013362800794602877,5.5996460206002643e-05,7.763154774002612e-05,0.0003647834122038822,0.10136758684983097,0.08983171552433132,0.011535871325499644,0.11976475423193873,0.08983108188159844,0.011535399620824588,0.4761473941872628,0.4761473941872628,0.06114516503726881,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0325120605023699,3.410605131648481e-13,3.410605131648481e-13,0.9247316802955083,23009.31343187946,19557.91641709754,0.85,0.7835173325498221,0.5899951122721604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4836013380665132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16497.607086323682,1558.2350870103166,0.4761473941872628,0.06114516503726881,6.113110376966115,4.612534968143076
4784.0,-35.170000780298615,4.21349701523012,34.95511940874408,20.795370486471825,5.027351333871683,-31.129379719690775,-42.90652043474836,1.035140241589704,-4.83770023439024,-4.837700234390581,39.81910107092842,37578.22422965993,12266.870981478665,12266.870981478665,49845.09521113859,74458.69729037402,74458.69729037402,12266.870981478665,86725.5682718527,86725.5682718527,86725.5682718527,109762.68996224063,93310.4525187002,56658.577809224116,40724.305232751205,23037.121690387943,0.0,63761.42692313915,19581.553436829752,1559.2350870103166,0.0,0.8883917729192319,3.469772652988106,0.0014959713701933424,356905.12384979153,1546748.1662038697,4.333779659758654,1546748.1662038697,4.333779659758654,0.85,0.10123780942011155,4.698906859688992,1.2313378814095635,1.0,0.0,4.698906859689995,1.2871036567509717,1.2872770562643663,3.6507602437789783,16879.22042492767,1721.201472972694,1603.0968420496806,1603.0968420496806,7.651983747778166,4.21349701523012,1.5672857955083241,2.6462112197217955,4.6125727536968215,4.6125727536968215,1.3178779296276633,0.0,0.0,0.00013471369271495542,5.651851099342225e-05,7.819518172153317e-05,0.0003674318757859395,0.10117716847248545,0.08966844434786142,0.011508724124624038,0.11983651718119634,0.0897157856771428,0.011522023742968743,0.4760981356052228,0.4760981356052228,0.061106023850173274,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6389330876404529,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23037.121690387943,19581.553436829752,0.85,0.7817437221288049,0.5893567011127022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4835824339175245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16497.492771989353,1559.2350870103166,0.4760981356052228,0.061106023850173274,6.113110376966115,4.6125727536968215
4785.0,-35.156856759947395,4.216534523788048,34.952868697788865,20.789732539001875,5.029222173985721,-31.12617244091074,-42.900073424074776,1.0351403553645913,-4.838359741377701,-4.838359741378032,39.823744586258485,37611.86874026758,12272.001267583208,12272.001267583208,49883.87000785078,74423.26644202668,74423.26644202668,12272.001267583208,86695.26770960989,86695.26770960989,86695.26770960989,109748.1227110188,93283.86220979219,56645.30647666991,40709.50637013587,23052.855001408916,0.0,63762.36137154479,19594.926751197578,1560.2350870103166,0.0,0.888371781243571,3.470575497243675,0.0014959713701933424,356895.9618799822,1546947.6325679508,4.334449805537901,1546947.6325679508,4.334449805537901,0.85,0.10123772736297608,4.698906859688992,1.2312668676720935,1.0,0.0,4.698906859688698,1.2871032579631623,1.2872769051812885,3.650761374907092,16874.41042054863,1720.7109890277138,1603.0968420496806,1603.0968420496806,7.6551839824551875,4.216534523788048,1.569375193692295,2.6471593300957528,4.612849100574151,4.612849100574151,1.317956885878329,0.0,0.0,0.00013490617576327545,5.656080347696923e-05,7.834537228630622e-05,0.00036813760726101214,0.1011759632914687,0.08967611579603817,0.011499847495430537,0.11993841992643815,0.08971573597233426,0.011521991390641823,0.47605539540625746,0.47605539540625746,0.06104818878418356,0.0,3.410605131648481e-13,3.410605131648481e-13,0.37979462447430024,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23052.855001408916,19594.926751197578,0.85,0.7823403797292935,0.5898757187034265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4831172424527288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16498.809718021792,1560.2350870103166,0.47605539540625746,0.06104818878418356,6.113110376966115,4.612849100574151
4786.0,-35.15685401891317,4.2201664945516395,34.95216122551248,26.80136760408061,5.033340431163239,-31.12465157895697,-46.21573988171292,1.035140441753771,24.25951021842235,-4.84011150758914,39.851589255707744,53513.60199431601,12279.12663862282,12279.12663862282,65792.72863293883,102791.57509725286,102791.57509725286,12279.12663862282,115070.70173587569,115070.70173587569,115070.70173587569,140244.59045666197,121671.61742712591,72554.20850490588,54574.8988024667,25173.888720786297,0.0,79748.78752325299,21397.805412668353,1561.2350870103166,0.0,0.8882629562567803,2.5564580963264185,0.0014959713701933424,356871.62697757717,1548144.1331928438,4.338098117534337,1548144.1331928438,4.338098117534337,0.85,0.10103238125901531,4.698906859688992,1.3086241554142908,1.0,0.0,4.698906859688837,1.287103257474521,1.2872769047442822,3.6507613762930826,22009.56050018454,2244.3505682556774,1603.0968420496806,1603.0968420496806,7.659628736416839,4.2201664945516395,1.5712436159730778,2.6489228785785617,4.612454577347844,4.612454577347844,1.317844164956527,0.0,0.0,0.00013490621592985932,3.8283934907426783e-05,9.662228102243254e-05,0.00045401909909510577,0.10126044308183112,0.08976103557173412,0.011499407510096997,0.08839354755071398,0.08954050243479603,0.011491878824219285,0.47601786991375183,0.47601786991375183,0.0609832922866848,0.0,3.979039320256561e-13,3.979039320256561e-13,0.4440248842628307,29.09962172601149,32.90814186856255,0.6980609972934531,25173.888720786297,21397.805412668353,0.85,0.8249997357483977,0.6710271548481239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4830351585690202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16498.900703203482,1561.2350870103166,0.47601786991375183,0.0609832922866848,6.113110376966115,4.612454577347844
4787.0,-35.156835704273576,4.220367206644556,34.95197522844552,20.790079549793177,5.033414331269384,-31.124639693934633,-42.89882542854173,1.0351409385432218,-4.840130651728373,-4.840130651728737,39.851700483903876,37605.96942666774,12279.333432363745,12279.333432363745,49885.302859031486,74405.10916122864,74405.10916122864,12279.333432363745,86684.44259359238,86684.44259359238,86684.44259359238,109780.335180623,93285.49812089169,56646.545585191365,40709.94726188925,23095.89258703063,0.0,63805.83984891987,19631.508698976035,1562.2350870103166,0.0,0.888262460259358,3.4646538144370282,0.0014959713701933424,356871.3610413086,1548148.9141313059,4.338114747044957,1548148.9141313059,4.338114747044957,0.85,0.10103342366627734,4.698906859688992,1.2312712745042518,1.0,0.0,4.698906859689051,1.2871032545871637,1.2872769022019857,3.6507613844828315,16874.70634563846,1720.7411649889066,1603.0968420496806,1603.0968420496806,7.659757732828972,4.220367206644556,1.5712790318679364,2.6490881747766197,4.61224444606784,4.61224444606784,1.3177841274479543,0.0,0.0,0.00013490648430931518,5.6568993728456074e-05,7.83374905808591e-05,0.00036810057186122065,0.10124494673064921,0.08975512642492971,0.011489820305719496,0.1198725031960435,0.08954153155854438,0.011491892107732953,0.475984516186414,0.475984516186414,0.060932191587529286,0.0,3.410605131648481e-13,3.410605131648481e-13,0.4961369180329598,3.410605131648481e-13,3.410605131648481e-13,0.704686189698009,23095.89258703063,19631.508698976035,0.85,0.7818297349764601,0.589381309229869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4830351414522922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16498.728862890206,1562.2350870103166,0.475984516186414,0.060932191587529286,6.113110376966115,4.61224444606784
4788.0,-35.156835704273576,4.220367206644556,34.95197522844552,20.79082637736576,5.033414331269384,-31.124639693934633,-42.89924564128739,1.0351409385432218,-4.840130651728373,-4.840130651728737,39.851700483903876,37607.99069384503,12278.795634357875,12278.795634357875,49886.78632820291,74408.63570465628,74408.63570465628,12278.795634357875,86687.43133901415,86687.43133901415,86687.43133901415,109798.16763313838,93289.02466431932,56648.566852368655,40711.6197910563,23110.736294124235,0.0,63822.35608518054,19644.1258500056,1563.2350870103166,0.0,0.888262460259358,3.4645585450511875,0.0014959713701933424,356871.3610413086,1548148.9141313059,4.338114747044957,1548148.9141313059,4.338114747044957,0.85,0.10103342366627734,4.698906859688992,1.2312806299561636,1.0,0.0,4.698906859690184,1.2871032545871637,1.2872769022019857,3.6507613844828315,16875.344273140112,1720.8062154905206,1603.0968420496806,1603.0968420496806,7.659422258394885,4.220367206644556,1.5706831618590025,2.6496840447855536,4.61100527170679,4.61100527170679,1.3174300776305115,0.0,0.0,0.00013490648430931518,5.656623586520946e-05,7.834024844410573e-05,0.0003681135308037483,0.10123160130674745,0.08974946632869908,0.011482134978048368,0.1199459363010452,0.08954153155854438,0.011491892107732953,0.4759544998712104,0.4759544998712104,0.0608914351748431,0.0,3.410605131648481e-13,3.410605131648481e-13,0.5342545511727508,3.410605131648481e-13,3.410605131648481e-13,0.6867972107154401,23110.736294124235,19644.1258500056,0.85,0.7816506532855272,0.5892604566909361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483035027084266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16498.55733465952,1563.2350870103166,0.4759544998712104,0.0608914351748431,6.113110376966115,4.61100527170679
4789.0,-35.08520043306334,4.226404679859086,34.9299544084591,20.28331038253384,4.308285298359368,-30.90307788932426,-42.58849297240374,0.7293390648300906,-5.005846452248363,-5.005846452248729,39.254246425569185,36465.24828122953,12510.98093874568,12510.98093874568,48976.22921997521,75436.38114854865,75436.38114854865,12510.98093874568,87947.36208729433,87947.36208729433,87947.36208729433,110822.54903636104,92336.68337282403,56213.83636170687,40136.49667901907,22875.186949066712,0.0,63011.68362808578,19443.908906706703,1564.2350870103166,0.0,0.8895725749114406,3.3873246408096604,0.0014959713701933424,354575.1787390052,1522628.9796660445,4.294234540277332,1522628.9796660445,4.294234540277332,0.8499999999999999,0.10010816564177077,4.698906859688992,1.2290176007570697,1.0,0.0,4.698906859689057,1.2885381964704195,1.2887133952354626,3.646695823655285,16703.07226989709,1703.2393600156108,1603.0968420496806,1603.0968420496806,7.804257740754733,4.226404679859086,1.5258555414739297,2.7005491383851563,4.609705883717864,4.609705883717864,1.3170588239193897,0.0,0.0,0.00013595999324684014,5.864003734488561e-05,7.731995590195452e-05,0.0003633192711785445,0.09924689644776934,0.08799475972472531,0.01125213672304402,0.1175201295893598,0.08861545973300763,0.011492705908763145,0.47592715348571424,0.47592715348571424,0.06085813993904999,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9564375584365052,3.410605131648481e-13,3.410605131648481e-13,7.436391827210514,22875.186949066712,19443.908906706703,0.85,0.7772563181940652,0.5787061411730968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483035027084266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16498.385440136044,1564.2350870103166,0.47592715348571424,0.06085813993904999,6.113110376966115,4.609705883717864
4790.0,-35.085185125657205,4.227005189208412,34.92921773916862,26.502867426630132,4.715734113266683,-31.114221580535762,-46.22607382535932,0.726130823956416,24.09699500680614,-5.214060801301784,39.839595409556075,53915.65991509645,12794.190212791003,12794.190212791003,66709.85012788745,102881.99752674153,102881.99752674153,12794.190212791003,115676.18773953253,115676.18773953253,115676.18773953253,140748.69016558543,121721.48182545147,72667.12464330948,54504.841313491095,25072.5024260529,0.0,79577.343739544,21311.627062144962,1563.2350870103166,0.0,0.8864091466045853,2.519541083987241,0.0014959713701933424,351706.58374087675,1547628.665357997,4.400340331696001,1547628.665357997,4.400340331696001,0.8499999999999999,0.10156264665903703,4.698906859688992,1.3091449325298896,1.0,0.0,4.698906859688989,1.288553290201766,1.2887284913101957,3.646653107341196,22018.58062759765,2245.2703652723053,1603.0968420496806,1603.0968420496806,7.980921599491562,4.227005189208412,1.465636754278865,2.7613684349295466,4.610227800148655,4.610227800148655,1.3172079428996157,0.0,0.0,0.0001359602191753751,3.82367157790148e-05,9.772350339636031e-05,0.00045919364046199794,0.10162075595857009,0.09008943057087289,0.01153132538769721,0.08704663742966104,0.09006912892718975,0.011493517731847274,0.4759019430439839,0.4759019430439839,0.06091480568922362,0.0,3.979039320256561e-13,3.979039320256561e-13,5.27573379118229,29.311055808107938,30.69701105806081,18.593928825147714,25072.5024260529,21311.627062144962,0.85,0.8383020467009837,0.6775252525588434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4825878230344682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16499.648638879145,1563.2350870103166,0.4759019430439839,0.06091480568922362,6.113110376966115,4.610227800148655
4791.0,-35.01696184824529,4.228872032690376,34.926684599158804,20.304895529430382,4.707658236393945,-31.041067756601908,-42.71968666054306,0.7447697224819471,-5.114317580764009,-5.114317580764334,39.79038668952187,37432.4027052109,12661.055374594123,12661.055374594123,50093.45807980502,73652.55014389192,73652.55014389192,12661.055374594123,86313.60551848605,86313.60551848605,86313.60551848605,109274.28916287002,92365.91840095393,56207.18529795951,40176.37011443824,22960.683644383967,0.0,63137.05375882221,19516.58109772637,1562.2350870103166,0.0,0.8870960475403117,3.450255585169686,0.0014959713701933424,353078.4765272464,1545515.145972392,4.377256753720946,1545515.145972392,4.377256753720946,0.85,0.10137212860214134,4.698906859688992,1.229081258601509,1.0,0.0,4.698906859689001,1.2884635097333264,1.2886400005473284,3.6469072070667536,16708.360685831358,1703.7786283625253,1603.0968420496806,1603.0968420496806,7.8978730682333635,4.228872032690376,1.4955810649141146,2.733290967776261,4.609119628268799,4.609119628268799,1.316891322362514,0.0,0.0,0.00013697060479722425,5.7756084612545195e-05,7.921452018467905e-05,0.0003722216522827605,0.10136633748326702,0.08982243670236842,0.011543900780898609,0.11921758805056654,0.08982850055332899,0.01154362804881235,0.47587844135726637,0.47587844135726637,0.06115947988585472,0.0,3.410605131648481e-13,3.410605131648481e-13,6.529612604487397,3.410605131648481e-13,3.410605131648481e-13,11.804183603831575,22960.683644383967,19516.58109772637,0.85,0.7934082301520985,0.5928753477822907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4825877275015586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.479438856415,1562.2350870103166,0.47587844135726637,0.06115947988585472,6.113110376966115,4.609119628268799
4792.0,-34.94835036187152,4.230894848809854,34.92433756338653,20.318259845394664,4.720908016142824,-30.98091598891192,-42.662362929526694,0.7561208379327582,-5.0912679144948925,-5.091267914495258,39.78505768099904,37494.30344190727,12632.23750255505,12632.23750255505,50126.54094446232,73653.2305958425,73653.2305958425,12632.23750255505,86285.46809839754,86285.46809839754,86285.46809839754,109237.2445197834,92375.60009061184,56229.17342056089,40162.69630005662,22951.776421385857,0.0,63114.47272144248,19509.00995817798,1561.2350870103166,0.0,0.8872324661148496,3.4541529777763103,0.0014959713701933424,353396.10391411226,1545286.3955257724,4.372675245738791,1545286.3955257724,4.372675245738791,0.8500000000000001,0.10136687585659855,4.698906859688992,1.229096542946063,1.0,0.0,4.698906859689545,1.2884079947018048,1.2885857961759142,3.647064345309755,16710.112037040257,1703.9572164847586,1603.0968420496806,1603.0968420496806,7.879896691957659,4.230894848809854,1.5033960122862497,2.727498836523604,4.60839446803454,4.60839446803454,1.3166841337241542,0.0,0.0,0.0001379937246549148,5.814079075334533e-05,7.985293390156946e-05,0.0003752214988763764,0.101367030269474,0.08977710378467584,0.011589926484798157,0.11929419965339555,0.08977703529338651,0.01158984056321204,0.47585630667455897,0.47585630667455897,0.06143147171369423,0.0,3.410605131648481e-13,3.410605131648481e-13,7.021657596221246,3.410605131648481e-13,3.410605131648481e-13,9.044901779099007,22951.776421385857,19509.00995817798,0.85,0.7942162674113945,0.5940682354646207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4821620676596936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16500.676672343045,1561.2350870103166,0.47585630667455897,0.06143147171369423,6.113110376966115,4.60839446803454
4793.0,-34.93380119228605,4.232439364257142,34.922696945687505,20.310455141030275,4.7213374861375135,-30.969169823469674,-42.646619969140716,0.756120914239582,-5.132323186795418,-5.132323186795839,39.80071381589665,37490.17383360373,12689.66024473915,12689.66024473915,50179.83407834288,73614.37711510045,73614.37711510045,12689.66024473915,86304.0373598396,86304.0373598396,86304.0373598396,109230.11336650021,92338.78182672951,56211.81512004822,40141.074118534765,22926.07600666061,0.0,63067.150125195374,19487.164605661517,1560.2350870103166,0.0,0.8869670584903431,3.4519018062077143,0.0014959713701933424,352830.512855535,1545958.5160744907,4.381589629430596,1545958.5160744907,4.381589629430596,0.85,0.10151609349352143,4.698906859688992,1.2289982420159506,1.0,0.0,4.6989068596880035,1.2884075431322495,1.2885856252491088,3.6470656235568697,16703.451865805866,1703.2780680258668,1603.0968420496806,1603.0968420496806,7.915716575496744,4.232439364257142,1.492140679342283,2.740298684914859,4.607719470951732,4.607719470951732,1.3164912774147806,0.0,0.0,0.0001382115830921077,5.824685782762121e-05,7.996472526448648e-05,0.00037574679607844117,0.10151524541100593,0.0898663584777812,0.011648886933224734,0.11910445213230555,0.08986678922892215,0.011649304264599284,0.47583526559505973,0.47583526559505973,0.06167993564720069,0.0,3.979039320256561e-13,3.979039320256561e-13,7.401297273136436,3.979039320256561e-13,3.979039320256561e-13,8.844527070925551,22926.07600666061,19487.164605661517,0.85,0.7956572316765587,0.594448516528518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4817342253238015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16501.883957058457,1560.2350870103166,0.47583526559505973,0.06167993564720069,6.113110376966115,4.607719470951732
4794.0,-34.933433352425006,4.232445182182733,34.922678230371446,20.309618941415124,4.72133982014071,-30.96917036769182,-42.64614454060791,0.7561208520601552,-5.132322963655952,-5.132322963656292,39.8007175402698,37489.69702513352,12689.30122172171,12689.30122172171,50178.99824685523,73610.41813694475,73610.41813694475,12689.30122172171,86299.71935866645,86299.71935866645,86299.71935866645,109211.01602913825,92334.83435476986,56209.598932339926,40139.15046936659,22911.296670471802,0.0,63050.44713983839,19474.60216990103,1559.2350870103166,0.0,0.8869670461346433,3.452039022187555,0.0014959713701933424,352830.5159276472,1545958.6759887533,4.381590044512402,1545958.6759887533,4.381590044512402,0.85,0.10151608929575534,4.698906859688992,1.2289877386996522,1.0,0.0,4.698906859688288,1.288407532008472,1.2885856212260265,3.6470656550446914,16702.737795221816,1703.2052530906901,1603.0968420496806,1603.0968420496806,7.915492619583408,4.232445182182733,1.4917387160507758,2.7407064661319573,4.606903557859681,4.606903557859681,1.3162581593884803,0.0,0.0,0.00013821709521685653,5.8250063777079456e-05,7.996703143977707e-05,0.0003757576325813338,0.10155359440283841,0.08986256169800187,0.011691032704836535,0.11903284443715449,0.08986678339150782,0.01164930590424752,0.475815099398127,0.475815099398127,0.06190308603946952,0.0,3.410605131648481e-13,3.410605131648481e-13,7.686841557098774,3.410605131648481e-13,3.410605131648481e-13,8.832247723426121,22911.296670471802,19474.60216990103,0.85,0.7958547563598428,0.5945984322995496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4816435315666037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16502.010480410423,1559.2350870103166,0.475815099398127,0.06190308603946952,6.113110376966115,4.606903557859681
4795.0,-34.87537658445468,4.233632694279282,34.921699209933585,20.32830073675143,4.72436550717855,-30.915613268630832,-42.5993696442805,0.7655625893429505,-5.163471190524604,-5.1634711905250175,39.816690993318566,37550.463344253396,12732.540063933044,12732.540063933044,50283.00340818644,73684.4678010618,73684.4678010618,12732.540063933044,86417.00786499484,86417.00786499484,86417.00786499484,109317.32848310214,92378.61656377737,56249.14727157199,40143.85476911709,22900.32061810731,0.0,63044.1753872244,19465.272525391214,1558.8739900355679,0.0,0.8867504986178998,3.4484431735016985,0.0014959713701933424,352401.8817919935,1546644.6468231953,4.388866026930321,1546644.6468231953,4.388866026930321,0.85,0.10168342334489977,4.698906859688992,1.2290955786081033,1.0,0.0,4.6989068596882,1.2883613141646435,1.2885405211926448,3.647196487528579,16710.657696332357,1704.0128582474501,1603.0968420496806,1603.0968420496806,7.942464690812768,4.233632694279282,1.4828244503819041,2.750808243897378,4.6056260452076625,4.6056260452076625,1.3158931557736178,0.0,0.0,0.00013908963022648342,5.856627968103312e-05,8.05233505454503e-05,0.0003783717242431577,0.10168210881768523,0.08994283030335654,0.011739278514328697,0.1188522910031555,0.0899434817836347,0.011739941561265059,0.4757956331072475,0.4757956331072475,0.06210053023802706,0.0,3.979039320256561e-13,3.979039320256561e-13,7.563757552997913,3.979039320256561e-13,3.979039320256561e-13,7.010535983671446,22900.32061810731,19465.272525391214,0.85,0.7975836482806317,0.5956214529512717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481641238738574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16501.85338942923,1558.8739900355679,0.4757956331072475,0.06210053023802706,6.113110376966115,4.6056260452076625
4796.0,-34.875359130991725,4.235655810356071,34.92095561142071,20.321805460285418,4.7774203764022145,-30.94722040769326,-42.625443649571366,0.765563168392833,-5.084916390259195,-5.084916390259569,39.82135520986046,37676.03659125239,12628.4317738708,12628.4317738708,50304.46836512319,73403.26189868526,73403.26189868526,12628.4317738708,86031.69367255607,86031.69367255607,86031.69367255607,108956.375142626,92347.94216047034,56225.38375850866,40136.17600217964,22924.68147006994,0.0,63060.85747224958,19485.97924955945,1558.9337654075655,0.0,0.8871334268907919,3.4692784079899637,0.0014959713701933424,353483.66814027436,1546844.992334461,4.376001302896461,1546844.992334461,4.376001302896461,0.85,0.10161586058306388,4.698906859688992,1.2290138917649167,1.0,0.0,4.69890685968913,1.2883613108962537,1.288540518262748,3.647196496780999,16705.108907307687,1703.4470392343653,1603.0968420496806,1603.0968420496806,7.877522706441363,4.235655810356071,1.506793983043547,2.7288618273125236,4.6047050199937605,4.6047050199937605,1.315630005712503,0.0,0.0,0.00013908989329709136,5.838981420116525e-05,8.070007909592611e-05,0.0003792021552412914,0.10163225359093422,0.0898728743818043,0.011759379209129924,0.11962660900503959,0.08986472585581452,0.011751134727249347,0.4757767267412105,0.4757767267412105,0.06225280972832904,0.0,3.979039320256561e-13,3.979039320256561e-13,6.637039491728444,3.979039320256561e-13,3.979039320256561e-13,3.1182359864231444,22924.68147006994,19485.97924955945,0.85,0.7977130407283164,0.5974551901364809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4812794443750301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16502.85201223582,1558.9337654075655,0.4757767267412105,0.06225280972832904,6.113110376966115,4.6047050199937605
4797.0,-34.87536003287807,4.237976993512068,34.91998374735902,26.550268136803084,4.779408562022247,-30.948062712218398,-46.06966503253204,0.7654740476244964,22.872234280988096,-5.057282423924075,39.80576204213954,54200.40358930964,12593.837719738649,12593.837719738649,66794.24130904829,102805.746202743,102805.746202743,12593.837719738649,115399.58392248164,115399.58392248164,115399.58392248164,140460.37152880593,121760.23586236534,72745.7775080157,54460.509282610714,25060.787606324302,0.0,79521.29688893502,21301.669465375657,1559.9337654075655,0.0,0.8873301531949443,2.5479268450944943,0.0014959713701933424,353864.8374188827,1546175.2843955813,4.36939509354335,1546175.2843955813,4.36939509354335,0.85,0.10157801510718405,4.698906859688992,1.3092025120230395,1.0,0.0,4.698906859689365,1.2883617301039016,1.288540937511192,3.647195310054764,22025.59096688728,2245.9852209355163,1603.0968420496806,1603.0968420496806,7.855943190329332,4.237976993512068,1.5161963130547358,2.721780680457332,4.604038047834056,4.604038047834056,1.3154394422383018,0.0,0.0,0.00013908987970322778,3.895720376962006e-05,0.00010013267593360772,0.00047051411782344415,0.10155197610309233,0.08979024841104559,0.011761727692046732,0.08793269521953487,0.08981857557577475,0.011759439531409302,0.47575826831504764,0.47575826831504764,0.06232012159655561,0.0,3.410605131648481e-13,3.410605131648481e-13,5.619759620717787,27.929516704912146,31.514505498552637,1.6480035798765016,25060.787606324302,21301.669465375657,0.85,0.8399541245200991,0.6815834966199017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4812793356355065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.68984933405,1559.9337654075655,0.47575826831504764,0.06232012159655561,6.113110376966115,4.604038047834056
4798.0,-34.87535725491704,4.240089884491956,34.918785461364344,20.31880934899675,4.774619893228728,-30.94711036698466,-42.62533279890192,0.7627821110221041,-5.058481350111663,-5.0584813501120705,39.80466989947264,37675.5123707391,12598.06849498261,12598.06849498261,50273.58086572171,73402.33818089213,73402.33818089213,12598.06849498261,86000.40667587474,86000.40667587474,86000.40667587474,108957.91480690576,92346.92671168425,56225.370310985054,40135.062667443555,22957.508131031012,0.0,63092.57079847457,19513.88191137636,1560.9337654075655,0.0,0.8873280161459994,3.4726471375548558,0.0014959713701933424,353848.29333232844,1546128.3863859195,4.3694668464426405,1546128.3863859195,4.3694668464426405,0.85,0.10156314248539397,4.698906859688992,1.2290137038426474,1.0,0.0,4.698906859689361,1.2883743916683545,1.2885536008907807,3.647159467058513,16704.925219591812,1703.428308300165,1603.0968420496806,1603.0968420496806,7.858582316758246,4.240089884491956,1.5170555466710338,2.7230343378209225,4.60346436443671,4.60346436443671,1.315275532696203,0.0,0.0,0.00013908992157460765,5.8390563381539725e-05,8.069935819306792e-05,0.0003791987677859059,0.10154469637730083,0.0897845465696908,0.011760149807610035,0.11992268869207437,0.08980315864058018,0.011759983844813783,0.47574016824078397,0.47574016824078397,0.0623133474719567,0.0,3.979039320256561e-13,3.979039320256561e-13,4.84411506448464,3.979039320256561e-13,3.979039320256561e-13,1.765765896115397,22957.508131031012,19513.88191137636,0.85,0.7968225137996312,0.5971465719962391,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4812793412544876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.527319295226,1560.9337654075655,0.47574016824078397,0.0623133474719567,6.113110376966115,4.60346436443671
4799.0,-34.87535725491704,4.240089884491956,34.918785461364344,26.546656793821626,4.774619893228728,-30.94711036698466,-46.06841818951068,0.7627821110221041,22.97845682601553,-5.0584813501120705,39.80466989947264,54194.45198780348,12597.78579016115,12597.78579016115,66792.23777796462,102811.30558667454,102811.30558667454,12597.78579016115,115409.09137683568,115409.09137683568,115409.09137683568,140482.62329388154,121755.89411746667,72744.30992804944,54457.31576601915,25073.531917045842,0.0,79530.84768306499,21312.502129488967,1560.7953739232732,0.0,0.8873280161459994,2.546731549868082,0.0014959713701933424,353848.29333232844,1546128.3863859195,4.3694668464426405,1546128.3863859195,4.3694668464426405,0.85,0.10156314248539397,4.698906859688992,1.3091937648458407,1.0,0.0,4.698906859688372,1.2883743916683545,1.2885536008907807,3.647159467058513,22024.80557503465,2245.9051332549498,1603.0968420496806,1603.0968420496806,7.858405967573314,4.240089884491956,1.516742385502135,2.7233474989898214,4.6028317148714954,4.6028317148714954,1.3150947756775702,0.0,0.0,0.00013908992157460765,3.896299747897381e-05,0.00010012692409563383,0.00047048709047253285,0.10153150909237939,0.08978118471904799,0.011750324373331403,0.08793977769332237,0.08980315864058018,0.011759983844813783,0.4757223548480397,0.4757223548480397,0.062261285575613244,0.0,3.979039320256561e-13,3.979039320256561e-13,4.223145252876918,28.03693817612759,31.622030281398054,1.7565182211623664,25073.531917045842,21312.502129488967,0.85,0.8398280632457928,0.6814268119431027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4812793239470836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.36486294595,1560.7953739232732,0.4757223548480397,0.062261285575613244,6.113110376966115,4.6028317148714954
4800.0,-34.875360518764964,4.2421882704246965,34.91766083930145,26.54616240123289,4.775829878743443,-30.948030874954426,-46.06900136042384,0.7627820341357348,22.697121446210645,-5.058796761512951,39.80433148978623,54197.22602559654,12600.489715787431,12600.489715787431,66797.71574138397,102803.257391035,102803.257391035,12600.489715787431,115403.74710682244,115403.74710682244,115403.74710682244,140476.73315551563,121753.56004303719,72742.75257953307,54456.45273722679,25072.98604869318,0.0,79529.43878591998,21312.038141389203,1560.745289455102,0.0,0.8873276385842965,2.5495382814503356,0.0014959713701933424,353843.9410438811,1546113.8548572885,4.369479523362958,1546113.8548572885,4.369479523362958,0.85,0.10161830725555948,4.698906859688992,1.3091871661366894,1.0,0.0,4.6989068596888,1.2883743921318824,1.2885536012909884,3.647159465746348,22024.38335699026,2245.862078996422,1603.0968420496806,1603.0968420496806,7.86009265645908,4.2421882704246965,1.5175065213445995,2.724681749080097,4.601565198012316,4.601565198012316,1.3147329137178045,0.0,0.0,0.00013908987237960116,3.8960287557509434e-05,0.00010012958482209173,0.00047049959297833764,0.10151233416477917,0.08977709966207047,0.011735234502708709,0.08803383291400381,0.08984743850998404,0.011770868745575445,0.475704770800511,0.475704770800511,0.062181859966677265,0.0,3.979039320256561e-13,3.979039320256561e-13,3.6685427089632867,27.755918207723596,31.345651357508586,1.4635226228323859,25072.98604869318,21312.038141389203,0.85,0.8399118208440062,0.6814737643438734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4812793239470836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.20235103745,1560.745289455102,0.475704770800511,0.062181859966677265,6.113110376966115,4.601565198012316
4801.0,-34.807787640333366,4.24434332734897,34.915549382668324,20.35751041201877,4.7295371018861525,-30.85658288064009,-42.54887430053202,0.7821330701790099,-5.06887659664369,-5.06887659664411,39.774311622084326,37640.32434763938,12616.781169422029,12616.781169422029,50257.10551706141,73798.11955438291,73798.11955438291,12616.781169422029,86414.90072380494,86414.90072380494,86414.90072380494,109365.56970856046,92438.47608078986,56298.62859972948,40155.38609006708,22950.66898475552,0.0,63106.055074822594,19508.068637042194,1560.7438732931894,0.0,0.8873849849540003,3.4538570418420886,0.0014959713701933424,353704.8738705497,1544825.1932269672,4.367554159834247,1544825.1932269672,4.367554159834247,0.8500000000000001,0.1013919684629168,4.698906859688992,1.2292399029107766,1.0,0.0,4.698906859689926,1.288281262776831,1.2884617756147219,3.6474231174958756,16721.485872114496,1705.1170248876524,1603.0968420496806,1603.0968420496806,7.870255145216632,4.24434332734897,1.5157631292204856,2.7285801981284843,4.6009316942428455,4.6009316942428455,1.314551912640813,0.0,0.0,0.00014011182644037225,5.890942969545796e-05,8.120239674491429e-05,0.00038156249908786484,0.1013927531589366,0.08968725524868304,0.011705497910253559,0.11926694752496546,0.08968687216094254,0.01170509630197426,0.4756873702291547,0.4756873702291547,0.06208415568869964,0.0,3.979039320256561e-13,3.979039320256561e-13,3.793460590433881,3.979039320256561e-13,3.979039320256561e-13,4.274977601887429,22950.66898475552,19508.068637042194,0.85,0.7963911776369693,0.596461374475248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4812793442816867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16502.0397737432,1560.7438732931894,0.4756873702291547,0.06208415568869964,6.113110376966115,4.6009316942428455
4802.0,-34.807787640333366,4.24434332734897,34.915549382668324,20.35001601269471,4.7295371018861525,-30.85658288064009,-42.54466110197825,0.7821330701790099,-5.06887659664369,-5.06887659664411,39.774311622084326,37620.044741816506,12616.506586435135,12616.506586435135,50236.55132825164,73762.72960508769,73762.72960508769,12616.506586435135,86379.23619152282,86379.23619152282,86379.23619152282,109314.48438693144,92403.08613149464,56278.348993906606,40138.596819542254,22935.24819540861,0.0,63073.845014950864,19494.96096609732,1559.7438732931894,0.0,0.8873849849540003,3.454992089126265,0.0014959713701933424,353704.8738705497,1544825.1932269672,4.367554159834247,1544825.1932269672,4.367554159834247,0.85,0.1013919684629168,4.698906859688992,1.229145515379496,1.0,0.0,4.69890685968945,1.288281262776831,1.2884617756147219,3.6474231174958756,16715.084073185688,1704.4642230716595,1603.0968420496806,1603.0968420496806,7.870083862372264,4.24434332734897,1.5154589852706284,2.7288843420783415,4.6003187835323756,4.6003187835323756,1.3143767952949645,0.0,0.0,0.00014011182644037225,5.893814515639426e-05,8.1173681283978e-05,0.00038142756781149215,0.10137602444863719,0.08968400217701852,0.01169202227161867,0.11922970059180038,0.08968687216094254,0.01170509630197426,0.4756701164387363,0.4756701164387363,0.0620126829795994,0.0,3.979039320256561e-13,3.979039320256561e-13,3.8878585818105194,3.979039320256561e-13,3.979039320256561e-13,4.2658484102240095,22935.24819540861,19494.96096609732,0.85,0.796471997487131,0.596444449088194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808584643030658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16503.23097172382,1559.7438732931894,0.4756701164387363,0.0620126829795994,6.113110376966115,4.6003187835323756
4803.0,-34.80778741656011,4.246749842744718,34.91327493175963,26.56758689498531,4.774195506955343,-30.877005033005627,-46.00171650582922,0.7821329616815246,24.619708687117964,-5.040952880397479,39.76458119907368,54208.148574594015,12581.375863490572,12581.375863490572,66789.52443808458,102912.33995927456,102912.33995927456,12581.375863490572,115493.71582276512,115493.71582276512,115493.71582276512,140519.65566618321,121763.58207241222,72770.01466914424,54437.2971147422,25025.939843418088,0.0,79463.23695816028,21272.048866905374,1558.7719564864026,0.0,0.8875617102264993,2.532126006841772,0.0014959713701933424,354090.2306548098,1544407.6700359373,4.361621802386089,1544407.6700359373,4.361621802386089,0.85,0.10127298211664004,4.698906859688992,1.3091905943443998,1.0,0.0,4.698906859689655,1.2882812632800535,1.28846177612239,3.6474231160711357,22026.19627331807,2246.046945013646,1603.0968420496806,1603.0968420496806,7.848169576208713,4.246749842744718,1.5247188826343816,2.7220309601103363,4.5990593557446235,4.5990593557446235,1.3140169587841781,0.0,0.0,0.00014011182983610204,3.9274106637460185e-05,0.00010083772319864187,0.0004738270692535181,0.10129461695316197,0.0896203215201928,0.011674295432969176,0.08734508820538303,0.08960730402580779,0.011665678090832257,0.4756529800730683,0.4756529800730683,0.061960427264189676,0.0,3.979039320256561e-13,3.979039320256561e-13,3.9956073609470195,29.660661567515433,33.06126242176708,4.479497054484398,25025.939843418088,21272.048866905374,0.85,0.8405084790750623,0.6821789628723052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808584643030658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16503.07071213581,1558.7719564864026,0.4756529800730683,0.061960427264189676,6.113110376966115,4.5990593557446235
4804.0,-34.75116577486449,4.2478524098654455,34.9124570598582,20.33542423686015,4.721235363869922,-30.805779999973947,-42.49307548217473,0.7728499903596533,-5.161308210286336,-5.161308210286738,39.808684342635914,37650.684890607576,12745.664426119678,12745.664426119678,50396.34931672725,73733.14436579288,73733.14436579288,12745.664426119678,86478.80879191255,86478.80879191255,86478.80879191255,109392.84210528413,92378.16470084862,56281.54055530535,40107.36016171474,22914.033313371572,0.0,63021.39347508631,19476.928316365837,1559.7719564864026,0.0,0.886790559006571,3.4444699136932346,0.0014959713701933424,352431.63358624326,1546300.7770221955,4.387519818489283,1546300.7770221955,4.387519818489283,0.85,0.10159337900972779,4.698906859688992,1.2290871479315686,1.0,0.0,4.698906859688711,1.2883231373633939,1.2885047662291527,3.6473045646804865,16710.575957429908,1704.0045231990443,1603.0968420496806,1603.0968420496806,7.950651571257158,4.2478524098654455,1.48995706378839,2.7578953460770554,4.59852589343459,4.59852589343459,1.3138645409813114,0.0,0.0,0.0001409734911984673,5.929078363444016e-05,8.168270756402715e-05,0.0003838194348905771,0.1015868372256139,0.08988451262580785,0.011702324599806049,0.11878910112894644,0.08988912582409973,0.011704253185628058,0.4756359376472005,0.4756359376472005,0.061924418023517384,0.0,3.979039320256561e-13,3.979039320256561e-13,4.983118258751745,3.979039320256561e-13,3.979039320256561e-13,8.744151767551614,22914.033313371572,19476.928316365837,0.85,0.7996705013615732,0.5974270452380855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480858462909671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.910457030725,1559.7719564864026,0.4756359376472005,0.061924418023517384,6.113110376966115,4.59852589343459
