time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4805.0,-34.75116351570231,4.2480852542335805,34.912521942168716,26.560968055296712,4.72139952604383,-30.80586485102051,-45.93633972164241,0.7728500640006822,24.73444542914615,-5.1613853458101575,39.81014776451138,54174.30789527604,12745.66622266442,12745.66622266442,66919.97411794047,103130.5612667777,103130.5612667777,12745.66622266442,115876.22748944213,115876.22748944213,115876.22748944213,140881.0118950249,121776.35646001992,72804.75221032929,54412.893610767365,25004.784405582755,0.0,79417.67801635012,21254.06674474534,1558.7719564864026,0.0,0.8867848592313088,2.5186391412628844,0.0014959713701933424,352430.5725531813,1546363.6237791737,4.38771135142037,1546363.6237791737,4.38771135142037,0.85,0.10159440138185226,4.698906859688992,1.3092372946767137,1.0,0.0,4.698906859688941,1.2883231369456418,1.2885047658557616,3.6473045658631627,22028.507072359374,2246.282580938381,1603.0968420496806,1603.0968420496806,7.950652691928529,4.2480852542335805,1.4896359676130002,2.7584492866205803,4.597603084253917,4.597603084253917,1.313600881215405,0.0,0.0,0.00014097352567546767,3.958126815522509e-05,0.00010139225752024258,0.00047643277438122065,0.10159481983524773,0.08988611753641033,0.011708702298837395,0.08680381913113935,0.08989000061851624,0.011704400763336023,0.47561897037317297,0.47561897037317297,0.06195485003035367,0.0,3.410605131648481e-13,3.410605131648481e-13,5.73020776397658,29.895830774956323,32.7315671490295,8.741672102293307,25004.784405582755,21254.06674474534,0.85,0.8426332246098067,0.6821441931873518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4805059720146836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16503.88451767214,1558.7719564864026,0.47561897037317297,0.06195485003035367,6.113110376966115,4.597603084253917
4806.0,-34.75112828381819,4.249074967852941,34.911860904384156,26.560494547616713,4.725566489352817,-30.80853672613602,-45.93856022749094,0.7728510166038586,24.78123205514538,-5.157774841340383,39.805912095823345,54185.107438432344,12741.580000768763,12741.580000768763,66926.68743920111,103108.64823073018,103108.64823073018,12741.580000768763,115850.22823149894,115850.22823149894,115850.22823149894,140846.26446884687,121774.11613074334,72802.76830224338,54412.608698333286,24996.036237347933,0.0,79408.64493568122,21246.63080174574,1558.272415763125,0.0,0.8868186153508122,2.5185474865379542,0.0014959713701933424,352480.23931861325,1546181.7279776188,4.386577048876767,1546181.7279776188,4.386577048876767,0.85,0.10156013603232142,4.698906859688992,1.3092309998301794,1.0,0.0,4.698906859688755,1.288323131351819,1.2885047609538838,3.6473045816995433,22028.101812169723,2246.241255899795,1603.0968420496806,1603.0968420496806,7.948103736813362,4.249074967852941,1.4908001028043651,2.758274865048576,4.596419746321414,4.596419746321414,1.313262784663261,0.0,0.0,0.00014097406334911866,3.9570799084266376e-05,0.00010140326426485229,0.00047648449404897003,0.10158508286805848,0.08986548955672179,0.0117195933113367,0.08677614629513081,0.08985797395436236,0.01170216207795906,0.4756020632206176,0.4756020632206176,0.06202450781131218,0.0,3.979039320256561e-13,3.979039320256561e-13,6.315091939941226,29.93900689648575,32.790261692709294,8.675708657331825,24996.036237347933,21246.63080174574,0.85,0.8428136192653817,0.6823577896628353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4805059579538065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16503.726190738194,1558.272415763125,0.4756020632206176,0.06202450781131218,6.113110376966115,4.596419746321414
4807.0,-34.71259036266157,4.249702793915612,34.912759338763586,20.313895178865664,4.717892937896183,-30.78838249343015,-42.46948870187623,0.7633899016115442,-5.200483689045427,-5.200483689045837,39.85405176603754,37727.22270830247,12799.844787658663,12799.844787658663,50527.067495961135,73647.3440923846,73647.3440923846,12799.844787658663,86447.18888004326,86447.18888004326,86447.18888004326,109339.11291153959,92321.27357071624,56258.09253845699,40070.201146954714,22891.924031496328,0.0,62962.12517845104,19458.135426771878,1558.378109070896,0.0,0.8864259940130196,3.4459002201596247,0.0014959713701933424,351893.08027110784,1548249.982260085,4.39977387752914,1548249.982260085,4.39977387752914,0.85,0.10182892737481192,4.698906859688992,1.2289438165398314,1.0,0.0,4.698906859688989,1.2883664103362975,1.2885488052641516,3.6471820609343997,16700.28474246087,1702.9551113235275,1603.0968420496806,1603.0968420496806,7.984448881636557,4.249702793915612,1.4782392665287336,2.771463527386878,4.595465118686977,4.595465118686977,1.3129900339105647,0.0,0.0,0.0001415633248570479,5.9452672016982825e-05,8.211065284006509e-05,0.00038583030988372327,0.10182523293133455,0.09006220455096484,0.011763028380369711,0.11868341972654702,0.09006457551456344,0.011764351860248474,0.47558520416523997,0.47558520416523997,0.06211620381459682,0.0,3.979039320256561e-13,3.979039320256561e-13,6.761796130227708,3.979039320256561e-13,3.979039320256561e-13,8.47298298854497,22891.924031496328,19458.135426771878,0.85,0.8024993971018971,0.5992050395594766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4805057386729161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16503.56852443308,1558.378109070896,0.47558520416523997,0.06211620381459682,6.113110376966115,4.595465118686977
4808.0,-34.71259072435311,4.250174210672418,34.91419202522942,20.315472094249003,4.70834145873944,-30.771450285596092,-42.45261704837901,0.7664345189582872,-5.214068718360409,-5.214068718360815,39.86714650919875,37645.99679807048,12818.398979611839,12818.398979611839,50464.39577768232,73699.89457866132,73699.89457866132,12818.398979611839,86518.29355827316,86518.29355827316,86518.29355827316,109404.93219389542,92314.34284875887,56256.825501831154,40063.908163253014,22886.638635622265,0.0,62950.54679887528,19453.642840278924,1558.0084765543854,0.0,0.8863089674219763,3.4437030346397464,0.0014959713701933424,351706.4750140245,1548812.9413695226,4.4037089203653785,1548812.9413695226,4.4037089203653785,0.85,0.10190569558759058,4.698906859688992,1.2289225263753907,1.0,0.0,4.698906859688834,1.2883520899849632,1.288534482878336,3.647222600262817,16699.03102242775,1702.8272674590967,1603.0968420496806,1603.0968420496806,7.996022849887564,4.250174210672418,1.4740516262110592,2.7761225844613584,4.594402971162304,4.594402971162304,1.3126865631892297,0.0,0.0,0.00014156331931597805,5.956872178817992e-05,8.199459752779813e-05,0.0003852849767808087,0.10190504478852379,0.09011544471182284,0.011789600076700948,0.11856395684106599,0.09011576641761145,0.011789929169979134,0.4755683835876045,0.4755683835876045,0.06221753739939521,0.0,3.979039320256561e-13,3.979039320256561e-13,7.0528659331192785,3.979039320256561e-13,3.979039320256561e-13,8.193832941491621,22886.638635622265,19453.642840278924,0.85,0.8016514286828078,0.5980249372312536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4802659190116636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16504.182196510792,1558.0084765543854,0.4755683835876045,0.06221753739939521,6.113110376966115,4.594402971162304
4809.0,-34.71259072435311,4.250174210672418,34.91419202522942,26.55511595020073,4.70834145873944,-30.771450285596092,-45.90417706696314,0.7664345189582872,23.806431846212433,-5.214068718360815,39.86714650919875,54210.48676588126,12817.893096291471,12817.893096291471,67028.37986217273,103164.70178599293,103164.70178599293,12817.893096291471,115982.59488228441,115982.59488228441,115982.59488228441,140976.89336308683,121779.15005609048,72821.31546964192,54397.59398494284,24994.29848080241,0.0,79391.89246574524,21245.153708682046,1557.5616043789466,0.0,0.8863089674219763,2.5224192994003465,0.0014959713701933424,351706.4750140245,1548812.9413695226,4.4037089203653785,1548812.9413695226,4.4037089203653785,0.85,0.10190569558759058,4.698906859688992,1.3092527163913479,1.0,0.0,4.698906859689566,1.2883520899849632,1.288534482878336,3.647222600262817,22029.012414714707,2246.334111517665,1603.0968420496806,1603.0968420496806,7.995707283599179,4.250174210672418,1.4734913818426092,2.7766828288298084,4.5932946865404665,4.5932946865404665,1.3123699104401332,0.0,0.0,0.00014156331931597805,3.973319421965372e-05,0.00010183012509632432,0.0004784902733381065,0.10192079327025026,0.09011226321377742,0.011808530056472838,0.08681998141277,0.09011576641761145,0.011789929169979134,0.47555159379216283,0.47555159379216283,0.062317437032696155,0.0,3.979039320256561e-13,3.979039320256561e-13,7.277258807613805,29.02050056457324,31.828836681724056,8.176848289016789,24994.29848080241,21245.153708682046,0.85,0.844272353012533,0.6828214453921871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480265921262099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16504.025102919484,1557.5616043789466,0.47555159379216283,0.062317437032696155,6.113110376966115,4.5932946865404665
4810.0,-34.71258835868668,4.250574530145538,34.9151498009511,26.557140179816656,4.70970479713532,-30.77083709956324,-45.90318122701717,0.769000812264066,23.746573812619374,-5.21269448907172,39.85649913381248,54205.73287186998,12816.003443055923,12816.003443055923,67021.7363149259,103167.82262100179,103167.82262100179,12816.003443055923,115983.8260640577,115983.8260640577,115983.8260640577,140972.94642412805,121776.59030620419,72819.44598898913,54396.82701912784,24989.12036007034,0.0,79385.94737919819,21240.75230605979,1557.4967913697776,0.0,0.8863546970919127,2.5231544329872837,0.0014959713701933424,351725.34802650666,1548355.185856209,4.402171167201524,1548355.185856209,4.402171167201524,0.85,0.10191493776248585,4.698906859688992,1.3092423290153967,1.0,0.0,4.698906859688552,1.2883400195922794,1.2885224108235325,3.647256770907461,22028.549373529106,2246.2868944572415,1603.0968420496806,1603.0968420496806,7.994528531831979,4.250574530145538,1.4735454949184934,2.777029035227045,4.592044976891587,4.592044976891587,1.3120128505404534,0.0,0.0,0.00014156335555770187,3.9737906859307255e-05,0.00010182544869839461,0.000478468299379796,0.10189501360417277,0.09007320940519695,0.011821804198975827,0.08684615107643381,0.09012046303821165,0.011794474724274199,0.47553482862247615,0.47553482862247615,0.06241233848434499,0.0,3.979039320256561e-13,3.979039320256561e-13,7.406371739873123,28.95926830169111,31.79518515165944,7.926204505550118,24989.12036007034,21240.75230605979,0.85,0.8442518925268614,0.682812697478417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480265921262099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16503.868016562006,1557.4967913697776,0.47553482862247615,0.06241233848434499,6.113110376966115,4.592044976891587
4811.0,-34.712588852315065,4.2512992178033056,34.916799134997646,26.55666684675964,4.747149044503445,-30.792523024295175,-45.923071867413796,0.7690008229549419,22.890469802955067,-5.188183731766635,39.8772567222919,54300.91753826004,12783.275787574783,12783.275787574783,67084.19332583481,102988.76845946522,102988.76845946522,12783.275787574783,115772.04424704,115772.04424704,115772.04424704,140780.3383292341,121774.35508440917,72812.22784813211,54402.36359586339,25008.294082194087,0.0,79410.65767805747,21257.049969864973,1557.486814860532,0.0,0.8864045310148754,2.534217071582001,0.0014959713701933424,352062.10068187397,1549247.6976934227,4.400495522502534,1549247.6976934227,4.400495522502534,0.85,0.10192271268561631,4.698906859688992,1.3092360968096184,1.0,0.0,4.698906859688827,1.288340019557658,1.2885224107791629,3.6472567710054733,22028.145037247818,2246.245663631089,1603.0968420496806,1603.0968420496806,7.974113261448634,4.2512992178033056,1.4806806055988657,2.77061861220444,4.590916030283766,4.590916030283766,1.3116902943667903,0.0,0.0,0.0001415633479953743,3.964387591040886e-05,0.00010191947208496545,0.0004789101065159249,0.10195532340400223,0.09011186942870389,0.011843453975298342,0.08723126891938715,0.0900981811710981,0.01182453151451822,0.47551808315339344,0.47551808315339344,0.06249761066942621,0.0,3.979039320256561e-13,3.979039320256561e-13,7.070065277541232,28.078653534721695,31.10372370503535,5.777484567305066,25008.294082194087,21257.049969864973,0.85,0.8447756924241081,0.6837988643590382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4802659065429855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16503.71097759671,1557.486814860532,0.47551808315339344,0.06249761066942621,6.113110376966115,4.590916030283766
4812.0,-34.67458613609105,4.252526120892459,34.91549215986512,20.3399330721237,4.711874445936813,-30.76747933243516,-42.45523848859591,0.7773703893782556,-5.146975956582537,-5.146975956582851,39.80139523819861,37845.91981335009,12728.664550443753,12728.664550443753,50574.584363793845,73798.8002612059,73798.8002612059,12728.664550443753,86527.46481164965,86527.46481164965,86527.46481164965,109425.29076544582,92378.31074178261,56296.0550181291,40091.395248503904,22897.825953796164,0.0,62989.22120230007,19463.152060726738,1558.486814860532,0.0,0.8868899946489703,3.4460571665934583,0.0014959713701933424,352628.823558525,1545987.774667664,4.38417869267309,1545987.774667664,4.38417869267309,0.8499999999999999,0.10163467386356237,4.698906859688992,1.2290830317744983,1.0,0.0,4.698906859688742,1.288299447684444,1.2884825846702872,3.6473716325305308,16710.602375232513,1704.0072170652072,1603.0968420496806,1603.0968420496806,7.940047174049191,4.252526120892459,1.493124480081737,2.7594016408107223,4.5898856019441014,4.5898856019441014,1.3113958862697432,0.0,0.0,0.0001421466510516701,5.95506767637235e-05,8.25959742879466e-05,0.0003881107901643279,0.1016356116348056,0.08982067853181651,0.011814933102989091,0.11875923661419842,0.08982127649240691,0.011813397371155464,0.475501353444794,0.475501353444794,0.06254703007326963,0.0,3.410605131648481e-13,3.410605131648481e-13,6.477928770434573,3.410605131648481e-13,3.410605131648481e-13,4.203911093897489,22897.825953796164,19463.152060726738,0.85,0.8029085516292603,0.6008316834367867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480265909614328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16503.553881429067,1558.486814860532,0.475501353444794,0.06254703007326963,6.113110376966115,4.5898856019441014
4813.0,-34.67458037994554,4.255533421809371,34.9113480504885,26.56613434609028,4.762567455001782,-30.763906787322632,-45.89584489641709,0.7773703758284093,25.343433172930645,-4.983527024459204,39.710759093548916,54357.96303243344,12511.00512903054,12511.00512903054,66868.96816146398,102960.7782074868,102960.7782074868,12511.00512903054,115471.78333651734,115471.78333651734,115471.78333651734,140471.02864237488,121779.67122358894,72824.94132695033,54394.14432959846,24999.245305857523,0.0,79393.38963545598,21249.358509978894,1557.486814860532,0.0,0.8880462248923617,2.5308592523819393,0.0014959713701933424,354883.76252927055,1542099.7552796744,4.345365773539676,1542099.7552796744,4.345365773539676,0.85,0.10108233319025609,4.698906859688992,1.30924025033135,1.0,0.0,4.698906859688938,1.2882994475648537,1.2884825846647245,3.6473716328691093,22029.10669033815,2246.3437249558365,1603.0968420496806,1603.0968420496806,7.80427283047621,4.255533421809371,1.542798634767773,2.7127347870415983,4.589007883072335,4.589007883072335,1.3111451094492386,0.0,0.0,0.00014214673957039313,3.977264073294884e-05,0.0001023740988374443,0.00048104635528174587,0.10111022681506873,0.08935517426263953,0.011755052552429198,0.08727703352007808,0.08934132939334354,0.011741003796912555,0.4754846363445811,0.4754846363445811,0.06255202269176492,0.0,3.410605131648481e-13,3.410605131648481e-13,4.977283105177776,30.326960197389838,34.59025737212119,3.410605131648481e-13,24999.245305857523,21249.358509978894,0.85,0.8422485608499732,0.6846661073676836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4800294944142964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16504.158116215676,1557.486814860532,0.4754846363445811,0.06255202269176492,6.113110376966115,4.589007883072335
4814.0,-34.66106223632843,4.256853987391139,34.91026385031963,20.331811531819426,4.71385996902032,-30.726080741658457,-42.41319203339515,0.7744868448888836,-5.133980911913568,-5.133980911913977,39.79109046282822,37710.145526423265,12716.375729216794,12716.375729216794,50426.52125564006,73751.10110165743,73751.10110165743,12716.375729216794,86467.47683087422,86467.47683087422,86467.47683087422,109366.1377375296,92353.61145277959,56291.91772202136,40068.54858973136,22898.660906655376,0.0,62967.20949638674,19463.86177065707,1558.486814860532,0.0,0.8869934807770853,3.4478318130760948,0.0014959713701933424,352807.69041593664,1545545.357718743,4.380702007647987,1545545.357718743,4.380702007647987,0.85,0.10156006963419276,4.698906859688992,1.2290196970244867,1.0,0.0,4.69890685968957,1.288312578346008,1.2884959853264697,3.647334458009914,16706.134443375282,1703.5516148098773,1603.0968420496806,1603.0968420496806,7.932381497899988,4.256853987391139,1.4993856751431514,2.7574683122479877,4.58866929571709,4.58866929571709,1.311048370204883,0.0,0.0,0.0001423547636540887,5.984071996117379e-05,8.25140436929149e-05,0.00038772580592931504,0.1015610825586486,0.08976760587499111,0.01179347668365749,0.11883425958002218,0.08976709857485889,0.011792971059333874,0.47546792933107745,0.47546792933107745,0.0624659629020492,0.0,3.979039320256561e-13,3.979039320256561e-13,4.938778498285501,3.979039320256561e-13,3.979039320256561e-13,4.498951327666475,22898.660906655376,19463.86177065707,0.85,0.8008377957186381,0.5988854489190472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480029458610826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16504.002411992587,1558.486814860532,0.47546792933107745,0.0624659629020492,6.113110376966115,4.58866929571709
4815.0,-34.593816189532745,4.258783725662934,34.907942178580086,20.33860454047101,4.70105589123769,-30.660607401399364,-42.35164577895773,0.7784018900250069,-5.090039885694466,-5.090039885694782,39.760361133550404,37745.30790858982,12659.106486865247,12659.106486865247,50404.41439545507,73843.78443082105,73843.78443082105,12659.106486865247,86502.8909176863,86502.8909176863,86502.8909176863,109394.41994846046,92367.37934956956,56318.74474490544,40054.0384496268,22891.52903077417,0.0,62945.567480400976,19457.799676158043,1557.486814860532,0.0,0.887328008686493,3.4486312591645274,0.0014959713701933424,353413.0326000099,1544226.617561797,4.36946709690115,1544226.617561797,4.36946709690115,0.85,0.10139771184856035,4.698906859688992,1.2290523954993113,1.0,0.0,4.69890685968984,1.2882920138202154,1.2884767564746007,3.647392679051985,16708.624961408714,1703.8055769716177,1603.0968420496806,1603.0968420496806,7.896657366425614,4.258783725662934,1.5132298581900132,2.745553867472921,4.5878268887039395,4.5878268887039395,1.3108076824868398,0.0,0.0,0.0001433937608957775,6.026763351941461e-05,8.312612737636289e-05,0.0003906019301481725,0.10138067959184753,0.0896196482901856,0.011761031301661931,0.11883034588216997,0.08963440645548601,0.01176330539307434,0.4754512303869412,0.4754512303869412,0.06239476397952861,0.0,3.410605131648481e-13,3.410605131648481e-13,4.650403058775794,3.410605131648481e-13,3.410605131648481e-13,3.5836340368557558,22891.52903077417,19457.799676158043,0.85,0.800761934685063,0.5996499740882053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4799453798230502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16504.11740612372,1557.486814860532,0.4754512303869412,0.06239476397952861,6.113110376966115,4.5878268887039395
4816.0,-34.51439986925741,4.260657243520368,34.905407534154186,20.31074435161429,4.676622547595936,-30.587759381229723,-42.272406130190916,0.7673865473384588,-5.1002114202164535,-5.100211420216863,39.748943304974894,37755.3387642523,12675.119426190775,12675.119426190775,50430.458190443074,73827.77103211872,73827.77103211872,12675.119426190775,86502.8904583095,86502.8904583095,86502.8904583095,109377.30445713403,92288.0455675901,56297.8011293575,39989.16048692512,22874.413998824526,0.0,62863.57448574965,19443.251899000847,1556.8378601370046,0.0,0.8873176546426724,3.4467981187152907,0.0014959713701933424,353272.83463236515,1543736.8415860943,4.369814744438504,1543736.8415860943,4.369814744438504,0.85,0.10137309095143882,4.698906859688992,1.2288504515914247,1.0,0.0,4.698906859688412,1.2883412614873622,1.2885276037359694,3.6472532551384758,16694.274024755545,1702.342188693952,1603.0968420496806,1603.0968420496806,7.90664612000899,4.260657243520368,1.5112370358441432,2.7494202076762244,4.58717044972825,4.58717044972825,1.3106201284937857,0.0,0.0,0.00014462980695694532,6.082142659885772e-05,8.38083803580876e-05,0.000393807773364042,0.10133373485668526,0.08959019382929424,0.011743541027391015,0.11871630914448592,0.08962303813514069,0.011750052816298127,0.47543453789829887,0.47543453789829887,0.06232026925051407,0.0,3.979039320256561e-13,3.979039320256561e-13,4.63786369354807,3.979039320256561e-13,3.979039320256561e-13,4.568453253893551,22874.413998824526,19443.251899000847,0.85,0.8022206596265855,0.6005916633456938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479527267479887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16505.309199853316,1556.8378601370046,0.47543453789829887,0.06232026925051407,6.113110376966115,4.58717044972825
4817.0,-34.51291406441136,4.261012105525774,34.90495659995089,26.561050407495372,4.687922611418045,-30.59827993746777,-45.74353335248304,0.7642474631685395,25.564907017083442,-5.209894201595402,39.79990116386567,54426.15176840686,12823.809355389109,12823.809355389109,67249.96112379598,103289.73778527985,103289.73778527985,12823.809355389109,116113.54714066896,116113.54714066896,116113.54714066896,141048.3595296173,121818.1979582098,72911.91824299016,54340.31079468849,24934.812388948354,0.0,79275.12318363684,21194.5905306061,1555.8378601370046,0.0,0.8865746183899649,2.5055455123895207,0.0014959713701933424,351763.80830528034,1545923.623347608,4.3947773672212715,1545923.623347608,4.3947773672212715,0.85,0.1016184252946827,4.698906859688992,1.3093626514682548,1.0,0.0,4.6989068596889165,1.2883559779185463,1.2885423522111623,3.6472115938643714,22036.07591220306,2247.054387808585,1603.0968420496806,1603.0968420496806,7.999397802438993,4.261012105525774,1.4789324008293834,2.7820797046963905,4.586500267158014,4.586500267158014,1.3104286477594325,0.0,0.0,0.00014465302562195352,4.050014451793095e-05,0.00010415288110402258,0.0004894046874760636,0.10163371935398108,0.08986517323530191,0.011768546118679172,0.08616957619735098,0.08985422127614119,0.011764204018541499,0.47541785057405167,0.47541785057405167,0.06225967968118448,0.0,3.979039320256561e-13,3.979039320256561e-13,5.582315071698076,30.774801218678817,33.68441081751797,9.18534991261862,24934.812388948354,21194.5905306061,0.85,0.848311026499635,0.6865476782966508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4790337800231337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16506.74704626318,1555.8378601370046,0.47541785057405167,0.06225967968118448,6.113110376966115,4.586500267158014
4818.0,-34.512882029133216,4.2614383403845615,34.904958646434984,26.561729341652267,4.689342266934136,-30.59783150120873,-45.7428457919508,0.7653175357946259,25.80028356840478,-5.204455377720526,39.79613083512468,54423.01860344644,12816.506940193562,12816.506940193562,67239.52554364,103286.24004539644,103286.24004539644,12816.506940193562,116102.74698559,116102.74698559,116102.74698559,141042.63771492045,121816.35104307123,72910.7514325101,54339.55512284571,24939.890729330455,0.0,79279.44585217617,21198.907119930886,1556.1713167573328,0.0,0.8866160680473211,2.5038051128655874,0.0014959713701933424,351838.5167401362,1545761.745056065,4.393384099551973,1545761.745056065,4.393384099551973,0.85,0.10155814024091951,4.698906859688992,1.3093561522150414,1.0,0.0,4.698906859688501,1.288350943813526,1.288537318022956,3.64722584498615,22035.741817930786,2247.020319673975,1603.0968420496806,1603.0968420496806,7.994842609637159,4.2614383403845615,1.480260573328989,2.7811777670555724,4.585375079268845,4.585375079268845,1.3101071655053842,0.0,0.0,0.00014465352627496245,4.050345636514375e-05,0.0001041500699098187,0.0004893914779363352,0.10161205299643863,0.08984421627178714,0.011767836724651492,0.0861322034458913,0.08980229740629314,0.011755842834626374,0.47540116738132054,0.47540116738132054,0.062268263318457605,0.0,3.410605131648481e-13,3.410605131648481e-13,6.306724458685096,31.004738946125315,33.938280468670484,9.236450315376658,24939.890729330455,21198.907119930886,0.85,0.8481331424668923,0.6864707241385513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479024550381945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16506.62633189129,1556.1713167573328,0.47540116738132054,0.062268263318457605,6.113110376966115,4.585375079268845
4819.0,-34.48201362776125,4.264165120439632,34.898682693670764,20.313762605097168,4.660441136196606,-30.535545088291347,-42.22086014980448,0.7731115493532688,-5.11014021789623,-5.110140217896575,39.72057644861537,37666.81794495149,12691.998843529189,12691.998843529189,50358.816788480675,73918.5055470817,73918.5055470817,12691.998843529189,86610.50439061089,86610.50439061089,86610.50439061089,109462.36847863666,92275.35038848572,56302.93022514518,39969.35573704504,22851.864088025777,0.0,62821.21982507082,19424.08447482191,1556.1590679261842,0.0,0.8873698178024935,3.4430984266916362,0.0014959713701933424,353136.0244984779,1542520.5331114896,4.368063369638286,1542520.5331114896,4.368063369638286,0.85,0.10139436534186065,4.698906859688992,1.2288112368294963,1.0,0.0,4.698906859689659,1.288313285392472,1.2885002766487847,3.647332456295765,16691.977553988843,1702.1080138466086,1603.0968420496806,1603.0968420496806,7.917175376193439,4.264165120439632,1.5093428644444575,2.7548222559951743,4.584272013627122,4.584272013627122,1.3097920038934634,0.0,0.0,0.00014513668684696732,6.118419666134131e-05,8.395249018562602e-05,0.00039448493202121087,0.10123227254301308,0.0894995316535576,0.011732740889455473,0.1185441454569412,0.08964237502058035,0.011751990321280301,0.4753844874938023,0.4753844874938023,0.06231946594113445,0.0,3.410605131648481e-13,3.410605131648481e-13,6.010123890147213,3.410605131648481e-13,3.410605131648481e-13,5.009472451721081,22851.864088025777,19424.08447482191,0.85,0.8016211230649071,0.5995874968654993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4790243513838779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16506.47654319588,1556.1590679261842,0.4753844874938023,0.06231946594113445,6.113110376966115,4.584272013627122
4820.0,-34.48201362776125,4.264165120439632,34.898682693670764,20.31056497888642,4.660441136196606,-30.535545088291347,-42.21906226649878,0.7731115493532688,-5.11014021789623,-5.110140217896575,39.72057644861537,37658.158265729384,12691.813517713159,12691.813517713159,50349.97178344254,73903.40569495245,73903.40569495245,12691.813517713159,86595.21921266562,86595.21921266562,86595.21921266562,109432.09427961314,92260.25053635647,56294.27054592308,39962.199989370434,22836.875066947534,0.0,62799.07505631797,19411.343806905403,1555.1590679261842,0.0,0.8873698178024935,3.443582444819823,0.0014959713701933424,353136.0244984779,1542520.5331114896,4.368063369638286,1542520.5331114896,4.368063369638286,0.85,0.10139436534186065,4.698906859688992,1.2287710472894835,1.0,0.0,4.698906859689806,1.288313285392472,1.2885002766487847,3.647332456295765,16689.2460943764,1701.8294824814186,1603.0968420496806,1603.0968420496806,7.917059771314698,4.264165120439632,1.5091376776274954,2.7550274428121364,4.5838636561777095,4.5838636561777095,1.3096753303364885,0.0,0.0,0.00014513668684696732,6.119688585222483e-05,8.39398009947425e-05,0.0003944253066951244,0.10123362096063898,0.08949639186774597,0.011737229092893013,0.11848462185274874,0.08964237502058035,0.011751990321280301,0.4753678102504544,0.4753678102504544,0.062343305421090414,0.0,3.410605131648481e-13,3.410605131648481e-13,5.808417668363745,3.410605131648481e-13,3.410605131648481e-13,5.003314385846693,22836.875066947534,19411.343806905403,0.85,0.8017629517359751,0.5996610337327053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788326259281324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16506.94451076906,1555.1590679261842,0.4753678102504544,0.062343305421090414,6.113110376966115,4.5838636561777095
4821.0,-34.48201104931521,4.264771817405127,34.90127432302845,26.569799507875018,4.742054671791142,-30.597066318839218,-45.74121645474804,0.7731116301565861,22.510194981515042,-5.187978242254229,39.87181077164626,54567.50756541372,12797.457925315824,12797.457925315824,67364.96549072955,103075.52166758917,103075.52166758917,12797.457925315824,115872.979592905,115872.979592905,115872.979592905,140837.32695729184,121817.76360449412,72913.0905799026,54338.52558287947,24964.347364386827,0.0,79302.8729472663,21219.695259728804,1554.8521076461038,0.0,0.8864253653972584,2.5380580899073375,0.0014959713701933424,352064.92496623634,1549013.5011122744,4.399795012981846,1549013.5011122744,4.399795012981846,0.85,0.10209070665753714,4.698906859688992,1.309350116723217,1.0,0.0,4.698906859689092,1.2883132849287293,1.2885002762370519,3.647332457608663,22035.997340597078,2247.046375734535,1603.0968420496806,1603.0968420496806,7.98295997449119,4.264771817405127,1.4860685849958637,2.7787032324092635,4.582637264711775,4.582637264711775,1.309324932774793,0.0,0.0,0.0001451367272676243,4.051130557168402e-05,0.00010462542169594027,0.0004916251117049072,0.10187569439682688,0.09006239811862801,0.011813296278198868,0.08721774447824869,0.09016929323563913,0.011921413421898014,0.4753511351224427,0.4753511351224427,0.06235081357686042,0.0,3.410605131648481e-13,3.410605131648481e-13,5.235312340416215,27.698173223769288,31.117824481269565,2.8089178395417207,24964.347364386827,21219.695259728804,0.85,0.8494643760954909,0.6880899207989507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788326259281324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16506.7951103148,1554.8521076461038,0.4753511351224427,0.06235081357686042,6.113110376966115,4.582637264711775
4822.0,-34.48201104931521,4.264771817405127,34.90127432302845,20.31260555321353,4.742054671791142,-30.597066318839218,-42.27804184248669,0.7731116301565861,-5.187978242253905,-5.187978242254229,39.87181077164626,37942.238888039494,12796.980086183294,12796.980086183294,50739.218974222786,73527.6442472924,73527.6442472924,12796.980086183294,86324.62433347569,86324.62433347569,86324.62433347569,109183.74405411116,92269.88618419734,56287.82190252837,39980.07142407663,22859.119720635477,0.0,62839.19114471211,19430.251762540156,1555.8521076461038,0.0,0.8864253653972584,3.45820818581051,0.0014959713701933424,352064.92496623634,1549013.5011122744,4.399795012981846,1549013.5011122744,4.399795012981846,0.85,0.10209070665753714,4.698906859688992,1.2287967228563503,1.0,0.0,4.698906859688872,1.2883132849287293,1.2885002762370519,3.647332457608663,16690.98911693661,1702.0072213178414,1603.0968420496806,1603.0968420496806,7.982661901960577,4.264771817405127,1.485539564484716,2.779232252920411,4.581593893497099,4.581593893497099,1.3090268267134568,0.0,0.0,0.0001451367272676243,6.0781884530414963e-05,8.435484273720933e-05,0.0003963755491858591,0.10186718810919806,0.09005923908628978,0.011807949022908278,0.11891418228148096,0.09016929323563913,0.011921413421898014,0.4753344616867,0.4753344616867,0.06232259065669318,0.0,3.410605131648481e-13,3.410605131648481e-13,4.744822921777086,3.410605131648481e-13,3.410605131648481e-13,2.793412921828576,22859.119720635477,19430.251762540156,0.85,0.8074454500436782,0.6037989699877337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478832609915268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16506.64576151541,1555.8521076461038,0.4753344616867,0.06232259065669318,6.113110376966115,4.581593893497099
4823.0,-34.48199780139528,4.2658470133808715,34.9009199886224,26.564686896186345,4.708658204332521,-30.57973659845861,-45.72490687770767,0.7687937533009035,25.493429918603624,-5.145489083677821,39.79140900533158,54489.50180788316,12740.355551834733,12740.355551834733,67229.85735971789,103209.08456138744,103209.08456138744,12740.355551834733,115949.44011322217,115949.44011322217,115949.44011322217,140919.06246054554,121814.01085879715,72916.8571081062,54330.17083410105,24969.622347323373,0.0,79299.79318142442,21224.178995224866,1556.8521076461038,0.0,0.886933753123976,2.51280731058662,0.0014959713701933424,352649.2856209021,1545559.0323331489,4.38270853040838,1545559.0323331489,4.38270853040838,0.85,0.10149126054745274,4.698906859688992,1.3093450757907705,1.0,0.0,4.698906859688963,1.2883335926273267,1.28852058715077,3.6472749655672714,22035.318494657444,2246.9771527134594,1603.0968420496806,1603.0968420496806,7.947339934588869,4.2658470133808715,1.498172171972433,2.7676748414084384,4.5803685131927745,4.5803685131927745,1.3086767180550785,0.0,0.0,0.00014513693494699615,4.058995338999883e-05,0.00010454698155699731,0.0004912565287979533,0.10151045993276092,0.0897522066477917,0.01175825328496923,0.08651068688535578,0.08974071166673524,0.0117505488807175,0.47531778960477256,0.47531778960477256,0.0622704128373889,0.0,3.979039320256561e-13,3.979039320256561e-13,5.144017659210192,30.638919002281455,33.86097607487761,6.828973581144396,24969.622347323373,21224.178995224866,0.85,0.8477936027639748,0.6871329624179532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478832609915268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16506.496361147103,1556.8521076461038,0.47531778960477256,0.0622704128373889,6.113110376966115,4.5803685131927745
4824.0,-34.48196648674138,4.266675559608387,34.90056662700821,26.564244960341625,4.709055722729358,-30.58011811092009,-45.72501612184567,0.7687948195897024,25.485583022568562,-5.145134598844502,39.79107206607324,54490.17930891307,12740.586087535887,12740.586087535887,67230.76539644896,103205.12043149915,103205.12043149915,12740.586087535887,115945.70651903504,115945.70651903504,115945.70651903504,140911.29512349382,121811.91888185943,72915.58516336356,54329.25968721763,24965.588604458775,0.0,79294.8482916764,21220.75031378996,1556.601405382188,0.0,0.8869367786189617,2.5129203139762417,0.0014959713701933424,352654.1641113903,1545544.5679728282,4.382606885891324,1545544.5679728282,4.382606885891324,0.85,0.10148952706795858,4.698906859688992,1.3093391501950102,1.0,0.0,4.69890685968859,1.2883335865955616,1.2885205817506071,3.6472749826432103,22034.94007038768,2246.9385641771332,1603.0968420496806,1603.0968420496806,7.947483741060888,4.266675559608387,1.498406075810574,2.7682694837978135,4.579467483674465,4.579467483674465,1.3084192810498472,0.0,0.0,0.00014513742584836966,4.058942612420981e-05,0.00010454799972415985,0.0004912613130706176,0.10150232496120702,0.08974760346763953,0.011754721493567492,0.08650094085077088,0.08973929014914578,0.011750236918812799,0.47530111860589724,0.47530111860589724,0.06225271827796426,0.0,3.979039320256561e-13,3.979039320256561e-13,5.4835419263935705,30.630717621413055,33.84904443472169,6.8471968946773245,24965.588604458775,21220.75031378996,0.85,0.8478579232429931,0.6871843566492191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788325276420204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16506.347226178787,1556.601405382188,0.47530111860589724,0.06225271827796426,6.113110376966115,4.579467483674465
4825.0,-34.48193244558919,4.266853925034362,34.90042425559966,20.30753995003181,4.7090852096577045,-30.580145459882626,-42.261884920857824,0.7687957428252058,-5.145106797634526,-5.145106797634847,39.79104401933744,37864.81234460365,12740.345382417736,12740.345382417736,50605.15772702138,73659.41271380977,73659.41271380977,12740.345382417736,86399.75809622751,86399.75809622751,86399.75809622751,109265.83292677853,92266.34606673129,56289.928319319195,39973.79749712455,22866.074830551017,0.0,62839.87232767556,19436.163605968362,1556.5526518342235,0.0,0.8869370217727369,3.4465906341462085,0.0014959713701933424,352654.5467193837,1545543.3639678687,4.382598716918564,1545543.3639678687,4.382598716918564,0.8499999999999999,0.1014891536975952,4.698906859688992,1.2287911165086554,1.0,0.0,4.6989068596892105,1.2883335811481043,1.2885205769899073,3.6472749980649732,16690.348733984574,1701.941920429971,1603.0968420496806,1603.0968420496806,7.947333590981467,4.266853925034362,1.4980480639508453,2.768805861083517,4.578493840142068,4.578493840142068,1.308141097183448,0.0,0.0,0.00014513795949318842,6.089531067133724e-05,8.424264882185118e-05,0.0003958483604273673,0.10150027681605707,0.08974433640422803,0.011755940411829036,0.11863650230612774,0.08973895973233359,0.011750193965261618,0.4752844484734637,0.4752844484734637,0.06225925644773982,0.0,3.410605131648481e-13,3.410605131648481e-13,5.754332014173087,3.410605131648481e-13,3.410605131648481e-13,6.840626039633946,22866.074830551017,19436.163605968362,0.85,0.8053033186182041,0.6025603003640644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788323331693918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16506.198453588975,1556.5526518342235,0.4752844484734637,0.06225925644773982,6.113110376966115,4.578493840142068
4826.0,-34.468346308954224,4.267953668215726,34.899554088120084,20.308628619555407,4.6850769657149,-30.554773304401476,-42.23834874629972,0.7687958199350478,-5.146394751033711,-5.1463947510340855,39.77566284055514,37818.47384565348,12743.043653532175,12743.043653532175,50561.51749918566,73777.95498483459,73777.95498483459,12743.043653532175,86520.99863836677,86520.99863836677,86520.99863836677,109382.99958239518,92271.52293927997,56299.25334289938,39969.18844042288,22862.000944028405,0.0,62831.18938445128,19432.700802424144,1556.4891835801704,0.0,0.8869861918657846,3.4416555634258414,0.0014959713701933424,352636.82188790326,1544883.1794715931,4.380946865391961,1544883.1794715931,4.380946865391961,0.85,0.10144598478130716,4.698906859688992,1.2288048079097647,1.0,0.0,4.698906859688506,1.288333139404399,1.2885204097751664,3.6472762486427333,16691.285194697197,1702.0374128471187,1603.0968420496806,1603.0968420496806,7.9490167526243996,4.267953668215726,1.4978544927059794,2.7700991755097464,4.577325439644918,4.577325439644918,1.3078072684699766,0.0,0.0,0.0001453510866558395,6.10608917155338e-05,8.429019494030571e-05,0.0003960717752095249,0.10144661371013111,0.08969285651274728,0.011753757197383828,0.11846836705613407,0.08969254180421783,0.011753442977089327,0.4752677790341835,0.4752677790341835,0.06228123727683649,0.0,3.979039320256561e-13,3.979039320256561e-13,5.960360424865485,3.979039320256561e-13,3.979039320256561e-13,6.783756059517486,22862.000944028405,19432.700802424144,0.85,0.8047200442094135,0.6019060631536024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788321217645142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16506.04973666383,1556.4891835801704,0.4752677790341835,0.06228123727683649,6.113110376966115,4.577325439644918
4827.0,-34.46834559486787,4.271026576623323,34.89453235238081,20.307792350091063,4.729325011106269,-30.581094788936674,-42.26262099165467,0.7687960890041742,-4.966358853819997,-4.966358853820382,39.6538245669778,37935.381244238335,12503.111466129487,12503.111466129487,50438.49271036782,73565.05664282301,73565.05664282301,12503.111466129487,86068.1681089525,86068.1681089525,86068.1681089525,108935.56118778604,92267.57263478331,56291.861348946666,39973.0125398185,22867.39307883354,0.0,62840.40561865203,19437.28411700851,1555.4891835801704,0.0,0.8883376852140374,3.4636050818686015,0.0014959713701933424,355121.2694740917,1539661.2171314084,4.335592794572774,1539661.2171314084,4.335592794572774,0.8500000000000001,0.10077297094023074,4.698906859688992,1.2287943007471038,1.0,0.0,4.698906859688929,1.288333138115661,1.2885204085006834,3.6472762522911557,16690.57061172664,1701.9645456630594,1603.0968420496806,1603.0968420496806,7.799348821711427,4.271026576623323,1.5525555056530802,2.718471070970243,4.576435285379686,4.576435285379686,1.3075529386799103,0.0,0.0,0.0001453510978653729,6.0890138992167115e-05,8.446095887320579e-05,0.0003968741790252165,0.10079349540273,0.089109976810487,0.011683518592242991,0.11932885724458317,0.08909975384493865,0.011673217095292092,0.475251110149426,0.475251110149426,0.06231182388503861,0.0,3.979039320256561e-13,3.979039320256561e-13,4.9660048968389106,3.979039320256561e-13,3.979039320256561e-13,1.3720127878929702,22867.39307883354,19437.28411700851,0.85,0.8026442893518955,0.6036781728375494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4787477528201152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16506.172514519567,1555.4891835801704,0.475251110149426,0.06231182388503861,6.113110376966115,4.576435285379686
4828.0,-34.45615486886058,4.273971783894703,34.893335917224015,20.308870437461906,4.738453234961193,-30.579598838699724,-42.26155676934866,0.768796516867904,-4.977574529874914,-4.977574529875339,39.736593927046265,37990.39578172385,12522.14703229289,12522.14703229289,50512.542814016735,73527.06803555117,73527.06803555117,12522.14703229289,86049.21506784407,86049.21506784407,86049.21506784407,108955.00055190729,92272.69419420551,56296.37921682974,39973.68330819531,22905.785484063214,0.0,62879.46879225852,19469.917661453732,1556.4891835801704,0.0,0.887983253662667,3.4673676002511375,0.0014959713701933424,354966.0960748742,1543207.2383218745,4.347477844747067,1543207.2383218745,4.347477844747067,0.85,0.10099108273414611,4.698906859688992,1.2288079382991417,1.0,0.0,4.698906859688902,1.2883327395470414,1.2885202565807767,3.6472773806408565,16691.49706667433,1702.0590177761344,1603.0968420496806,1603.0968420496806,7.811223067648475,4.273971783894703,1.551187560243151,2.7227842236515523,4.576142202196338,4.576142202196338,1.307469200627525,0.0,0.0,0.00014554258085550014,6.089761641521445e-05,8.46449644402857e-05,0.0003977388040465893,0.10109867461772296,0.08938527330798672,0.01171340130973623,0.1194875898086617,0.08930315248857111,0.011687930245575006,0.47523444170828666,0.47523444170828666,0.062276609176516604,0.0,3.979039320256561e-13,3.979039320256561e-13,4.301378641533802,3.979039320256561e-13,3.979039320256561e-13,1.6416543056259343,22905.785484063214,19469.917661453732,0.85,0.8033233070225244,0.6041780649775635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4787477483859353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16506.02358394813,1556.4891835801704,0.47523444170828666,0.062276609176516604,6.113110376966115,4.576142202196338
4829.0,-34.480055415268296,4.273242444940172,34.900041455342276,26.55425949431958,4.684399334402291,-30.566191774562526,-45.712287608161546,0.7592476849209724,25.26700804550478,-5.307716530682813,39.958516820535365,54438.67697390166,12967.86153594052,12967.86153594052,67406.53850984218,103274.40562811561,103274.40562811561,12967.86153594052,116242.26716405613,116242.26716405613,116242.26716405613,141240.09972396106,121809.85581133048,72920.82263718669,54321.14797127087,24997.832559904924,0.0,79318.9805311758,21248.157675919185,1557.4756501949282,0.0,0.8854958427556934,2.4985026803368497,0.0014959713701933424,350422.23200191365,1552745.3707606075,4.43106980367652,1552745.3707606075,4.43106980367652,0.85,0.10185610646449558,4.698906859688992,1.3093452417338267,1.0,0.0,4.698906859688443,1.2883784295416794,1.2885654698093951,3.6471480365908913,22034.566875088865,2246.9005088474523,1603.0968420496806,1603.0968420496806,8.089256491429504,4.273242444940172,1.4533419924474549,2.8199004524927167,4.57581571735091,4.57581571735091,1.3073759192431171,0.0,0.0,0.0001451673874894535,4.065090289115164e-05,0.00010451648459830186,0.0004911132264295395,0.10228059613725647,0.09044141732197794,0.011839178815278528,0.08591315016889715,0.09010580866224295,0.011750297802252637,0.4752177736220419,0.4752177736220419,0.06220809408680838,0.0,3.410605131648481e-13,3.410605131648481e-13,6.530269931258772,30.574724576187577,32.64694289522595,14.99255822792253,24997.832559904924,21248.157675919185,0.85,0.8498159968577571,0.6863259790953176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478672052797591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16506.11885997265,1557.4756501949282,0.4752177736220419,0.06220809408680838,6.113110376966115,4.57581571735091
4830.0,-34.4260458278093,4.272595451533057,34.90224421052979,26.558669667597883,4.689298311977034,-30.535561617137184,-45.68116347128523,0.765787560987453,24.997733900988976,-5.302733147675525,39.90344022259831,54556.16626631471,12959.575567260397,12959.575567260397,67515.7418335751,103272.25968249248,103272.25968249248,12959.575567260397,116231.83524975288,116231.83524975288,116231.83524975288,141191.5966258251,121799.99029097547,72927.93786747812,54302.280470552614,24959.76137607223,0.0,79262.04184662484,21215.797169661397,1556.4756501949282,0.0,0.8857224491656251,2.5016352699915467,0.0014959713701933424,350490.4789523714,1550374.061426927,4.42344130448579,1550374.061426927,4.42344130448579,0.85,0.10188010898327167,4.698906859688992,1.3093092101113877,1.0,0.0,4.698906859689027,1.2883459103363872,1.288534039902811,3.6472400944418,22032.78227016858,2246.7185297903548,1603.0968420496806,1603.0968420496806,8.084087765209869,4.272595451533057,1.453615801607027,2.81897964992603,4.574385653072784,4.574385653072784,1.3069673294493669,0.0,0.0,0.00014601650939076975,4.080159121016343e-05,0.00010521491818060632,0.0004943951007804671,0.10208508274330745,0.0902547427705203,0.011830339972787146,0.08598763537224495,0.09013160205825378,0.011748506925017893,0.4752011058197127,0.4752011058197127,0.06228803567237948,0.0,3.979039320256561e-13,3.979039320256561e-13,8.135030157752567,30.30046704866453,32.37984641540953,14.661836048035696,24959.76137607223,21215.797169661397,0.85,0.8518042212970076,0.6883012977622129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788204649829932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16505.491513863984,1556.4756501949282,0.4752011058197127,0.06228803567237948,6.113110376966115,4.574385653072784
